time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5049.0,-30.313217123198438,4.996199927977438,35.050861872037174,30.56456489665436,5.02296171507304,-26.779599239511555,-40.27423263816161,1.4893438279866273,-7.216827371886097,-7.216827371837502,40.102009490023335,35328.54739527496,15450.210587239992,15450.210587239992,50778.75798251495,86964.99956782295,86955.63541644043,15450.210587239992,102405.84600368043,102405.84600368043,102405.84600368043,130385.14462317817,125865.00611556934,4520.13850760883,0.0,98996.39305328792,47359.94086916492,57373.83576013666,27979.298619497742,85353.1343796344,21164.681634618584,1591.1172429716414,0.0,0.8747373978542694,2.6566269781981466,0.0014947306463915918,1.0,1.0,-7.216827371886097,325034.381514207,1558936.286911971,4.796219648055389,1558936.286911971,4.796219648055389,0.7564407500861976,0.0921138412147961,3.3875355552883497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3875355552883497,1.284792514459163,1.285079142206727,2.636640171206432,5586.724134638626,14227.9130680664,6453.754770692878,0.0004773886454469949,29223.72073667025,2979.990183872194,19290.704894870265,1967.1044541071892,0.6601043401932073,0.6601043401932073,30612.203352359033,30484.863174865135,1.0052241745971413,0.8,4342.497175845397,4324.433322199387,1.0052241745971413,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4411439568667,2034.6934298245008,8.990829067130274,4.996199927977438,-0.8244859764799894,5.820685904457427,2.641156750294278,3.5,0.7546162143697936,0.6,0.00022308102123922907,0.987364864388318,0.00022593575008102997,199.18209977834283,0.0,0.0,0.0,0.0790035942043498,7.644331368442202e-05,0.00014663770755480703,0.0004967404480878839,0.09211384028289515,0.09211384028289515,0.09211384028289515,0.09211325809538232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.0953775935,595.7107859944578,0.0,0.09211384028289515,0.0921138412147961,0.0921138412147961,0.3685864417290233,0.3685864417290233,0.5,10.065901403633182,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,27979.298619497742,21164.681634618584,0.7564407500861976,0.594925521500602,0.41391036957284244,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453377448009903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5045934072894,260.5045934072894,-12.645406592710572,244.60304394695814,276.40614286753606,108275.42835001406,108266.50667462042,8.92167539360738,0.0,nan,276.40614286753606,3.2561428675360844,270.04552308348116,-3.10447691651882,263.6849032993762,-9.465096700623803,257.32428351526215,-15.825716484737825,250.9636637311226,-22.18633626887737,244.60304394695814,-28.54695605304184,1.0,1.0,25732.562594343566,25732.562594343566,275.98716455469486,2.83716455469488,275.98716455469486,275.98716455469486,86955.71512404205,86955.63541644043,0.07970760161697399,0.0,8648.866644398773,8648.866644398773,0.9211684481035007,3404.4732330647917,275.98716455469486,2.83716455469488,1.0,0.002,0.12728894596375434,0.004791673903252288,0.0001963317359650206,0.0018036683037632444,0.0981658679825103,0.0981658679825103,0.0,3.972826494863524e-11,0.9999935965063635,0.9999935965063635,0.0,0.09211325136440005,5.898503960482078e-07,0.0,0.0,0.0,1599293.6959191302,265.9331726281139,0.0,1.0,1286822.5716492352,2588.786434638829,,,,,,,,,,,,,,,,,,,2.0,14227.9130680664,1591.1172429716414,0.3685864417290233,6.175450102142607,2.641156750294278
5050.0,-30.31309285814963,4.996198183230306,35.05087251223851,30.564659367688023,5.022955497961921,-26.779488022543752,-40.274129470903404,1.4893506585931873,-7.216851013435587,-7.216851013441614,40.10203074014417,35328.55044714207,15450.209573591483,15450.209573591483,50778.760020733556,86965.19467569097,86955.8180536942,15450.209573591483,102406.02762728567,102406.02762728567,102406.02762728567,130385.41875678116,125865.27893417762,4520.139822603535,0.0,98996.52329930544,47359.879057944716,57374.049157067464,27979.39112949549,85353.44028656295,21164.74661492219,1591.1221682454477,0.0,0.8747371836318276,2.6566246243877605,0.0014947306463915918,1.0,1.0,-7.216851013435587,325034.07634849485,1558937.2051165649,4.796226976045134,1558937.2051165649,4.796226976045134,0.7564405714537014,0.09211402162310292,3.3875298012072808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3875298012072808,1.2847924825048482,1.2850791102452834,2.6366357581754434,5586.71478395551,14227.905536550446,6453.755480234456,0.00047739011875805174,29223.808824950884,2979.9991663769874,19290.707015737527,1967.1046703754623,0.6601024230375949,0.6601024230375949,30612.161753945828,30484.863174865135,1.0052224671194487,0.8,4342.49127489832,4324.433322199387,1.0052224671194487,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.438466159502,2034.6934298245008,8.990842487436163,4.996198183230306,-0.8245024563894692,5.820700639619775,2.641149890900288,3.5,0.7546142545429395,0.6,0.00022308102123922907,0.9873520614819208,0.00022593867976981367,199.18199785243033,0.0,0.0,0.0,0.0790035942043498,7.644420825132079e-05,0.0001466368129879083,0.0004967365739505982,0.0921140207262452,0.0921140207262452,0.0921140207262452,0.09211343905780241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.28222485527,595.7107262915853,0.0,0.0921140207262452,0.09211402162310292,0.09211402162310292,0.36858699950885915,0.36858699950885915,0.5,10.06588395553162,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,27979.39112949549,21164.74661492219,0.7564405714537014,0.5949234131658964,0.4139089218727577,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533765774756664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5046548459209,260.5046548459209,-12.645345154079052,244.6031649673815,276.40614472437494,108274.8060178389,108265.96158774292,8.84443009599578,0.0,nan,276.40614472437494,3.2561447243749626,270.0455487730356,-3.104451226964386,263.68495282165065,-9.465047178349323,257.3243568702527,-15.825643129747277,250.96376091883005,-22.18623908116993,244.6031649673815,-28.546835032618475,1.0,1.0,25732.562594343566,25732.562594343566,275.98716202999094,2.8371620299909637,275.98716202999094,275.98716202999094,86955.90371943398,86955.8180536942,0.0856657397816889,0.0,8648.866644398773,8648.866644398773,0.9211687882776192,3404.467450213317,275.98716202999094,2.8371620299909637,1.0,0.002,0.12728953515642466,0.004791667266950517,0.00019633263523741632,0.0018036674038210685,0.09816631761870816,0.09816631761870816,0.0,3.905848474511364e-11,0.9999936036277224,0.9999936036277224,0.0,0.09211343242752863,5.891955742898511e-07,0.0,0.0,0.0,1599293.6679668925,265.9331489865644,0.0,1.0,1286822.6520310412,2588.7861110676054,,,,,,,,,,,,,,,,,,,2.0,14227.905536550446,1591.1221682454477,0.36858699950885915,6.175450102142607,2.641149890900288
5051.0,-30.31296868615717,4.996196452751739,35.050883144916334,30.5647334427573,5.022953403310979,-26.779376477209873,-40.27402619887141,1.4893611913803484,-7.216874085245934,-7.216874085207031,40.10205180326265,35328.56907386636,15450.207855349081,15450.207855349081,50778.77692921544,86965.34583958685,86955.99920642053,15450.207855349081,102406.20706176962,102406.20706176962,102406.20706176962,130385.68947003169,125865.54837274502,4520.141097286675,0.0,98996.61650166176,47359.83972578361,57374.196417642386,27979.482408262073,85353.67882590446,21164.810753574875,1591.1270207827722,0.0,0.8747369733082389,2.6566223273035505,0.0014947306463915918,1.0,1.0,-7.216874085245934,325033.7785372041,1558938.1152413075,4.79623417066749,1558938.1152413075,4.79623417066749,0.7564403960283808,0.09211420146023,3.3875255870293057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3875255870293057,1.2847924332313367,1.2850790609607794,2.6366325792481966,5586.708048190135,14227.897585422817,6453.754944876111,0.0004773909803003021,29223.872693601395,2980.0056791668303,19290.705415515607,1967.1045071982387,0.6601009256291803,0.6601009256291803,30612.131288061493,30484.863174865135,1.0052212165957253,0.8,4342.486953157243,4324.433322199387,1.0052212165957253,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.435788206546,2034.6934298245008,8.990855498577442,4.996196452751739,-0.8245186575207102,5.820715110272449,2.641143031114866,3.5,0.7546122946042474,0.6,0.00022308102123922907,0.9873392683418928,0.0002259416072996514,199.18189600294963,0.0,0.0,0.0,0.0790035942043498,7.644510373641019e-05,0.00014663591750281889,0.0004967329225183174,0.09211420058627252,0.09211420058627252,0.09211420058627252,0.09211361818619773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.4682810067,595.71066683673,0.0,0.09211420058627252,0.09211420146023,0.09211420146023,0.36858755718269604,0.36858755718269604,0.5,10.065866483983381,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,27979.482408262073,21164.810753574875,0.7564403960283808,0.5949219486226095,0.41390798334452455,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533758337505323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.504716211834,260.504716211834,-12.645283788165955,244.60328541294027,276.40614701064106,108274.27920919083,108265.44524760847,8.833961582355453,0.0,nan,276.40614701064106,3.2561470106410866,270.04557469116025,-3.1044253088397227,263.68500237163465,-9.464997628365325,257.3244300520973,-15.825569947902693,250.96385773253036,-22.18614226746962,244.60328541294027,-28.54671458705971,1.0,1.0,25732.562594343566,25732.562594343566,275.98715990348154,2.837159903481563,275.98715990348154,275.98715990348154,86956.05803649225,86955.99920642053,0.05883007172087673,0.0,8648.866644398773,8648.866644398773,0.9211690374143832,3404.463214964452,275.98715990348154,2.837159903481563,1.0,0.002,0.12729012500597828,0.004791660726680487,0.0001963335357519533,0.0018036665015121244,0.09816676787597665,0.09816676787597665,0.0,3.7264077674264984e-11,0.9999935965003165,0.9999935965003165,0.0,0.0921136116069701,5.898532598968944e-07,0.0,0.0,0.0,1599293.6406882708,265.93312591475404,0.0,1.0,1286822.7304757105,2588.785795294238,,,,,,,,,,,,,,,,,,,2.0,14227.897585422817,1591.1270207827722,0.36858755718269604,6.175450102142607,2.641143031114866
5052.0,-30.312844563550975,4.9961947257253865,35.050893787371486,30.56485274517911,5.0229494015193366,-26.77926516704634,-40.27392299668861,1.4893700017716522,-7.216898190988331,-7.216898190957606,40.10207335127402,35328.55573802363,15450.207455239666,15450.207455239666,50778.763193263294,86965.5789741808,86956.18500419741,15450.207455239666,102406.39245943708,102406.39245943708,102406.39245943708,130385.9690549257,125865.82657225146,4520.142482674243,0.0,98996.78017732756,47359.75693012846,57374.47027466566,27979.576595488634,85354.0468701543,21164.876901554675,1591.1320377530258,0.0,0.8747367553428079,2.6566199272802793,0.0014947306463915918,1.0,1.0,-7.216898190988331,325033.4673801288,1558939.0463190959,4.796241626699648,1558939.0463190959,4.796241626699648,0.7564402137867681,0.09211438254904643,3.387518312712325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387518312712325,1.2847923920153812,1.285079019735629,2.6366270019691793,5586.696230605153,14227.889636573127,6453.756491897777,0.0004773929664244407,29223.983765880403,2980.017005387202,19290.710039666894,1967.1049787304426,0.6600985749995246,0.6600985749995246,30612.07869925859,30484.863174865135,1.0052190580001434,0.8,4342.479493167335,4324.433322199387,1.0052190580001434,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4331107959563,2034.6934298245008,8.99086927397676,4.9961947257253865,-0.8245353487923666,5.820730074517753,2.641136172725882,3.5,0.7546103350645377,0.6,0.00022308102123922907,0.987326480468685,0.0002259445337000708,199.18179419408105,0.0,0.0,0.0,0.0790035942043498,7.644599862551715e-05,0.00014663502261371192,0.000496728824388935,0.09211438161668549,0.09211438161668549,0.09211438161668549,0.09211380245940168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.6561981061,595.710606800644,0.0,0.09211438161668549,0.09211438254904643,0.09211438254904643,0.36858811459635055,0.36858811459635055,0.5,10.06584911273898,-3.0752289603697136e-11,-3.0752289603697136e-11,-3.0752289603697136e-11,-3.0752289603697136e-11,-3.0752289603697136e-11,-3.0752289603697136e-11,27979.576595488634,21164.876901554675,0.7564402137867681,0.5949192224067711,0.4139060423434585,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533750905830998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5047773403814,260.5047773403814,-12.645222659618582,244.60340536228304,276.40614931839093,108273.63705283079,108264.83726115689,8.799791673887361,0.0,nan,276.40614931839093,3.2561493183909533,270.0456005272327,-3.104399472767284,263.68505173602216,-9.464948263977817,257.32450294480435,-15.825497055195626,250.963954153555,-22.186045846444983,244.60340536228304,-28.546594637716936,1.0,1.0,25732.562594343566,25732.562594343566,275.9871572800575,2.837157280057511,275.9871572800575,275.9871572800575,86956.29427314061,86956.18500419741,0.1092689431970939,0.0,8648.866644398773,8648.866644398773,0.9211694674622224,3404.4559042758865,275.9871572800575,2.837157280057511,1.0,0.002,0.12729071174147152,0.004791654028014764,0.00019633443104758992,0.0018036656094672881,0.09816721552379495,0.09816721552379495,0.0,4.0514877910902136e-11,0.9999936303376504,0.9999936303376504,0.0,0.09211379581153205,5.867375143765625e-07,0.0,0.0,0.0,1599293.6121871849,265.93310180901165,0.0,1.0,1286822.8124357646,2588.785465370013,,,,,,,,,,,,,,,,,,,2.0,14227.889636573127,1591.1320377530258,0.36858811459635055,6.175450102142607,2.641136172725882
5053.0,-30.31272038854274,4.996193014360842,35.050904439016136,30.56493460843342,5.0229459895783535,-26.779153750736363,-40.273819759581215,1.489379348799625,-7.216921107636892,-7.216921107730638,40.1020949002872,35328.568471398656,15450.20556298203,15450.20556298203,50778.77403438069,86965.74635105961,86956.37328745687,15450.20556298203,102406.57885043889,102406.57885043889,102406.57885043889,130386.24863488883,125866.10474361977,4520.143891269058,0.0,98996.88711233276,47359.70922255144,57374.64209975701,27979.669784449943,85354.31188420695,21164.94242174477,1591.1369775483645,0.0,0.8747365439943576,2.6566176456476107,0.0014947306463915918,1.0,1.0,-7.216921107636892,325033.1715721145,1558939.9774397071,4.796248856384272,1558939.9774397071,4.796248856384272,0.7564400360974759,0.09211456302608342,3.3875135261891214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3875135261891214,1.2847923482889845,1.2850789759994772,2.636623366180866,5586.688526805999,14227.881690873133,6453.756355264315,0.00047739404257479825,29224.05662648441,2980.024435101121,19290.70963126033,1967.1049370845633,0.6600969152851304,0.6600969152851304,30612.04409565036,30484.863174865135,1.0052176376375352,0.8,4342.47458446902,4324.433322199387,1.0052176376375352,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4304326632173,2034.6934298245008,8.990882184876902,4.996193014360842,-0.8245514663858513,5.8207444807466935,2.641129312494185,3.5,0.7546083749983385,0.6,0.00022308102123922907,0.9873136873754593,0.00022594746137090166,199.18169234233505,0.0,0.0,0.0,0.0790035942043498,7.644689382715458e-05,0.0001466341274120745,0.0004967250900093414,0.09211456214920387,0.09211456214920387,0.09211456214920387,0.09211398706597887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.843541997,595.7105469509536,0.0,0.09211456214920387,0.09211456302608342,0.09211456302608342,0.36858867224577996,0.36858867224577996,0.5,10.065831861419655,9.373479770147242e-11,9.373479770147242e-11,9.373479770147242e-11,9.373479770147242e-11,9.373479770147242e-11,9.373479770147242e-11,27979.669784449943,21164.94242174477,0.7564400360974759,0.5949175022729725,0.413904906401518,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533743477120027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50483833310636,260.50483833310636,-12.645161666893614,244.60352492004938,276.40615174607655,108273.08336647083,108264.303126869,8.780239601813914,0.0,nan,276.40615174607655,3.2561517460765685,270.0456263809324,-3.1043736190675872,263.68510101573804,-9.464898984261936,257.3245756505363,-15.825424349463674,250.96405028530563,-22.185949714694345,244.60352492004938,-28.546475079950596,1.0,1.0,25732.562594343566,25732.562594343566,275.9871561329876,2.837156132987616,275.9871561329876,275.9871561329876,86956.458443651,86956.37328745687,0.08515619413810782,0.0,8648.866644398773,8648.866644398773,0.9211697504347662,3404.451093820067,275.9871561329876,2.837156132987616,1.0,0.002,0.12729129420101898,0.004791647543494495,0.00019633532022591787,0.0018036647176498755,0.09816766011295894,0.09816766011295894,0.0,3.7875793213598685e-11,0.9999936767554162,0.9999936767554162,0.0,0.09211398056317167,5.82462911746359e-07,0.0,0.0,0.0,1599293.5850920011,265.9330788923631,0.0,1.0,1286822.8903528533,2588.7851517204926,,,,,,,,,,,,,,,,,,,2.0,14227.881690873133,1591.1369775483645,0.36858867224577996,6.175450102142607,2.641129312494185
5054.0,-30.312596282033912,4.996191312732011,35.050915096667666,30.565014865156286,5.0229428372645994,-26.779042370113093,-40.27371652247382,1.4893889222492696,-7.216944585184763,-7.21694458520561,40.102116377436545,35328.582168993664,15450.20439995913,15450.20439995913,50778.7865689528,86965.91050222941,86956.55918809086,15450.20439995913,102406.76358804999,102406.76358804999,102406.76358804999,130386.52674657907,125866.38139314507,4520.145353433993,0.0,98996.99133647338,47359.66299270127,57374.8092708579,27979.763158529076,85354.57242938697,21165.008032712216,1591.1419401795204,0.0,0.8747363298017972,2.6566153081720425,0.0014947306463915918,1.0,1.0,-7.216944585184763,325032.8685242176,1558940.9054547697,4.796256183360779,1558940.9054547697,4.796256183360779,0.756439856649054,0.09211474385043894,3.3875088527594412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3875088527594412,1.2847923035033664,1.2850789312038677,2.6366198205907647,5586.681014126034,14227.873750360346,6453.756142494018,0.00047739507684433556,29224.12771138033,2980.0316837432083,19290.708995275676,1967.1048722321768,0.6600952879001953,0.6600952879001953,30612.010309629066,30484.863174865135,1.0052162508345288,0.8,4342.469791749581,4324.433322199387,1.0052162508345288,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.427755248453,2034.6934298245008,8.990895516422402,4.996191312732011,-0.8245678449836928,5.820759157715703,2.641122454108757,3.5,0.7546064154596449,0.6,0.00022308102123922907,0.9873009015180125,0.00022595038746164777,199.18159054687814,0.0,0.0,0.0,0.0790035942043498,7.644778903848319e-05,0.0001466332322007459,0.0004967213721887575,0.09211474293359025,0.09211474293359025,0.09211474293359025,0.09211417075820448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.0301338976,595.7104873422057,0.0,0.09211474293359025,0.09211474385043894,0.09211474385043894,0.3685892302106114,0.3685892302106114,0.5,10.06581469402663,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,27979.763158529076,21165.008032712216,0.756439856649054,0.5949158331378392,0.4139038034338543,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453373604528041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50489923208227,260.50489923208227,-12.645100767917711,244.60364414796194,276.4061543161174,108272.53732924891,108263.77058557644,8.766743672492094,0.0,nan,276.4061543161174,3.2561543161174313,270.04565228254404,-3.104347717455937,263.68515024892594,-9.464849751074041,257.324648215301,-15.825351784698967,250.96414618164314,-22.185853818356833,244.60364414796194,-28.546355852038033,1.0,1.0,25732.562594343566,25732.562594343566,275.9871541497316,2.8371541497316457,275.9871541497316,275.9871541497316,86956.62246957845,86956.55918809086,0.06328148758620955,0.0,8648.866644398773,8648.866644398773,0.9211700267211709,3404.4463970232387,275.9871541497316,2.8371541497316457,1.0,0.002,0.1272918739751135,0.004791640973824832,0.0001963362050366013,0.0018036638316926991,0.09816810251830065,0.09816810251830065,0.0,3.6729300590537806e-11,0.9999937058986774,0.9999937058986774,0.0,0.09211416407090785,5.797795310980954e-07,0.0,0.0,0.0,1599293.5573336368,265.9330554148152,0.0,1.0,1286822.9701770125,2588.7848303942706,,,,,,,,,,,,,,,,,,,2.0,14227.873750360346,1591.1419401795204,0.3685892302106114,6.175450102142607,2.641122454108757
5055.0,-30.312472228523973,4.9961896169450535,35.05092575860186,30.565099033433967,5.022939033801863,-26.77893110229676,-40.27361328536642,1.489397904390657,-7.216968424521156,-7.216968424540258,40.10213781665288,35328.59276728219,15450.20370232211,15450.20370232211,50778.796469604305,86966.0827178576,86956.74382466152,15450.20370232211,102406.94752698363,102406.94752698363,102406.94752698363,130386.80408543714,125866.6572371014,4520.146848335733,0.0,98997.10240790049,47359.61244648418,57374.98884601812,27979.85655845351,85354.84540447162,21165.073638053833,1591.1469124952512,0.0,0.87473611374177,2.6566129346777583,0.0014947306463915918,1.0,1.0,-7.216968424521156,325032.5608065966,1558941.8318323833,4.79626357422079,1558941.8318323833,4.79626357422079,0.756439676302031,0.09211492480498595,3.3875038939517452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3875038939517452,1.2847922614839535,1.2850788891750806,2.6366160472037166,5586.673018771673,14227.865812614455,6453.756128557768,0.00047739621812493467,29224.203279782472,2980.0393895756933,19290.70895361929,1967.1048679844077,0.6600935795900637,0.6600935795900637,30611.97446049009,30484.863174865135,1.0052147793478707,0.8,4342.464706366378,4324.433322199387,1.0052147793478707,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4250778639598,2034.6934298245008,8.990909118672228,4.9961896169450535,-0.8245843929607028,5.820774009905756,2.641115595807994,3.5,0.7546044559451411,0.6,0.00022308102123922907,0.9872881212991582,0.00022595331233771958,199.18148879499637,0.0,0.0,0.0,0.0790035942043498,7.644868425950496e-05,0.00014663233697972413,0.00049671761249806,0.09211492388605966,0.09211492388605966,0.09211492388605966,0.092114353564928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.21625199047,595.7104278856295,0.0,0.09211492388605966,0.09211492480498595,0.09211492480498595,0.3685897883476491,0.3685897883476491,0.5,10.065797586883406,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,27979.85655845351,21165.073638053833,0.756439676302031,0.5949140465193096,0.4139026038869889,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533728617548052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50495999033825,260.50495999033825,-12.645040009661727,244.60376309091922,276.40615688967443,108271.97695882178,108263.2304723152,8.746486506571404,0.0,nan,276.40615688967443,3.2561568896744575,270.0456781299756,-3.104321870024364,263.6851993702441,-9.46480062975587,257.3247206104972,-15.825279389502782,250.96424185071862,-22.185758149281355,244.60376309091922,-28.54623690908076,1.0,1.0,25732.562594343566,25732.562594343566,275.9871516584624,2.8371516584624032,275.9871516584624,275.9871516584624,86956.79462192023,86956.74382466152,0.05079725870746188,0.0,8648.866644398773,8648.866644398773,0.921170319878486,3404.441413421504,275.9871516584624,2.8371516584624032,1.0,0.002,0.12729245180517115,0.004791634357358345,0.00019633708670325204,0.0018036629525730377,0.09816854335162602,0.09816854335162602,0.0,3.9276289685863386e-11,0.9999937270477801,0.9999937270477801,0.0,0.09211434697246391,5.778325220402421e-07,0.0,0.0,0.0,1599293.5291475102,265.9330315754788,0.0,1.0,1286823.0512312416,2588.7845041165424,,,,,,,,,,,,,,,,,,,2.0,14227.865812614455,1591.1469124952512,0.3685897883476491,6.175450102142607,2.641115595807994
5056.0,-30.31234822042461,4.996187926781742,35.050936419472954,30.565185017790668,5.022934924289773,-26.77881990594559,-40.27351008318362,1.489406606643902,-7.2169922792267585,-7.216992279221739,40.10215910996911,35328.60184966166,15450.203026589143,15450.203026589143,50778.804876250804,86966.25871466393,86956.92633866335,15450.203026589143,102407.12936525249,102407.12936525249,102407.12936525249,130387.07874945141,125866.93041126496,4520.148338186449,0.0,98997.21669563191,47359.559819847214,57375.17430642744,27979.949384198917,85355.12369062635,21165.138829787305,1591.1518579198087,0.0,0.8747358981628995,2.6566105596549683,0.0014947306463915918,1.0,1.0,-7.2169922792267585,325032.25289081945,1558942.7519060248,4.796270948623933,1558942.7519060248,4.796270948623933,0.7564394966968693,0.09211510556911072,3.387498801139429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387498801139429,1.2847922207738902,1.2850788484559352,2.636612166828797,5586.66479672285,14227.857877943703,6453.756208737074,0.00047739740980268144,29224.280953939502,2980.0473101354187,19290.709193280603,1967.1048924230604,0.6600918333520254,0.6600918333520254,30611.937642568955,30484.863174865135,1.0052132680964097,0.8,4342.459483556484,4324.433322199387,1.0052132680964097,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4224000575086,2034.6934298245008,8.990922735918765,4.996187926781742,-0.8246009460099044,5.820788872791646,2.641108736433482,3.5,0.7546024961238521,0.6,0.00022308102123922907,0.9872753459369364,0.00022595623617798584,199.18138708046538,0.0,0.0,0.0,0.0790035942043498,7.644957918736525e-05,0.00014663144205186382,0.0004967138341600343,0.09211510464897846,0.09211510464897846,0.09211510464897846,0.09211453481192858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.40160214773,595.7103686715502,0.0,0.09211510464897846,0.09211510556911072,0.09211510556911072,0.3685903465627608,0.3685903465627608,0.5,10.065780492712364,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,27979.949384198917,21165.138829787305,0.7564394966968693,0.5949122053914533,0.4139013608334965,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453372119299525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5050206015105,260.5050206015105,-12.644979398489454,244.60388179010806,276.4061594128323,108271.41104985696,108262.68573691485,8.72531294214908,0.0,nan,276.4061594128323,3.2561594128323463,270.04570388833565,-3.1042961116643255,263.68524836381334,-9.464751636186634,257.3247928392724,-15.825207160727587,250.96433731470137,-22.18566268529861,244.60388179010806,-28.546118209891915,1.0,1.0,25732.562594343566,25732.562594343566,275.98714890643043,2.837148906430457,275.98714890643043,275.98714890643043,86956.97059459412,86956.92633866335,0.044255930770304985,0.0,8648.866644398773,8648.866644398773,0.9211706209577128,3404.436295145126,275.98714890643043,2.837148906430457,1.0,0.002,0.12729302920874003,0.004791627730738014,0.00019633796770581843,0.0018036620706674597,0.09816898385290922,0.09816898385290922,0.0,3.837327807940105e-11,0.9999937316789852,0.9999937316789852,0.0,0.0921145281620587,5.774070520195424e-07,0.0,0.0,0.0,1599293.500943203,265.9330077207732,0.0,1.0,1286823.1323377162,2588.7841776285672,,,,,,,,,,,,,,,,,,,2.0,14227.857877943703,1591.1518579198087,0.3685903465627608,6.175450102142607,2.641108736433482
5057.0,-30.31222425312869,4.996186241941945,35.050947076987136,30.565272049885266,5.022930636980871,-26.778708764122932,-40.273406881000824,1.4894151447954365,-7.217016161409674,-7.217016161406462,40.10218033492896,35328.61001034837,15450.202387523887,15450.202387523887,50778.81239787226,86966.43689972856,86957.10786452888,15450.202387523887,102407.31025205276,102407.31025205276,102407.31025205276,130387.35217415918,125867.20235577991,4520.149818379268,0.0,98997.33284916023,47359.50594895396,57375.36322245141,27980.041922106422,85355.40514455782,21165.20381352785,1591.1567901891674,0.0,0.8747356826963875,2.656608181898148,0.0014947306463915918,1.0,1.0,-7.217016161409674,325031.9446205952,1558943.6690265757,4.796278319185848,1558943.6690265757,4.796278319185848,0.7564393174409679,0.09211528621224088,3.387493630625053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387493630625053,1.2847921808315148,1.285078808504649,2.636608224399898,5586.656443189092,14227.849946498343,6453.756344097433,0.00047739863082330963,29224.359849465887,2980.0553552401575,19290.709597881774,1967.1049336808976,0.660090065180139,0.660090065180139,30611.900262898092,30484.863174865135,1.005211733787482,0.8,4342.454181059526,4324.433322199387,1.005211733787482,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4197218071984,2034.6934298245008,8.990936376868095,4.996186241941945,-0.824617510117311,5.820803752059256,2.641101875929125,3.5,0.7546005359797501,0.6,0.00022308102123922907,0.9872625749565118,0.00022595915909104082,199.18128539950624,0.0,0.0,0.0,0.0790035942043498,7.645047412491153e-05,0.00014663054711431753,0.0004967100444048174,0.09211528529450164,0.09211528529450164,0.09211528529450164,0.0921147152137731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.5866545781,595.7103095509036,0.0,0.09211528529450164,0.09211528621224088,0.09211528621224088,0.3685909046669596,0.3685909046669596,0.5,10.06576339174605,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,27980.041922106422,21165.20381352785,0.7564393174409679,0.594910331828117,0.41390009162882974,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533713771167835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50508107246947,260.50508107246947,-12.644918927530512,244.60400028118184,276.40616186367606,108270.84273337705,108262.13760508185,8.705128295232099,0.0,nan,276.40616186367606,3.256161863676084,270.04572954722414,-3.104270452775836,263.6852972307499,-9.464702769250096,257.3248649142542,-15.825135085745785,250.96443259773065,-22.185567402269328,244.60400028118184,-28.545999718818138,1.0,1.0,25732.562594343566,25732.562594343566,275.9871460126449,2.8371460126449506,275.9871460126449,275.9871460126449,86957.14873583964,86957.10786452888,0.040871310760849155,0.0,8648.866644398773,8648.866644398773,0.9211709266303157,3404.4310987781782,275.9871460126449,2.8371460126449506,1.0,0.002,0.12729360684098223,0.004791621101157161,0.00019633884904996085,0.0018036611895021254,0.09816942452498043,0.09816942452498043,0.0,3.855208600272997e-11,0.999993729212671,0.999993729212671,0.0,0.0921147085768713,5.776353695827555e-07,0.0,0.0,0.0,1599293.472706401,265.9329838385903,0.0,1.0,1286823.213537604,2588.783850764625,,,,,,,,,,,,,,,,,,,2.0,14227.849946498343,1591.1567901891674,0.3685909046669596,6.175450102142607,2.641101875929125
5058.0,-30.312100324348567,4.996184562386744,35.0509577298715,30.565359570924215,5.022926273047127,-26.778597664609016,-40.27330371374262,1.489423610137428,-7.217040046065222,-7.217040046056652,40.10220151640842,35328.61771368471,15450.201753063311,15450.201753063311,50778.81946674802,86966.61601734755,86957.28880377469,15450.201753063311,102407.490556838,102407.490556838,102407.490556838,130387.62484562348,125867.47356089474,4520.151284728736,0.0,98997.44980402483,47359.45148956825,57375.55368272953,27980.134288785477,85355.687971515,21165.26867401277,1591.1617143939184,0.0,0.874735467384837,2.6566058038967584,0.0014947306463915918,1.0,1.0,-7.217040046065222,325031.63631867437,1558944.58426835,4.796285684449179,1558944.58426835,4.796285684449179,0.7564391384102782,0.09211546674262952,3.3874884267840533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3874884267840533,1.2847921412297525,1.2850787688940517,2.6366042553324482,5586.648033211441,14227.842018369158,6453.756503940817,0.0004773998645904138,29224.43926930521,2980.063453809936,19290.71007566435,1967.1049824011614,0.6600882876793335,0.6600882876793335,30611.86264228451,30484.863174865135,1.005210189589144,0.8,4342.4488443836135,4324.433322199387,1.005210189589144,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4170430813417,2034.6934298245008,8.99095002302766,4.996184562386744,-0.8246340734212216,5.820818635807965,2.6410950142137564,3.5,0.7545985754896447,0.6,0.00022308102123922907,0.9872498081220468,0.00022596208113078825,199.18118375024244,0.0,0.0,0.0,0.0790035942043498,7.6451368769284e-05,0.00014662965246994508,0.0004967062507653067,0.09211546582665726,0.09211546582665726,0.09211546582665726,0.09211489515597161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.7715820489,595.710250468743,0.0,0.09211546582665726,0.09211546674262952,0.09211546674262952,0.368591462581111,0.368591462581111,0.5,10.065746273092413,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,27980.134288785477,21165.26867401277,0.7564391384102782,0.5949084434032561,0.4138988104164144,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533706351790059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50514141824095,260.50514141824095,-12.644858581759024,244.6041185946329,276.4061642417688,108270.27431773467,108261.58721100655,8.68710672810883,0.0,nan,276.4061642417688,3.256164241768829,270.04575511238875,-3.1042448876112303,263.68534598298623,-9.464654017013743,257.32493685355877,-15.82506314644121,250.9645277241103,-22.18547227588968,244.6041185946329,-28.545881405367084,1.0,1.0,25732.562594343566,25732.562594343566,275.9871430485677,2.837143048567725,275.9871430485677,275.9871430485677,86957.32796058308,86957.28880377469,0.03915680838690605,0.0,8648.866644398773,8648.866644398773,0.9211712342728811,3404.4258689179737,275.9871430485677,2.837143048567725,1.0,0.002,0.12729418506505707,0.0047916144681345646,0.00019633973130587162,0.0018036603072057289,0.09816986565293581,0.09816986565293581,0.0,3.851160059256675e-11,0.9999937227995567,0.9999937227995567,0.0,0.09211488851538084,5.782272486741609e-07,0.0,0.0,0.0,1599293.4444666659,265.93295995393476,0.0,1.0,1286823.2947458955,2588.783523866926,,,,,,,,,,,,,,,,,,,2.0,14227.842018369158,1591.1617143939184,0.368591462581111,6.175450102142607,2.6410950142137564
5059.0,-30.311976432417772,4.996182888026699,35.0509683776949,30.565447301510744,5.022921858654988,-26.77848660330785,-40.27320051155982,1.489432026380414,-7.2170639382579225,-7.217063938264161,40.102222676177085,35328.625083582534,15450.201129523539,15450.201129523539,50778.82621310608,86966.79574142666,86957.4694703958,15450.201129523539,102407.67059991934,102407.67059991934,102407.67059991934,130387.89716720127,125867.74443045763,4520.152736743633,0.0,98997.56728347176,47359.396614852805,57375.74518735439,27980.22656728194,85355.97175463632,21165.333470720794,1591.1666345639123,0.0,0.8747352521154078,2.656603425146697,0.0014947306463915918,1.0,1.0,-7.2170639382579225,325031.32791970327,1558945.498572511,4.7962930482739115,1558945.498572511,4.7962930482739115,0.7564389594854106,0.09211564717918895,3.3874832011543807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3874832011543807,1.2847921018576827,1.2850787295131982,2.6366002688344783,5586.639586300609,14227.834093600615,6453.756680294284,0.0004774011067905542,29224.51903222296,2980.071587363979,19290.71060279666,1967.1050361536977,0.6600865041278084,0.6600865041278084,30611.8248641404,30484.863174865135,1.0052086389251913,0.8,4342.443485361193,4324.433322199387,1.0052086389251913,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4143638788169,2034.6934298245008,8.990963678078922,4.996182888026699,-0.8246506383970402,5.82083352642374,2.641088151284507,3.5,0.7545966146527163,0.6,0.00022308102123922907,0.9872370452617032,0.0002259650023364888,199.18108213130702,0.0,0.0,0.0,0.0790035942043498,7.645226372619951e-05,0.00014662875751302956,0.0004967024528815269,0.09211564626907565,0.09211564626907565,0.09211564626907565,0.09211507484245797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.9565075492,595.7101913861502,0.0,0.09211564626907565,0.09211564717918895,0.09211564717918895,0.36859202026147825,0.36859202026147825,0.5,10.065729133074404,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,27980.22656728194,21165.333470720794,0.7564389594854106,0.594906544548219,0.4138975206695315,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533698934725008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5052016536508,260.5052016536508,-12.644798346349205,244.6042367559329,276.4061665512875,108269.70623222101,108261.03501307205,8.671219148984633,0.0,nan,276.4061665512875,3.2561665512875493,270.04578059226515,-3.1042194077348313,263.6853946332214,-9.464605366778585,257.32500867414603,-15.824991325853944,250.9646227150516,-22.185377284948373,244.6042367559329,-28.545763244067075,1.0,1.0,25732.562594343566,25732.562594343566,275.9871400454117,2.8371400454117293,275.9871400454117,275.9871400454117,86957.50752651255,86957.4694703958,0.038056116754887626,0.0,8648.866644398773,8648.866644398773,0.9211715432033001,3404.4206171601527,275.9871400454117,2.8371400454117293,1.0,0.002,0.127294764003583,0.00479160783259539,0.00019634061466064262,0.0018036594244687514,0.09817030733032131,0.09817030733032131,0.0,3.912939416927941e-11,0.9999937150647299,0.9999937150647299,0.0,0.09211506823830906,5.789408798851848e-07,0.0,0.0,0.0,1599293.416218013,265.93293606174205,0.0,1.0,1286823.375979796,2588.783196866191,,,,,,,,,,,,,,,,,,,2.0,14227.834093600615,1591.1666345639123,0.36859202026147825,6.175450102142607,2.641088151284507
5060.0,-30.311852576268745,4.996181218938215,35.05097902009962,30.565535241644852,5.02291741963073,-26.778375576670964,-40.27309734430162,1.4894404168634339,-7.21708782205485,-7.217087822045696,40.10224381548843,35328.63224023651,15450.200496705604,15450.200496705604,50778.83273694212,86966.97575092055,86957.64989627546,15450.200496705604,102407.85039298105,102407.85039298105,102407.85039298105,130388.16917729037,125868.01500414834,4520.1541731420275,0.0,98997.68501523601,47359.34149376042,57375.937246083995,27980.318784309326,85356.25603039333,21165.39822319913,1591.1715517345947,0.0,0.8747350369719611,2.6566010472342203,0.0014947306463915918,1.0,1.0,-7.21708782205485,325031.0196293335,1558946.4119930142,4.796300407791361,1558946.4119930142,4.796300407791361,0.7564387806427768,0.09211582752618543,3.3874779650861844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3874779650861844,1.2847920626061233,1.2850786902528823,2.6365962739642783,5586.631121650027,14227.826172224817,6453.756865309844,0.00047740235317954093,29224.59895992779,2980.0797377216268,19290.71115582055,1967.1050925464406,0.6600847177499888,0.6600847177499888,30611.787010520387,30484.863174865135,1.0052070851636898,0.8,4342.4381156321315,4324.433322199387,1.0052070851636898,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4116841925286,2034.6934298245008,8.990977330304617,4.996181218938215,-0.8246671973985471,5.820848416336762,2.641081287123205,3.5,0.7545946534637729,0.6,0.00022308102123922907,0.9872242862653332,0.00022596792273328685,199.18098054182425,0.0,0.0,0.0,0.0790035942043498,7.645315838993513e-05,0.00014662786284929394,0.0004966986544696623,0.09211582661180978,0.09211582661180978,0.09211582661180978,0.09211525439700935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.14145346364,595.7101322959095,0.0,0.09211582661180978,0.09211582752618543,0.09211582752618543,0.3685925776931498,0.3685925776931498,0.5,10.065711968304415,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,27980.318784309326,21165.39822319913,0.7564387806427768,0.594904639665322,0.41389622604413234,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533691519872936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5052617932665,260.5052617932665,-12.64473820673345,244.60435478634207,276.4061688001106,108269.13889753418,108260.48146782465,8.657429709549369,0.0,nan,276.4061688001106,3.256168800110629,270.04580599740416,-3.1041940025958183,263.68544319468174,-9.464556805318239,257.325080391918,-15.824919608081984,250.96471758914262,-22.185282410857354,244.60435478634207,-28.545645213657906,1.0,1.0,25732.562594343566,25732.562594343566,275.9871370228467,2.8371370228467185,275.9871370228467,275.9871370228467,86957.68759995437,86957.64989627546,0.03770367891411297,0.0,8648.866644398773,8648.866644398773,0.9211718527505687,3404.4153549116154,275.9871370228467,2.8371370228467185,1.0,0.002,0.12729534377119267,0.0047916011921874295,0.00019634149929748982,0.0018036585393288215,0.0981707496487449,0.0981707496487449,0.0,3.8626311350820064e-11,0.9999937060695163,0.9999937060695163,0.0,0.09211524775557053,5.79770614896528e-07,0.0,0.0,0.0,1599293.387979277,265.9329121779451,0.0,1.0,1286823.4571851424,2588.782869980467,,,,,,,,,,,,,,,,,,,2.0,14227.826172224817,1591.1715517345947,0.3685925776931498,6.175450102142607,2.641081287123205
5061.0,-30.311728755115677,4.996179555074546,35.050989657174036,30.565623216703557,5.022912967702919,-26.778264582840645,-40.27299037026239,1.4894487922504076,-7.217111709207302,-7.217111709241694,40.10226494651332,35328.62605537284,15450.199869661616,15450.199869661616,50778.825925034456,86967.15589929075,86957.83025781091,15450.199869661616,102408.03012747254,102408.03012747254,102408.03012747254,130388.44108669698,125868.28549211509,4520.155594581894,0.0,98997.80287483413,47359.27302009767,57376.14428304051,27980.410959224442,85356.55524226495,21165.46294540967,1591.1764669335423,0.0,0.874734821841757,2.656598668989329,0.0014947306463915918,1.0,1.0,-7.217111709207302,325030.7112958801,1558947.325055833,4.796307766858071,1558947.325055833,4.796307766858071,0.7564386018580597,0.09211600778620445,3.387472723768929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387472723768929,1.2847920234251873,1.2850786510632053,2.636592274863372,5586.622648035085,14227.818254261922,6453.757055401611,0.00047740360181733256,29224.678970902056,2980.087896570394,19290.71172401756,1967.105150486411,0.6600829300203646,0.6600829300203646,30611.749118941116,30484.863174865135,1.005205529844572,0.8,4342.432740518354,4324.433322199387,1.005205529844572,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4090040348528,2034.6934298245008,8.990990988399322,4.996179555074546,-0.8246837560735054,5.8208633111480514,2.6410744217615565,3.5,0.7545926919318733,0.6,0.00022308102123922907,0.9872115310518562,0.0002259708423396759,199.18087898114953,0.0,0.0,0.0,0.0790035942043498,7.64540860761966e-05,0.00014662693516303248,0.0004966947434346078,0.09211600687538823,0.09211600687538823,0.09211600687538823,0.0921154338266735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.32647417375,595.7100731809389,0.0,0.09211600687538823,0.09211600778620445,0.09211600778620445,0.3685931348623394,0.3685931348623394,0.5,10.06569477970861,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,27980.410959224442,21165.46294540967,0.7564386018580597,0.5949024744603439,0.41389470269858786,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453368410716994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50532185015464,260.50532185015464,-12.644678149845333,244.6044727034914,276.4061709967369,108268.57240414614,108259.92688356731,8.645520578815631,0.0,nan,276.4061709967369,3.2561709967368984,270.04583133813594,-3.104168661864037,263.68549167951784,-9.464508320482139,257.32515202085824,-15.824847979141737,250.96481236218764,-22.185187637812334,244.6044727034914,-28.545527296508567,1.0,1.0,25732.562594343566,25732.562594343566,275.9871339894276,2.8371339894276275,275.9871339894276,275.9871339894276,86957.86771070311,86957.83025781091,0.03745289219659753,0.0,8648.866644398773,8648.866644398773,0.9211721626078936,3404.4100873877737,275.9871339894276,2.8371339894276275,1.0,0.002,0.1272959243339954,0.004791594550859585,0.00019634238515941528,0.0018036576540667278,0.09817119257970763,0.09817119257970763,0.0,3.9226143166981586e-11,0.9999936974578298,0.9999936974578298,0.0,0.09211542722118082,5.805650236189433e-07,0.0,0.0,0.0,1599293.3597365674,265.9328882907927,0.0,1.0,1286823.5384018815,2588.782543048923,,,,,,,,,,,,,,,,,,,2.0,14227.818254261922,1591.1764669335423,0.3685931348623394,6.175450102142607,2.6410744217615565
