time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5062.0,-30.31158378785507,4.99617789266674,35.05100028468194,30.565730959083908,5.0229085492486165,-26.778134554274935,-40.27287309346718,1.4894593122915498,-7.217135959088125,-7.21713595899089,40.102285945051285,35328.64344943051,15450.199697922404,15450.199697922404,50778.84314735291,86967.37286265002,86958.00802286873,15450.199697922404,102408.20772079114,102408.20772079114,102408.20772079114,130388.71063175338,125868.55365111177,4520.156980641611,0.0,98997.94616306711,47359.21673834994,57376.366027463526,27980.50291096224,85356.86893842576,21165.52747994575,1591.1813806270306,0.0,0.8747346052063709,2.6565962546322925,0.0014947306463915918,1.0,1.0,-7.217135959088125,325030.39828059083,1558948.2323946282,4.796315177415579,1558948.2323946282,4.796315177415579,0.7564384224006743,0.09211618797531282,3.3874663002998404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3874663002998404,1.2847919742113378,1.2850786018383766,2.6365873762398127,5586.612268439582,14227.810339726479,6453.758027534257,0.0004774052724330441,29224.776687609952,2980.0978609015265,19290.714629787097,1967.1054467924416,0.6600808223785515,0.6600808223785515,30611.702681097326,30484.863174865135,1.0052036237313202,0.8,4342.4261530733675,4324.433322199387,1.0052036237313202,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4063234037133,2034.6934298245008,8.991004913971455,4.99617789266674,-0.8247004875638355,5.8208783802305755,2.641067555194246,3.5,0.7545907300554989,0.6,0.00022308102123922907,0.9871965977359984,0.00022597426059898823,199.18076007613095,0.0,0.0,0.0,0.0790035942043498,7.645510312062987e-05,0.0001466259181185992,0.0004966903563772786,0.09211618704269095,0.09211618704269095,0.09211618704269095,0.09211561175790635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.5111861448,595.7100141598349,0.0,0.09211618704269095,0.09211618797531282,0.09211618797531282,0.3685936917725248,0.3685936917725248,0.5,10.065677522275326,-9.725908967084251e-11,-9.725908967084251e-11,-9.725908967084251e-11,-9.725908967084251e-11,-9.725908967084251e-11,-9.725908967084251e-11,27980.50291096224,21165.52747994575,0.7564384224006743,0.5949004898947671,0.41389338536908704,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533676696568987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5053837647734,260.5053837647734,-12.644616235226579,244.60459418079336,276.4061733486741,108268.04311171743,108259.1301608086,8.912950908809734,0.0,nan,276.4061733486741,3.2561733486741105,270.0458575151426,-3.104142484857391,263.68554168159733,-9.464458318402649,257.3252258480158,-15.824774151984172,250.9649100144172,-22.185089985582778,244.60459418079336,-28.54540581920662,1.0,1.0,25732.562594343566,25732.562594343566,275.9871302932452,2.8371302932451954,275.9871302932452,275.9871302932452,86958.0881410688,86958.00802286873,0.08011820007232018,0.0,8648.866644398773,8648.866644398773,0.9211725423515723,3404.4036318013395,275.9871302932452,2.8371302932451954,1.0,0.002,0.12729650728400593,0.004791587832124933,0.00019634327455747585,0.001803656764183268,0.09817163727873793,0.09817163727873793,0.0,3.874074368595548e-11,0.9999936715419586,0.9999936715419586,0.0,0.09211560502188229,5.829534305338694e-07,0.0,0.0,0.0,1599293.3310649812,265.93286404091185,0.0,1.0,1286823.6208519,2588.782211152993,,,,,,,,,,,,,,,,,,,2.0,14227.810339726479,1591.1813806270306,0.3685936917725248,6.175450102142607,2.641067555194246
5063.0,-30.311460036971134,4.996176241567576,35.051010914355835,30.565814428869658,5.022904170979384,-26.77802361617494,-40.27276615435255,1.4894677471396383,-7.217159262018924,-7.217159261976215,40.10230726151017,35328.64011225907,15450.198332904805,15450.198332904805,50778.83844516387,86967.54499598098,86958.19240710627,15450.198332904805,102408.39074001108,102408.39074001108,102408.39074001108,130388.98610681292,125868.82772180761,4520.158385005311,0.0,98998.05709794516,47359.15220386084,57376.56099342702,27980.595366801852,85357.15636022887,21165.592447065508,1591.1862946775805,0.0,0.8747343926080193,2.6565939345567915,0.0014947306463915918,1.0,1.0,-7.217159262018924,325030.09748867515,1558949.1534710997,4.7963224498784065,1558949.1534710997,4.7963224498784065,0.756438244776516,0.09211636799728276,3.387461352291994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387461352291994,1.2847919347522418,1.2850785623704775,2.6365836060024996,5586.604279759132,14227.80285294543,6453.758197631555,0.0004774064478675265,29224.85212442704,2980.1055533160707,19290.715138219304,1967.1054986380982,0.6600791359383996,0.6600791359383996,30611.666909944783,30484.863174865135,1.0052021554494315,0.8,4342.421078752937,4324.433322199387,1.0052021554494315,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4036418586481,2034.6934298245008,8.991018149957867,4.996176241567576,-0.8247167633978281,5.820893004965404,2.6410606862930157,3.5,0.7545887675122902,0.6,0.00022308102123922907,0.9871838501467576,0.0002259771786238857,199.18065857331706,0.0,0.0,0.0,0.0790035942043498,7.645603052583204e-05,0.00014662499071339705,0.000496686489321805,0.0921163671256797,0.0921163671256797,0.0921163671256797,0.09211579340347749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.6971811939,595.7099547371818,0.0,0.0921163671256797,0.09211636799728276,0.09211636799728276,0.36859424824300385,0.36859424824300385,0.5,10.065660317549892,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,27980.595366801852,21165.592447065508,0.756438244776516,0.5948984316073544,0.4138919525758712,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533668020399333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5054452742443,260.5054452742443,-12.644554725755654,244.60471490665975,276.4061756417484,108267.46322911028,108258.60860138512,8.854627725143898,0.0,nan,276.4061756417484,3.2561756417484276,270.04588349477916,-3.1041165052208157,263.6855913477887,-9.464408652211262,257.3252992007652,-15.82470079923479,250.96500705372478,-22.1849929462752,244.60471490665975,-28.545285093340226,1.0,1.0,25732.562594343566,25732.562594343566,275.9871283091499,2.837128309149932,275.9871283091499,275.9871283091499,86958.25672314914,86958.19240710627,0.06431604287354276,0.0,8648.866644398773,8648.866644398773,0.9211728348684306,3404.3986590534537,275.9871283091499,2.837128309149932,1.0,0.002,0.12729708825345643,0.004791581297224523,0.00019634416128132444,0.001803655879486337,0.09817208064066221,0.09817208064066221,0.0,4.076766138214061e-11,0.9999936930951027,0.9999936930951027,0.0,0.09211578702811031,5.809691724467949e-07,0.0,0.0,0.0,1599293.3035130028,265.93284073798105,0.0,1.0,1286823.700082256,2588.781892217606,,,,,,,,,,,,,,,,,,,2.0,14227.80285294543,1591.1862946775805,0.36859424824300385,6.175450102142607,2.6410606862930157
5064.0,-30.311315156107472,4.996174595691073,35.05102153844645,30.56591759612786,5.022900528332155,-26.777893587803707,-40.27264884263275,1.4894789567198445,-7.217183145057106,-7.217183145003703,40.10232836042795,35328.66075082748,15450.197710816528,15450.197710816528,50778.85846164401,86967.7523232753,86958.3723330934,15450.197710816528,102408.57004390993,102408.57004390993,102408.57004390993,130389.25756585236,125869.09778631263,4520.159779539724,0.0,98998.19224940616,47359.100665693455,57376.768426347444,27980.687521942426,85357.45594828986,21165.657152559295,1591.1912093625842,0.0,0.874734177624602,2.656591556726587,0.0014947306463915918,1.0,1.0,-7.217183145057106,325029.78920901945,1558950.0651485226,4.796329803930668,1558950.0651485226,4.796329803930668,0.7564380659324832,0.09211654808948583,3.3874552681814913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3874552681814913,1.2847918823126645,1.2850785099192013,2.6365789781329942,5586.594473858979,14227.794945961876,6453.7589378989305,0.00047740799213586603,29224.94451197638,2980.114974224264,19290.717350928026,1967.105724271594,0.6600771249718778,0.6600771249718778,30611.622925431726,30484.863174865135,1.005200350038135,0.8,4342.414839325427,4324.433322199387,1.005200350038135,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4009605609397,2034.6934298245008,8.991031817028958,4.996174595691073,-0.8247333125738185,5.820907908264892,2.641053818032546,3.5,0.754586805152156,0.6,0.00022308102123922907,0.9871689261820921,0.00022598059493424513,199.18053973942594,0.0,0.0,0.0,0.0790035942043498,7.645704789706213e-05,0.00014662397334216692,0.000496682150939626,0.09211654717174467,0.09211654717174467,0.09211654717174467,0.09211597283140158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.8822449879,595.7098956066085,0.0,0.09211654717174467,0.09211654808948583,0.09211654808948583,0.36859480476045975,0.36859480476045975,0.5,10.065643087819494,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,27980.687521942426,21165.657152559295,0.7564380659324832,0.5948965781314546,0.4138907416855281,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533660614020327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5055084400127,260.5055084400127,-12.644491559987273,244.60483867412762,276.40617820581565,108266.93292878997,108257.8398679849,9.09306080504721,0.0,nan,276.40617820581565,3.2561782058156723,270.04591029952525,-3.1040897004747308,263.68564239321694,-9.46435760678304,257.3253744868759,-15.82462551312409,250.96510658051463,-22.18489341948535,244.60483867412762,-28.545161325872357,1.0,1.0,25732.562594343566,25732.562594343566,275.9871252295403,2.8371252295403337,275.9871252295403,275.9871252295403,86958.4676877562,86958.3723330934,0.0953546628006734,0.0,8648.866644398773,8648.866644398773,0.921173194549211,3404.392544522399,275.9871252295403,2.8371252295403337,1.0,0.002,0.12729767019999144,0.004791574642336198,0.00019634504927892716,0.001803654988833487,0.09817252463946358,0.09817252463946358,0.0,3.811241383253061e-11,0.9999936824565191,0.9999936824565191,0.0,0.09211596613918796,5.819502978661896e-07,0.0,0.0,0.0,1599293.2752751317,265.93281685494287,0.0,1.0,1286823.7812849781,2588.781565342687,,,,,,,,,,,,,,,,,,,2.0,14227.794945961876,1591.1912093625842,0.36859480476045975,6.175450102142607,2.641053818032546
5065.0,-30.311191498973965,4.996172961687101,35.05103217023073,30.56599876089024,5.0228965335231575,-26.7777826957239,-40.27254190351812,1.489487727243497,-7.217206382142706,-7.217206382181694,40.10234982976438,35328.65886306343,15450.196281678584,15450.196281678584,50778.85514474201,86967.91968755893,86958.55896432816,15450.196281678584,102408.75524600674,102408.75524600674,102408.75524600674,130389.53586608612,125869.37463785654,4520.161228229579,0.0,98998.29917263387,47359.0383378233,57376.95648312285,27980.78062007939,85357.73710320223,21165.722583901446,1591.1961526629912,0.0,0.8747339647982433,2.656589243209917,0.0014947306463915918,1.0,1.0,-7.217206382142706,325029.4892674639,1558950.9928313093,4.796337084197496,1558950.9928313093,4.796337084197496,0.7564378875374419,0.09211672829339958,3.3874504875479405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3874504875479405,1.284791841283249,1.2850784688806325,2.6365753413911452,5586.586768039398,14227.787466407279,6453.758995121536,0.000477409105548515,29225.01732100455,2980.122398678912,19290.717521970226,1967.1057417130444,0.6600754863575611,0.6600754863575611,30611.58836427341,30484.863174865135,1.0051989314232346,0.8,4342.409936648849,4324.433322199387,1.0051989314232346,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.398278801215,2034.6934298245008,8.991045016907785,4.996172961687101,-0.8247495484882954,5.8209225101753965,2.641046948595747,3.5,0.7545848424559277,0.6,0.00022308102123922907,0.9871561886351365,0.0002259835108238198,199.1804383137323,0.0,0.0,0.0,0.0790035942043498,7.645797532407479e-05,0.0001466230459151543,0.0004966783083710535,0.09211672740677589,0.09211672740677589,0.09211672740677589,0.09211615637249572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.0686106422,595.7098360709531,0.0,0.09211672740677589,0.09211672829339958,0.09211672829339958,0.36859536101380314,0.36859536101380314,0.5,10.065625959558178,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,27980.78062007939,21165.722583901446,0.7564378875374419,0.5948945797771977,0.41388935627884704,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533651943040646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50557099948827,260.50557099948827,-12.644429000511707,244.60496126106344,276.4061807378297,108266.34538216339,108257.33960037092,9.005781792472067,0.0,nan,276.4061807378297,3.256180737829709,270.04593684252984,-3.1040631574701365,263.68569294719913,-9.464307052800848,257.3254490518416,-15.82455094815839,250.96520515646586,-22.18479484353412,244.60496126106344,-28.54503873893654,1.0,1.0,25732.562594343566,25732.562594343566,275.98712357105495,2.837123571054974,275.98712357105495,275.98712357105495,86958.63138105394,86958.55896432816,0.07241672578675207,0.0,8648.866644398773,8648.866644398773,0.9211734771707241,3404.38773998568,275.98712357105495,2.837123571054974,1.0,0.002,0.12729824860355088,0.004791568126075118,0.0001963459320714266,0.0018036541066966754,0.09817296603571331,0.09817296603571331,0.0,3.876810200989511e-11,0.9999937209469687,0.9999937209469687,0.0,0.09211614988757755,5.784058220240628e-07,0.0,0.0,0.0,1599293.24780099,265.93279361785727,0.0,1.0,1286823.8602914393,2588.781247308678,,,,,,,,,,,,,,,,,,,2.0,14227.787466407279,1591.1961526629912,0.36859536101380314,6.175450102142607,2.641046948595747
5066.0,-30.311046727577104,4.996171333079155,35.051042799199024,30.566066759079717,5.0228930976758175,-26.77765274518467,-40.27242459179831,1.4894991119914733,-7.217230232742452,-7.217230232690131,40.102371012828556,35328.703310131066,15450.195638624551,15450.195638624551,50778.89894875562,86968.06608673844,86958.7401084932,15450.195638624551,102408.93574711776,102408.93574711776,102408.93574711776,130389.80882723481,125869.64615333088,4520.16267390394,0.0,98998.3817250104,47359.01893719478,57377.06976423958,27980.873080117053,85357.94284435664,21165.787510893337,1591.201080989192,0.0,0.8747337496680048,2.6565868686126204,0.0014947306463915918,1.0,1.0,-7.217230232742452,325029.18140697194,1558951.9081440843,4.796344443276638,1558951.9081440843,4.796344443276638,0.7564377083692055,0.09211690849734747,3.3874467182728054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3874467182728054,1.2847917880242266,1.2850784156097284,2.6365725169228202,5586.580783329944,14227.779566499983,6453.758173281771,0.0004774098049069502,29225.0742103149,2980.1281997741225,19290.71506543617,1967.1054912162838,0.6600741174038686,0.6600741174038686,30611.561114632503,30484.863174865135,1.0051978129208823,0.8,4342.406071148306,4324.433322199387,1.0051978129208823,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3955973660106,2034.6934298245008,8.991058672582088,4.996171333079155,-0.8247660733957947,5.8209374064749495,2.6410400799973672,3.5,0.7545828799992478,0.6,0.00022308102123922907,0.9871412763970966,0.0002259869246410586,199.18031956989032,0.0,0.0,0.0,0.0790035942043498,7.645899271923127e-05,0.00014662202851999779,0.0004966743093365682,0.0921169075700846,0.0921169075700846,0.0921169075700846,0.09211633668554965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.25359401637,595.7097769706354,0.0,0.0921169075700846,0.09211690849734747,0.09211690849734747,0.3685959175098965,0.3685959175098965,0.5,10.065608830920326,-5.2295945351943374e-11,-5.2295945351943374e-11,-5.2295945351943374e-11,-5.2295945351943374e-11,-5.2295945351943374e-11,-5.2295945351943374e-11,27980.873080117053,21165.787510893337,0.7564377083692055,0.5948936590628345,0.4138888793811505,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453364454228889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5056350332,260.5056350332,-12.64436496679997,244.60508653419868,276.40618353211767,108265.87693056358,108256.65892444187,9.218006121716297,0.0,nan,276.40618353211767,3.2561835321176886,270.04596413258685,-3.104035867413131,263.68574473302823,-9.464255266971747,257.32552533343767,-15.82447466656231,250.9653059338312,-22.184694066168788,244.60508653419868,-28.5449134658013,1.0,1.0,25732.562594343566,25732.562594343566,275.98712066481266,2.837120664812687,275.98712066481266,275.98712066481266,86958.7780142925,86958.7401084932,0.0379057992977323,0.0,8648.866644398773,8648.866644398773,0.9211737000025944,3404.3839518641694,275.98712066481266,2.837120664812687,1.0,0.002,0.12729882715971508,0.004791561492659187,0.00019634681485256297,0.0018036532219284172,0.09817340742628149,0.09817340742628149,0.0,3.67809801712915e-11,0.9999937192691619,0.9999937192691619,0.0,0.09211632993583956,5.785615079080583e-07,0.0,0.0,0.0,1599293.2196014582,265.9327697672575,0.0,1.0,1286823.9413838456,2588.7809208779313,,,,,,,,,,,,,,,,,,,2.0,14227.779566499983,1591.201080989192,0.3685959175098965,6.175450102142607,2.6410400799973672
5067.0,-30.310923264956568,4.996169706436021,35.05105342675454,30.56615201001989,5.022888430296518,-26.777542095434878,-40.2723214943893,1.4895072575319912,-7.217254409772181,-7.217254409779357,40.102392230267135,35328.7109459249,15450.195406469982,15450.195406469982,50778.90635239488,86968.24185977169,86958.92118665334,15450.195406469982,102409.11659312333,102409.11659312333,102409.11659312333,130390.08242774781,125869.91830034774,4520.164127400078,0.0,98998.49583226109,47358.9649073733,57377.256583208655,27980.96583462449,85358.22241783314,21165.852627673437,1591.2060309103374,0.0,0.8747335325860623,2.6565844615172147,0.0014947306463915918,1.0,1.0,-7.217254409772181,325028.86933319434,1558952.8249445802,4.796351869121087,1558952.8249445802,4.796351869121087,0.7564375280242176,0.0921170888269662,3.3874416383380215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3874416383380215,1.2847917499185522,1.2850783774955528,2.636568641223579,5586.572571188323,14227.772093703668,6453.758440661987,0.0004774110308732192,29225.15172271209,2980.136103838935,19290.715864653528,1967.1055727137737,0.6600723940694516,0.6600723940694516,30611.524389684113,30484.863174865135,1.0051963054907265,0.8,4342.4008615270695,4324.433322199387,1.0051963054907265,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3929155003284,2034.6934298245008,8.991072569669841,4.996169706436021,-0.8247827536393828,5.820952460075404,2.641033210303448,3.5,0.7545809172295567,0.6,0.00022308102123922907,0.9871285592704031,0.00022598983601903946,199.18021830396336,0.0,0.0,0.0,0.0790035942043498,7.645988684998861e-05,0.00014662113438924045,0.0004966705356904678,0.09211708790146547,0.09211708790146547,0.09211708790146547,0.09211651691575137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.4387289915,595.7097178227125,0.0,0.09211708790146547,0.0921170888269662,0.0921170888269662,0.36859647384135386,0.36859647384135386,0.5,10.065591705313516,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,27980.96583462449,21165.852627673437,0.7564375280242176,0.5948917973458886,0.4138876132282715,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533635877879847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5056982239875,260.5056982239875,-12.644301776012469,244.60521031332814,276.40618613456064,108265.26132349476,108256.16466115587,9.096662338915909,0.0,nan,276.40618613456064,3.2561861345606644,270.0459909703687,-3.1040090296312997,263.6857958061498,-9.46420419385015,257.3256006418941,-15.824399358105893,250.96540547762373,-22.184594522376244,244.60521031332814,-28.544789686671834,1.0,1.0,25732.562594343566,25732.562594343566,275.987117424358,2.8371174243580413,275.987117424358,275.987117424358,86958.95346879277,86958.92118665334,0.03228213942202274,0.0,8648.866644398773,8648.866644398773,0.921174000317782,3404.3788465297116,275.987117424358,2.8371174243580413,1.0,0.002,0.12729940567738157,0.0047915548153417125,0.00019634769744299508,0.0018036523426971786,0.09817384872149754,0.09817384872149754,0.0,4.0140173736963325e-11,0.9999937197406965,0.9999937197406965,0.0,0.09211651030776209,5.785192041162218e-07,0.0,0.0,0.0,1599293.1910159655,265.9327455902278,0.0,1.0,1286824.023586113,2588.780589979606,,,,,,,,,,,,,,,,,,,2.0,14227.772093703668,1591.2060309103374,0.36859647384135386,6.175450102142607,2.641033210303448
5068.0,-30.310799828464805,4.996168084915615,35.051064047094584,30.566240823268913,5.022883847523208,-26.777431460860132,-40.272218362055696,1.4895154767617336,-7.217278282963321,-7.21727828298559,40.10241327704723,35328.71617328929,15450.194787365523,15450.194787365523,50778.910960654815,86968.42363456152,86959.10050558516,15450.194787365523,102409.29529295067,102409.29529295067,102409.29529295067,130390.35297931028,125870.18744062568,4520.165538684603,0.0,98998.61518618334,47358.90771416304,57377.45274668922,27981.057686359607,85358.51043304882,21165.917117844318,1591.210930533009,0.0,0.8747333178590324,2.6565820846740484,0.0014947306463915918,1.0,1.0,-7.217278282963321,325028.56118155475,1558953.7343702163,4.796359214411974,1558953.7343702163,4.796359214411974,0.7564373496918388,0.0921172686995342,3.387436335285157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387436335285157,1.2847917114681549,1.2850783390365774,2.6365645925706294,5586.563992578548,14227.764198847248,6453.758683263401,0.00047741230453781107,29225.232709163094,2980.144362158647,19290.71658980539,1967.1056466586847,0.6600705897461374,0.6600705897461374,30611.486051711126,30484.863174865135,1.0051947318520587,0.8,4342.395423090068,4324.433322199387,1.0051947318520587,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3902328035902,2034.6934298245008,8.991086245967661,4.996168084915615,-0.8247992877287027,5.820967372644318,2.6410263384879014,3.5,0.7545789538536861,0.6,0.00022308102123922907,0.9871158450117329,0.0002259927468154232,199.18011705957053,0.0,0.0,0.0,0.0790035942043498,7.646078129330814e-05,0.00014662023994592094,0.0004966667282810408,0.09211726778869081,0.09211726778869081,0.09211726778869081,0.09211669553049213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.62323505525,595.7096588708743,0.0,0.09211726778869081,0.0921172686995342,0.0921172686995342,0.36859703002183436,0.36859703002183436,0.5,10.065574539003755,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,27981.057686359607,21165.917117844318,0.7564373496918388,0.59488984405935,0.41388627793592375,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533628488785821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5057607304233,260.5057607304233,-12.644239269576701,244.60533286635214,276.40618859440735,108264.65034009899,108255.65219371745,8.998146381539915,0.0,nan,276.40618859440735,3.2561885944073765,270.046017448853,-3.1039825511469985,263.68584630326853,-9.464153696731444,257.32567515764623,-15.824324842353747,250.9655040120124,-22.18449598798759,244.60533286635214,-28.544667133647835,1.0,1.0,25732.562594343566,25732.562594343566,275.98711428438065,2.837114284380675,275.98711428438065,275.98711428438065,86959.13529639567,86959.10050558516,0.03479081051773392,0.0,8648.866644398773,8648.866644398773,0.9211743138229872,3404.373516961583,275.98711428438065,2.837114284380675,1.0,0.002,0.1272999854947268,0.004791548173343278,0.00019634858216013357,0.001803651456219905,0.09817429108006678,0.09817429108006678,0.0,3.83800387304678e-11,0.9999937056261855,0.9999937056261855,0.0,0.09211668887901023,5.798205239653466e-07,0.0,0.0,0.0,1599293.1627897057,265.93272171703666,0.0,1.0,1286824.1047553122,2588.7802632398643,,,,,,,,,,,,,,,,,,,2.0,14227.764198847248,1591.210930533009,0.36859703002183436,6.175450102142607,2.6410263384879014
5069.0,-30.31067641913042,4.996166468787288,35.05107466113385,30.566329252347373,5.022879325956563,-26.77732084462192,-40.27211522972209,1.4895237482733914,-7.217302132573138,-7.21730213256831,40.102434335904725,35328.72160486379,15450.194140187577,15450.194140187577,50778.915745051374,86968.60462136379,86959.28008519356,15450.194140187577,102409.47422538114,102409.47422538114,102409.47422538114,130390.62382267989,125870.45688938635,4520.166933293544,0.0,98998.73388056105,47358.85085325203,57377.64780812113,27981.149597298743,85358.79740541987,21165.98165153922,1591.2158325215262,0.0,0.8747331032162433,2.656579710180387,0.0014947306463915918,1.0,1.0,-7.217302132573138,325028.25333453453,1558954.6443164984,4.796366556823441,1558954.6443164984,4.796366556823441,0.7564371713155971,0.09211744851832593,3.3874310598045465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3874310598045465,1.2847916727731794,1.2850783003329695,2.6365605658798295,5586.555460503932,14227.756307582802,6453.758908284417,0.000477413568185759,29225.31326328254,2980.1525763928094,19290.717262408263,1967.1057152450903,0.6600687933991904,0.6600687933991904,30611.447913057513,30484.863174865135,1.0051931663952374,0.8,4342.390012927536,4324.433322199387,1.0051931663952374,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3875496489743,2034.6934298245008,8.991099908366818,4.996166468787288,-0.8248158084959547,5.8209822772832425,2.641019465506639,3.5,0.754576990144754,0.6,0.00022308102123922907,0.987103133726905,0.00022599565700593487,199.18001583755552,0.0,0.0,0.0,0.0790035942043498,7.646167574630173e-05,0.00014661934549292736,0.0004966629248909559,0.09211744759725149,0.09211744759725149,0.09211744759725149,0.09211687437192774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.8079528736,595.7095998507762,0.0,0.09211744759725149,0.09211744851832593,0.09211744851832593,0.3685975858760144,0.3685975858760144,0.5,10.065557340880575,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,27981.149597298743,21165.98165153922,0.7564371713155971,0.5948879001173365,0.4138849501014712,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533621101263083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5058226800318,260.5058226800318,-12.64417731996815,244.60545441206241,276.4061909479159,108264.0496886498,108255.131700646,8.917988003788262,0.0,nan,276.4061909479159,3.2561909479159112,270.04604364079785,-3.1039563592021295,263.68589633365735,-9.464103666342623,257.3257490264755,-15.8242509735245,250.96560171928164,-22.18439828071834,244.60545441206241,-28.544545587937563,1.0,1.0,25732.562594343566,25732.562594343566,275.9871111981668,2.8371111981668378,275.9871111981668,275.9871111981668,86959.31630374349,86959.28008519356,0.036218549925251864,0.0,8648.866644398773,8648.866644398773,0.9211746256979162,3404.368215103569,275.9871111981668,2.8371111981668378,1.0,0.002,0.12730056637124376,0.004791541532329261,0.00019634946852034265,0.001803650568516431,0.09817473426017133,0.09817473426017133,0.0,3.703677338776079e-11,0.9999936941218666,0.9999936941218666,0.0,0.0921168676369216,5.808814043199116e-07,0.0,0.0,0.0,1599293.1345913196,265.93269786742684,0.0,1.0,1286824.185844318,2588.779936822984,,,,,,,,,,,,,,,,,,,2.0,14227.756307582802,1591.2158325215262,0.3685975858760144,6.175450102142607,2.641019465506639
5070.0,-30.310553037400332,4.996164857983276,35.051085269823076,30.566417436953657,5.022874840352955,-26.777210249629526,-40.27201213231308,1.4895320494282749,-7.217325987089566,-7.2173259870836315,40.102455409613526,35328.727125848774,15450.193501350186,15450.193501350186,50778.92062719896,86968.78513212313,86959.45994359764,15450.193501350186,102409.65344494782,102409.65344494782,102409.65344494782,130390.89498427755,125870.7266698492,4520.168314428343,0.0,98998.85217938868,47358.79416237607,57377.842241125116,27981.24153932973,85359.08378045485,21166.046207938452,1591.2207359535173,0.0,0.8747328884879204,2.65657733519982,0.0014947306463915918,1.0,1.0,-7.217325987089566,325027.94542440004,1558955.5549072707,4.796373902163057,1558955.5549072707,4.796373902163057,0.7564369929114113,0.0921176282689828,3.387425800892107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387425800892107,1.2847916339395324,1.285078261490659,2.6365565523689685,5586.546956356026,14227.748419888852,6453.759123337565,0.00047741482593261425,29225.39355793904,2980.1607641691144,19290.717905216516,1967.10578079329,0.6600670019027414,0.6600670019027414,30611.409894170316,30484.863174865135,1.0051916058548889,0.8,4342.384619754481,4324.433322199387,1.0051916058548889,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3848660715328,2034.6934298245008,8.991113577874716,4.996164857983276,-0.8248323295302642,5.82099718751354,2.641012591449453,3.5,0.7545750261284151,0.6,0.00022308102123922907,0.9870904254618423,0.00022599856658001052,199.17991463828469,0.0,0.0,0.0,0.0790035942043498,7.646256990606849e-05,0.00014661845133316057,0.0004966591249327919,0.09211762735503941,0.09211762735503941,0.09211762735503941,0.0921170532704301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.99285375205,595.7095407718875,0.0,0.09211762735503941,0.0921176282689828,0.0921176282689828,0.3685981414391491,0.3685981414391491,0.5,10.065540119679843,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,27981.24153932973,21166.046207938452,0.7564369929114113,0.5948859614965326,0.41388362621973446,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533613715373188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.505884174815,260.505884174815,-12.644115825184997,244.60557512916054,276.40619322038305,108263.45710449267,108254.60459126257,8.852513230071663,0.0,nan,276.40619322038305,3.256193220383068,270.04606960219536,-3.1039303978046178,263.6859459839741,-9.464054016025898,257.3258223657223,-15.824177634277703,250.96569874745444,-22.184301252545538,244.60557512916054,-28.544424870839435,1.0,1.0,25732.562594343566,25732.562594343566,275.98710813925527,2.8371081392552924,275.98710813925527,275.98710813925527,86959.49679084987,86959.45994359764,0.03684725222410634,0.0,8648.866644398773,8648.866644398773,0.9211749365931097,3404.362929896568,275.98710813925527,2.8371081392552924,1.0,0.002,0.12730114801471232,0.00479153489449457,0.00019635035606144547,0.0018036496823387318,0.09817517803072273,0.09817517803072273,0.0,3.840017713530042e-11,0.9999936858263092,0.9999936858263092,0.0,0.09211704662227793,5.816467048740983e-07,0.0,0.0,0.0,1599293.106387123,265.9326740129104,0.0,1.0,1286824.2669500043,2588.7796103390333,,,,,,,,,,,,,,,,,,,2.0,14227.748419888852,1591.2207359535173,0.3685981414391491,6.175450102142607,2.641012591449453
5071.0,-30.310429643677868,4.996163249542341,35.05109587017798,30.566516098938905,5.022868580819533,-26.77709982122399,-40.27190903490407,1.48953875448723,-7.21735012448795,-7.217350124492402,40.10247638668828,35328.72471320157,15450.193218682021,15450.193218682021,50778.91793188359,86968.98753552853,86959.63788430445,15450.193218682021,102409.83110298647,102409.83110298647,102409.83110298647,130391.16444367063,125870.99477708967,4520.169666580957,0.0,98998.98902120393,47358.72618567202,57378.069817257674,27981.333340684156,85359.40315794182,21166.11064177665,1591.2256398272293,0.0,0.8747326725597335,2.6565749320570196,0.0014947306463915918,1.0,1.0,-7.21735012448795,325027.6338631172,1558956.4613225425,4.796381288549406,1558956.4613225425,4.796381288549406,0.7564368139312952,0.09211780794976455,3.3874197692317263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3874197692317263,1.2847916025725858,1.2850782301167147,2.636551922077456,5586.537145323931,14227.740535755542,6453.759875095944,0.00047741637310969677,29225.485993918348,2980.1701900157905,19290.720152272617,1967.1060099292438,0.6600649910932842,0.6600649910932842,30611.366288749094,30484.863174865135,1.0051898160077481,0.8,4342.378434103081,4324.433322199387,1.0051898160077481,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3821820667927,2034.6934298245008,8.991127456931164,4.996163249542341,-0.8248489848660521,5.821012234408393,2.641005716304888,3.5,0.7545730618013966,0.6,0.00022308102123922907,0.98707771613807,0.00022600147647140788,199.17981342928047,0.0,0.0,0.0,0.0790035942043498,7.646346407550269e-05,0.00014661755716372638,0.0004966552116528694,0.09211780703396466,0.09211780703396466,0.09211780703396466,0.09211723109101037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.177554168,595.7094817534239,0.0,0.09211780703396466,0.09211780794976455,0.09211780794976455,0.3685986967459622,0.3685986967459622,0.5,10.06552284314116,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,27981.333340684156,21166.11064177665,0.7564368139312952,0.5948837041178295,0.413882049383971,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533606331142876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50594513729044,260.50594513729044,-12.644054862709538,244.60569515425567,276.4061951202391,108262.82877654946,108254.05289179202,8.775884757456344,0.0,nan,276.4061951202391,3.256195120239113,270.0460951270986,-3.103904872901353,263.68599513392473,-9.464004866075243,257.3258951407221,-15.824104859277895,250.9657951475023,-22.184204852497686,244.60569515425567,-28.544304845744307,1.0,1.0,25732.562594343566,25732.562594343566,275.9871045757222,2.8371045757222078,275.9871045757222,275.9871045757222,86959.69619183314,86959.63788430445,0.05830752868496347,0.0,8648.866644398773,8648.866644398773,0.9211752931711196,3404.356868077885,275.9871045757222,2.8371045757222078,1.0,0.002,0.12730173156726698,0.004791528196337323,0.00019635124643331987,0.0018036487925729508,0.09817562321665993,0.09817562321665993,0.0,3.900627043584848e-11,0.9999936651178324,0.9999936651178324,0.0,0.09211722439430566,5.835554589006054e-07,0.0,0.0,0.0,1599293.0778484573,265.932649875512,0.0,1.0,1286824.3490174757,2588.7792799835565,,,,,,,,,,,,,,,,,,,2.0,14227.740535755542,1591.2256398272293,0.3685986967459622,6.175450102142607,2.641005716304888
5072.0,-30.31030626640003,4.996161648159566,35.051106455254065,30.5666072172113,5.0228635927155345,-26.776989280498494,-40.27180593749506,1.489546603052535,-7.217373810490642,-7.21737381049363,40.1024971463247,35328.72800480468,15450.192365522786,15450.192365522786,50778.92037032747,86969.174140168,86959.8138216689,15450.192365522786,102410.00618719168,102410.00618719168,102410.00618719168,130391.43004666422,125871.25911011186,4520.170936552357,0.0,98999.11248102359,47358.666332853616,57378.27349796664,27981.423859472532,85359.69735743917,21166.17418890183,1591.2304713527412,0.0,0.8747324599898474,2.6565725738572072,0.0014947306463915918,1.0,1.0,-7.217373810490642,325027.32812858856,1558957.358342358,4.796388560058547,1558957.358342358,4.796388560058547,0.7564366379352944,0.09211798694715763,3.3874142954054456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3874142954054456,1.284791565856203,1.2850781933921407,2.6365477369459733,5586.528277532521,14227.732655975202,6453.7602423374365,0.00047741771193025075,29225.569666899635,2980.178722285351,19290.721249982016,1967.1061218644509,0.6600631388831523,0.6600631388831523,30611.32671613282,30484.863174865135,1.0051881916934302,0.8,4342.372820525632,4324.433322199387,1.0051881916934302,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3794972894761,2034.6934298245008,8.991141008079698,4.996161648159566,-0.8248654226294123,5.821027070788978,2.6409988391885113,3.5,0.7545710969110032,0.6,0.00022308102123922907,0.9870650086845293,0.00022600438600952052,199.17971223386715,0.0,0.0,0.0,0.0790035942043498,7.646435825460525e-05,0.00014661666298462382,0.0004966513801387571,0.09211798606126469,0.09211798606126469,0.09211798606126469,0.09211740663476285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.36170782085,595.709422902043,0.0,0.09211798606126469,0.09211798694715763,0.09211798694715763,0.368599251666885,0.368599251666885,0.5,10.065505461934697,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,27981.423859472532,21166.17418890183,0.7564366379352944,0.5948816823669542,0.4138806614656507,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533598946202346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5060057783341,260.5060057783341,-12.643994221665878,244.60581462188068,276.40619693470137,108262.2374017847,108253.50778932228,8.729612462393181,0.0,nan,276.40619693470137,3.256196934701393,270.04612047219206,-3.103879527807919,263.6860440096534,-9.463955990346562,257.3259675470837,-15.824032452916299,250.96589108449342,-22.184108915506556,244.60581462188068,-28.544185378119295,1.0,1.0,25732.562594343566,25732.562594343566,275.98710123196594,2.83710123196596,275.98710123196594,275.98710123196594,86959.88245270595,86959.8138216689,0.06863103705109097,0.0,8648.866644398773,8648.866644398773,0.9211756167709523,3404.351366882473,275.98710123196594,2.83710123196596,1.0,0.002,0.12730231851546028,0.00479152156106848,0.00019635214222405264,0.001803647895964827,0.09817607111202632,0.09817607111202632,0.0,3.818887957598993e-11,0.9999936282667773,0.9999936282667773,0.0,0.0921173999959198,5.869512378403507e-07,0.0,0.0,0.0,1599293.0498434852,265.93262618950934,0.0,1.0,1286824.4295501884,2588.778955806173,,,,,,,,,,,,,,,,,,,2.0,14227.732655975202,1591.2304713527412,0.368599251666885,6.175450102142607,2.6409988391885113
5073.0,-30.31018291177017,4.996160052426639,35.051117032484605,30.56669655432927,5.022858891438002,-26.776878731441247,-40.27170280516145,1.4895547073229958,-7.217397633411679,-7.2173976334249685,40.10251809010158,35328.7325336225,15450.191690289057,15450.191690289057,50778.924223911556,86969.35715762411,86959.99213167871,15450.191690289057,102410.18382196776,102410.18382196776,102410.18382196776,130391.69916471171,125871.52696440702,4520.172200304684,0.0,98999.23290884068,47358.60827194864,57378.47181876894,27981.515342743947,85359.9871615129,21166.238415870535,1591.2353526269624,0.0,0.8747322459416538,2.656570202027397,0.0014947306463915918,1.0,1.0,-7.217397633411679,325027.020626978,1558958.2633192404,4.796395882139293,1558958.2633192404,4.796395882139293,0.7564364601633085,0.09211816618472059,3.3874089480326206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3874089480326206,1.2847915279436073,1.285078155471087,2.6365436526923474,5586.519623489185,14227.724779978545,6453.760523595182,0.00047741900375282626,29225.651354064772,2980.187052058019,19290.72209068024,1967.1062075918117,0.6600613227392532,0.6600613227392532,30611.288057689962,30484.863174865135,1.0051866049031672,0.8,4342.367336628345,4324.433322199387,1.0051866049031672,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3768122940521,2034.6934298245008,8.991154663954573,4.996160052426639,-0.8248819230713451,5.821041975497984,2.6409919615206117,3.5,0.7545691318630319,0.6,0.00022308102123922907,0.9870523037400548,0.00022600729504804296,199.1796110571327,0.0,0.0,0.0,0.0790035942043498,7.646525274628657e-05,0.00014661576849294252,0.0004966475661156727,0.0921181652785513,0.0921181652785513,0.0921181652785513,0.09211758442960054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.5469666059,595.7093637004016,0.0,0.0921181652785513,0.09211816618472059,0.09211816618472059,0.36859980600360137,0.36859980600360137,0.5,10.065488036164291,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,27981.515342743947,21166.238415870535,0.7564364601633085,0.5948797078405227,0.41387930936277734,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533591562253507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5060661804023,260.5060661804023,-12.643933819597692,244.60593363209048,276.4061987286265,108261.65695298552,108252.96174241933,8.695210566183658,0.0,nan,276.4061987286265,3.2561987286265435,270.04614570937747,-3.1038542906225075,263.6860926900922,-9.463907309907768,257.32603967078035,-15.82396032921963,250.96598665144654,-22.184013348553435,244.60593363209048,-28.544066367909494,1.0,1.0,25732.562594343566,25732.562594343566,275.98709802560984,2.837098025609862,275.98709802560984,275.98709802560984,86960.0652366637,86959.99213167871,0.07310498498554807,0.0,8648.866644398773,8648.866644398773,0.9211759328948789,3404.3459927727836,275.98709802560984,2.837098025609862,1.0,0.002,0.12730290699291602,0.00479151489610342,0.0001963530403183973,0.0018036469974306276,0.09817652015919864,0.09817652015919864,0.0,3.774902482614473e-11,0.9999936116652502,0.9999936116652502,0.0,0.09211757770303847,5.884816821212576e-07,0.0,0.0,0.0,1599293.021676622,265.9326023665883,0.0,1.0,1286824.5105484123,2588.778629754979,,,,,,,,,,,,,,,,,,,2.0,14227.724779978545,1591.2353526269624,0.36859980600360137,6.175450102142607,2.6409919615206117
5074.0,-30.3100596307145,4.996158465938984,35.05112760819579,30.56677223592999,5.02285650419116,-26.7767680172308,-40.27159967282785,1.4895648876129641,-7.217421106191523,-7.2174211062018445,40.10253920045208,35328.747262836674,15450.190579636232,15450.190579636232,50778.93784247291,86969.51154066606,86960.17359608885,15450.190579636232,102410.36417572507,102410.36417572507,102410.36417572507,130391.97140314645,125871.79793161503,4520.173471531416,0.0,98999.32910018736,47358.56481182213,57378.62698707248,27981.607227421384,85360.23421449386,21166.302956777643,1591.2402443295139,0.0,0.8747320331955251,2.656567865059542,0.0014947306463915918,1.0,1.0,-7.217421106191523,325026.71764514147,1558959.1754941281,4.7964031596817,1558959.1754941281,4.7964031596817,0.7564362827605955,0.09211834538952848,3.387404610827928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387404610827928,1.2847914803191864,1.2850781078360414,2.636540374618907,5586.512677644923,14227.71690764075,6453.760106767987,0.00047741991791632246,29225.71717111484,2980.193763529324,19290.72084475586,1967.1060805428826,0.6600597936334576,0.6600597936334576,30611.256702175175,30484.863174865135,1.0051853178722459,0.8,4342.36288868865,4324.433322199387,1.0051853178722459,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.374126919257,2034.6934298245008,8.99116806846697,4.996158465938984,-0.8248982524220256,5.821056718361009,2.640985082888111,3.5,0.7545671665394603,0.6,0.00022308102123922907,0.9870396065496063,0.00022601020238595415,199.1795099408473,0.0,0.0,0.0,0.0790035942043498,7.646614724764245e-05,0.0001466148739915866,0.0004966439001750561,0.09211834449230465,0.09211834449230465,0.09211834449230465,0.09211776417351236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.7329496783,595.709304271451,0.0,0.09211834449230465,0.09211834538952848,0.09211834538952848,0.36860035999610224,0.36860035999610224,0.5,10.065470627219035,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,27981.607227421384,21166.302956777643,0.7564362827605955,0.5948781456582605,0.41387828405042004,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533584179667611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5061265906207,260.5061265906207,-12.643873409379296,244.60605227637805,276.40620090477637,108261.13389214812,108252.43750799293,8.696384155213039,0.0,nan,276.40620090477637,3.2562009047763922,270.04617117915325,-3.1038288208467293,263.68614145349665,-9.463858546503332,257.3261117278121,-15.8238882721879,250.96608200210767,-22.18391799789231,244.60605227637805,-28.543947723621926,1.0,1.0,25732.562594343566,25732.562594343566,275.9870955341265,2.837095534126547,275.9870955341265,275.9870955341265,86960.2232494277,86960.17359608885,0.04965333885047585,0.0,8648.866644398773,8648.866644398773,0.9211761892998769,3404.3416338820675,275.9870955341265,2.837095534126547,1.0,0.002,0.12730349483790276,0.004791508297678746,0.00019635393757790656,0.0018036461002732072,0.09817696878895328,0.09817696878895328,0.0,3.785111373638683e-11,0.9999936185499824,0.9999936185499824,0.0,0.09211775754091167,5.878486168104229e-07,0.0,0.0,0.0,1599292.9939237377,265.93257889380845,0.0,1.0,1286824.590356145,2588.778308496066,,,,,,,,,,,,,,,,,,,2.0,14227.71690764075,1591.2402443295139,0.36860035999610224,6.175450102142607,2.640985082888111
