time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5075.0,-30.30993638107861,4.996156882463308,35.05113819149152,30.566858883854024,5.022852263580253,-26.776657516617323,-40.27149657541884,1.4895733958880788,-7.217445174306192,-7.217445174244303,40.102560571046574,35328.75354420912,15450.190226216782,15450.190226216782,50778.9437704259,86969.6888595487,86960.3574224789,15450.190226216782,102410.54764869569,102410.54764869569,102410.54764869569,130392.24837785464,125872.07356187823,4520.174815976407,0.0,98999.4447328337,47358.50940649399,57378.81702926634,27981.700729158954,85360.5177584253,21166.368612778464,1591.245228062794,0.0,0.8747318161227038,2.6565654688214133,0.0014947306463915918,1.0,1.0,-7.217445174306192,325026.4069790796,1558960.098914484,4.796410585232316,1558960.098914484,4.796410585232316,0.7564361014954883,0.09211852530475077,3.3873994634437494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3873994634437494,1.2847914405166214,1.2850780680245968,2.636536449901673,5586.504361640056,14227.70903794084,6453.760252174619,0.00047742113543634536,29225.79571769412,2980.2017730513603,19290.721279386013,1967.1061248628241,0.6600580345433287,0.6600580345433287,30611.219489514628,30484.863174865135,1.0051837904270198,0.8,4342.357609882957,4324.433322199387,1.0051837904270198,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3714415921945,2034.6934298245008,8.99118191344071,4.996156882463308,-0.8249148638503261,5.821071746313634,2.640978204385046,3.5,0.7545652012528702,0.6,0.00022308102123922907,0.987026912771307,0.0002260131090173391,199.1794088504353,0.0,0.0,0.0,0.0790035942043498,7.646704145575612e-05,0.00014661397978347297,0.0004966401164518891,0.09211852436726252,0.09211852436726252,0.09211852436726252,0.09211794673365586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.919802124,595.7092445726198,0.0,0.09211852436726252,0.09211852530475077,0.09211852530475077,0.36860091389010424,0.36860091389010424,0.5,10.065453298954987,-6.190248313941993e-11,-6.190248313941993e-11,-6.190248313941993e-11,-6.190248313941993e-11,-6.190248313941993e-11,-6.190248313941993e-11,27981.700729158954,21166.368612778464,0.7564361014954883,0.5948762390843616,0.41387698284810465,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533576801492516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5061868361649,260.5061868361649,-12.643813163835091,244.60617059900005,276.40620307324366,108260.56691827464,108251.89423979726,8.672678477384524,0.0,nan,276.40620307324366,3.2562030732436824,270.0461965784512,-3.1038034215487755,263.6861900836239,-9.463809916376078,257.32618358877255,-15.823816411227426,250.96617709389784,-22.183822906102137,244.60617059900005,-28.543829400999925,1.0,1.0,25732.562594343566,25732.562594343566,275.9870927204747,2.837092720474743,275.9870927204747,275.9870927204747,86960.40038500416,86960.3574224789,0.04296252525819,0.0,8648.866644398773,8648.866644398773,0.9211764936004864,3404.3364607609683,275.9870927204747,2.837092720474743,1.0,0.002,0.127304080126957,0.004791501606104004,0.00019635483065568024,0.0018036452082909919,0.09817741532784012,0.09817741532784012,0.0,3.894667227610782e-11,0.999993646308858,0.999993646308858,0.0,0.09211794001209253,5.85292658242112e-07,0.0,0.0,0.0,1599292.965466956,265.9325548256938,0.0,1.0,1286824.6721880068,2588.77797908925,,,,,,,,,,,,,,,,,,,2.0,14227.70903794084,1591.245228062794,0.36860091389010424,6.175450102142607,2.640978204385046
5076.0,-30.309813160961113,4.996155304707004,35.05114877262584,30.566945915948622,5.022847957002474,-26.776547049160673,-40.27139347800983,1.4895818420568416,-7.217468975478482,-7.217468975425719,40.10258167523147,35328.75944940914,15450.189535056743,15450.189535056743,50778.94898446588,86969.86696550685,86960.53808266505,15450.189535056743,102410.7276177218,102410.7276177218,102410.7276177218,130392.52042162481,125872.34428979448,4520.176131830329,0.0,98999.56103999287,47358.45351318678,57379.00836311787,27981.79280390301,85360.80116702088,21166.43326693265,1591.2501367191533,0.0,0.8747316015713799,2.656563099161929,0.0014947306463915918,1.0,1.0,-7.217468975478482,325026.09975888144,1558961.0108238019,4.796417924530698,1558961.0108238019,4.796417924530698,0.7564359230041999,0.09211870465613772,3.38739428802748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38739428802748,1.284791401004599,1.2850780285037595,2.6365325027695716,5586.495998140777,14227.701171720855,6453.760418465218,0.0004774223637354186,29225.874705492726,2980.209827565247,19290.721776439743,1967.1061755481987,0.6600562676337702,0.6600562676337702,30611.18207418661,30484.863174865135,1.005182254663494,0.8,4342.35230232785,4324.433322199387,1.005182254663494,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3687555847926,2034.6934298245008,8.991195565470324,4.996155304707004,-0.8249313462141545,5.821086650921159,2.6409713241464488,3.5,0.7545632354704139,0.6,0.00022308102123922907,0.9870142222091932,0.0002260160149870141,199.17930778433714,0.0,0.0,0.0,0.0790035942043498,7.646793567353771e-05,0.00014661308556569136,0.0004966363285953071,0.09211870375526635,0.09211870375526635,0.09211870375526635,0.09211812613411491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.1053477284,595.7091852855766,0.0,0.09211870375526635,0.09211870465613772,0.09211870465613772,0.3686014679418,0.3686014679418,0.5,10.06543597458754,-5.275069270282984e-11,-5.275069270282984e-11,-5.275069270282984e-11,-5.275069270282984e-11,-5.275069270282984e-11,-5.275069270282984e-11,27981.79280390301,21166.43326693265,0.7564359230041999,0.5948743251028004,0.41387567790376356,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453356942520533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5062469382946,260.5062469382946,-12.643753061705354,244.60628865274302,276.4062052237627,108260.00046832909,108251.34843497784,8.65203335121286,0.0,nan,276.4062052237627,3.25620522376272,270.04622190961015,-3.1037780903898238,263.68623859543294,-9.463761404567038,257.32625528122406,-15.823744718775913,250.96627196699473,-22.183728033005252,244.60628865274302,-28.54371134725696,1.0,1.0,25732.562594343566,25732.562594343566,275.9870898076008,2.837089807600819,275.9870898076008,275.9870898076008,86960.57847252366,86960.53808266505,0.040389858608250506,0.0,8648.866644398773,8648.866644398773,0.9211767995580316,3404.3312594676177,275.9870898076008,2.837089807600819,1.0,0.002,0.12730466521409148,0.004791494962721707,0.00019635572352925092,0.0018036443164027932,0.09817786176462545,0.09817786176462545,0.0,3.993204421640084e-11,0.9999936485363308,0.9999936485363308,0.0,0.09211811956753184,5.850886058799571e-07,0.0,0.0,0.0,1599292.9373257824,265.9325310245215,0.0,1.0,1286824.753112253,2588.777653336027,,,,,,,,,,,,,,,,,,,2.0,14227.701171720855,1591.2501367191533,0.3686014679418,6.175450102142607,2.6409713241464488
5077.0,-30.309689968490147,4.9961537327325365,35.05115935057293,30.567033332213782,5.022843583396809,-26.77643661330511,-40.27129038060082,1.4895902250446742,-7.2174927716179695,-7.217492771613077,40.10260274556167,35328.76497880602,15450.188840937284,15450.188840937284,50778.95381974331,86970.04587228424,86960.71824691778,15450.188840937284,102410.90708785507,102410.90708785507,102410.90708785507,130392.79188738955,125872.61444431507,4520.177443074482,0.0,98999.67803368278,47358.39712942142,57379.201004734845,27981.884799534477,85361.08580426933,21166.497863132066,1591.2550417798202,0.0,0.8747313871794634,2.656560730005159,0.0014947306463915918,1.0,1.0,-7.2174927716179695,325025.7926038716,1558961.9212696587,4.796425258378368,1558961.9212696587,4.796425258378368,0.7564357445815875,0.092118883961418,3.3873890840797536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3873890840797536,1.284791361788146,1.2850779892785575,2.6365285328236143,5586.487586301674,14227.693309017839,6453.760606001126,0.00047742360300347646,29225.95414237094,2980.2179278725093,19290.722336997118,1967.1062327091431,0.6600544927643607,0.6600544927643607,30611.144452580786,30484.863174865135,1.005180710433486,0.8,4342.346965511184,4324.433322199387,1.005180710433486,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3660692178553,2034.6934298245008,8.991209217701623,4.9961537327325365,-0.8249478237729191,5.821101556505456,2.6409644429940697,3.5,0.7545612694268771,0.6,0.00022308102123922907,0.9870015346703592,0.0002260189203390997,199.1792067410174,0.0,0.0,0.0,0.0790035942043498,7.646882990098761e-05,0.00014661219133824146,0.0004966325365321713,0.0921188830524105,0.0921188830524105,0.0921188830524105,0.09211830536003128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.2907511944,595.7091260430749,0.0,0.0921188830524105,0.092118883961418,0.092118883961418,0.3686020218440882,0.3686020218440882,0.5,10.065418645751965,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,27981.884799534477,21166.497863132066,0.7564357445815875,0.5948723981344155,0.41387436260843646,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533562050692261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5063069144791,260.5063069144791,-12.643693085520852,244.60640648110797,276.4062073477679,108259.43424444042,108250.8003415369,8.633902903524834,0.0,nan,276.4062073477679,3.2562073477679405,270.04624717448746,-3.1037528255125153,263.6862870011817,-9.463712998818266,257.3263268278421,-15.823673172157896,250.96636665448756,-22.18363334551242,244.60640648110797,-28.54359351889201,1.0,1.0,25732.562594343566,25732.562594343566,275.9870868423801,2.837086842380131,275.9870868423801,275.9870868423801,86960.75735494017,86960.71824691778,0.03910802239261102,0.0,8648.866644398773,8648.866644398773,0.9211771072020298,3404.3260295001523,275.9870868423801,2.837086842380131,1.0,0.002,0.12730525045423002,0.004791488314003881,0.00019635661664075356,0.0018036434221632544,0.09817830832037677,0.09817830832037677,0.0,3.880400775008175e-11,0.9999936468731587,0.9999936468731587,0.0,0.09211829871846372,5.852429542835085e-07,0.0,0.0,0.0,1599292.9091905523,265.932507228382,0.0,1.0,1286824.834019378,2588.7773276517823,,,,,,,,,,,,,,,,,,,2.0,14227.693309017839,1591.2550417798202,0.3686020218440882,6.175450102142607,2.6409644429940697
5078.0,-30.30956680256252,4.996152166453817,35.051169924999876,30.56712095802652,5.02283917616608,-26.776326204692452,-40.27118728319181,1.4895985751324123,-7.217516573482101,-7.217516573467191,40.1026237999071,35328.770287494015,15450.188157354109,15450.188157354109,50778.958444848126,86970.2251636818,86960.89821420243,15450.188157354109,102411.08637155654,102411.08637155654,102411.08637155654,130393.06308866947,125872.88434132945,4520.178747340019,0.0,98999.79536062387,47358.34047366498,57379.39431884321,27981.97671711294,85361.37103595615,21166.562403241853,1591.2599431874596,0.0,0.8747311728173789,2.656558360280116,0.0014947306463915918,1.0,1.0,-7.217516573482101,325025.4853751988,1558962.8310267373,4.7964325912077985,1558962.8310267373,4.7964325912077985,0.7564355662656604,0.09211906319318168,3.387383866324661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387383866324661,1.2847913227256047,1.2850779502073018,2.636524551814794,5586.479151021692,14227.685449868308,6453.76080460005,0.0004774248477344305,29226.03379700201,2980.226050384383,19290.722930622593,1967.1062932420953,0.6600527141182402,0.6600527141182402,30611.106731143893,30484.863174865135,1.005179162106252,0.8,4342.341614532971,4324.433322199387,1.005179162106252,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3633825024592,2034.6934298245008,8.991222877930477,4.996152166453817,-0.8249643016349166,5.821116468088734,2.6409575609562834,3.5,0.7545593031303667,0.6,0.00022308102123922907,0.9869888500410657,0.00022602182509959186,199.17910571957123,0.0,0.0,0.0,0.0790035942043498,7.646972413810617e-05,0.0001466112971011229,0.0004966287424212752,0.09211906228199059,0.09211906228199059,0.09211906228199059,0.09211848435730376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.47611195286,595.7090668136675,0.0,0.09211906228199059,0.09211906319318168,0.09211906319318168,0.3686025755634673,0.3686025755634673,0.5,10.065401309746568,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,27981.97671711294,21166.562403241853,0.7564355662656604,0.5948704645741792,0.4138730418541747,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533554677841267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5063667821509,260.5063667821509,-12.643633217849072,244.60652412018348,276.4062094440362,108258.86881326431,108250.25053187365,8.61828139066854,0.0,nan,276.4062094440362,3.2562094440362443,270.0462723793171,-3.103727620682889,263.68633531457454,-9.463664685425442,257.3263982497941,-15.823601750205853,250.9664611850002,-22.183538814999764,244.60652412018348,-28.543475879816498,1.0,1.0,25732.562594343566,25732.562594343566,275.9870838487188,2.8370838487188053,275.9870838487188,275.9870838487188,86960.9367054824,86960.89821420243,0.03849127996363677,0.0,8648.866644398773,8648.866644398773,0.9211774156620275,3404.3207856562844,275.9870838487188,2.8370838487188053,1.0,0.002,0.12730583593252948,0.00479148166604411,0.0001963575101172094,0.001803642528593292,0.0981787550586047,0.0981787550586047,0.0,3.871050138423704e-11,0.9999936442994659,0.9999936442994659,0.0,0.09211847771200254,5.854811791366487e-07,0.0,0.0,0.0,1599292.881048546,265.9324834265179,0.0,1.0,1286824.9149459559,2588.777001889294,,,,,,,,,,,,,,,,,,,2.0,14227.685449868308,1591.2599431874596,0.3686025755634673,6.175450102142607,2.6409575609562834
5079.0,-30.30944362272359,4.996150602758191,35.05118049247303,30.567219235841208,5.022832955514289,-26.776215964899933,-40.27108425563199,1.4896052938139823,-7.217540671951895,-7.217540671934704,40.10264474830765,35328.76749113496,15450.187848345617,15450.187848345617,50778.95533948058,86970.42683645968,86961.07610828786,15450.187848345617,102411.26395663348,102411.26395663348,102411.26395663348,130393.33238875007,125873.15236076406,4520.18002798602,0.0,98999.93164419389,47358.272285670544,57379.62150947038,27982.068432116597,85361.68994158698,21166.626776159406,1591.2648422707118,0.0,0.8747309572151396,2.6565559610266045,0.0014947306463915918,1.0,1.0,-7.217540671951895,325025.1743182484,1558963.736206424,4.796439966462304,1558963.736206424,4.796439966462304,0.756435387452104,0.09211924235438385,3.3873778586606114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3873778586606114,1.2847912912949457,1.2850779187696308,2.636519940329344,5586.469379837386,14227.677594293442,6453.761551777662,0.000477426388313945,29226.12586342494,2980.2354385467966,19290.725163986477,1967.1065209818316,0.6600507112756903,0.6600507112756903,30611.06329909478,30484.863174865135,1.0051773793798313,0.8,4342.33545347529,4324.433322199387,1.0051773793798313,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3606954322274,2034.6934298245008,8.991236758042444,4.996150602758191,-0.8249809201067713,5.821131522864962,2.6409506780167575,3.5,0.7545573365762165,0.6,0.00022308102123922907,0.9869761641549375,0.0002260247302225724,199.17900468681734,0.0,0.0,0.0,0.0790035942043498,7.647061777903147e-05,0.0001466104034601976,0.0004966248345303724,0.09211924144254037,0.09211924144254037,0.09211924144254037,0.09211866206488184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.6611676492,595.7090076782348,0.0,0.09211924144254037,0.09211924235438385,0.09211924235438385,0.36860312908906234,0.36860312908906234,0.5,10.065383930763444,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,27982.068432116597,21166.626776159406,0.756435387452104,0.5948682057985101,0.41387146289290244,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533547306586325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50642639744444,260.50642639744444,-12.643573602555534,244.60664159030253,276.40621120450464,108258.26218579257,108249.68023555461,8.581950237956839,0.0,nan,276.40621120450464,3.256211204504666,270.04629728171125,-3.10370271828873,263.6863833589007,-9.463616641099293,257.32646943605727,-15.823530563942711,250.9665555131902,-22.183444486809776,244.60664159030253,-28.543358409697447,1.0,1.0,25732.562594343566,25732.562594343566,275.98708031873645,2.8370803187364686,275.98708031873645,275.98708031873645,86961.13527127275,86961.07610828786,0.059162984893191606,0.0,8648.866644398773,8648.866644398773,0.921177770819053,3404.3147479539143,275.98708031873645,2.8370803187364686,1.0,0.002,0.1273064229050565,0.0047914749609729275,0.00019635840577903222,0.0018036416335715027,0.0981792028895161,0.0981792028895161,0.0,3.9350534983273455e-11,0.9999936280942665,0.9999936280942665,0.0,0.09211865537925533,5.8697512852295e-07,0.0,0.0,0.0,1599292.8525558407,265.9324593280481,0.0,1.0,1286824.9968809816,2588.7766720674467,,,,,,,,,,,,,,,,,,,2.0,14227.677594293442,1591.2648422707118,0.36860312908906234,6.175450102142607,2.6409506780167575
5080.0,-30.309299464043523,4.9961490416867465,35.05119104076715,30.56729872422295,5.022827572592169,-26.776086760519604,-40.270967048685975,1.4896148650731567,-7.217564767329748,-7.217564767282442,40.102665330131614,35328.80135681392,15450.187530911793,15450.187530911793,50778.98888772572,86970.59714457714,86961.24895069115,15450.187530911793,102411.43648160294,102411.43648160294,102411.43648160294,130393.5950811441,125873.41387427847,4520.181206865626,0.0,99000.03463134536,47358.23882998025,57379.7731126279,27982.158599541166,85361.93171216907,21166.690039375557,1591.2696674347544,0.0,0.8747307430544863,2.656553562082579,0.0014947306463915918,1.0,1.0,-7.217564767329748,325024.8633014355,1558964.6255467136,4.796447292405732,1558964.6255467136,4.796447292405732,0.7564352108176041,0.09211942085098872,3.387373238668885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387373238668885,1.2847912465196483,1.2850778739843443,2.6365164363042553,5586.461955228695,14227.669743102797,6453.761339743932,0.0004774274100531298,29226.19612778449,2980.242603517459,19290.724530203468,1967.1064563539505,0.66004910272481,0.66004910272481,30611.029899129528,30484.863174865135,1.0051760084341115,0.8,4342.33071551987,4324.433322199387,1.0051760084341115,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3580076442877,2034.6934298245008,8.99125063705007,4.9961490416867465,-0.8249975368949025,5.821146578581649,2.6409437932459996,3.5,0.754555369498857,0.6,0.00022308102123922907,0.9869613179503621,0.0002260281301626946,199.17888644723743,0.0,0.0,0.0,0.0790035942043498,7.647163442092312e-05,0.00014660938681830595,0.0004966207134459843,0.09211941995140115,0.09211941995140115,0.09211941995140115,0.0921188356552016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.8451621713,595.7089488698097,0.0,0.09211941995140115,0.09211942085098872,0.09211942085098872,0.36860368227723234,0.36860368227723234,0.5,10.065366404238596,-4.729372449219227e-11,-4.729372449219227e-11,-4.729372449219227e-11,-4.729372449219227e-11,-4.729372449219227e-11,-4.729372449219227e-11,27982.158599541166,21166.690039375557,0.7564352108176041,0.5948669139651949,0.4138706874153072,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533539934506294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50648778957134,260.50648778957134,-12.64351221042864,244.6067625534178,276.40621302564176,108257.784254954,108248.94651981689,8.837735137105977,0.0,nan,276.40621302564176,3.2562130256417845,270.04632293124496,-3.103677068755019,263.6864328368295,-9.463567163170467,257.326542742383,-15.823457257616951,250.9666526479108,-22.183347352089186,244.6067625534178,-28.543237446582168,1.0,1.0,25732.562594343566,25732.562594343566,275.9870762077879,2.837076207787902,275.9870762077879,275.9870762077879,86961.30461500639,86961.24895069115,0.055664315237663686,0.0,8648.866644398773,8648.866644398773,0.921178043940372,3404.3101048622293,275.9870762077879,2.837076207787902,1.0,0.002,0.12730701480581522,0.004791468233641699,0.00019635930904335252,0.0018036407299586766,0.09817965452167626,0.09817965452167626,0.0,3.9002029036949715e-11,0.9999935746087742,0.9999935746087742,0.0,0.09211882894767026,5.919033184571686e-07,0.0,0.0,0.0,1599292.8240667838,265.93243523267023,0.0,1.0,1286825.0788054883,2588.7763422880084,,,,,,,,,,,,,,,,,,,2.0,14227.669743102797,1591.2696674347544,0.36860368227723234,6.175450102142607,2.6409437932459996
5081.0,-30.309176525919046,4.9961474877082335,35.05120158117298,30.56737290406602,5.022824763538872,-26.775976396973537,-40.270863951276965,1.489624631470212,-7.2175884389487805,-7.21758843894187,40.10268619870939,35328.815849578095,15450.186678762719,15450.186678762719,50779.00252834082,86970.74968205654,86961.42688364249,15450.186678762719,102411.61356240521,102411.61356240521,102411.61356240521,130393.86322324704,125873.68085210235,4520.182371144686,0.0,99000.12920766055,47358.19536454881,57379.92649234637,27982.249660841833,85362.17615318821,21166.753974084182,1591.2745249117788,0.0,0.8747305301388982,2.6565512053298703,0.0014947306463915918,1.0,1.0,-7.2175884389487805,325024.5577546275,1558965.5272767355,4.79645457576056,1558965.5272767355,4.79645457576056,0.7564350340174683,0.09211959937686212,3.387368973727367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387368973727367,1.28479120083148,1.2850778282859834,2.6365132105007874,5586.455120138232,14227.662316294265,6453.76106209289,0.0004774283349223444,29226.26084595784,2980.249202934523,19290.723700285922,1967.1063717259128,0.6600476127261398,0.6600476127261398,30610.999065971315,30484.863174865135,1.0051747428467113,0.8,4342.326341679121,4324.433322199387,1.0051747428467113,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3553191451583,2034.6934298245008,8.991264208643893,4.9961474877082335,-0.8250139492037167,5.82116143691195,2.640936906660711,3.5,0.7545534019030603,0.6,0.00022308102123922907,0.9869486573383788,0.00022603102965947392,199.17878561296095,0.0,0.0,0.0,0.0790035942043498,7.647252868836409e-05,0.00014660849255086498,0.0004966170589517398,0.09211959849054177,0.09211959849054177,0.09211959849054177,0.09211901270967458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.0307475663,595.7088895582368,0.0,0.09211959849054177,0.09211959937686212,0.09211959937686212,0.36860423470831616,0.36860423470831616,0.5,10.065348835305235,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,27982.249660841833,21166.753974084182,0.7564350340174683,0.5948653703159401,0.41386967204512387,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533531306891858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.506548940317,260.506548940317,-12.643451059683002,244.60688273246686,276.40621514808265,108257.24530869388,108248.4423215238,8.802987170071805,0.0,nan,276.40621514808265,3.256215148082674,270.04634866501254,-3.1036513349874326,263.68648218190987,-9.46351781809011,257.3266156987912,-15.823384301208762,250.96674921563874,-22.183250784361235,244.60688273246686,-28.54311726753312,1.0,1.0,25732.562594343566,25732.562594343566,275.9870731091074,2.8370731091074504,275.9870731091074,275.9870731091074,86961.46126969438,86961.42688364249,0.03438605189148802,0.0,8648.866644398773,8648.866644398773,0.9211782960719115,3404.305818596004,275.9870731091074,2.8370731091074504,1.0,0.002,0.12730760804289684,0.004791461579604343,0.00019636021453911938,0.001803639825288688,0.09818010726955968,0.09818010726955968,0.0,3.982780728481461e-11,0.9999935601288537,0.9999935601288537,0.0,0.09211900613851208,5.932383500400512e-07,0.0,0.0,0.0,1599292.7960787478,265.9324115610512,0.0,1.0,1286825.1592891947,2588.7760183084342,,,,,,,,,,,,,,,,,,,2.0,14227.662316294265,1591.2745249117788,0.36860423470831616,6.175450102142607,2.640936906660711
5082.0,-30.309053566460975,4.99614593292131,35.051212122664246,30.567472299467795,5.022818370087829,-26.775866372806785,-40.27076092371715,1.4896311724566422,-7.217612869929667,-7.217612869975305,40.10270731118186,35328.81156596427,15450.18678412097,15450.18678412097,50778.99835008524,86970.95357868868,86961.60663045858,15450.18678412097,102411.79341457956,102411.79341457956,102411.79341457956,130394.13587899465,125873.95229917203,4520.1835798226275,0.0,99000.26744405145,47358.12541778692,57380.15780696059,27982.342464415102,85362.5002713757,21166.819100235487,1591.2794847193222,0.0,0.8747303120466225,2.656548772976528,0.0014947306463915918,1.0,1.0,-7.217612869929667,325024.242406408,1558966.4395471038,4.796462036200313,1558966.4395471038,4.796462036200313,0.7564348526987383,0.09211977861686456,3.3873628849251944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3873628849251944,1.284791170232102,1.285077797679779,2.636508534155987,5586.445211524746,14227.654469172558,6453.7618690225145,0.0004774299065624587,29226.354189754238,2980.25872135278,19290.72611225257,1967.1066176780625,0.660045587178138,0.660045587178138,30610.955047300173,30484.863174865135,1.0051729360431993,0.8,4342.320097406112,4324.433322199387,1.0051729360431993,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3526304628283,2034.6934298245008,8.991278338462783,4.99614593292131,-0.8250307241776067,5.821176657098917,2.640930019613337,3.5,0.7545514341752392,0.6,0.00022308102123922907,0.986935994704606,0.0002260339296936861,199.17868476128874,0.0,0.0,0.0,0.0790035942043498,7.647342235959204e-05,0.00014660759887963703,0.000496613139092883,0.09211977767805997,0.09211977767805997,0.09211977767805997,0.09211919252075432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.2174363657,595.7088298998964,0.0,0.09211977767805997,0.09211977861686456,0.09211977861686456,0.36860478680244274,0.36860478680244274,0.5,10.065331282103614,4.5645265345228836e-11,4.5645265345228836e-11,4.5645265345228836e-11,4.5645265345228836e-11,4.5645265345228836e-11,4.5645265345228836e-11,27982.342464415102,21166.819100235487,0.7564348526987383,0.594863062687408,0.4138680504161727,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533523949294171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5066095696554,260.5066095696554,-12.643390430344596,244.6070022411101,276.4062168981168,108256.61687379533,108247.8889461117,8.727927683646966,0.0,nan,276.4062168981168,3.2562168981168043,270.04637396676856,-3.1036260332314214,263.68653103538804,-9.463468964611934,257.3266881039876,-15.823311896012399,250.9668451725611,-22.18315482743887,244.6070022411101,-28.542997758889868,1.0,1.0,25732.562594343566,25732.562594343566,275.98706946077573,2.8370694607757514,275.98706946077573,275.98706946077573,86961.66207853412,86961.60663045858,0.0554480755381519,0.0,8648.866644398773,8648.866644398773,0.921178656024748,3404.2996993498205,275.98706946077573,2.8370694607757514,1.0,0.002,0.12730820093302125,0.0047914547892823735,0.00019636111919433253,0.0018036389206440668,0.09818055959716626,0.09818055959716626,0.0,3.9838399506358924e-11,0.9999935638863091,0.9999935638863091,0.0,0.0921191857234962,5.92893368357628e-07,0.0,0.0,0.0,1599292.7671928748,265.9323871300703,0.0,1.0,1286825.2423547334,2588.775683936002,,,,,,,,,,,,,,,,,,,2.0,14227.654469172558,1591.2794847193222,0.36860478680244274,6.175450102142607,2.640930019613337
5083.0,-30.3089306615923,4.996144389078799,35.05122265334561,30.56755147352817,5.022815387552318,-26.7757560566865,-40.270657861232735,1.489640779590985,-7.217636167773435,-7.217636167859748,40.102728081675444,35328.822502563264,15450.185457915508,15450.185457915508,50779.007960478775,86971.11521641375,86961.78403866594,15450.185457915508,102411.96949658144,102411.96949658144,102411.96949658144,130394.40232410538,125874.21762454891,4520.1846995564765,0.0,99000.36989204692,47358.07716779319,57380.325249170804,27982.432827523935,85362.75807669474,21166.882561174134,1591.2842997301889,0.0,0.874730101592987,2.656546453440227,0.0014947306463915918,1.0,1.0,-7.217636167773435,325023.9416846342,1558967.3370398732,4.796469235341794,1558967.3370398732,4.796469235341794,0.7564346778438105,0.09211995665383232,3.387358287592769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387358287592769,1.2847911252889856,1.285077752726636,2.636505048111114,5586.437825013973,14227.64662657617,6453.761644925368,0.0004774309205401615,29226.424100062257,2980.265850220234,19290.725442411203,1967.1065493732524,0.6600439854142167,0.6600439854142167,30610.92181111967,30484.863174865135,1.0051715718214465,0.8,4342.3153826843945,4324.433322199387,1.0051715718214465,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3499406713713,2034.6934298245008,8.9912916410257,4.996144389078799,-0.8250469551603077,5.821191344239106,2.640923129732129,3.5,0.7545494656377512,0.6,0.00022308102123922907,0.9869233378676738,0.0002260368284746547,199.17858395449286,0.0,0.0,0.0,0.0790035942043498,7.647431634342034e-05,0.00014660670489580874,0.0004966094368454851,0.09211995577507297,0.09211995577507297,0.09211995577507297,0.09211936866545847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.4027595479,595.7087706687447,0.0,0.09211995577507297,0.09211995665383232,0.09211995665383232,0.36860533879232293,0.36860533879232293,0.5,10.065313669190985,8.628830983070657e-11,8.628830983070657e-11,8.628830983070657e-11,8.628830983070657e-11,8.628830983070657e-11,8.628830983070657e-11,27982.432827523935,21166.882561174134,0.7564346778438105,0.5948613787157163,0.4138669286062881,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533516590427167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50667007750513,260.50667007750513,-12.643329922494843,244.60712122281666,276.4062189321098,108256.0755074184,108247.36506818145,8.710439236919742,0.0,nan,276.4062189321098,3.256218932109846,270.0463993903053,-3.103600609694695,263.68657984846476,-9.463420151535217,257.3267603066099,-15.823239693390065,250.9669407647243,-22.183059235275664,244.60712122281666,-28.54287877718332,1.0,1.0,25732.562594343566,25732.562594343566,275.98706667519826,2.8370666751982867,275.98706667519826,275.98706667519826,86961.82673343233,86961.78403866594,0.04269476639456116,0.0,8648.866644398773,8648.866644398773,0.9211789278058617,3404.2950790307327,275.98706667519826,2.8370666751982867,1.0,0.002,0.1273087955616843,0.004791448187393287,0.0001963620269865943,0.0018036380103331985,0.09818101349329715,0.09818101349329715,0.0,3.731979265550467e-11,0.9999935450199803,0.9999935450199803,0.0,0.09211936202135271,5.946324796180626e-07,0.0,0.0,0.0,1599292.7396467552,265.93236383222654,0.0,1.0,1286825.321567581,2588.775365072262,,,,,,,,,,,,,,,,,,,2.0,14227.64662657617,1591.2842997301889,0.36860533879232293,6.175450102142607,2.640923129732129
5084.0,-30.308807779298238,4.996142848985322,35.051233188935505,30.56763899456712,5.0228109936043515,-26.77564590200915,-40.27055479874832,1.4896491131172014,-7.217660160578532,-7.217660160581742,40.10274928496241,35328.827014187125,15450.185018251364,15450.185018251364,50779.01203243849,86971.2943096793,86961.96604696565,15450.185018251364,102412.15106521701,102412.15106521701,102412.15106521701,130394.6767331889,125874.49083372072,4520.185899468176,0.0,99000.48713704075,47358.019830660145,57380.51922931178,27982.525667971888,85363.04489728366,21166.947745662284,1591.2892505148911,0.0,0.8747298855871979,2.656544064715138,0.0014947306463915918,1.0,1.0,-7.217660160578532,325023.6319927269,1558968.2532346363,4.7964766244121035,1558968.2532346363,4.7964766244121035,0.7564344976153976,0.09212013569420063,3.387353073714506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387353073714506,1.2847910863039353,1.2850777137328884,2.636501069959307,5586.429395787661,14227.638786984824,6453.761849093283,0.0004774321654520469,29226.503698499524,2980.273967001935,19290.726052682763,1967.1066116036327,0.6600422086639511,0.6600422086639511,30610.884117641548,30484.863174865135,1.005170024644631,0.8,4342.310035672276,4324.433322199387,1.005170024644631,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3472511543885,2034.6934298245008,8.99130545812082,4.996142848985322,-0.8250635149295196,5.8212063639148415,2.6409162405611735,3.5,0.7545474973031924,0.6,0.00022308102123922907,0.9869106835305276,0.00022603972675743015,199.17848316631478,0.0,0.0,0.0,0.0790035942043498,7.647521033691107e-05,0.00014660581090231801,0.0004966056441843746,0.09212013475982757,0.09212013475982757,0.09212013475982757,0.09211954968558148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.58988533623,595.7087108727751,0.0,0.09212013475982757,0.09212013569420063,0.09212013569420063,0.3686058903756171,0.3686058903756171,0.5,10.065296116429478,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,27982.525667971888,21166.947745662284,0.7564344976153976,0.5948594276778701,0.41386559086192254,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533509234834665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5067303556006,260.5067303556006,-12.643269644399368,244.60723975666875,276.40622095444826,108255.50239023245,108246.82502627619,8.677363956246538,0.0,nan,276.40622095444826,3.256220954448281,270.04642471494816,-3.103575285051818,263.6866284754103,-9.463371524589661,257.3268322358557,-15.823167764144273,250.96703599627241,-22.182964003727562,244.60723975666875,-28.54276024333123,1.0,1.0,25732.562594343566,25732.562594343566,275.9870637266555,2.837063726655515,275.9870637266555,275.9870637266555,86962.00568708035,86961.96604696565,0.03964011470088735,0.0,8648.866644398773,8648.866644398773,0.9211792360351567,3404.2898390830787,275.9870637266555,2.837063726655515,1.0,0.002,0.12730938834405553,0.004791441478239796,0.00019636293165160978,0.00180363710661844,0.09818146582580489,0.09818146582580489,0.0,3.82700498895161e-11,0.9999935650676722,0.9999935650676722,0.0,0.09211954290736142,5.927868392171844e-07,0.0,0.0,0.0,1599292.7112789408,265.93233983942145,0.0,1.0,1286825.4031432972,2588.775036697098,,,,,,,,,,,,,,,,,,,2.0,14227.638786984824,1591.2892505148911,0.3686058903756171,6.175450102142607,2.6409162405611735
5085.0,-30.308684919460994,4.996141314927115,35.05124372234782,30.567726445756875,5.0228066073259265,-26.775535766782646,-40.270451771188505,1.489657451512179,-7.217683924077846,-7.217683924127794,40.10277029325162,35328.831506874725,15450.184290150632,15450.184290150632,50779.01579702536,86971.47326890049,86962.14582454655,15450.184290150632,102412.33011469718,102412.33011469718,102412.33011469718,130394.94754480635,125874.76046817703,4520.187076629316,0.0,99000.60427394544,47357.96250124476,57380.713080778536,27982.617430109174,85363.33051088771,21167.01217521865,1591.2941438666624,0.0,0.87472967161581,2.656541698821448,0.0014947306463915918,1.0,1.0,-7.217683924077846,325023.3252608629,1558969.161004241,4.796483943892385,1558969.161004241,4.796483943892385,0.7564343195587928,0.09212031427279947,3.3873478644223494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3873478644223494,1.2847910472961108,1.2850776747163615,2.6364970954235285,5586.420974223277,14227.630951038062,6453.762051624024,0.00047743340895251175,29226.583225702507,2980.2820765197603,19290.726658060703,1967.1066733350026,0.6600404333646503,0.6600404333646503,30610.84645730686,30484.863174865135,1.0051684788287056,0.8,4342.3046933617225,4324.433322199387,1.0051684788287056,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3445610716012,2034.6934298245008,8.99131911036255,4.996141314927115,-0.8250799632453081,5.821221278172423,2.640909349948106,3.5,0.7545455285566017,0.6,0.00022308102123922907,0.9868980316809319,0.0002260426245447737,199.17838239665778,0.0,0.0,0.0,0.0790035942043498,7.647610403711375e-05,0.0001466049172021153,0.0004966018531984007,0.09212031336151509,0.09212031336151509,0.09212031336151509,0.09211972838626825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.7760481562,595.708651380301,0.0,0.09212031336151509,0.09212031427279947,0.09212031427279947,0.36860644203234655,0.36860644203234655,0.5,10.06527856785337,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,27982.617430109174,21167.01217521865,0.7564343195587928,0.5948574814632932,0.41386425875650074,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453350188060065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50679044436544,260.50679044436544,-12.643209555634542,244.60735792027984,276.40622296836517,108254.93242320059,108246.28231434297,8.650108857624515,0.0,nan,276.40622296836517,3.2562229683651935,270.04644995880705,-3.103550041192932,263.68667694920555,-9.463323050794429,257.32690393959047,-15.823096060409512,250.96713092994466,-22.182869070055318,244.60735792027984,-28.54264207972014,1.0,1.0,25732.562594343566,25732.562594343566,275.98706074936825,2.837060749368277,275.98706074936825,275.98706074936825,86962.18460317173,86962.14582454655,0.038778625181294046,0.0,8648.866644398773,8648.866644398773,0.9211795439930783,3404.284603744461,275.98706074936825,2.837060749368277,1.0,0.002,0.12730998092852397,0.004791434808409908,0.00019636383610348898,0.0018036362022034252,0.09818191805174449,0.09818191805174449,0.0,3.8306914064423214e-11,0.9999935672364825,0.9999935672364825,0.0,0.0921197216846026,5.925881968772451e-07,0.0,0.0,0.0,1599292.6831822388,265.93231607592213,0.0,1.0,1286825.4839393583,2588.7747114604144,,,,,,,,,,,,,,,,,,,2.0,14227.630951038062,1591.2941438666624,0.36860644203234655,6.175450102142607,2.640909349948106
5086.0,-30.308562081223823,4.996139786885957,35.05125425338853,30.567814071569614,5.022802194300152,-26.775425653677836,-40.27034870870409,1.4896657636039747,-7.217707688888993,-7.2177076889212834,40.102791291658036,35328.835827063565,15450.183567984639,15450.183567984639,50779.019395048206,86971.65252205738,86962.32545768918,15450.183567984639,102412.50902567382,102412.50902567382,102412.50902567382,130395.21820102067,125875.02994731948,4520.1882537012025,0.0,99000.7216659488,47357.90496022966,57380.90745079905,27982.70917534686,85363.61662614591,21167.076591977348,1591.2990365504866,0.0,0.874729457675286,2.656539332798846,0.0014947306463915918,1.0,1.0,-7.217707688888993,325023.01851229725,1558970.068346817,4.796491262319113,1558970.068346817,4.796491262319113,0.7564341415028473,0.09212049282190325,3.38734264458214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38734264458214,1.2847910084113376,1.2850776358229135,2.6364931124250606,5586.41253472747,14227.62311873749,6453.762262999517,0.000477434656704191,29226.662919470156,2980.290203022455,19290.727289876195,1967.1067377622528,0.660038655217977,0.660038655217977,30610.808720703903,30484.863174865135,1.00516692988273,0.8,4342.299340232126,4324.433322199387,1.00516692988273,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3418706946977,2034.6934298245008,8.99133276763976,4.996139786885957,-0.8250964095027191,5.821236196388676,2.640902458588856,3.5,0.754543559596816,0.6,0.00022308102123922907,0.9868853822305532,0.00022604552185687715,199.17828164481915,0.0,0.0,0.0,0.0790035942043498,7.64769980499269e-05,0.00014660402318930217,0.0004965980596164322,0.09212049191196499,0.09212049191196499,0.09212049191196499,0.09211990704646482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.9621470787,595.708591908109,0.0,0.09212049191196499,0.09212049282190325,0.09212049282190325,0.36860699353868837,0.36860699353868837,0.5,10.065261022623677,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,27982.70917534686,21167.076591977348,0.7564341415028473,0.594855529814738,0.4138629222071027,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453349452771807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50685037382783,260.50685037382783,-12.643149626172146,244.60747577699308,276.406224970576,108254.36426590141,108245.73708936117,8.627176540256388,0.0,nan,276.406224970576,3.2562249705759996,270.046475131917,-3.103524868082957,263.6867252932175,-9.4632747067825,257.3269754545054,-15.823024545494604,250.9672256157581,-22.182774384241867,244.60747577699308,-28.542524223006893,1.0,1.0,25732.562594343566,25732.562594343566,275.9870577541334,2.8370577541334114,275.9870577541334,275.9870577541334,86962.3639104288,86962.32545768918,0.03845273962360807,0.0,8648.866644398773,8648.866644398773,0.9211798525743127,3404.2793578050505,275.9870577541334,2.8370577541334114,1.0,0.002,0.12731057340105317,0.0047914281386943775,0.00019636474038209765,0.0018036352979173703,0.09818237019104882,0.09818237019104882,0.0,3.8299467763902584e-11,0.9999935684657153,0.9999935684657153,0.0,0.09211990034579534,5.924761079076233e-07,0.0,0.0,0.0,1599292.6550839779,265.932292311111,0.0,1.0,1286825.5647398636,2588.77438620589,,,,,,,,,,,,,,,,,,,2.0,14227.62311873749,1591.2990365504866,0.36860699353868837,6.175450102142607,2.640902458588856
5087.0,-30.308418323041305,4.996138261010369,35.051264777818034,30.567921604402386,5.022797808586629,-26.775296710015358,-40.27023157160727,1.4896761922035113,-7.217731821873542,-7.217731821917863,40.10281216339636,35328.849732459814,15450.183311088409,15450.183311088409,50779.033043548225,86971.86889886293,86962.5025575317,15450.183311088409,102412.6858686201,102412.6858686201,102412.6858686201,130395.48655547641,125875.29714622171,4520.189409254698,0.0,99000.86482233446,47357.8456445013,57381.132419814625,27982.800686856317,85363.93310667094,21167.14081398313,1591.3039271837445,0.0,0.8747292421766818,2.6565369301226105,0.0014947306463915918,1.0,1.0,-7.217731821873542,325022.70701169723,1558970.9702157138,4.796498634046538,1558970.9702157138,4.796498634046538,0.7564339628064984,0.0921206713315165,3.3873362289530884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3873362289530884,1.2847909596253388,1.285077587026031,2.63648821901804,5586.402166185187,14227.615290099526,6453.763265880437,0.0004774363315395697,29226.760537123384,2980.300157252822,19290.73028755438,1967.1070434403573,0.6600365532489169,0.6600365532489169,30610.76233918269,30484.863174865135,1.0051650260959468,0.8,4342.292760776784,4324.433322199387,1.0051650260959468,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3391800254578,2034.6934298245008,8.991346697256539,4.996138261010369,-0.825113030609419,5.821251291619788,2.640895566487985,3.5,0.7545415904251386,0.6,0.00022308102123922907,0.9868705787397503,0.00022604891263868374,199.17816373458496,0.0,0.0,0.0,0.0790035942043498,7.647801416432682e-05,0.00014660300707490225,0.0004965936771382823,0.09212067040707674,0.09212067040707674,0.09212067040707674,0.09212008415223709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.14783226384,595.7085325642047,0.0,0.09212067040707674,0.0921206713315165,0.0921206713315165,0.3686075448913184,0.3686075448913184,0.5,10.065243436175907,4.433786671143025e-11,4.433786671143025e-11,4.433786671143025e-11,4.433786671143025e-11,4.433786671143025e-11,4.433786671143025e-11,27982.800686856317,21167.14081398313,0.7564339628064984,0.5948534843174885,0.4138615507361032,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533487176135644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.506912077247,260.506912077247,-12.643087922752954,244.60759699630037,276.40622715810633,108253.83303573799,108244.95048814594,8.882547592033701,0.0,nan,276.40622715810633,3.2562271581063555,270.04650112580293,-3.1034988741970437,263.6867750934617,-9.4632249065383,257.32704906110206,-15.822950938897918,250.96732302870868,-22.1826769712913,244.60759699630037,-28.542403003699604,1.0,1.0,25732.562594343566,25732.562594343566,275.98705409778995,2.8370540977899736,275.98705409778995,275.98705409778995,86962.58369170228,86962.5025575317,0.08113417058484629,0.0,8648.866644398773,8648.866644398773,0.9211802318466303,3404.272910097854,275.98705409778995,2.8370540977899736,1.0,0.002,0.12731116733301587,0.004791421398791793,0.00019636564676362437,0.0018036343920948882,0.09818282338181218,0.09818282338181218,0.0,3.885851232801607e-11,0.999993552637349,0.999993552637349,0.0,0.09212007739614077,5.939353757265148e-07,0.0,0.0,0.0,1599292.6265503988,265.93226817812644,0.0,1.0,1286825.6467921548,2588.774055912497,,,,,,,,,,,,,,,,,,,2.0,14227.615290099526,1591.3039271837445,0.3686075448913184,6.175450102142607,2.640895566487985
