time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5088.0,-30.30829558938751,4.996136747381213,35.051275306735256,30.568004794791364,5.022793467478125,-26.775186683702117,-40.27012854404745,1.4896845587791014,-7.217754983891439,-7.217754983899628,40.1028333406809,35328.85674679634,15450.181833321247,15450.181833321247,50779.03858011759,86972.04026261691,86962.68607548368,15450.181833321247,102412.86790880492,102412.86790880492,102412.86790880492,130395.76061194521,125875.57001796825,4520.1905939769695,0.0,99000.97540823005,47357.79188214914,57381.31502897879,27982.892703140278,85364.20773211907,21167.20546919465,1591.3088179348895,0.0,0.8747290308969818,2.656534624117241,0.0014947306463915918,1.0,1.0,-7.217754983891439,325022.40804423066,1558971.8852889698,4.7965058614568425,1558971.8852889698,4.7965058614568425,0.756433785947342,0.09212084970247719,3.3873312973705128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3873312973705128,1.2847909204856902,1.2850775478776506,2.636484460903567,5586.394203191579,14227.607884652409,6453.763458935122,0.00047743750761765455,29226.835734987493,2980.307825300943,19290.73086460775,1967.1071022834253,0.6600348747816989,0.6600348747816989,30610.726686501297,30484.863174865135,1.0051635626881261,0.8,4342.287703262091,4324.433322199387,1.0051635626881261,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.336488614205,2034.6934298245008,8.991359920303752,4.996136747381213,-0.8251291837266717,5.8212659311078845,2.6408886724936593,3.5,0.754539620712474,0.6,0.00022308102123922907,0.9868579404381462,0.00022605180755822397,199.17806306874647,0.0,0.0,0.0,0.0790035942043498,7.647890789482392e-05,0.00014660211334440517,0.000496589926792163,0.09212084881730136,0.09212084881730136,0.09212084881730136,0.0921202650607699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.3346366188,595.7084728714312,0.0,0.09212084881730136,0.09212084970247719,0.09212084970247719,0.36860809591158616,0.36860809591158616,0.5,10.065225924027931,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,27982.892703140278,21167.20546919465,0.756433785947342,0.59485163547077,0.4138603014703963,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453347857255265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5069733248218,260.5069733248218,-12.643026675178191,244.60771733571528,276.4062293138408,108253.25328916845,108244.43636293474,8.816926233737872,0.0,nan,276.4062293138408,3.2562293138408336,270.04652691826954,-3.103473081730442,263.6868245226711,-9.463175477328889,257.32712212704496,-15.822877872955019,250.96741973138901,-22.182580268610963,244.60771733571528,-28.5422826642847,1.0,1.0,25732.562594343566,25732.562594343566,275.98705215453657,2.837052154536593,275.98705215453657,275.98705215453657,86962.75158067635,86962.68607548368,0.06550519267329946,0.0,8648.866644398773,8648.866644398773,0.9211805233864069,3404.2679538573652,275.98705215453657,2.837052154536593,1.0,0.002,0.1273117585673629,0.004791414838748513,0.00019636654937464878,0.001803633488341319,0.09818327468732439,0.09818327468732439,0.0,3.7715967935586514e-11,0.9999935819300364,0.9999935819300364,0.0,0.0921202584644187,5.912380584966412e-07,0.0,0.0,0.0,1599292.5991648326,265.93224501610854,0.0,1.0,1286825.725543146,2588.773738908222,,,,,,,,,,,,,,,,,,,2.0,14227.607884652409,1591.3088179348895,0.36860809591158616,6.175450102142607,2.6408886724936593
5089.0,-30.308172892558698,4.996135243346922,35.05128583715968,30.56808781055736,5.022789823655887,-26.77507662093929,-40.27002548156304,1.4896935489722158,-7.2177783920121215,-7.217778392063268,40.1028544422723,35328.864110854505,15450.180683794504,15450.180683794504,50779.04479464901,86972.20996496416,86962.86789017021,15450.180683794504,102413.04857396471,102413.04857396471,102413.04857396471,130396.03318237678,125875.84137913138,4520.191803245394,0.0,99001.0847518389,47357.7388872966,57381.49540504701,27982.984608412065,85364.48001345908,21167.270026473485,1591.3137095055445,0.0,0.8747288185407792,2.6565322936115328,0.0014947306463915918,1.0,1.0,-7.2177783920121215,325022.1059003726,1558972.7970918787,4.796513125694111,1558972.7970918787,4.796513125694111,0.7564336085904974,0.09212102816258458,3.3873264131472207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3873264131472207,1.2847908784287017,1.2850775058112793,2.636480745636923,5586.3863309873805,14227.60006280584,6453.763442291397,0.00047743863067033546,29226.91015769436,2980.3154143050238,19290.730814858543,1967.1070972104178,0.6600331923824664,0.6600331923824664,30610.691376191753,30484.863174865135,1.0051621133337956,0.8,4342.28269431459,4324.433322199387,1.0051621133337956,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3337976495761,2034.6934298245008,8.991373332077877,4.996135243346922,-0.8251454484614866,5.821280691808409,2.640881779650548,3.5,0.754537651328728,0.6,0.00022308102123922907,0.9868453061030239,0.00022605470164331918,199.17796243321345,0.0,0.0,0.0,0.0790035942043498,7.647980193794205e-05,0.00014660121930128704,0.0004965861823388377,0.0921210272713341,0.0921210272713341,0.0921210272713341,0.09212044505318713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.520847623,595.7084133678377,0.0,0.0921210272713341,0.09212102816258458,0.09212102816258458,0.3686086470622707,0.3686086470622707,0.5,10.06520845905431,5.1159076974727213e-11,5.1159076974727213e-11,5.1159076974727213e-11,5.1159076974727213e-11,5.1159076974727213e-11,5.1159076974727213e-11,27982.984608412065,21167.270026473485,0.7564336085904974,0.5948498109124882,0.41385906767409986,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533471227245418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5070342594732,260.5070342594732,-12.64296574052679,244.60783695520217,276.40623156365746,108252.6875936643,108243.91571422669,8.77187943757011,0.0,nan,276.40623156365746,3.2562315636574795,270.04655264201904,-3.10344735798094,263.68687372035737,-9.463126279642609,257.3271947986607,-15.822805201339293,250.96751587694231,-22.182484123057662,244.60783695520217,-28.542163044797803,1.0,1.0,25732.562594343566,25732.562594343566,275.9870497681662,2.837049768166196,275.9870497681662,275.9870497681662,86962.92126247328,86962.86789017021,0.05337230306759011,0.0,8648.866644398773,8648.866644398773,0.921180812126224,3404.263045212957,275.9870497681662,2.837049768166196,1.0,0.002,0.1273123482721976,0.004791408245660529,0.00019636744952750425,0.0018036325887814636,0.09818372476375212,0.09818372476375212,0.0,3.830896797701877e-11,0.9999935985529456,0.9999935985529456,0.0,0.0921204384547002,5.897078843831988e-07,0.0,0.0,0.0,1599292.5714882812,265.93222160798786,0.0,1.0,1286825.805130872,2588.773418535788,,,,,,,,,,,,,,,,,,,2.0,14227.60006280584,1591.3137095055445,0.3686086470622707,6.175450102142607,2.640881779650548
5090.0,-30.308050223202343,4.996133745774788,35.05129637042936,30.56817320119592,5.022785781106449,-26.77496662277362,-40.26992245400322,1.4897021775503576,-7.217802090861028,-7.217802090925743,40.10287558544055,35328.86960421511,15450.179911592586,15450.179911592586,50779.049515807696,86972.38457620089,86963.04965964043,15450.179911592586,102413.22957123301,102413.22957123301,102413.22957123301,130396.30650146068,125876.11345507459,4520.193046386097,0.0,99001.19826186355,47357.68327923042,57381.68331403681,27983.07693022767,85364.76024426449,21167.334860958,1591.318628157912,0.0,0.8747286044039035,2.6565299341626942,0.0014947306463915918,1.0,1.0,-7.217802090861028,325021.800004125,1558973.7106907282,4.796520450846505,1558973.7106907282,4.796520450846505,0.7564334298810713,0.09212120684982782,3.3873213553890467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3873213553890467,1.2847908380633852,1.2850774654369577,2.636476891830025,5586.378165233007,14227.592244312662,6453.763547244785,0.00047743981893134165,29226.98730793816,2980.323281440468,19290.731128571242,1967.1071292002105,0.6600314608318116,0.6600314608318116,30610.654811307533,30484.863174865135,1.005160612484372,0.8,4342.277507399273,4324.433322199387,1.005160612484372,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3311068272633,2034.6934298245008,8.99138696273729,4.996133745774788,-0.8251618481596594,5.8212955939344475,2.640874887179172,3.5,0.754535682051192,0.6,0.00022308102123922907,0.986832674771209,0.0002260575951145406,199.17786182031492,0.0,0.0,0.0,0.0790035942043498,7.648069568775498e-05,0.0001466003255514741,0.0004965824134474947,0.09212120593935913,0.09212120593935913,0.09212120593935913,0.09212062542156471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.7070170712,595.7083538797882,0.0,0.09212120593935913,0.09212120684982782,0.09212120684982782,0.36860919823531957,0.36860919823531957,0.5,10.065191044407838,6.468781066359952e-11,6.468781066359952e-11,6.468781066359952e-11,6.468781066359952e-11,6.468781066359952e-11,6.468781066359952e-11,27983.07693022767,21167.334860958,0.7564334298810713,0.5948479134774991,0.41385777343161695,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533463884149491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5070948993543,260.5070948993543,-12.642905100645692,244.60795597728253,276.40623382133936,108252.11652252688,108243.38707724155,8.729445285345172,0.0,nan,276.40623382133936,3.2562338213393787,270.0465782525819,-3.1034217474180537,263.68692268379834,-9.463077316201634,257.32726711498105,-15.822732885018922,250.9676115461425,-22.18238845385747,244.60795597728253,-28.542044022717448,1.0,1.0,25732.562594343566,25732.562594343566,275.987047085869,2.837047085869017,275.987047085869,275.987047085869,86963.0958323192,86963.04965964043,0.04617267877620179,0.0,8648.866644398773,8648.866644398773,0.9211811111246369,3404.257962165992,275.987047085869,2.837047085869017,1.0,0.002,0.12731293636282118,0.004791401605851341,0.00019636834707360604,0.0018036316912834536,0.09818417353680302,0.09818417353680302,0.0,3.8357059715943276e-11,0.9999936160827265,0.9999936160827265,0.0,0.09212061875566416,5.88094163662264e-07,0.0,0.0,0.0,1599292.5434679775,265.93219790913895,0.0,1.0,1286825.8857070697,2588.773094184448,,,,,,,,,,,,,,,,,,,2.0,14227.592244312662,1591.318628157912,0.36860919823531957,6.175450102142607,2.640874887179172
5091.0,-30.307927576993883,4.996132254443897,35.05130690345831,30.568259639572375,5.0227815596482905,-26.77485666333421,-40.269819426443405,1.4897106428428863,-7.21782580351362,-7.2178258034936045,40.102896645107705,35328.874233920964,15450.179162158536,15450.179162158536,50779.0533960795,86972.56136717639,86963.23022123682,15450.179162158536,102413.40938339537,102413.40938339537,102413.40938339537,130396.5782768877,125876.38398405594,4520.194292831757,0.0,99001.31362468835,47357.62648072288,57381.874604406075,27983.168893492326,85365.0434978984,21167.39943765065,1591.323529962847,0.0,0.874728390514409,2.656527573341228,0.0014947306463915918,1.0,1.0,-7.21782580351362,325021.4939299322,1558974.6206818535,4.79652776753877,1558974.6206818535,4.79652776753877,0.7564332516526844,0.09212138541454853,3.3873162205067007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3873162205067007,1.284790798461937,1.2850774258266746,2.6364729764267945,5586.3698689633975,14227.584429359014,6453.763707104799,0.0004774410363441143,29227.06567085106,2980.331272233746,19290.731606403526,1967.107177925543,0.6600297075201323,0.6600297075201323,30610.617688845665,30484.863174865135,1.005159088748965,0.8,4342.272241388722,4324.433322199387,1.005159088748965,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3284157845685,2034.6934298245008,8.991400607842575,4.996132254443897,-0.8251782515013222,5.8213105059452195,2.6408679941504896,3.5,0.7545337126144256,0.6,0.00022308102123922907,0.9868200459972787,0.0002260604880738755,199.17776122650383,0.0,0.0,0.0,0.0790035942043498,7.648158944722553e-05,0.00014659943179200354,0.0004965786332261193,0.09212138450091996,0.09212138450091996,0.09212138450091996,0.09212080479250276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.89267241955,595.7082945547725,0.0,0.09212138450091996,0.09212138541454853,0.09212138541454853,0.3686097494438233,0.3686097494438233,0.5,10.065173652662434,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,27983.168893492326,21167.39943765065,0.7564332516526844,0.5948459851406229,0.4138564544255252,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453345654270514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5071552796865,260.5071552796865,-12.642844720313462,244.60807450495574,276.40623605433257,108251.54504624169,108242.85296401764,8.692082224038355,0.0,nan,276.40623605433257,3.2562360543325894,270.04660374450935,-3.1033962554906225,263.68697143466306,-9.463028565336913,257.32733912477926,-15.82266087522072,250.96770681487902,-22.182293185120955,244.60807450495574,-28.54192549504424,1.0,1.0,25732.562594343566,25732.562594343566,275.98704425020946,2.8370442502094875,275.98704425020946,275.98704425020946,86963.27261837827,86963.23022123682,0.04239714144205209,0.0,8648.866644398773,8648.866644398773,0.9211814146821361,3404.252801609234,275.98704425020946,2.8370442502094875,1.0,0.002,0.12731352368948823,0.004791394964498841,0.00019636924343573997,0.0018036307941348333,0.09818462171786999,0.09818462171786999,0.0,3.7570573388490125e-11,0.9999936243781272,0.9999936243781272,0.0,0.09212079808342874,5.87331119799645e-07,0.0,0.0,0.0,1599292.5154313464,265.93217419648636,0.0,1.0,1286825.9663301844,2588.7727696442907,,,,,,,,,,,,,,,,,,,2.0,14227.584429359014,1591.323529962847,0.3686097494438233,6.175450102142607,2.6408679941504896
5092.0,-30.307804951449278,4.9961307690500805,35.05131743506088,30.568346636742376,5.022777238684262,-26.774746732442193,-40.26972020566461,1.4897190165298093,-7.217849541355179,-7.217849541398841,40.1029176700575,35328.89155034548,15450.17844958749,15450.17844958749,50779.069999932966,86972.73935137066,86963.41027709177,15450.17844958749,102413.58872667926,102413.58872667926,102413.58872667926,130396.84940565702,125876.6538644542,4520.195541202814,0.0,99001.43000386663,47357.58219212579,57382.05312415648,27983.260678977764,85365.31380313425,21167.463886129866,1591.3284236733314,0.0,0.8747281766192585,2.656525210013596,0.0014947306463915918,1.0,1.0,-7.217849541355179,325021.1875308339,1558975.5291736892,4.796535084426745,1558975.5291736892,4.796535084426745,0.75643307364934,0.09212156390663802,3.3873110433561013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3873110433561013,1.2847907592890309,1.2850773866450294,2.6364690272449884,5586.3615011210395,14227.576618030616,6453.763897768236,0.0004774422698744752,29227.14469875709,2980.339330837451,19290.7321763093,1967.1072360397586,0.6600279423507851,0.6600279423507851,30610.58026079546,30484.863174865135,1.0051575524707907,0.8,4342.266932028909,4324.433322199387,1.0051575524707907,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3257244996785,2034.6934298245008,8.991414275710788,4.9961307690500805,-0.8251946642246617,5.821325433274742,2.6408611005086287,3.5,0.7545317430024653,0.6,0.00022308102123922907,0.9868074195253643,0.00022606338057989757,199.17766064974268,0.0,0.0,0.0,0.0790035942043498,7.648245019216811e-05,0.00014659857104706096,0.0004965749586479337,0.09212156300592343,0.09212156300592343,0.09212156300592343,0.09212098360675258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.0780962984,595.7082353033003,0.0,0.09212156300592343,0.09212156390663802,0.09212156390663802,0.36861030057829564,0.36861030057829564,0.5,10.065156274117047,4.3655745685100555e-11,4.3655745685100555e-11,4.3655745685100555e-11,4.3655745685100555e-11,4.3655745685100555e-11,4.3655745685100555e-11,27983.260678977764,21167.463886129866,0.75643307364934,0.5948442960924086,0.41385534681942854,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533449202653548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5072154367396,260.5072154367396,-12.642784563260363,244.60819262363623,276.4062382497593,108250.9745891305,108242.31464936868,8.659939761804239,0.0,nan,276.4062382497593,3.256238249759349,270.0466291245869,-3.103370875413077,263.6870199993911,-9.462980000608866,257.32741087415604,-15.822589125843933,250.9678017489082,-22.18219825109179,244.60819262363623,-28.54180737636375,1.0,1.0,25732.562594343566,25732.562594343566,275.9870413307377,2.8370413307377476,275.9870413307377,275.9870413307377,86963.45056955781,86963.41027709177,0.04029246604477521,0.0,8648.866644398773,8648.866644398773,0.9211817207381446,3404.247598572882,275.9870413307377,2.8370413307377476,1.0,0.002,0.12731411057163097,0.0047913883275181035,0.00019637013910202145,0.0018036299003318305,0.09818506955101072,0.09818506955101072,0.0,3.9433852017101145e-11,0.9999936292432592,0.9999936292432592,0.0,0.09212097702256379,5.868840742325826e-07,0.0,0.0,0.0,1599292.4873649245,265.9321504586448,0.0,1.0,1286826.0470389358,2588.772444759484,,,,,,,,,,,,,,,,,,,2.0,14227.576618030616,1591.3284236733314,0.36861030057829564,6.175450102142607,2.6408611005086287
5093.0,-30.307682409991877,4.996129289680267,35.05132796419616,30.568433983158343,5.022772866287068,-26.774636882362596,-40.26961721302939,1.489727335524561,-7.2178732672186925,-7.217873267222278,40.10293866208951,35328.895184316134,15450.177726314954,15450.177726314954,50779.07291063109,86972.91799621326,86963.58987857138,15450.177726314954,102413.76760488634,102413.76760488634,102413.76760488634,130397.1199676353,125876.9231799523,4520.196787683006,0.0,99001.54696857509,47357.52414601052,57382.2475806273,27983.35236274896,85365.59994337626,21167.528261437972,1591.3333124433666,0.0,0.8747279629183538,2.6565228478801752,0.0014947306463915918,1.0,1.0,-7.2178732672186925,325020.8812865736,1558976.4362447779,4.7965423946722225,1558976.4362447779,4.7965423946722225,0.7564328957818465,0.0921217423314129,3.3873058418901927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3873058418901927,1.2847907203719826,1.285077347719299,2.6364650586124045,5586.353092064817,14227.56881037646,6453.764106822535,0.0004774435128094335,29227.224109568448,2980.347428486634,19290.732801186583,1967.1072997595086,0.6600261704248251,0.6600261704248251,30610.54265694696,30484.863174865135,1.0051560089772422,0.8,4342.261597731209,4324.433322199387,1.0051560089772422,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3230329408311,2034.6934298245008,8.991427938827478,4.996129289680267,-0.8252110685007965,5.821340358181064,2.640854206172234,3.5,0.7545297731920668,0.6,0.00022308102123922907,0.9867948018857992,0.00022606627113652553,199.17756014205088,0.0,0.0,0.0,0.0790035942043498,7.648334366761756e-05,0.0001465976775716115,0.0004965711696458545,0.09212174142839756,0.09212174142839756,0.09212174142839756,0.09212116219626963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.2633418654,595.7081761081772,0.0,0.09212174142839756,0.0921217423314129,0.0921217423314129,0.3686108516000581,0.3686108516000581,0.5,10.065138899548975,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,27983.35236274896,21167.528261437972,0.7564328957818465,0.594842336307755,0.4138540021712504,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533441863846042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.507275398789,260.507275398789,-12.642724601211,244.608310392698,276.40624040479724,108250.40549149181,108241.77362365782,8.631867833992011,0.0,nan,276.40624040479724,3.2562404047972677,270.04665440242997,-3.103345597570012,263.68706840003307,-9.462931599966907,257.32748239760934,-15.822517602390633,250.9678963951663,-22.182103604833685,244.608310392698,-28.541689607301976,1.0,1.0,25732.562594343566,25732.562594343566,275.98703837081194,2.8370383708119675,275.98703837081194,275.98703837081194,86963.62925346532,86963.58987857138,0.039374893938656896,0.0,8648.866644398773,8648.866644398773,0.9211820282313392,3404.2423710996436,275.98703837081194,2.8370383708119675,1.0,0.002,0.12731469732310158,0.0047913816868901974,0.00019637103457148368,0.0018036290043435277,0.09818551728574183,0.09818551728574183,0.0,3.89150114042669e-11,0.9999936306675091,0.9999936306675091,0.0,0.09212115557740636,5.867540065474127e-07,0.0,0.0,0.0,1599292.4593126578,265.9321267327813,0.0,1.0,1286826.127706945,2588.7721200387255,,,,,,,,,,,,,,,,,,,2.0,14227.56881037646,1591.3333124433666,0.3686108516000581,6.175450102142607,2.640854206172234
5094.0,-30.307559885974623,4.996127816328407,35.05133849048453,30.5685214343481,5.022768471572902,-26.774527050218552,-40.269514185469575,1.4897356326906723,-7.217896990028237,-7.217896990063021,40.10295963822889,35328.89867251805,15450.177003994455,15450.177003994455,50779.075676512504,86973.09689601004,86963.76928065768,15450.177003994455,102413.94628465213,102413.94628465213,102413.94628465213,130397.39026862533,125877.19223738127,4520.198031244054,0.0,99001.66415425658,47357.46592012135,57382.44248237247,27983.443983973197,85365.88646634566,21167.592591910416,1591.3381981844316,0.0,0.8747277492960521,2.6565204860524227,0.0014947306463915918,1.0,1.0,-7.217896990028237,325020.5750819543,1558977.342628323,4.796549702231082,1558977.342628323,4.796549702231082,0.7564327180040318,0.09212192069392863,3.387300631285913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387300631285913,1.284790681557053,1.28507730889571,2.6364610826572963,5586.344667493044,14227.561005125275,6453.764323216949,0.00047744475936275024,29227.303664709798,2980.3555408533803,19290.73344800397,1967.1073657165264,0.6600243959998392,0.6600243959998392,30610.504987021286,30484.863174865135,1.005154462771955,0.8,4342.256254060126,4324.433322199387,1.005154462771955,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3203411221264,2034.6934298245008,8.991441603900773,4.996127816328407,-0.8252274686469949,5.821355284975402,2.6408473111774238,3.5,0.7545278031935496,0.6,0.00022308102123922907,0.9867821862159531,0.0002260691613158172,199.17745964876477,0.0,0.0,0.0,0.0790035942043498,7.648423745569848e-05,0.0001465967837835306,0.0004965673782544377,0.09212191978840227,0.09212191978840227,0.09212191978840227,0.09212134062871821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.44850710605,595.7081169383804,0.0,0.09212191978840227,0.09212192069392863,0.09212192069392863,0.36861140247225765,0.36861140247225765,0.5,10.06512152570646,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,27983.443983973197,21167.592591910416,0.7564327180040318,0.5948403721729225,0.4138526539690534,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533434530078335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5073351976766,260.5073351976766,-12.642664802323395,244.60842787248976,276.4062425227803,108249.83837989911,108241.23000034915,8.608379549970842,0.0,nan,276.4062425227803,3.256242522780326,270.04667959277714,-3.1033204072228386,263.6871166627358,-9.462883337264202,257.32755373267906,-15.822446267320913,250.96799080259737,-22.182009197402607,244.60842787248976,-28.54157212751022,1.0,1.0,25732.562594343566,25732.562594343566,275.9870353908146,2.8370353908146058,275.9870353908146,275.9870353908146,86963.80814447072,86963.76928065768,0.038863813038915396,0.0,8648.866644398773,8648.866644398773,0.9211823362645076,3404.2371344423427,275.9870353908146,2.8370353908146058,1.0,0.002,0.127315284049915,0.004791375046227782,0.00019637193000405611,0.001803628108133109,0.09818596500202806,0.09818596500202806,0.0,3.813716530076672e-11,0.9999936309370691,0.9999936309370691,0.0,0.09212133396361841,5.867303102190917e-07,0.0,0.0,0.0,1599292.4312639928,265.93210300997174,0.0,1.0,1286826.2083645654,2588.771795359853,,,,,,,,,,,,,,,,,,,2.0,14227.561005125275,1591.3381981844316,0.36861140247225765,6.175450102142607,2.6408473111774238
5095.0,-30.3074373393404,4.9961263458749645,35.0513490105712,30.56858555590736,5.022762274339614,-26.774417377974867,-40.26941122775895,1.4897423091241446,-7.21792100911432,-7.217921009114501,40.10298051204977,35328.9173491747,15450.17665717944,15450.17665717944,50779.094006354135,86973.23964740527,86963.94665472665,15450.17665717944,102414.12331190609,102414.12331190609,102414.12331190609,130397.65872467776,125877.45946877061,4520.199255907154,0.0,99001.7496900672,47357.427378729124,57382.580345931194,27983.535412771667,85366.11575870286,21167.65676260359,1591.3430820562146,0.0,0.8747275344213339,2.656518094729288,0.0014947306463915918,1.0,1.0,-7.21792100911432,325020.26505334995,1558978.244590835,4.796557052634668,1558978.244590835,4.796557052634668,0.756432539719148,0.09212209900592837,3.387296861744379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387296861744379,1.2847906503240658,1.285077277655755,2.636458212775749,5586.338586558422,14227.553203609421,6453.763581395968,0.00047744548768709167,29227.361442151134,2980.3614325127473,19290.731230651414,1967.107139609491,0.6600230153800574,0.6600230153800574,30610.477735213353,30484.863174865135,1.0051533441905511,0.8,4342.252388252179,4324.433322199387,1.0051533441905511,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3176490467706,2034.6934298245008,8.991455488890749,4.9961263458749645,-0.8252440088902375,5.821370354765202,2.640840415532413,3.5,0.7545258330092609,0.6,0.00022308102123922907,0.9867695683913601,0.0002260720520626691,199.1773591370298,0.0,0.0,0.0,0.0790035942043498,7.648513064746802e-05,0.00014659589059176105,0.0004965638001460946,0.09212209809343762,0.09212209809343762,0.09212209809343762,0.09212151779762956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.63334462466,595.7080578701032,0.0,0.09212209809343762,0.09212209900592837,0.09212209900592837,0.3686119531818943,0.3686119531818943,0.5,10.065104117225326,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,27983.535412771667,21167.65676260359,0.756432539719148,0.5948389891592009,0.41385176114883737,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453342719736177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5073947012563,260.5073947012563,-12.64260529874366,244.6085451031276,276.4062442993018,108249.30221712786,108240.73634855563,8.565868572253432,0.0,nan,276.4062442993018,3.256244299301841,270.0467044601196,-3.103295539880378,263.6871646209033,-9.462835379096703,257.3276247816729,-15.822375218327068,250.9680849424125,-22.181915057587474,244.6085451031276,-28.54145489687238,1.0,1.0,25732.562594343566,25732.562594343566,275.9870318801229,2.837031880122936,275.9870318801229,275.9870318801229,86963.94449386514,86963.94665472665,-0.002160861506126821,0.0,8648.866644398773,8648.866644398773,0.9211825591067977,3404.233346053101,275.9870318801229,2.837031880122936,1.0,0.002,0.12731587199155533,0.004791368350044298,0.00019637282719116802,0.001803627211046871,0.09818641359558401,0.09818641359558401,0.0,3.82380390372139e-11,0.999993617758631,0.999993617758631,0.0,0.0921215110604571,5.879454712703117e-07,0.0,0.0,0.0,1599292.4028650182,265.93207899088566,0.0,1.0,1286826.2900295123,2588.771466626146,,,,,,,,,,,,,,,,,,,2.0,14227.553203609421,1591.3430820562146,0.3686119531818943,6.175450102142607,2.640840415532413
5096.0,-30.307314898572187,4.99612487328595,35.05135950710399,30.568679992016428,5.022756704604682,-26.774307738249117,-40.269312041904755,1.489749540332225,-7.217945513663324,-7.217945513649618,40.1030008733912,35328.9284896471,15450.176915022674,15450.176915022674,50779.105404669775,86973.43304337737,86964.11590916944,15450.176915022674,102414.29282419212,102414.29282419212,102414.29282419212,130397.91787663181,125877.71751832675,4520.200358305053,0.0,99001.87918083262,47357.374613656466,57382.78285241795,27983.625052439682,85366.40790485762,21167.719614991103,1591.3478924500696,0.0,0.8747273188346617,2.6565156550755713,0.0014947306463915918,1.0,1.0,-7.217945513663324,325019.94875882845,1558979.1244103208,4.796564427394934,1558979.1244103208,4.796564427394934,0.756432362687966,0.09212227668248611,3.387291138608651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387291138608651,1.2847906164957925,1.285077243819935,2.6364538276651897,5586.329295035345,14227.545406630794,6453.76415623078,0.0004774469266957155,29227.449052843505,2980.370366317092,19290.732948871137,1967.107314819142,0.6600210957170196,0.6600210957170196,30610.43635993259,30484.863174865135,1.005151645895642,0.8,4342.246518957578,4324.433322199387,1.005151645895642,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3149563512864,2034.6934298245008,8.991469729059434,4.99612487328595,-0.8252607826591722,5.8213856559451225,2.640833518306172,3.5,0.754523862373192,0.6,0.00022308102123922907,0.9867569616409089,0.00022607494034626387,199.17725871222663,0.0,0.0,0.0,0.0790035942043498,7.648599112627123e-05,0.00014659503011295782,0.0004965600464656904,0.09212227576671932,0.09212227576671932,0.09212227576671932,0.09212168896139325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.816637965,595.7079992787068,0.0,0.09212227576671932,0.09212227668248611,0.09212227668248611,0.36861250358718145,0.36861250358718145,0.5,10.065086515057459,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,27983.625052439682,21167.719614991103,0.756432362687966,0.594837086987003,0.4138504753417974,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533419863299044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50745401064245,260.50745401064245,-12.64254598935753,244.60866211732963,276.40624590387415,108248.7131508698,108240.17523747114,8.537913398641537,0.0,nan,276.40624590387415,3.2562459038741736,270.04672914661614,-3.103270853383833,263.6872123893247,-9.462787610675264,257.32769563202214,-15.822304367977836,250.968178874688,-22.181821125311984,244.60866211732963,-28.541337882670348,1.0,1.0,25732.562594343566,25732.562594343566,275.98702694513946,2.8370269451394847,275.98702694513946,275.98702694513946,86964.1411201107,86964.11590916944,0.025210941254044883,0.0,8648.866644398773,8648.866644398773,0.92118289743858,3404.2275943016944,275.98702694513946,2.8370269451394847,1.0,0.002,0.12731646650959733,0.004791361542260241,0.00019637373432647404,0.0018036263047626626,0.09818686716323702,0.09818686716323702,0.0,3.9089136441572414e-11,0.9999935463929749,0.9999935463929749,0.0,0.09212168216151415,5.945209719676079e-07,0.0,0.0,0.0,1599292.3738920472,265.93205448633665,0.0,1.0,1286826.373345026,2588.7711312483366,,,,,,,,,,,,,,,,,,,2.0,14227.545406630794,1591.3478924500696,0.36861250358718145,6.175450102142607,2.640833518306172
5097.0,-30.307192551479627,4.996123405947326,35.051369992916314,30.568763985671126,5.022752891665961,-26.774198007169257,-40.26920901434494,1.4897583441994597,-7.217969318644634,-7.217969318641303,40.10302155647455,35328.93405759205,15450.176281529823,15450.176281529823,50779.11033912187,86973.60474184397,86964.29138124581,15450.176281529823,102414.46766277564,102414.46766277564,102414.46766277564,130398.18321087098,125877.98178449414,4520.201426376842,0.0,99001.99031701306,47357.319622015864,57382.96743888577,27983.715548095337,85366.6829869811,21167.783131093747,1591.3527267061402,0.0,0.8747271058928336,2.656513285071952,0.0014947306463915918,1.0,1.0,-7.217969318644634,325019.6414942662,1558980.0181327306,4.796571711682948,1558980.0181327306,4.796571711682948,0.7564321862374882,0.09212245424310589,3.387286180280765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387286180280765,1.2847905753104736,1.2850772026254278,2.636450052929612,5586.321296823613,14227.537611616206,6453.764202241241,0.0004774480797156884,29227.52464594149,2980.3780746678517,19290.733086399483,1967.1073288431303,0.6600193933658415,0.6600193933658415,30610.400513801575,30484.863174865135,1.0051501745513638,0.8,4342.241434001069,4324.433322199387,1.0051501745513638,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3122624446955,2034.6934298245008,8.991483456882499,4.996123405947326,-0.8252772222377764,5.821400628185103,2.6408266179849442,3.5,0.7545218908528412,0.6,0.00022308102123922907,0.9867443647090021,0.00022607782645408595,199.17715836435647,0.0,0.0,0.0,0.0790035942043498,7.64868849429568e-05,0.00014659413629627228,0.000496556291986558,0.09212245333991814,0.09212245333991814,0.09212245333991814,0.09212186419975965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.00183186523,595.7079400851983,0.0,0.09212245333991814,0.09212245424310589,0.09212245424310589,0.36861305305008196,0.36861305305008196,0.5,10.06506884132974,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,27983.715548095337,21167.783131093747,0.7564321862374882,0.5948352280112134,0.4138492069907403,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453341253557949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5075133123353,260.5075133123353,-12.6424866876647,244.6087789542358,276.40624767035274,108248.16761946664,108239.63081343293,8.536806033677639,0.0,nan,276.40624767035274,3.2562476703527636,270.0467539271782,-3.1032460728217757,263.68726018397354,-9.462739816026442,257.32776644076034,-15.822233559239635,250.96827269751105,-22.181727302488923,244.6087789542358,-28.54122104576419,1.0,1.0,25732.562594343566,25732.562594343566,275.98702342859525,2.8370234285952733,275.98702342859525,275.98702342859525,86964.31591785005,86964.29138124581,0.024536604236345738,0.0,8648.866644398773,8648.866644398773,0.9211831905573458,3404.2226111821687,275.98702342859525,2.8370234285952733,1.0,0.002,0.127317063286113,0.00479135484479639,0.00019637464522646853,0.0018036253927164263,0.09818732261323426,0.09818732261323426,0.0,3.794289491973468e-11,0.9999935218800292,0.9999935218800292,0.0,0.0921218574627953,5.967803105902229e-07,0.0,0.0,0.0,1599292.3457462029,265.93203068135534,0.0,1.0,1286826.4542819976,2588.7708054451523,,,,,,,,,,,,,,,,,,,2.0,14227.537611616206,1591.3527267061402,0.36861305305008196,6.175450102142607,2.6408266179849442
5098.0,-30.307070208665145,4.996121941727321,35.051380478105685,30.56885419590401,5.022748034111468,-26.774088384394208,-40.269106056634314,1.4897662066332806,-7.21799333152444,-7.217993331630149,40.103042510119586,35328.93491228315,15450.175911310936,15450.175911310936,50779.110823594085,86973.78935099699,86964.47025464968,15450.175911310936,102414.64616596061,102414.64616596061,102414.64616596061,130398.45355377978,125878.25103098432,4520.202522795464,0.0,99002.11239421324,47357.25794458007,57383.17161070352,27983.80738781916,85366.97899852268,21167.847595001163,1591.3576303867392,0.0,0.8747268907416632,2.656510894371876,0.0014947306463915918,1.0,1.0,-7.21799333152444,325019.33154647646,1558980.9235450397,4.7965790715501235,1558980.9235450397,4.7965790715501235,0.7564320073263204,0.09212263222404533,3.3872807661692823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3872807661692823,1.2847905385292708,1.2850771658360194,2.6364459144031214,5586.312527782588,14227.529818806343,6453.764564819279,0.0004774494034478881,29227.60740208021,2980.38651344549,19290.734170169504,1967.1074393569165,0.660017561642645,0.660017561642645,30610.361372580293,30484.863174865135,1.005148567956936,0.8,4342.235881619199,4324.433322199387,1.005148567956936,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3095681954637,2034.6934298245008,8.99149733975841,4.996121941727321,-0.8252937598928591,5.82141570162018,2.640819716793269,3.5,0.7545199190837912,0.6,0.00022308102123922907,0.9867317683910185,0.00022608071249493542,199.17705802009624,0.0,0.0,0.0,0.0790035942043498,7.648777816331192e-05,0.00014659324307591715,0.0004965524727214325,0.09212263130565741,0.09212263130565741,0.09212263130565741,0.09212204250605883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.18827869947,595.7078804976121,0.0,0.09212263130565741,0.09212263222404533,0.09212263222404533,0.36861360205842186,0.36861360205842186,0.5,10.065051179059829,1.0572875908110291e-10,1.0572875908110291e-10,1.0572875908110291e-10,1.0572875908110291e-10,1.0572875908110291e-10,1.0572875908110291e-10,27983.80738781916,21167.847595001163,0.7564320073263204,0.5948331710844874,0.41384778197310385,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533405213473527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50757251238133,260.50757251238133,-12.642427487618647,244.608895635852,276.406249388828,108247.59757416412,108239.07540091508,8.522173249058792,0.0,nan,276.406249388828,3.256249388827996,270.0467786382844,-3.103221361715555,263.687307887706,-9.46269211229395,257.3278371371194,-15.822162862880589,250.96836638649816,-22.181633613501816,244.608895635852,-28.54110436414797,1.0,1.0,25732.562594343566,25732.562594343566,275.9870200973224,2.8370200973224087,275.9870200973224,275.9870200973224,86964.5004704526,86964.47025464968,0.030215802922612056,0.0,8648.866644398773,8648.866644398773,0.9211835106201569,3404.2171700001286,275.9870200973224,2.8370200973224087,1.0,0.002,0.12731765973060427,0.004791348117834725,0.00019637555553066258,0.0018036244836163468,0.09818777776533129,0.09818777776533129,0.0,3.9147009418816214e-11,0.9999935255037079,0.9999935255037079,0.0,0.09212203577640458,5.964476407528031e-07,0.0,0.0,0.0,1599292.3173545417,265.93200666847554,0.0,1.0,1286826.535925806,2588.770476796718,,,,,,,,,,,,,,,,,,,2.0,14227.529818806343,1591.3576303867392,0.36861360205842186,6.175450102142607,2.640819716793269
5099.0,-30.30694787538064,4.996120483593694,35.05139095845,30.568942974228435,5.022743411742908,-26.773978746668185,-40.26900309892369,1.489774279901487,-7.218017055797077,-7.218017055809505,40.10306334054068,35328.93681977977,15450.175177031184,15450.175177031184,50779.11199681095,86973.97099153056,86964.64801578624,15450.175177031184,102414.82319281742,102414.82319281742,102414.82319281742,130398.72167106112,125878.51808005269,4520.2035910084305,0.0,99002.23195801208,47357.19777560855,57383.3713137817,27983.898478243707,85367.26979202541,21167.911542608268,1591.362491203251,0.0,0.874726677676144,2.6565085324068396,0.0014947306463915918,1.0,1.0,-7.218017055797077,325019.02532411896,1558981.8236341518,4.796586360073806,1558981.8236341518,4.796586360073806,0.7564318302207043,0.09212280981974653,3.387275456865331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387275456865331,1.2847905007617677,1.2850771280600908,2.636441859475903,5586.30393587839,14227.52202998901,6453.764856501895,0.00047745068830062416,29227.68851212095,2980.3947843678475,19290.735042028362,1967.1075282617778,0.660015759851428,0.660015759851428,30610.32298905102,30484.863174865135,1.005146992463308,0.8,4342.230436719806,4324.433322199387,1.005146992463308,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3068733559428,2034.6934298245008,8.991511013894852,4.996120483593694,-0.8253101576839672,5.8214306412776615,2.640812814096813,3.5,0.7545179468848037,0.6,0.00022308102123922907,0.9867191732276529,0.00022608359834491682,199.17695768375356,0.0,0.0,0.0,0.0790035942043498,7.648867139331156e-05,0.0001465923498459175,0.0004965486687972927,0.09212280891544788,0.09212280891544788,0.09212280891544788,0.0921222195465165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.3742172471,595.7078210692226,0.0,0.09212280891544788,0.09212280981974653,0.09212280981974653,0.3686141509443809,0.3686141509443809,0.5,10.065033498641569,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,27983.898478243707,21167.911542608268,0.7564318302207043,0.5948311585988484,0.41384639459419637,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453339789163097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.507631649777,260.507631649777,-12.642368350222966,244.60901219090306,276.40625110856996,108247.03443584897,108238.52128181515,8.513154033831926,0.0,nan,276.40625110856996,3.256251108569984,270.04680332508804,-3.103196674911942,263.6873555415705,-9.462644458429452,257.3279077580448,-15.822092241955204,250.96845997448557,-22.18154002551441,244.60901219090306,-28.54098780909692,1.0,1.0,25732.562594343566,25732.562594343566,275.9870169262564,2.8370169262564104,275.9870169262564,275.9870169262564,86964.68213537811,86964.64801578624,0.034119591873604804,0.0,8648.866644398773,8648.866644398773,0.921183824486855,3404.211834149658,275.9870169262564,2.8370169262564104,1.0,0.002,0.12731825671711264,0.004791341434386756,0.00019637646678682762,0.00180362357138515,0.0981882333934138,0.0981882333934138,0.0,3.817197773148262e-11,0.9999935196269778,0.9999935196269778,0.0,0.09212221282957504,5.969901714851112e-07,0.0,0.0,0.0,1599292.289304107,265.9319829442029,0.0,1.0,1286826.6165883476,2588.77015209834,,,,,,,,,,,,,,,,,,,2.0,14227.52202998901,1591.362491203251,0.3686141509443809,6.175450102142607,2.640812814096813
5100.0,-30.30682555361329,4.996119031662376,35.05140143564561,30.56903115883472,5.0227388807457345,-26.77386911018167,-40.26890010628847,1.48978243416933,-7.218040768028004,-7.218040768077534,40.10308421034411,35328.939123393015,15450.174432868645,15450.174432868645,50779.11355626166,86974.15144971867,86964.8263720202,15450.174432868645,102415.00080488884,102415.00080488884,102415.00080488884,130398.9905532365,125878.78589419526,4520.204659041234,0.0,99002.35052299216,47357.138185959884,57383.569263369194,27983.98974834765,85367.55901171685,21167.9756193801,1591.367360400007,0.0,0.8747264645243679,2.656506171642353,0.0014947306463915918,1.0,1.0,-7.218040768028004,325018.7192574216,1558982.725425179,4.796593651550365,1558982.725425179,4.796593651550365,0.7564316528750155,0.09212298742789207,3.387270189262246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387270189262246,1.2847904626153426,1.2850770899051553,2.636437837783336,5586.295414394431,14227.514245058854,6453.765120947464,0.0004774519578761763,29227.76896771706,2980.4029885554255,19290.735832473863,1967.1076088647872,0.6600139700632318,0.6600139700632318,30610.284906985613,30484.863174865135,1.0051454293440798,0.8,4342.225034584599,4324.433322199387,1.0051454293440798,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3041782776795,2034.6934298245008,8.991524683571994,4.996119031662376,-0.8253265469592979,5.821445578621674,2.640805910796048,3.5,0.7545159745131567,0.6,0.00022308102123922907,0.9867065794234527,0.0002260864839571442,199.17685735695815,0.0,0.0,0.0,0.0790035942043498,7.648956493595586e-05,0.00014659145630327322,0.0004965448699366166,0.09212298651787472,0.09212298651787472,0.09212298651787472,0.09212239710404768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.5603586885,595.7077615767959,0.0,0.09212298651787472,0.09212298742789207,0.09212298742789207,0.36861469958936155,0.36861469958936155,0.5,10.065015815636682,4.951061782776378e-11,4.951061782776378e-11,4.951061782776378e-11,4.951061782776378e-11,4.951061782776378e-11,4.951061782776378e-11,27983.98974834765,21167.9756193801,0.7564316528750155,0.594829161617379,0.41384501949439667,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533390570366131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5076907431688,260.5076907431688,-12.642309256831197,244.60912864124046,276.40625284501607,108246.47428903848,108237.96746925802,8.506819780463918,0.0,nan,276.40625284501607,3.2562528450160926,270.04682800430845,-3.1031719956915254,263.6874031635743,-9.46259683642569,257.32797832282733,-15.822021677172643,250.96855348204602,-22.181446517953958,244.60912864124046,-28.540871358759517,1.0,1.0,25732.562594343566,25732.562594343566,275.98701383590816,2.8370138359081807,275.98701383590816,275.98701383590816,86964.86252241438,86964.8263720202,0.036150394182186574,0.0,8648.866644398773,8648.866644398773,0.9211841358880869,3404.2065402085573,275.98701383590816,2.8370138359081807,1.0,0.002,0.12731885378784794,0.00479133475385122,0.00019637737817765927,0.0018036226594335613,0.09818868908882963,0.09818868908882963,0.0,3.7611220561617476e-11,0.9999935187174108,0.9999935187174108,0.0,0.0921223903527776,5.9707511447936e-07,0.0,0.0,0.0,1599292.261267903,265.931959231972,0.0,1.0,1286826.6972099324,2588.769827564878,,,,,,,,,,,,,,,,,,,2.0,14227.514245058854,1591.367360400007,0.36861469958936155,6.175450102142607,2.640805910796048
