time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5101.0,-30.30668237511646,4.996117578286544,35.05141190249954,30.569118225853913,5.022732216837351,-26.773740916078836,-40.26878307396544,1.4897907536756352,-7.2180652128246265,-7.218065212840396,40.10310486697793,35328.964268805496,15450.174610966542,15450.174610966542,50779.138879772036,86974.33745864853,86965.00023954277,15450.174610966542,102415.17485050931,102415.17485050931,102415.17485050931,130399.25554685782,125879.04985803038,4520.205688827439,0.0,99002.46710789014,47357.09390400632,57383.74800431536,27984.08069634851,85367.82870066387,21168.039411684695,1591.3722322447304,0.0,0.8747262481214051,2.6565037379461853,0.0014947306463915918,1.0,1.0,-7.2180652128246265,325018.4037353412,1558983.6180061258,4.796601054245496,1558983.6180061258,4.796601054245496,0.7564314740718567,0.09212316502570433,3.3872650042396604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3872650042396604,1.284790423695919,1.285077050977049,2.6364338819522133,5586.287032462968,14227.506463975747,6453.765329829735,0.0004774531968763647,29227.848126430614,2980.4110604977864,19290.73645683695,1967.1076725321032,0.6600122038882644,0.6600122038882644,30610.247421923243,30484.863174865135,1.0051438907299564,0.8,4342.219717137318,4324.433322199387,1.0051438907299564,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3014829782865,2034.6934298245008,8.991538891177097,4.996117578286544,-0.8253432864878283,5.821460864774372,2.6407990069360903,3.5,0.7545140019817401,0.6,0.00022308102123922907,0.9866918385064908,0.0002260898616298442,199.17673992386042,0.0,0.0,0.0,0.0790035942043498,7.649058029572012e-05,0.00014659044094350896,0.0004965406705640086,0.09212316410026064,0.09212316410026064,0.09212316410026064,0.09212257194273228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.74585601693,595.7077022833131,0.0,0.09212316410026064,0.09212316502570433,0.09212316502570433,0.36861524805558615,0.36861524805558615,0.5,10.06499805244171,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,27984.08069634851,21168.039411684695,0.7564314740718567,0.5948275791085822,0.41384400665365356,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533383249797933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50775150272426,260.50775150272426,-12.642248497275716,244.6092485890373,276.4062544163314,108245.96944093533,108237.22276775166,8.746673183668427,0.0,nan,276.4062544163314,3.256254416331444,270.0468532509191,-3.1031467490808495,263.6874520854849,-9.462547914515085,257.32805092002786,-15.821949079972114,250.9686497545449,-22.181350245455064,244.6092485890373,-28.540751410962685,1.0,1.0,25732.562594343566,25732.562594343566,275.9870094940709,2.8370094940709123,275.9870094940709,275.9870094940709,86965.04498784796,86965.00023954277,0.04474830518302042,0.0,8648.866644398773,8648.866644398773,0.9211844424072092,3404.2013292608585,275.9870094940709,2.8370094940709123,1.0,0.002,0.12731945369132494,0.004791327937241565,0.0001963782936430724,0.001803621745773994,0.0981891468215362,0.0981891468215362,0.0,3.9417066399066725e-11,0.9999934879931494,0.9999934879931494,0.0,0.09212256511902259,5.999066817505082e-07,0.0,0.0,0.0,1599292.2323655377,265.93193478717535,0.0,1.0,1286826.780322233,2588.769493005398,,,,,,,,,,,,,,,,,,,2.0,14227.506463975747,1591.3722322447304,0.36861524805558615,6.175450102142607,2.6407990069360903
5102.0,-30.306560231374384,4.996116133971703,35.05142235584731,30.56919453609737,5.022729027025904,-26.77363130553531,-40.268680116254814,1.4898000981162411,-7.21808864997945,-7.21808864997356,40.103125410356085,35328.97473035296,15450.173513849575,15450.173513849575,50779.14824420253,86974.49439476604,86965.1747834043,15450.173513849575,102415.34829725388,102415.34829725388,102415.34829725388,130399.51864444622,125879.31200694131,4520.2066375049,0.0,99002.5656446735,47357.04596980648,57383.910749852235,27984.170347192336,85368.08109704457,21168.102347764612,1591.3770172921368,0.0,0.8747260377694973,2.6565014045712823,0.0014947306463915918,1.0,1.0,-7.21808864997945,325018.1012196534,1558984.5056928864,4.796608249948809,1558984.5056928864,4.796608249948809,0.7564312997361531,0.09212334177155455,3.387260575691496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387260575691496,1.2847903799817604,1.2850770072531381,2.636430524751893,5586.279918958343,14227.499104799846,6453.765194066313,0.00047745418861218375,29227.915429701625,2980.4179235214497,19290.736051030995,1967.1076311514123,0.6600106701905811,0.6600106701905811,30610.21540577509,30484.863174865135,1.0051425765935877,0.8,4342.215175483412,4324.433322199387,1.0051425765935877,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2987865612147,2034.6934298245008,8.991552362537366,4.996116133971703,-0.8253595428418006,5.821475676813503,2.640792100220485,3.5,0.7545120286344243,0.6,0.00022308102123922907,0.986679263406758,0.00022609274311591977,199.17663974329815,0.0,0.0,0.0,0.0790035942043498,7.649147355597512e-05,0.00014658954768325395,0.0004965369956759348,0.09212334089502427,0.09212334089502427,0.09212334089502427,0.09212274587245546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.9312199962,595.7076430276197,0.0,0.09212334089502427,0.09212334177155455,0.09212334177155455,0.36861579603187716,0.36861579603187716,0.5,10.06498020331366,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,27984.170347192336,21168.102347764612,0.7564312997361531,0.5948259301562361,0.41384290564282156,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533374681030264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5078120290808,260.5078120290808,-12.642187970919167,244.60936779670214,276.40625626137916,108245.42714551448,108236.71404245975,8.713103054720422,0.0,nan,276.40625626137916,3.2562562613791783,270.0468785684934,-3.1031214315065654,263.6875008755817,-9.462499124418287,257.32812318264354,-15.82187681735644,250.96874548968475,-22.181254510315227,244.60936779670214,-28.540632203297832,1.0,1.0,25732.562594343566,25732.562594343566,275.98700623806303,2.8370062380630543,275.98700623806303,275.98700623806303,86965.20551539215,86965.1747834043,0.030731987848412246,0.0,8648.866644398773,8648.866644398773,0.9211847042061951,3404.1968785699537,275.98700623806303,2.8370062380630543,1.0,0.002,0.12732005625055798,0.00479132128112348,0.00019637921360982853,0.0018036208244146712,0.09818960680491426,0.09818960680491426,0.0,3.802449978149158e-11,0.9999934591779822,0.9999934591779822,0.0,0.09212273920917234,6.025623822114544e-07,0.0,0.0,0.0,1599292.2046545553,265.9319113500205,0.0,1.0,1286826.8600085364,2588.769172236922,,,,,,,,,,,,,,,,,,,2.0,14227.499104799846,1591.3770172921368,0.36861579603187716,6.175450102142607,2.640792100220485
5103.0,-30.30643809218663,4.996114692692797,35.0514328131748,30.569283838290744,5.0227243136448845,-26.773521851607956,-40.26857715854419,1.4898080698431306,-7.218112669855259,-7.2181126698633165,40.1031464320524,35328.975638383876,15450.173158893194,15450.173158893194,50779.14879727707,86974.67714637329,86965.35482786667,15450.173158893194,102415.52798675987,102415.52798675987,102415.52798675987,130399.79057145785,125879.58291035795,4520.207661099899,0.0,99002.6862090163,47356.98469005384,57384.112798847185,27984.262584697983,85368.37538354516,21168.16709382336,1591.3819405945737,0.0,0.8747258223134303,2.656499013183055,0.0014947306463915918,1.0,1.0,-7.218112669855259,325017.7911827072,1558985.4140484282,4.796615620257083,1558985.4140484282,4.796615620257083,0.7564311201610251,0.09212351948937778,3.3872552250140653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3872552250140653,1.284790342689286,1.285076969952344,2.6364264366464343,5586.2712567534345,14227.49132900031,6453.765519893326,0.0004774554900305337,29227.997193097606,2980.426261067501,19290.737024949743,1967.107730463486,0.6600088571756598,0.6600088571756598,30610.176723090735,30484.863174865135,1.0051409888227094,0.8,4342.209688147344,4324.433322199387,1.0051409888227094,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2960902627797,2034.6934298245008,8.991566265235692,4.996114692692797,-0.825376075191147,5.821490767883944,2.6407851938159856,3.5,0.7545100553759959,0.6,0.00022308102123922907,0.986666688948755,0.00022609562452839162,199.17653956657196,0.0,0.0,0.0,0.0790035942043498,7.649236682587503e-05,0.00014658865441335403,0.0004965331855894146,0.09212351856360375,0.09212351856360375,0.09212351856360375,0.09212292525563659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.1186519154,595.7075831230763,0.0,0.09212351856360375,0.09212351948937778,0.09212351948937778,0.3686163434944441,0.3686163434944441,0.5,10.064962404954136,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,27984.262584697983,21168.16709382336,0.7564311201610251,0.5948238861186621,0.41384148965769785,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533367371132293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50787222571836,260.50787222571836,-12.642127774281619,244.60948638416568,276.4062580671918,108244.84378299178,108236.17814474067,8.665638251111556,0.0,nan,276.4062580671918,3.2562580671918226,270.04690373063477,-3.10309626936521,263.6875493940526,-9.462450605947367,257.3281950574476,-15.821804942552376,250.96884072081758,-22.181159279182395,244.60948638416568,-28.5405136158343,1.0,1.0,25732.562594343566,25732.562594343566,275.9870030352895,2.837003035289513,275.9870030352895,275.9870030352895,86965.38808805517,86965.35482786667,0.03326018850202672,0.0,8648.866644398773,8648.866644398773,0.9211850205177221,3404.1915011391357,275.9870030352895,2.837003035289513,1.0,0.002,0.12732065725594693,0.004791314533756711,0.00019638013094552153,0.0018036199080924342,0.09819006547276077,0.09819006547276077,0.0,3.9037955593818063e-11,0.9999934760515892,0.9999934760515892,0.0,0.09212291848028921,6.010090885728269e-07,0.0,0.0,0.0,1599292.1762545807,265.9318873301447,0.0,1.0,1286826.941676086,2588.7688434932393,,,,,,,,,,,,,,,,,,,2.0,14227.49132900031,1591.3819405945737,0.3686163434944441,6.175450102142607,2.6407851938159856
5104.0,-30.3062951388679,4.9961132540094555,35.051443263468336,30.569392104540043,5.0227198091345775,-26.773393644202017,-40.26846012622116,1.4898183111223509,-7.218136725204943,-7.218136725171573,40.103167144003024,35328.98658596026,15450.172845645287,15450.172845645287,50779.15943160554,86974.89487914857,86965.53045731664,15450.172845645287,102415.70330296192,102415.70330296192,102415.70330296192,130400.05681112097,125879.84817372427,4520.208637396706,0.0,99002.83075708571,47356.92245250461,57384.34256064567,27984.35350815906,85368.69606880474,21168.230895691388,1591.3868019068095,0.0,0.8747256078633039,2.6564966182648386,0.0014947306463915918,1.0,1.0,-7.218136725204943,325017.4806881206,1558986.3090207751,4.796622956156451,1558986.3090207751,4.796622956156451,0.7564309423664056,0.092123696712317,3.3872487529777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3872487529777,1.2847902947796395,1.2850769220320093,2.6364214975321425,5586.260791362928,14227.48355718099,6453.766585762815,0.00047745719070078923,29228.09571338781,2980.4363073412237,19290.740210904976,1967.1080553405063,0.660006741461057,0.660006741461057,30610.12993353362,30484.863174865135,1.0051390682975054,0.8,4342.203050810029,4324.433322199387,1.0051390682975054,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2933933792917,2034.6934298245008,8.991580195312348,4.9961132540094555,-0.8253926240269278,5.821505878036383,2.640778285920135,3.5,0.7545080816914672,0.6,0.00022308102123922907,0.9866519718565546,0.00022609899701458451,199.1764223185364,0.0,0.0,0.0,0.0790035942043498,7.649338222002827e-05,0.0001465876390192008,0.0004965287974697331,0.09212369578921033,0.09212369578921033,0.09212369578921033,0.09212310103320893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.30480262573,595.7075236198647,0.0,0.09212369578921033,0.092123696712317,0.092123696712317,0.368616890990577,0.368616890990577,0.5,10.06494456170468,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,27984.35350815906,21168.230895691388,0.7564309423664056,0.5948217762478062,0.41384006331180345,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533360061514229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5079340637703,260.5079340637703,-12.642065936229699,244.60960806125863,276.4062600662001,108244.30333630981,108235.40140792255,8.901928387264865,0.0,nan,276.4062600662001,3.2562600662001273,270.0469296652644,-3.1030703347356052,263.68759926429675,-9.462400735703227,257.32826886330645,-15.82173113669353,250.9689384622958,-22.18106153770418,244.60960806125863,-28.54039193874135,1.0,1.0,25732.562594343566,25732.562594343566,275.98699928662455,2.8369992866245752,275.98699928662455,275.98699928662455,86965.60930885238,86965.53045731664,0.07885153574170545,0.0,8648.866644398773,8648.866644398773,0.9211854031193272,3404.1849967425883,275.98699928662455,2.8369992866245752,1.0,0.002,0.127321259766869,0.004791307768497803,0.00019638105058900396,0.001803618987429975,0.09819052529450198,0.09819052529450198,0.0,3.801897902402929e-11,0.9999934597128887,0.9999934597128887,0.0,0.09212309419689074,6.025154262560121e-07,0.0,0.0,0.0,1599292.147812657,265.93186327479503,0.0,1.0,1286827.0234642287,2588.7685142641667,,,,,,,,,,,,,,,,,,,2.0,14227.48355718099,1591.3868019068095,0.368616890990577,6.175450102142607,2.640778285920135
5105.0,-30.306173078439326,4.996111827950895,35.051453719216084,30.569475539401196,5.022715417988802,-26.773284228791567,-40.26835716851053,1.4898265653584617,-7.218159817017693,-7.218159817058413,40.10318820088409,35328.991394792676,15450.171322796414,15450.171322796414,50779.16271758909,86975.0666437967,86965.71304623372,15450.171322796414,102415.88436903013,102415.88436903013,102415.88436903013,130400.32945532067,125880.11980426217,4520.2096510584915,0.0,99002.94188283551,47356.86662367696,57384.52806573173,27984.445086290543,85368.97315202227,21168.295238228948,1591.3916705728716,0.0,0.874725397438009,2.656494319276663,0.0014947306463915918,1.0,1.0,-7.218159817017693,325017.1826306114,1558987.2188965695,4.796630154376761,1558987.2188965695,4.796630154376761,0.7564307661972973,0.09212387386730517,3.387243800172784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387243800172784,1.284790256165566,1.2850768834093214,2.636417721817064,5586.252791075751,14227.476206409403,6453.766816592936,0.00047745837928332555,29228.17125764179,2980.444010711282,19290.740900871653,1967.1081256975272,0.6600050591885058,0.6600050591885058,30610.094127241202,30484.863174865135,1.0051375985921245,0.8,4342.197971504827,4324.433322199387,1.0051375985921245,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.29069586086,2034.6934298245008,8.991593424799355,4.996111827950895,-0.8254087081168295,5.821520536067725,2.6407713764051484,3.5,0.7545061075443281,0.6,0.00022308102123922907,0.9866394058818138,0.0002261018766424085,199.17632220662594,0.0,0.0,0.0,0.0790035942043498,7.649427551053575e-05,0.00014658674572869332,0.0004965250456570207,0.09212387298920077,0.09212387298920077,0.09212387298920077,0.09212328098647243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.4922158373,595.7074637231129,0.0,0.09212387298920077,0.09212387386730517,0.09212387386730517,0.3686174381372144,0.3686174381372144,0.5,10.064926802524003,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,27984.445086290543,21168.295238228948,0.7564307661972973,0.5948198841183578,0.4138387764355554,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533351506250034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5079953557449,260.5079953557449,-12.642004644255053,244.6097286584871,276.40626205291954,108243.71834626688,108234.89502821109,8.823318055763895,0.0,nan,276.40626205291954,3.256262052919567,270.04695537408895,-3.103044625911025,263.68764869521857,-9.462351304781407,257.32834201633233,-15.821657983667649,250.96903533742326,-22.180964662576713,244.6097286584871,-28.54027134151289,1.0,1.0,25732.562594343566,25732.562594343566,275.98699730604915,2.83699730604917,275.98699730604915,275.98699730604915,86965.77764241547,86965.71304623372,0.0645961817499483,0.0,8648.866644398773,8648.866644398773,0.9211856959096139,3404.180019173648,275.98699730604915,2.83699730604917,1.0,0.002,0.127321859249264,0.004791301190092757,0.00019638196594862857,0.0018036180719729928,0.09819098297431428,0.09819098297431428,0.0,3.792162113838704e-11,0.9999934926105414,0.9999934926105414,0.0,0.09212327438137947,5.994859256914276e-07,0.0,0.0,0.0,1599292.1205099653,265.9318401829823,0.0,1.0,1286827.101976342,2588.7681982224603,,,,,,,,,,,,,,,,,,,2.0,14227.476206409403,1591.3916705728716,0.3686174381372144,6.175450102142607,2.6407713764051484
5106.0,-30.306051044739277,4.996110411978337,35.051464177700645,30.569558590091788,5.022711754021701,-26.77317476486937,-40.268254245724506,1.489835471097893,-7.218183142790394,-7.2181831427851915,40.10320919159642,35328.99673961864,15450.170114273376,15450.170114273376,50779.16685389202,86975.23632272222,86965.89405942678,15450.170114273376,102416.06417370016,102416.06417370016,102416.06417370016,130400.60078793691,125880.39009186407,4520.210696072842,0.0,99003.0514026003,47356.81180909944,57384.710659445394,27984.53661423675,85369.24727368215,21168.35952665751,1591.3965427977048,0.0,0.8747251859666385,2.656491996997338,0.0014947306463915918,1.0,1.0,-7.218183142790394,325016.8815534804,1558988.1259151902,4.796637388383361,1558988.1259151902,4.796637388383361,0.7564305894523334,0.0921240511412055,3.3872389098790476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3872389098790476,1.284790214503703,1.2850768417381637,2.636414001010657,5586.244907133459,14227.468441848694,6453.766828347717,0.00047745950939204993,29228.24578858405,2980.451610752301,19290.740936007478,1967.1081292803842,0.6600033774022129,0.6600033774022129,30610.05877286295,30484.863174865135,1.005136147436438,0.8,4342.192956305956,4324.433322199387,1.005136147436438,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.287998890341,2034.6934298245008,8.991606834390392,4.996110411978337,-0.8254248975237957,5.821535309502132,2.640764468300832,3.5,0.7545041338002376,0.6,0.00022308102123922907,0.986626842831305,0.00022610475567343935,199.17622211673827,0.0,0.0,0.0,0.0790035942043498,7.649516850766777e-05,0.0001465858527315613,0.0004965213040101443,0.09212405025205954,0.09212405025205954,0.09212405025205954,0.09212346022728819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.6790247413,595.7074040195748,0.0,0.09212405025205954,0.0921240511412055,0.0921240511412055,0.36861798545099195,0.36861798545099195,0.5,10.0649091023439,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,27984.53661423675,21168.35952665751,0.7564305894523334,0.5948180225966025,0.41383751020269277,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533344201361393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5080562646089,260.5080562646089,-12.641943735391067,244.6098483741868,276.40626415494665,108243.14939442337,108234.38122721638,8.768167206983104,0.0,nan,276.40626415494665,3.2562641549466775,270.0469809988483,-3.103019001151665,263.68769784271893,-9.462302157281044,257.3284146865635,-15.821585313436458,250.96913153038898,-22.180868469611,244.6098483741868,-28.540151625813166,1.0,1.0,25732.562594343566,25732.562594343566,275.9869949094453,2.836994909445309,275.9869949094453,275.9869949094453,86965.94733124343,86965.89405942678,0.05327181665052194,0.0,8648.866644398773,8648.866644398773,0.9211859850042592,3404.175104428443,275.9869949094453,2.836994909445309,1.0,0.002,0.12732245680823695,0.0047912945779514625,0.0001963828782473919,0.0018036171596283318,0.09819143912369595,0.09819143912369595,0.0,3.7875723824659646e-11,0.9999935134985084,0.9999935134985084,0.0,0.09212345357841037,5.97562795139502e-07,0.0,0.0,0.0,1599292.0929306434,265.9318168572096,0.0,1.0,1286827.181283907,2588.767878978801,,,,,,,,,,,,,,,,,,,2.0,14227.468441848694,1591.3965427977048,0.36861798545099195,6.175450102142607,2.640764468300832
5107.0,-30.30590821658488,4.996108999082056,35.051474636564144,30.569663817901187,5.022707758600694,-26.773046619202326,-40.26813717847688,1.4898461578873776,-7.218207132073417,-7.218207131993969,40.1032301201194,35329.00961640978,15450.16975155343,15450.16975155343,50779.17936796321,86975.44770388473,86966.07279353874,15450.16975155343,102416.24254509217,102416.24254509217,102416.24254509217,130400.87093860516,125880.65917518332,4520.211763421848,0.0,99003.19060748401,47356.75250866935,57384.93122090517,27984.628393512987,85369.55961441816,21168.42394709424,1591.40144329547,0.0,0.8747249710419722,2.6564896086616177,0.0014947306463915918,1.0,1.0,-7.218207132073417,325016.57191233174,1558989.0302459195,4.79664474052244,1558989.0302459195,4.79664474052244,0.7564304106321889,0.0921242286790521,3.387232660734759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387232660734759,1.2847901645099282,1.285076791733236,2.63640923965727,5586.234818396978,14227.460680821205,6453.767744409349,0.00047746112756839637,29228.34080904505,2980.4613001427656,19290.743674177,1967.1084084959696,0.660001325432994,0.660001325432994,30610.01359465985,30484.863174865135,1.005134293052681,0.8,4342.186547547425,4324.433322199387,1.005134293052681,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2853021769508,2034.6934298245008,8.991620734914694,4.996108999082056,-0.8254414011584981,5.821550400240554,2.6407575608623612,3.5,0.7545021602463889,0.6,0.00022308102123922907,0.9866121392652176,0.000226108125332179,199.17610497173385,0.0,0.0,0.0,0.0790035942043498,7.649618423923061e-05,0.00014658483699999845,0.0004965169474548756,0.09212422776126733,0.09212422776126733,0.09212422776126733,0.0921236384497451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.8654241374,595.707344446114,0.0,0.09212422776126733,0.0921242286790521,0.0921242286790521,0.36861853283219864,0.36861853283219864,0.5,10.064891424743374,-7.94670995674096e-11,-7.94670995674096e-11,-7.94670995674096e-11,-7.94670995674096e-11,-7.94670995674096e-11,-7.94670995674096e-11,27984.628393512987,21168.42394709424,0.7564304106321889,0.5948159929290189,0.4138361469354824,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533336898079698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50811872029095,260.50811872029095,-12.641881279709025,244.60997095738995,276.4062664831073,108242.61120933584,108233.62036913926,8.990840196589284,0.0,nan,276.4062664831073,3.2562664831073107,270.04700737801676,-3.102992621983219,263.6877482728961,-9.462251727103876,257.32848916775214,-15.821510832247839,250.9692300625834,-22.180769937416585,244.60997095738995,-28.54002904261003,1.0,1.0,25732.562594343566,25732.562594343566,275.9869915858473,2.836991585847329,275.9869915858473,275.9869915858473,86966.16216656647,86966.07279353874,0.08937302773119882,0.0,8648.866644398773,8648.866644398773,0.9211863544283966,3404.168824038433,275.9869915858473,2.836991585847329,1.0,0.002,0.12732305375971995,0.004791287853383328,0.000196383789342265,0.0018036162498092955,0.0981918946711325,0.0981918946711325,0.0,3.915156046585544e-11,0.9999935201129492,0.9999935201129492,0.0,0.0921236317244556,5.969545964846641e-07,0.0,0.0,0.0,1599292.0645668095,265.93179286792656,0.0,1.0,1286827.2628473921,2588.7675506542473,,,,,,,,,,,,,,,,,,,2.0,14227.460680821205,1591.40144329547,0.36861853283219864,6.175450102142607,2.6407575608623612
5108.0,-30.305786275594915,4.996107598992262,35.05148510413412,30.569745611306303,5.022703634817673,-26.772937284560555,-40.26803429061545,1.4898546407835471,-7.218230178381589,-7.218230178385344,40.10325128806623,35329.015283282344,15450.168206315444,15450.168206315444,50779.18348959779,86975.6161079828,86966.25693370304,15450.168206315444,102416.42514001849,102416.42514001849,102416.42514001849,130401.1455091359,125880.93263449783,4520.212874638058,0.0,99003.29892161625,47356.69808670311,57385.11203879238,27984.720369117407,85369.8324079098,21168.488578674882,1591.4063296472077,0.0,0.8747247604373738,2.6564873142085617,0.0014947306463915918,1.0,1.0,-7.218230178381589,325016.2744428233,1558989.944924764,4.796651944882904,1558989.944924764,4.796651944882904,0.7564302340514151,0.09212440603591415,3.387227825298965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387227825298965,1.28479012482617,1.2850767520406245,2.636405557489206,5586.227016324698,14227.453340443739,6453.7678983499345,0.0004774622731069551,29228.414511172712,2980.4688156682164,19290.74413431571,1967.1084554170602,0.6599996769219804,0.6599996769219804,30609.978636854154,30484.863174865135,1.0051328581756516,0.8,4342.181588604393,4324.433322199387,1.0051328581756516,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2826049016974,2034.6934298245008,8.991633950225173,4.996107598992262,-0.8254574496540634,5.821565048646326,2.640750651991947,3.5,0.7545001862834134,0.6,0.00022308102123922907,0.9865995861331008,0.0002261110022492281,199.17600495810356,0.0,0.0,0.0,0.0790035942043498,7.649707695393724e-05,0.00014658394428529182,0.0004965132148252137,0.09212440516856116,0.09212440516856116,0.09212440516856116,0.0921238195634214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.0524338575,595.7072846859687,0.0,0.09212440516856116,0.09212440603591415,0.09212440603591415,0.36861908013536554,0.36861908013536554,0.5,10.064873860683027,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,27984.720369117407,21168.488578674882,0.7564302340514151,0.5948141405147345,0.4138348909304992,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533328350333399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5081805310501,260.5081805310501,-12.641819468949905,244.61009227778263,276.4062687842337,108242.02404350988,108233.12604356122,8.897999948636182,0.0,nan,276.4062687842337,3.2562687842337255,270.047033482996,-3.1029665170039493,263.6877981817275,-9.46220181827249,257.3285628804382,-15.821437119561779,250.9693275791225,-22.18067242087747,244.61009227778263,-28.53990772221735,1.0,1.0,25732.562594343566,25732.562594343566,275.98698983012576,2.8369898301257876,275.98698983012576,275.98698983012576,86966.3270036876,86966.25693370304,0.07006998456199653,0.0,8648.866644398773,8648.866644398773,0.9211866402795523,3404.1639644254597,275.98698983012576,2.8369898301257876,1.0,0.002,0.12732364670216004,0.004791281310766052,0.00019638469463266608,0.001803615344740257,0.09819234731633304,0.09819234731633304,0.0,3.937292289077354e-11,0.9999935636602446,0.9999935636602446,0.0,0.09212381309193714,5.929439770105565e-07,0.0,0.0,0.0,1599292.0373178977,265.9317698216184,0.0,1.0,1286827.3412047622,2588.76723523562,,,,,,,,,,,,,,,,,,,2.0,14227.453340443739,1591.4063296472077,0.36861908013536554,6.175450102142607,2.640750651991947
5109.0,-30.305664362781176,4.996106209003411,35.05149557569671,30.569827823806577,5.022700112978875,-26.772827915208552,-40.26793133290482,1.4898636623607646,-7.218253474432402,-7.218253474404495,40.10327233870747,35329.02091760469,15450.16699580038,15450.16699580038,50779.18791340507,86975.783976151,86966.4387247072,15450.16699580038,102416.60572050758,102416.60572050758,102416.60572050758,130401.41780601568,125881.20378572578,4520.2140202899045,0.0,99003.40694300878,47356.64387409409,57385.292298794106,27984.81208550811,85370.10438430222,21168.553005218273,1591.4112099480685,0.0,0.8747245488979156,2.6564849948931744,0.0014947306463915918,1.0,1.0,-7.218253474432402,325015.97374999267,1558990.854532758,4.7966591812252215,1558990.854532758,4.7966591812252215,0.7564300571516209,0.09212458347393045,3.3872229976602792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3872229976602792,1.2847900826224157,1.285076709827455,2.6364018865607504,5586.219238067801,14227.445586387685,6453.767871152952,0.0004774633806517905,29228.48805980453,2980.476315541447,19290.74405302211,1967.1084471274198,0.6599980133611851,0.6599980133611851,30609.943735407727,30484.863174865135,1.0051314256123518,0.8,4342.176637656211,4324.433322199387,1.0051314256123518,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.279908212537,2034.6934298245008,8.991647357311312,4.996106209003411,-0.8254736109225558,5.821579819925967,2.6407437446299955,3.5,0.7544982127514273,0.6,0.00022308102123922907,0.986587036073775,0.0002261138785352411,199.17590496768324,0.0,0.0,0.0,0.0790035942043498,7.649797028433737e-05,0.00014658305095489172,0.0004965094812616178,0.09212458260112612,0.09212458260112612,0.09212458260112612,0.09212399936558076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.2385329825,595.7072252161016,0.0,0.09212458260112612,0.09212458347393045,0.09212458347393045,0.36861962772541634,0.36861962772541634,0.5,10.0648563678719,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,27984.81208550811,21168.553005218273,0.7564300571516209,0.5948122973449509,0.4138336385131674,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533321052615993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5082418663059,260.5082418663059,-12.641758133694054,244.61021256557476,276.40627116695237,108241.45125289091,108232.62170434136,8.829548549559476,0.0,nan,276.40627116695237,3.256271166952388,270.0470594467318,-3.1029405532681835,263.6878477264755,-9.462152273524453,257.32863600619953,-15.821363993800446,250.96942428590125,-22.180575714098723,244.61021256557476,-28.53978743442522,1.0,1.0,25732.562594343566,25732.562594343566,275.98698755316167,2.8369875531616913,275.98698755316167,275.98698755316167,86966.49494557368,86966.4387247072,0.056220866477815434,0.0,8648.866644398773,8648.866644398773,0.9211869256695548,3404.1591126485805,275.98698755316167,2.8369875531616913,1.0,0.002,0.12732423731355905,0.0047912747327308654,0.00019638559622714587,0.001803614443217257,0.09819279811357294,0.09819279811357294,0.0,3.9444402605282036e-11,0.9999935889762885,0.9999935889762885,0.0,0.09212399286104139,5.906128890598532e-07,0.0,0.0,0.0,1599292.0097736937,265.9317465255676,0.0,1.0,1286827.4204112405,2588.76691639905,,,,,,,,,,,,,,,,,,,2.0,14227.445586387685,1591.4112099480685,0.36861962772541634,6.175450102142607,2.6407437446299955
5110.0,-30.305521674487128,4.9961048220598325,35.05150604780336,30.569898650888376,5.022696192534162,-26.772699887915802,-40.26781433550639,1.4898744026513124,-7.218277438169935,-7.218277438194596,40.103293298175714,35329.05693129683,15450.166636669755,15450.166636669755,50779.22356796658,86975.93599762818,86966.61780137055,15450.166636669755,102416.78443804031,102416.78443804031,102416.78443804031,130401.68838374554,125881.47319545913,4520.215188286411,0.0,99003.49488046374,47356.615802858214,57385.42119733947,27984.903945705228,85370.3251430447,21168.61748609034,1591.4161135440675,0.0,0.8747243339943696,2.6564826091056646,0.0014947306463915918,1.0,1.0,-7.218277438169935,325015.66443924815,1558991.7602022577,4.796666532648502,1558991.7602022577,4.796666532648502,0.7564298783072663,0.09212476116027671,3.387219006742543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387219006742543,1.2847900323783688,1.2850766595721987,2.6363988833819127,5586.212874692215,14227.437835831868,6453.7672660192575,0.0004774641754400912,29228.54845918997,2980.4824745647056,19290.742244237004,1967.1082626826699,0.659996587622936,0.659996587622936,30609.914883033536,30484.863174865135,1.0051302413393244,0.8,4342.172544799777,4324.433322199387,1.0051302413393244,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.277211799165,2034.6934298245008,8.99166125848359,4.9961048220598325,-0.8254900884499374,5.82159491050977,2.640736837981679,3.5,0.7544962394233369,0.6,0.00022308102123922907,0.9865723475448517,0.00022611724501946608,199.1757879377623,0.0,0.0,0.0,0.0790035942043498,7.649898544422816e-05,0.00014658203579500092,0.0004965054576918429,0.09212476025181075,0.09212476025181075,0.09212476025181075,0.09212417785617616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.4240709442,595.707165924196,0.0,0.09212476025181075,0.09212476116027671,0.09212476116027671,0.3686201754338659,0.3686201754338659,0.5,10.064838900030066,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,27984.903945705228,21168.61748609034,0.7564298783072663,0.5948111768683322,0.41383299023519254,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453331375659215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5083046649555,260.5083046649555,-12.64169533504446,244.610335593379,276.40627373644753,108240.97988588954,108231.93967374096,9.04021214857299,0.0,nan,276.40627373644753,3.256273736447554,270.047086107891,-3.1029138921089725,263.68789847929077,-9.462101520709211,257.32871085068115,-15.82128914931883,250.9695232220436,-22.180476777956386,244.610335593379,-28.53966440662097,1.0,1.0,25732.562594343566,25732.562594343566,275.98698429458886,2.8369842945888877,275.98698429458886,275.98698429458886,86966.64707490675,86966.61780137055,0.02927353620179929,0.0,8648.866644398773,8648.866644398773,0.9211871615959145,3404.155101776256,275.98698429458886,2.8369842945888877,1.0,0.002,0.12732482723960092,0.0047912680397709205,0.00019638649649595085,0.001803613543561793,0.09819324824797543,0.09819324824797543,0.0,4.005774358051273e-11,0.9999935964268161,0.9999935964268161,0.0,0.09212417123262656,5.89927650142173e-07,0.0,0.0,0.0,1599291.9814400403,265.93172256183004,0.0,1.0,1286827.5018878402,2588.76658842442,,,,,,,,,,,,,,,,,,,2.0,14227.437835831868,1591.4161135440675,0.3686201754338659,6.175450102142607,2.640736837981679
5111.0,-30.30539991288009,4.996103435258468,35.0515165144219,30.56999483322727,5.022689651326172,-26.772590956455584,-40.267711447644956,1.4898806909896642,-7.218301677338275,-7.21830167732531,40.10331408425552,35329.05114200493,15450.166620015201,15450.166620015201,50779.21776202013,86976.13436083791,86966.79389894777,15450.166620015201,102416.96051896297,102416.96051896297,102416.96051896297,130401.95582877743,125881.73949807808,4520.2163306993425,0.0,99003.62863321179,47356.54540106028,57385.6480357239,27984.995309814465,85370.64334553837,21168.681590644555,1591.4210003246199,0.0,0.8747241182306272,2.6564801958984634,0.0014947306463915918,1.0,1.0,-7.218301677338275,325015.35157362896,1558992.6583801452,4.796673913499656,1558992.6583801452,4.796673913499656,0.7564296994261279,0.09212493868091727,3.387213111812448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387213111812448,1.2847900029609571,1.2850766301482244,2.6363943555026093,5586.2032806593015,14227.430505541934,6453.768157904647,0.00047746571821928076,29228.638814590675,2980.4916882514085,19290.744910142115,1967.1085345293363,0.6599946385636114,0.6599946385636114,30609.872265573136,30484.863174865135,1.0051284920658063,0.8,4342.166499295659,4324.433322199387,1.0051284920658063,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2745148371837,2034.6934298245008,8.9916753618843,4.996103435258468,-0.8255066980406811,5.821610133299149,2.6407299299353717,3.5,0.7544942656958205,0.6,0.00022308102123922907,0.9865598134243505,0.00022612011781111835,199.17568807157622,0.0,0.0,0.0,0.0790035942043498,7.649987818915878e-05,0.00014658114305007028,0.0004965015696836542,0.09212493775514931,0.09212493775514931,0.09212493775514931,0.09212435433126376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.6089411795,595.7071068408613,0.0,0.09212493775514931,0.09212493868091727,0.09212493868091727,0.36862072307583216,0.36862072307583216,0.5,10.064821396799282,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,27984.995309814465,21168.681590644555,0.7564296994261279,0.5948088918164859,0.41383137993947533,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533305217243175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5083665202505,260.5083665202505,-12.641633479749487,244.61045722457618,276.4062758158403,108240.33053085294,108231.42611972663,8.904411126297834,0.0,nan,276.4062758158403,3.256275815840297,270.04711209764497,-3.1028879023550076,263.68794837940663,-9.462051620593343,257.3287846611561,-15.8212153388439,250.96962094287872,-22.180379057121257,244.61045722457618,-28.539542775423797,1.0,1.0,25732.562594343566,25732.562594343566,275.9869804162273,2.836980416227334,275.9869804162273,275.9869804162273,86966.84239850263,86966.79389894777,0.048499554861336946,0.0,8648.866644398773,8648.866644398773,0.921187510079244,3404.1491773715106,275.9869804162273,2.836980416227334,1.0,0.002,0.1273254184077335,0.004791261285812046,0.0001963873985697181,0.0018036126395589505,0.09819369928485905,0.09819369928485905,0.0,3.8128668625181383e-11,0.9999935829253901,0.9999935829253901,0.0,0.09212434750831232,5.911726049488432e-07,0.0,0.0,0.0,1599291.9527807208,265.9316983226617,0.0,1.0,1286827.584300892,2588.7662566802737,,,,,,,,,,,,,,,,,,,2.0,14227.430505541934,1591.4210003246199,0.36862072307583216,6.175450102142607,2.6407299299353717
5112.0,-30.3052781838356,4.99610205903965,35.0515269695399,30.570075124874734,5.022686454956625,-26.772481719947656,-40.26761233163995,1.4898899880639958,-7.218324914493735,-7.2183249144823245,40.103334685081656,35329.0708554867,15450.165339706224,15450.165339706224,50779.23619519293,86976.29822079382,86966.96964328652,15450.165339706224,102417.13498299273,102417.13498299273,102417.13498299273,130402.21995812214,125882.00255984408,4520.217398278051,0.0,99003.73331205078,47356.505936514375,57385.80819504045,27985.0849751294,85370.89317016985,21168.74455287269,1591.4257808210396,0.0,0.8747239087664203,2.6564778824514397,0.0014947306463915918,1.0,1.0,-7.218324914493735,325015.0516416512,1558993.5485536703,4.7966810788583265,1558993.5485536703,4.7966810788583265,0.7564295256450193,0.0921251152733476,3.3872084236192634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3872084236192634,1.2847899594684105,1.2850765866459748,2.636390795753682,5586.195737978483,14227.422760776979,6453.768038068645,0.00047746677436802875,29228.71017374962,2980.4989648605406,19290.744551944288,1967.1084980033231,0.659993014993503,0.659993014993503,30609.838372219598,30484.863174865135,1.0051271008818474,0.8,4342.161691350595,4324.433322199387,1.0051271008818474,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2718169866694,2034.6934298245008,8.991688734557231,4.99610205903965,-0.8255228259847387,5.821624885024389,2.6407230196203932,3.5,0.7544922913201123,0.6,0.00022308102123922907,0.9865472828275185,0.0002261229898681208,199.1755882321973,0.0,0.0,0.0,0.0790035942043498,7.650073821527891e-05,0.00014658028302395017,0.0004964979693952197,0.09212511441428632,0.09212511441428632,0.09212511441428632,0.09212452877621885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.79321354075,595.7070479428088,0.0,0.09212511441428632,0.0921251152733476,0.0921251152733476,0.3686212704095452,0.3686212704095452,0.5,10.064803831786595,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,27985.0849751294,21168.74455287269,0.7564295256450193,0.594807367119548,0.41383039984207787,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533297930284363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5084279048284,260.5084279048284,-12.641572095171568,244.6105777378792,276.40627807169386,108239.76410402039,108230.92745561697,8.83664840340396,0.0,nan,276.40627807169386,3.2562780716938846,270.0471380049843,-3.102861995015701,263.68799793824076,-9.462002061759222,257.3288578714809,-15.821142128519057,250.9697178046916,-22.180282195308365,244.6105777378792,-28.53942226212078,1.0,1.0,25732.562594343566,25732.562594343566,275.9869774989973,2.836977498997328,275.9869774989973,275.9869774989973,86967.00912459052,86966.96964328652,0.039481304003857076,0.0,8648.866644398773,8648.866644398773,0.9211877872251583,3404.14446573736,275.9869774989973,2.836977498997328,1.0,0.002,0.12732601140602184,0.004791254710109665,0.00019638830386917294,0.0018036117349250155,0.09819415193458647,0.09819415193458647,0.0,3.879418834784598e-11,0.9999935631048362,0.9999935631048362,0.0,0.09212452227363864,5.929997089652248e-07,0.0,0.0,0.0,1599291.9253061293,265.93167508550624,0.0,1.0,1286827.6633070975,2588.7659386500522,,,,,,,,,,,,,,,,,,,2.0,14227.422760776979,1591.4257808210396,0.3686212704095452,6.175450102142607,2.6407230196203932
5113.0,-30.305156523737555,4.996100686995246,35.051537428720394,30.570162960235052,5.022681992833196,-26.772372672084245,-40.26750944377852,1.4898981380148635,-7.218348768161945,-7.21834876816179,40.10335571276912,35329.0714588444,15450.164848081686,15450.164848081686,50779.23630692609,86976.47777895643,86967.1500356561,15450.164848081686,102417.31488373778,102417.31488373778,102417.31488373778,130402.49197947171,125882.27343699033,4520.218542481372,0.0,99003.85131478899,47356.444983901456,57386.00703431948,27985.177095733936,85371.18413005341,21168.809227044185,1591.4306944006926,0.0,0.8747236942099836,2.656475507627313,0.0014947306463915918,1.0,1.0,-7.218348768161945,325014.74375231384,1558994.4571706413,4.79668841841438,1558994.4571706413,4.79668841841438,0.7564293466726413,0.09212529282603728,3.387203180471466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387203180471466,1.2847899213422131,1.2850765485112718,2.6363867930508618,5586.187256731518,14227.415019418408,6453.768303965862,0.0004774680384304336,29228.79025550767,2980.5071309272453,19290.745346728865,1967.108579048795,0.6599912339202562,0.6599912339202562,30609.80046680336,30484.863174865135,1.0051255450195309,0.8,4342.156314273974,4324.433322199387,1.0051255450195309,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2691194773085,2034.6934298245008,8.991702564486271,4.996100686995246,-0.8255392450664258,5.821639932061672,2.6407161101864807,3.5,0.7544903171961374,0.6,0.00022308102123922907,0.9865347594994421,0.00022612586033199494,199.17548844946674,0.0,0.0,0.0,0.0790035942043498,7.650163097912215e-05,0.00014657939026010693,0.0004964941768806024,0.09212529191209716,0.09212529191209716,0.09212529191209716,0.092124708259696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.9792747844,595.7069884841011,0.0,0.09212529191209716,0.09212529282603728,0.09212529282603728,0.3686218173288448,0.3686218173288448,0.5,10.06478632382168,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,27985.177095733936,21168.809227044185,0.7564293466726413,0.5948053412211036,0.4138289965033697,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533290645281596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50848878293476,260.50848878293476,-12.641511217065215,244.61069731312398,276.4062802526614,108239.1737052617,108230.40996610046,8.763739161257249,0.0,nan,276.4062802526614,3.2562802526614405,270.04716366480994,-3.102836335190034,263.6880470769182,-9.461952923081753,257.32893048901343,-15.821069510986547,250.96981390108152,-22.180186098918455,244.61069731312398,-28.539302686876,1.0,1.0,25732.562594343566,25732.562594343566,275.98697450265985,2.8369745026598707,275.98697450265985,275.98697450265985,86967.18860266711,86967.1500356561,0.03856701101176441,0.0,8648.866644398773,8648.866644398773,0.9211880971773683,3404.1391963738233,275.98697450265985,2.8369745026598707,1.0,0.002,0.12732660265403695,0.0047912480300264125,0.0001963892062209953,0.001803610832668418,0.09819460311049764,0.09819460311049764,0.0,3.8889413390974514e-11,0.9999935820969612,0.9999935820969612,0.0,0.0921247015748405,5.912511967777533e-07,0.0,0.0,0.0,1599291.8971025909,265.93165123183803,0.0,1.0,1286827.7444094294,2588.76561218219,,,,,,,,,,,,,,,,,,,2.0,14227.415019418408,1591.4306944006926,0.3686218173288448,6.175450102142607,2.6407161101864807
