time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5114.0,-30.305034867896442,4.996099321359565,35.051547885914815,30.57025041142481,5.022677585320503,-26.77226362258283,-40.26740655591709,1.4899063368778818,-7.218372396798486,-7.218372396811413,40.103376573749195,35329.07231135176,15450.164075458566,15450.164075458566,50779.23638681033,86976.65661995269,86967.32858915509,15450.164075458566,102417.49266461366,102417.49266461366,102417.49266461366,130402.7609225139,125882.54125346731,4520.219669046593,0.0,99003.96871001186,47356.384390758256,57386.20479917067,27985.26825790025,85371.47305707092,21168.873232023176,1591.4355563586073,0.0,0.8747234815539648,2.6564731552084866,0.0014947306463915918,1.0,1.0,-7.218372396798486,325014.4387677752,1558995.3585881982,4.796695692963074,1558995.3585881982,4.796695692963074,0.7564291696952805,0.09212546996675867,3.387197962703135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387197962703135,1.284789882987202,1.285076510147704,2.6363828105711162,5586.178818334822,14227.407280736245,6453.768553415795,0.00047746929321989065,29228.869939152384,2980.515256397688,19290.746092351408,1967.1086550811347,0.659989460164221,0.659989460164221,30609.7627448567,30484.863174865135,1.0051239966883685,0.8,4342.150963223448,4324.433322199387,1.0051239966883685,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2664215612772,2034.6934298245008,8.991716233050752,4.996099321359565,-0.8255555542177184,5.821654875577283,2.640709199718151,3.5,0.7544883427766146,0.6,0.00022308102123922907,0.9865222367810285,0.00022612873072900113,199.17538867032752,0.0,0.0,0.0,0.0790035942043498,7.650252375259802e-05,0.00014657849748663106,0.0004964903880628033,0.09212546906897215,0.09212546906897215,0.09212546906897215,0.09212488573144283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.1644839129,595.7069292942444,0.0,0.09212546906897215,0.09212546996675867,0.09212546996675867,0.368622364309593,0.368622364309593,0.5,10.064768825422194,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,27985.26825790025,21168.873232023176,0.7564291696952805,0.594803329126866,0.41382760594671053,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45332833644123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5085492512321,260.5085492512321,-12.641450748767852,244.61081612062762,276.4062823817522,108238.59125664593,108229.88651148787,8.70474515805457,0.0,nan,276.4062823817522,3.2562823817522144,270.04718912958117,-3.102810870418807,263.68809587737593,-9.461904122624048,257.3290026251548,-15.820997374845149,250.96990937290118,-22.180090627098792,244.61081612062762,-28.53918387937236,1.0,1.0,25732.562594343566,25732.562594343566,275.9869715187382,2.83697151873821,275.9869715187382,275.9869715187382,86967.36734628718,86967.32858915509,0.03875713208981324,0.0,8648.866644398773,8648.866644398773,0.9211884056289963,3404.133952516651,275.9869715187382,2.83697151873821,1.0,0.002,0.12732719352520386,0.004791241390259873,0.00019639010808196984,0.001803609930374929,0.09819505404098491,0.09819505404098491,0.0,3.845689868983704e-11,0.9999935862022999,0.9999935862022999,0.0,0.09212487909263128,5.908741273893351e-07,0.0,0.0,0.0,1599291.869165115,265.9316276032015,0.0,1.0,1286827.824746642,2588.7652887942604,,,,,,,,,,,,,,,,,,,2.0,14227.407280736245,1591.4355563586073,0.368622364309593,6.175450102142607,2.640709199718151
5115.0,-30.304913216504268,4.996097962078483,35.05155834141012,30.570337862614565,5.0226731839728,-26.772154576454497,-40.26730743991209,1.4899145408253853,-7.218396028298912,-7.218396028310869,40.10339743911406,35329.08638439635,15450.16331286703,15450.16331286703,50779.24969726338,86976.83532443373,86967.50720523133,15450.16331286703,102417.67051809837,102417.67051809837,102417.67051809837,130403.02996166685,125882.80916089527,4520.22080077158,0.0,99004.08598989676,47356.337039313454,57386.38772287034,27985.359443568475,85371.74716643881,21168.937253541306,1591.440419521504,0.0,0.8747232688649103,2.6564708025061825,0.0014947306463915918,1.0,1.0,-7.218396028298912,325014.13374649413,1558996.2601930883,4.796702968644067,1558996.2601930883,4.796702968644067,0.7564289926748216,0.09212564709333378,3.387192749825567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387192749825567,1.2847898446084078,1.2850764717603478,2.6363788319465993,5586.170388106892,14227.399546024137,6453.768801156016,0.0004774705465116745,29228.94954678775,2980.523374117334,19290.746832863504,1967.1087305923536,0.659987687959301,0.659987687959301,30609.725058256296,30484.863174865135,1.005122449808501,0.8,4342.1456171869695,4324.433322199387,1.005122449808501,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.263723504434,2034.6934298245008,8.99172990823324,4.996097962078483,-0.8255718616517509,5.821669823730234,2.6407022888963794,3.5,0.7544863682561084,0.6,0.00022308102123922907,0.9865097146920084,0.00022613160105460867,199.1752888949372,0.0,0.0,0.0,0.0790035942043498,7.650338380621654e-05,0.00014657763743301252,0.0004964867107996606,0.09212564620329426,0.09212564620329426,0.09212564620329426,0.0921250632590377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.349650855,595.7068701183074,0.0,0.09212564620329426,0.09212564709333378,0.09212564709333378,0.36862291116195145,0.36862291116195145,0.5,10.06475134017525,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,27985.359443568475,21168.937253541306,0.7564289926748216,0.594801575259615,0.41382644208416597,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533276083805056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50860938439115,260.50860938439115,-12.641390615608827,244.6109342992719,276.40628446942696,108238.01437229585,108229.357872583,8.656499712853735,0.0,nan,276.40628446942696,3.256284469426987,270.0472144354516,-3.1027855645483555,263.68814440143456,-9.461855598565421,257.32907436741027,-15.820925632589706,250.9700043333518,-22.179995666648182,244.6109342992719,-28.539065700728088,1.0,1.0,25732.562594343566,25732.562594343566,275.986968539202,2.8369685392020187,275.986968539202,275.986968539202,86967.54617363453,86967.50720523133,0.03896840319794137,0.0,8648.866644398773,8648.866644398773,0.9211887137912473,3404.128713574695,275.986968539202,2.8369685392020187,1.0,0.002,0.12732778395414335,0.004791234754471533,0.00019639100925961204,0.001803609029769868,0.09819550462980602,0.09819550462980602,0.0,3.902948016859531e-11,0.9999935910232498,0.9999935910232498,0.0,0.09212505666220346,5.904311303177563e-07,0.0,0.0,0.0,1599291.8412242425,265.93160397170107,0.0,1.0,1286827.9050935893,2588.764965367234,,,,,,,,,,,,,,,,,,,2.0,14227.399546024137,1591.440419521504,0.36862291116195145,6.175450102142607,2.6407022888963794
5116.0,-30.304791634506795,4.996096609236241,35.051568795097154,30.57042524395513,5.022668787233417,-26.772045592334212,-40.26720455205066,1.489922741953206,-7.218419646497637,-7.218419646528121,40.10341829792636,35329.087080374,15450.162539984467,15450.162539984467,50779.249620358474,86977.01397662528,86967.68574900832,15450.162539984467,102417.84828899278,102417.84828899278,102417.84828899278,130403.298907221,125883.07697097414,4520.221936246867,0.0,99004.20324664148,47356.27633981013,57386.58545203484,27985.45061822822,85372.03607026306,21169.001267474545,1591.4452819529233,0.0,0.8747230562751435,2.6564684511298173,0.0014947306463915918,1.0,1.0,-7.218419646497637,325013.82889713004,1558997.161515001,4.79671024093082,1558997.161515001,4.79671024093082,0.7564288156820385,0.09212582419063618,3.3871875379980914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3871875379980914,1.2847898062428067,1.2850764333861875,2.636374854112099,5586.161959552913,14227.391815278097,6453.769049844396,0.00047747179974238254,29229.029138774917,2980.5314902413074,19290.747576209716,1967.1088063925722,0.6599859162143301,0.6599859162143301,30609.687379235966,30484.863174865135,1.0051209032402402,0.8,4342.140272225763,4324.433322199387,1.0051209032402402,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2610253045748,2034.6934298245008,8.991743578217875,4.996096609236241,-0.8255881596391319,5.821684768875373,2.6406953777155193,3.5,0.7544843936330056,0.6,0.00022308102123922907,0.9864971999173677,0.000226134469776412,199.17518917656255,0.0,0.0,0.0,0.0790035942043498,7.650427659860449e-05,0.0001465767446406246,0.0004964829228070521,0.0921258232944711,0.0921258232944711,0.0921258232944711,0.09212524080013298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.5347288065,595.7068109709728,0.0,0.0921258232944711,0.09212582419063618,0.09212582419063618,0.3686234579003939,0.3686234579003939,0.5,10.064733866820683,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,27985.45061822822,21169.001267474545,0.7564288156820385,0.5947995615164436,0.4138250498242468,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453326880347136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5086692374509,260.5086692374509,-12.641330762549103,244.61105195144532,276.40628652337483,108237.44171148553,108228.82553307201,8.61617841351029,0.0,nan,276.40628652337483,3.256286523374854,270.0472396090412,-3.1027603909587924,263.68819269467724,-9.461807305322736,257.32914578028925,-15.820854219710725,250.97009886587733,-22.179901134122645,244.61105195144532,-28.53894804855466,1.0,1.0,25732.562594343566,25732.562594343566,275.9869655645886,2.8369655645886382,275.9869655645886,275.9869655645886,86967.72478681279,86967.68574900832,0.03903780446853489,0.0,8648.866644398773,8648.866644398773,0.9211890218911654,3404.1234756880817,275.9869655645886,2.8369655645886382,1.0,0.002,0.12732837398537442,0.004791228119121724,0.0001963919098290896,0.001803608128428041,0.09819595491454479,0.09819595491454479,0.0,3.825713053642876e-11,0.9999935953412832,0.9999935953412832,0.0,0.09212523415617324,5.900344629466672e-07,0.0,0.0,0.0,1599291.8132990908,265.93158035350234,0.0,1.0,1286827.9853952953,2588.764642122362,,,,,,,,,,,,,,,,,,,2.0,14227.391815278097,1591.4452819529233,0.3686234579003939,6.175450102142607,2.6406953777155193
5117.0,-30.30467001691049,4.996095259771319,35.05157924380094,30.570489121042215,5.022662623221056,-26.771936752898476,-40.26710547097025,1.4899293553888604,-7.218443553903285,-7.218443553923088,40.10343906168954,35329.116346753755,15450.162135670502,15450.162135670502,50779.278482424255,86977.15603660115,86967.86236905423,15450.162135670502,102418.02450472473,102418.02450472473,102418.02450472473,130403.56613129844,125883.34307177644,4520.223059522008,0.0,99004.2884718907,47356.24876903762,57386.71078094786,27985.54162657372,85372.25240752158,21169.065140843068,1591.450143591622,0.0,0.8747228424439303,2.656466070962324,0.0014947306463915918,1.0,1.0,-7.218443553903285,325013.52031508816,1558998.0587311115,4.796717555687291,1558998.0587311115,4.796717555687291,0.7564286381629987,0.09212600125639789,3.3871837827444864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3871837827444864,1.2847897753045714,1.2850764024410501,2.636371994742504,5586.155900891856,14227.384087196895,6453.768329207136,0.00047747252886808013,29229.086705083322,2980.5373603711078,19290.74542217672,1967.108586742335,0.6599845426857557,0.6599845426857557,30609.66023054099,30484.863174865135,1.0051197888986654,0.8,4342.136421044915,4324.433322199387,1.0051197888986654,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2583269757545,2034.6934298245008,8.991757463421571,4.996095259771319,-0.825604593918225,5.821699853689544,2.6406884662115737,3.5,0.7544824189175925,0.6,0.00022308102123922907,0.9864846816497607,0.0002261373393717139,199.17508942909055,0.0,0.0,0.0,0.0790035942043498,7.650513636738575e-05,0.0001465758848718433,0.0004964794601793305,0.09212600035066014,0.09212600035066014,0.09212600035066014,0.09212541716552808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.7194523563,595.706751934189,0.0,0.09212600035066014,0.09212600125639789,0.09212600125639789,0.368624004519993,0.368624004519993,0.5,10.064716371653331,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,27985.54162657372,21169.065140843068,0.7564286381629987,0.5947983923398328,0.41382434398136064,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533261527297936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5087287039198,260.5087287039198,-12.641271296080163,244.6111691629569,276.4062882448006,108236.90240556137,108228.34187958718,8.56052597418353,0.0,nan,276.4062882448006,3.2562882448006008,270.04726442848585,-3.102735571514131,263.6882406121364,-9.461759387863594,257.3292167957672,-15.820783204232782,250.9701929793721,-22.17980702062789,244.6111691629569,-28.538830837043065,1.0,1.0,25732.562594343566,25732.562594343566,275.98696207837173,2.836962078371755,275.98696207837173,275.98696207837173,86967.86056722589,86967.86236905423,-0.0018018283444689587,0.0,8648.866644398773,8648.866644398773,0.9211892438847952,3404.1197016582087,275.98696207837173,2.836962078371755,1.0,0.002,0.1273289648014111,0.004791221430582963,0.00019639281149266867,0.001803607226609906,0.09819640574633434,0.09819640574633434,0.0,3.810257448097487e-11,0.9999935868278814,0.9999935868278814,0.0,0.09212541043649523,5.908199026538023e-07,0.0,0.0,0.0,1599291.7850319839,265.9315564460967,0.0,1.0,1286828.0666802935,2588.7643149194355,,,,,,,,,,,,,,,,,,,2.0,14227.384087196895,1591.450143591622,0.368624004519993,6.175450102142607,2.6406884662115737
5118.0,-30.30454855708762,4.996093908571904,35.051589670370255,30.570583312679105,5.022657079878372,-26.771827993387767,-40.267002618033416,1.4899365122494712,-7.218467952749506,-7.218467952765757,40.10345932121603,35329.111499192644,15450.16234548588,15450.16234548588,50779.27384467852,86977.34889028667,86968.03096692314,15450.16234548588,102418.19331240901,102418.19331240901,102418.19331240901,130403.82418587078,125883.60011754469,4520.224068326089,0.0,99004.41779749774,47356.18039302727,57386.93044941162,27985.63087346176,85372.56132287339,21169.12771558683,1591.4549331696212,0.0,0.8747226278355059,2.6564636418698644,0.0014947306463915918,1.0,1.0,-7.218467952749506,325013.205390075,1558998.9341590435,4.79672489703291,1558998.9341590435,4.79672489703291,0.7564284618525827,0.09212617771163516,3.387178068355483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387178068355483,1.2847897418241483,1.285076368953158,2.6363676157208085,5586.146622270351,14227.37636388159,6453.768929042132,0.00047747397074585297,29229.174197377113,2980.5462821021565,19290.747215123665,1967.108769572042,0.6599826284813317,0.6599826284813317,30609.618918218643,30484.863174865135,1.005118093199277,0.8,4342.130560681286,4324.433322199387,1.005118093199277,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2556281615944,2034.6934298245008,8.991771708623125,4.996093908571904,-0.8256212641431713,5.821715172715075,2.640681553471716,3.5,0.7544804438490617,0.6,0.00022308102123922907,0.9864721797929973,0.00022614020527780186,199.17498981111981,0.0,0.0,0.0,0.0790035942043498,7.65060288756233e-05,0.00014657499236360577,0.0004964755995033778,0.09212617680462179,0.09212617680462179,0.09212617680462179,0.09212558758033393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.9026010972,595.7066933846494,0.0,0.09212617680462179,0.09212617771163516,0.09212617771163516,0.36862455088572027,0.36862455088572027,0.5,10.064698697421147,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,27985.63087346176,21169.12771558683,0.7564284618525827,0.5947961857748962,0.41382278980222087,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533254249001362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5087878961637,260.5087878961637,-12.641212103836267,244.61128599231355,276.40628979993187,108236.31097254319,108227.78992247304,8.521050070148103,0.0,nan,276.40628979993187,3.256289799931892,270.04728903845955,-3.1027109615404243,263.6882882769568,-9.461711723043152,257.32928751543596,-15.820712484564012,250.97028675388475,-22.179713246115227,244.61128599231355,-28.538714007686423,1.0,1.0,25732.562594343566,25732.562594343566,275.9869571731663,2.8369571731662973,275.9869571731663,275.9869571731663,86968.05649019734,86968.03096692314,0.025523274205625057,0.0,8648.866644398773,8648.866644398773,0.9211895816934046,3404.1139586972604,275.9869571731663,2.8369571731662973,1.0,0.002,0.12732956170466375,0.004791214632670119,0.00019639372234748565,0.0018036063168349482,0.09819686117374282,0.09819686117374282,0.0,3.918243377323827e-11,0.9999935207796443,0.9999935207796443,0.0,0.09212558080582924,5.969058059203877e-07,0.0,0.0,0.0,1599291.756183812,265.93153204725047,0.0,1.0,1286828.1496361718,2588.763980990637,,,,,,,,,,,,,,,,,,,2.0,14227.37636388159,1591.4549331696212,0.36862455088572027,6.175450102142607,2.640681553471716
5119.0,-30.304427111850647,4.996092562968747,35.0516000875327,30.570667201560013,5.022653271744837,-26.771719073491514,-40.266899730171986,1.489945230256101,-7.21849165578675,-7.218491655780864,40.103479902278146,35329.11443252732,15450.161670488666,15450.161670488666,50779.27610301599,86977.52024605605,86968.20576099098,15450.161670488666,102418.36743147965,102418.36743147965,102418.36743147965,130404.08840113846,125883.86335144054,4520.225049697928,0.0,99004.52891163086,47356.12308744758,57387.11758242586,27985.720969658818,85372.83855208468,21169.19094919006,1591.4597463425534,0.0,0.8747224158518869,2.6564612820521827,0.0014947306463915918,1.0,1.0,-7.21849165578675,325012.8994463539,1558999.8234811453,4.79673214859114,1558999.8234811453,4.79673214859114,0.7564282861299513,0.09212635406748491,3.387173112595724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387173112595724,1.284789701040549,1.28507632816046,2.6363638421544464,5586.138626536046,14227.36864145948,6453.769003924175,0.00047747512886612506,29229.249766853456,2980.55398804418,19290.7474389511,1967.1087923960886,0.6599809298159677,0.6599809298159677,30609.583090414668,30484.863174865135,1.00511662261707,0.8,4342.12547832456,4324.433322199387,1.00511662261707,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.25292826225,2034.6934298245008,8.991785444599321,4.996092562968747,-0.8256376015604427,5.82173016452919,2.640674637959511,3.5,0.7544784679884318,0.6,0.00022308102123922907,0.986459679608423,0.00022614307087318714,199.17489020521163,0.0,0.0,0.0,0.0790035942043498,7.650692169655082e-05,0.00014657409954267825,0.000496471848973889,0.0921263531761185,0.0921263531761185,0.0921263531761185,0.0921257620392772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.0875833577,595.7066342547793,0.0,0.0921263531761185,0.09212635406748491,0.09212635406748491,0.3686250963668622,0.3686250963668622,0.5,10.06468096533069,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,27985.720969658818,21169.19094919006,0.7564282861299513,0.5947942807598733,0.4138214803643147,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533246980154133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5088470204644,260.5088470204644,-12.641152979535605,244.6114025222538,276.4062915185936,108235.76398990491,108227.25272077206,8.511269132845596,0.0,nan,276.4062915185936,3.2562915185936276,270.04731371937686,-3.102686280623118,263.6883359201306,-9.461664079869365,257.3293581208639,-15.820641879136076,250.97038032156735,-22.17961967843263,244.6114025222538,-28.53859747774618,1.0,1.0,25732.562594343566,25732.562594343566,275.9869536802059,2.8369536802059088,275.9869536802059,275.9869536802059,86968.23092043023,86968.20576099098,0.025159439246635884,0.0,8648.866644398773,8648.866644398773,0.9211898746550644,3404.1089781587025,275.9869536802059,2.8369536802059088,1.0,0.002,0.12733016040775694,0.004791207947017756,0.00019639463625810563,0.0018036054022836,0.09819731812905282,0.09819731812905282,0.0,3.854170585113059e-11,0.9999935012524437,0.9999935012524437,0.0,0.09212575536156654,5.987059183683771e-07,0.0,0.0,0.0,1599291.7281583268,265.9315083442132,0.0,1.0,1286828.2302262946,2588.7636565849543,,,,,,,,,,,,,,,,,,,2.0,14227.36864145948,1591.4597463425534,0.3686250963668622,6.175450102142607,2.640674637959511
5120.0,-30.30430565855367,4.996091220962219,35.051610505105465,30.570757132396125,5.022648444543542,-26.771610248251896,-40.266800684016175,1.4899530310561742,-7.2185155526170774,-7.218515552614732,40.10350074842877,35329.1260027707,15450.161242708176,15450.161242708176,50779.28724547888,86977.70416192013,86968.38388124543,15450.161242708176,102418.5451239536,102418.5451239536,102418.5451239536,130404.35752108351,125884.13145634312,4520.226064740389,0.0,99004.65066583839,47356.072495843626,57387.309077771955,27985.81239712991,85373.12147490187,21169.255121955644,1591.4646280775999,0.0,0.874722201758581,2.6564589029426053,0.0014947306463915918,1.0,1.0,-7.2185155526170774,325012.5910015047,1559000.7242579125,4.796739472319997,1559000.7242579125,4.796739472319997,0.756428107983982,0.09212653085169056,3.3871677137275387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3871677137275387,1.2847896645477244,1.2850762916594942,2.636359714895356,5586.12988136929,14227.360922793823,6453.7693872272675,0.00047747645308190333,29229.33230161341,2980.562404247466,19290.748584669695,1967.1089092268712,0.6599791054277651,0.6599791054277651,30609.544059133965,30484.863174865135,1.0051150205459694,0.8,4342.1199415383235,4324.433322199387,1.0051150205459694,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.250228139965,2034.6934298245008,8.991799325662386,4.996091220962219,-0.8256540298558326,5.821745250818052,2.6406677218835117,3.5,0.7544764919667176,0.6,0.00022308102123922907,0.9864471787651,0.0002261459366922177,199.1747905927925,0.0,0.0,0.0,0.0790035942043498,7.650778118974876e-05,0.00014657324004948031,0.000496468146392036,0.0921265299401475,0.0921265299401475,0.0921265299401475,0.0921259395752856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.2737379932,595.7065747567566,0.0,0.0921265299401475,0.09212653085169056,0.09212653085169056,0.368625641447694,0.368625641447694,0.5,10.064663255921802,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,27985.81239712991,21169.255121955644,0.756428107983982,0.5947924401523383,0.4138202445034977,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533239712187078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5089059972643,260.5089059972643,-12.641094002735656,244.6115187993459,276.40629319510236,108235.1939765605,108226.70394092258,8.490035637932195,0.0,nan,276.40629319510236,3.256293195102387,270.04733831600225,-3.1026616839977237,263.68838343686866,-9.461616563131315,257.32942855772257,-15.820571442277412,250.97047367854407,-22.17952632145591,244.6115187993459,-28.538481200654076,1.0,1.0,25732.562594343566,25732.562594343566,275.9869503780073,2.836950378007316,275.9869503780073,275.9869503780073,86968.41479406749,86968.38388124543,0.030912822054233402,0.0,8648.866644398773,8648.866644398773,0.9211901938109868,3404.1035522961765,275.9869503780073,2.836950378007316,1.0,0.002,0.1273307584032828,0.004791201232294323,0.00019639554899935065,0.0018036044898853303,0.09819777449967533,0.09819777449967533,0.0,3.888468106533205e-11,0.9999935089404837,0.9999935089404837,0.0,0.09212593285289578,5.979987947916729e-07,0.0,0.0,0.0,1599291.6999036998,265.9314844473829,0.0,1.0,1286828.3114753044,2588.763329527076,,,,,,,,,,,,,,,,,,,2.0,14227.360922793823,1591.4646280775999,0.368625641447694,6.175450102142607,2.6406677218835117
5121.0,-30.304184267425455,4.996089885416704,35.05162091906046,30.570845666248374,5.022643850822203,-26.771501455606145,-40.266697796154745,1.4899610358886908,-7.21853916918559,-7.218539169187045,40.10352147902988,35329.12525486391,15450.160463620132,15450.160463620132,50779.28571848404,86977.88517833293,86968.5609797512,15450.160463620132,102418.72144337134,102418.72144337134,102418.72144337134,130404.62453780291,125884.39747927303,4520.227058529879,0.0,99004.76998190524,47356.01004783416,57387.51103785675,27985.903094431582,85373.41413228834,21169.3187919868,1591.4694679772242,0.0,0.8747219896746795,2.6564565517368752,0.0014947306463915918,1.0,1.0,-7.21853916918559,325012.28617432213,1559001.6200432312,4.796746727313109,1559001.6200432312,4.796746727313109,0.7564279316110012,0.09212670727360893,3.387162416506412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387162416506412,1.2847896271004204,1.285076254203836,2.6363556687103205,5586.121307988729,14227.35320833781,6453.769701922147,0.0004774777396205282,29229.413239658217,2980.5706576311195,19290.74952531375,1967.1090051458705,0.6599773100864107,0.6599773100864107,30609.50576270166,30484.863174865135,1.0051134486378233,0.8,4342.114508994079,4324.433322199387,1.0051134486378233,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2475275628742,2034.6934298245008,8.991813004692233,4.996089885416704,-0.8256703219456796,5.8217602073623835,2.6406608046498232,3.5,0.7544745156142352,0.6,0.00022308102123922907,0.9864346844913814,0.0002261488010777445,199.17469103146192,0.0,0.0,0.0,0.0790035942043498,7.650867402958384e-05,0.00014657234720964524,0.0004964643457676389,0.09212670637639957,0.09212670637639957,0.09212670637639957,0.09212611586828277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.45935902855,595.7065154265366,0.0,0.09212670637639957,0.09212670727360893,0.09212670727360893,0.36862618645059103,0.36862618645059103,0.5,10.064645541313086,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,27985.903094431582,21169.3187919868,0.7564279316110012,0.5947903833364355,0.4138188171802583,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533232443744937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5089648689559,260.5089648689559,-12.641035131044077,244.61163486094412,276.4062948768871,108234.63116944334,108226.15626474385,8.474904699442087,0.0,nan,276.4062948768871,3.256294876887125,270.0473628737491,-3.1026371262508974,263.68843087057724,-9.461569129422742,257.32949886739726,-15.820501132602715,250.9705668641805,-22.179433135819465,244.61163486094412,-28.538365139055855,1.0,1.0,25732.562594343566,25732.562594343566,275.9869472379336,2.8369472379336003,275.9869472379336,275.9869472379336,86968.59582035558,86968.5609797512,0.034840604377677664,0.0,8648.866644398773,8648.866644398773,0.9211905069577415,3404.098228588944,275.9869472379336,2.8369472379336003,1.0,0.002,0.1273313565071888,0.004791194563822603,0.00019639646202037806,0.0018036035759511424,0.09819823101018903,0.09819823101018903,0.0,3.7971520459173513e-11,0.9999935077723527,0.9999935077723527,0.0,0.09212610916605292,5.981075560126594e-07,0.0,0.0,0.0,1599291.6719804355,265.9314608308144,0.0,1.0,1286828.3917714127,2588.763006305034,,,,,,,,,,,,,,,,,,,2.0,14227.35320833781,1591.4694679772242,0.36862618645059103,6.175450102142607,2.6406608046498232
5122.0,-30.304062874788055,4.996088556354699,35.05163133120038,30.570933606382482,5.022639351124886,-26.771392652198895,-40.266598749998934,1.48996912542781,-7.2185627812807525,-7.2185627812905695,40.10354225453541,35329.138136259,15450.159685744728,15450.159685744728,50779.297822003726,86978.06498407996,86968.73874212816,15450.159685744728,102418.89842787289,102418.89842787289,102418.89842787289,130404.89239703742,125884.66433784946,4520.228059187955,0.0,99004.8882712724,47355.961412870674,57387.69650933525,27985.993969164534,85373.69047849978,21169.38258973823,1591.4743161952201,0.0,0.8747217774409772,2.65645420097812,0.0014947306463915918,1.0,1.0,-7.2185627812807525,325011.98140510096,1559002.5177683611,4.796753987432825,1559002.5177683611,4.796753987432825,0.7564277550071308,0.09212688372146399,3.387157162124827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387157162124827,1.284789589256854,1.2850762163518268,2.636351656681793,5586.11280698171,14227.345496684795,6453.769988133485,0.0004774790103646511,29229.49350515663,2980.578842434127,19290.75038081859,1967.1090923830861,0.6599755270277037,0.6599755270277037,30609.467775967376,30484.863174865135,1.0051118894419695,0.8,4342.109120382079,4324.433322199387,1.0051118894419695,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.244826870669,2034.6934298245008,8.991826685073237,4.996088556354699,-0.8256866087213828,5.821775165076081,2.64065388712853,3.5,0.75447253917958,0.6,0.00022308102123922907,0.9864221902330153,0.0002261516655323136,199.1745914689931,0.0,0.0,0.0,0.0790035942043498,7.650953354098293e-05,0.00014657148769824614,0.0004964606643204054,0.09212688283175514,0.09212688283175514,0.09212688283175514,0.09212629264194054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.6451409193,595.7064560462157,0.0,0.09212688283175514,0.09212688372146399,0.09212688372146399,0.3686267312639782,0.3686267312639782,0.5,10.064627838378374,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,27985.993969164534,21169.38258973823,0.7564277550071308,0.5947885998297311,0.4138176285720736,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533225179030584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5090236633344,260.5090236633344,-12.640976336665574,244.6117507473488,276.40629657924035,108234.07201647769,108225.60824140496,8.46377507272295,0.0,nan,276.40629657924035,3.25629657924037,270.0473874129113,-3.102612587088686,263.688478246552,-9.461521753447983,257.3295690801798,-15.820430919820183,250.97065991377417,-22.179340086225807,244.6117507473488,-28.538249252651184,1.0,1.0,25732.562594343566,25732.562594343566,275.98694417908683,2.8369441790868564,275.98694417908683,275.98694417908683,86968.77559017857,86968.73874212816,0.03684805041120853,0.0,8648.866644398773,8648.866644398773,0.9211908175717628,3404.0929479354513,275.98694417908683,2.8369441790868564,1.0,0.002,0.12733195421552773,0.004791187902937958,0.00019639737443299216,0.0018036026645679498,0.09819868721649608,0.09819868721649608,0.0,3.9000941799011146e-11,0.9999935120926218,0.9999935120926218,0.0,0.09212628601077537,5.977106886296001e-07,0.0,0.0,0.0,1599291.6440624527,265.9314372187192,0.0,1.0,1286828.4720523031,2588.7626831443145,,,,,,,,,,,,,,,,,,,2.0,14227.345496684795,1591.4743161952201,0.3686267312639782,6.175450102142607,2.64065388712853
5123.0,-30.303941507932485,4.996087230936879,35.05164173886065,30.570997727941744,5.022633149419527,-26.771284042205675,-40.2664959319867,1.4899756798544657,-7.218586660629455,-7.2185866606621305,40.10356294970543,35329.153313595336,15450.159249279888,15450.159249279888,50779.312562875224,86978.20742398126,86968.91480646766,15450.159249279888,102419.07405574754,102419.07405574754,102419.07405574754,130405.15881558011,125884.92976480212,4520.229050777998,0.0,99004.9738924492,47355.919768996166,57387.83791494781,27986.084759832574,85373.92267478039,21169.44630665452,1591.4791671742441,0.0,0.8747215640310267,2.6564518236139776,0.0014947306463915918,1.0,1.0,-7.218586660629455,325011.6731865789,1559003.4120218935,4.7967612877920205,1559003.4120218935,4.7967612877920205,0.7564275777881682,0.09212706016179026,3.3871533907494324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3871533907494324,1.2847895585946787,1.285076185682811,2.6363487841964948,5586.1067205300515,14227.337789108382,6453.769287338678,0.0004774797472390647,29229.55132851058,2980.5847387752783,19290.748286096015,1967.108878780829,0.6599741497667044,0.6599741497667044,30609.44051067063,30484.863174865135,1.0051107703163822,0.8,4342.1052526606745,4324.433322199387,1.0051107703163822,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2421260702022,2034.6934298245008,8.991840564761382,4.996087230936879,-0.8257030211739078,5.8217902521107865,2.6406469693371863,3.5,0.7544705626677676,0.6,0.00022308102123922907,0.9864096987988603,0.00022615452941193934,199.17449192776917,0.0,0.0,0.0,0.0790035942043498,7.651042579357214e-05,0.00014657059544565692,0.0004964570893479202,0.09212705926321446,0.09212705926321446,0.09212705926321446,0.09212646852826793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.8306199055,595.7063967604236,0.0,0.09212705926321446,0.09212706016179026,0.09212706016179026,0.368627275955462,0.368627275955462,0.5,10.064610117705541,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,27986.084759832574,21169.44630665452,0.7564275777881682,0.594787154812034,0.41381668086374146,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533217914233176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5090822373834,260.5090822373834,-12.640917762616596,244.6118664704864,276.40629800420146,108233.54482175845,108225.11276403251,8.432057725892522,0.0,nan,276.40629800420146,3.256298004201483,270.04741169750787,-3.1025883024921086,263.6885253907849,-9.461474609215088,257.3296390840446,-15.820360915955405,250.97075277727492,-22.179247222725053,244.6118664704864,-28.538133529513573,1.0,1.0,25732.562594343566,25732.562594343566,275.9869406566414,2.8369406566414455,275.9869406566414,275.9869406566414,86968.9119234472,86968.91480646766,-0.0028830204537371174,0.0,8648.866644398773,8648.866644398773,0.9211910405173587,3404.08915770318,275.9869406566414,2.8369406566414455,1.0,0.002,0.12733255257278825,0.004791181188189101,0.00019639828773894386,0.001803601750970158,0.09819914386947193,0.09819914386947193,0.0,3.8709101896072795e-11,0.9999935050509573,0.9999935050509573,0.0,0.09212646180122905,5.983605612047061e-07,0.0,0.0,0.0,1599291.615828472,265.9314133393705,0.0,1.0,1286828.5532418415,2588.762356326004,,,,,,,,,,,,,,,,,,,2.0,14227.337789108382,1591.4791671742441,0.368627275955462,6.175450102142607,2.6406469693371863
5124.0,-30.303820229873686,4.996085904074132,35.051652125228614,30.571091989427828,5.022627582419056,-26.7711754486515,-40.266396885830886,1.4899827972468447,-7.218611028868395,-7.218611028801731,40.10358315143304,35329.161035986595,15450.159424417036,15450.159424417036,50779.32046040363,86978.4004398726,86969.08299065304,15450.159424417036,102419.24241507008,102419.24241507008,102419.24241507008,130405.41625889772,125885.18632655601,4520.229932341707,0.0,99005.10340850682,47355.86399117327,57388.04379703728,27986.17384382764,85374.21764086492,21169.508764169008,1591.4839486947897,0.0,0.8747213498160296,2.6564493975790215,0.0014947306463915918,1.0,1.0,-7.218611028868395,325011.35865803494,1559004.2849544748,4.796768615692605,1559004.2849544748,4.796768615692605,0.756427401698498,0.09212723601948798,3.38714766892409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38714766892409,1.2847895252989023,1.2850761523796068,2.636344399006585,5586.097428838841,14227.330085061896,6453.769900445301,0.0004774811935047085,29229.638942773134,2980.5936729436794,19290.750118712742,1967.1090656557278,0.6599722342270763,0.6599722342270763,30609.399144512838,30484.863174865135,1.0051090724103195,0.8,4342.099384660213,4324.433322199387,1.0051090724103195,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2394248312912,2034.6934298245008,8.991854802734515,4.996085904074132,-0.8257196680693211,5.821805572143453,2.6406400504300684,3.5,0.7544685858371624,0.6,0.00022308102123922907,0.9863972166743704,0.00022615739122961516,199.17439245947295,0.0,0.0,0.0,0.0790035942043498,7.651128532316649e-05,0.00014656973591606258,0.0004964533393429109,0.09212723511172992,0.09212723511172992,0.09212723511172992,0.09212663862052503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.01454403123,595.7063379559205,0.0,0.09212723511172992,0.09212723601948798,0.09212723601948798,0.368627820407225,0.368627820407225,0.5,10.064592224656655,-6.66773303237278e-11,-6.66773303237278e-11,-6.66773303237278e-11,-6.66773303237278e-11,-6.66773303237278e-11,-6.66773303237278e-11,27986.17384382764,21169.508764169008,0.756427401698498,0.5947851923400558,0.4138153415894503,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533210650985953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5091406807923,260.5091406807923,-12.640859319207664,244.61198205047117,276.4062993110349,108232.96397770912,108224.55072631629,8.413251392834258,0.0,nan,276.4062993110349,3.2562993110349225,270.0474358589699,-3.1025641410300864,263.6885724068789,-9.461427593121073,257.32970895476825,-15.820291045231727,250.97084550263077,-22.17915449736921,244.61198205047117,-28.538017949528808,1.0,1.0,25732.562594343566,25732.562594343566,275.98693573430813,2.836935734308156,275.98693573430813,275.98693573430813,86969.1079646237,86969.08299065304,0.02497397066326812,0.0,8648.866644398773,8648.866644398773,0.9211913787639293,3404.0834072687103,275.98693573430813,2.836935734308156,1.0,0.002,0.1273331567950985,0.004791174363559248,0.00019639920989447955,0.0018036008290520076,0.09819960494723977,0.09819960494723977,0.0,3.894648709437676e-11,0.9999934414033488,0.9999934414033488,0.0,0.09212663179410634,6.042253816434094e-07,0.0,0.0,0.0,1599291.5870164386,265.9313889711316,0.0,1.0,1286828.6360935867,2588.76202281675,,,,,,,,,,,,,,,,,,,2.0,14227.330085061896,1591.4839486947897,0.368627820407225,6.175450102142607,2.6406400504300684
5125.0,-30.303699028449884,4.996084583003441,35.051662503356525,30.57117594815793,5.022623760587046,-26.771066749543607,-40.26629403289405,1.4899914785574957,-7.21863470943822,-7.2186347094107335,40.10360368575808,35329.1631960864,15450.158726026992,15450.158726026992,50779.32192211339,86978.57187164036,86969.2575268928,15450.158726026992,102419.4162529198,102419.4162529198,102419.4162529198,130405.68004143867,125885.44924983039,4520.230791608272,0.0,99005.21465912489,47355.80597293795,57388.23187354104,27986.263788518874,85374.49566205991,21169.571889062005,1591.4887543664195,0.0,0.8747211381375859,2.6564470400081004,0.0014947306463915918,1.0,1.0,-7.21863470943822,325011.0530056727,1559005.1722587396,4.796775856824564,1559005.1722587396,4.796775856824564,0.7564272261932528,0.0921274117890531,3.3871427079350056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3871427079350056,1.2847894846869838,1.285076111758628,2.636340621016386,5586.089423730956,14227.322383282077,6453.76998766679,0.0004774823553062845,29229.714599029718,2980.6013877348246,19290.75037942361,1967.1090922408378,0.6599705349180511,0.6599705349180511,30609.363278838908,30484.863174865135,1.0051076002763517,0.8,4342.094296931443,4324.433322199387,1.0051076002763517,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2367225569353,2034.6934298245008,8.991868537785274,4.996084583003441,-0.8257359859278273,5.821820568931268,2.6406331288780347,3.5,0.7544666082508671,0.6,0.00022308102123922907,0.9863847426074738,0.00022616025127225928,199.17429305412955,0.0,0.0,0.0,0.0790035942043498,7.651217789772673e-05,0.00014656884334150234,0.0004964495889346379,0.09212741090561252,0.09212741090561252,0.09212741090561252,0.09212681275173824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.2003065891,595.7062785700307,0.0,0.09212741090561252,0.0921274117890531,0.0921274117890531,0.36862836399907384,0.36862836399907384,0.5,10.06457428382606,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,27986.263788518874,21169.571889062005,0.7564272261932528,0.5947832725491522,0.41381401930537604,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533203393060061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5091991690008,260.5091991690008,-12.640800830999183,244.61209751596024,276.40630082196117,108232.42565468627,108224.00595449176,8.419700194499615,0.0,nan,276.40630082196117,3.25630082196119,270.047460160813,-3.1025398391869885,263.68861949963167,-9.461380500368307,257.32977883843,-15.820221161569975,250.97093817720878,-22.179061822791198,244.61209751596024,-28.537902484039734,1.0,1.0,25732.562594343566,25732.562594343566,275.9869322339432,2.83693223394323,275.9869322339432,275.9869322339432,86969.28252756593,86969.2575268928,0.025000673122121952,0.0,8648.866644398773,8648.866644398773,0.9211916720332993,3404.0784214746805,275.9869322339432,2.83693223394323,1.0,0.002,0.12733376247651018,0.004791167656659472,0.00019640013457699322,0.0018035999049670003,0.0982000672884966,0.0982000672884966,0.0,3.9543993513718734e-11,0.999993425591825,0.999993425591825,0.0,0.0921268061058439,6.056832092052604e-07,0.0,0.0,0.0,1599291.5590174703,265.93136529056176,0.0,1.0,1286828.7166072566,2588.761698719175,,,,,,,,,,,,,,,,,,,2.0,14227.322383282077,1591.4887543664195,0.36862836399907384,6.175450102142607,2.6406331288780347
5126.0,-30.30357781530707,4.9960832658075685,35.05167288296418,30.57126587899404,5.022618927909512,-26.770958140995756,-40.26619498673824,1.4899992504184916,-7.218658575241989,-7.218658575243831,40.103624484688766,35329.17403449543,15450.15826474849,15450.15826474849,50779.33229924392,86978.75577994737,86969.43537526784,15450.15826474849,102419.59364001633,102419.59364001633,102419.59364001633,130405.94871537646,125885.71702602845,4520.231689348011,0.0,99005.33647849818,47355.75472222113,57388.42417364117,27986.355075360138,85374.77924900131,21169.63596109321,1591.4936289954917,0.0,0.8747209243987885,2.656444663997516,0.0014947306463915918,1.0,1.0,-7.218658575241989,325010.74496267084,1559006.0709989783,4.796783168439672,1559006.0709989783,4.796783168439672,0.7564270482557933,0.09212758800185271,3.3871373068272903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3871373068272903,1.2847894483295512,1.2850760753930843,2.636336491735012,5586.080674279225,14227.314684009605,6453.770380700981,0.00047748368197732163,29229.797173836996,2980.609808021801,19290.75155422911,1967.1092120376593,0.6599687106791106,0.6599687106791106,30609.32423129737,30484.863174865135,1.0051059975406886,0.8,4342.088757838523,4324.433322199387,1.0051059975406886,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2340200985275,2034.6934298245008,8.991882411839653,4.9960832658075685,-0.8257523903604369,5.821835656168005,2.6406262068618327,3.5,0.7544646305319522,0.6,0.00022308102123922907,0.9863722675046314,0.00022616311162477166,199.17419363927382,0.0,0.0,0.0,0.0790035942043498,7.651303744552009e-05,0.000146567983793709,0.0004964458858941294,0.09212758709795299,0.09212758709795299,0.09212758709795299,0.09212699001761317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.38719493226,595.7062188311132,0.0,0.09212758709795299,0.09212758800185271,0.09212758800185271,0.36862890722893077,0.36862890722893077,0.5,10.06455637485781,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,27986.355075360138,21169.63596109321,0.7564270482557933,0.594781418422677,0.41381277170223196,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453319613972766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5092576030302,260.5092576030302,-12.640742396969756,244.61221288060494,276.4063023253753,108231.86301313588,108223.45111202468,8.411901111233622,0.0,nan,276.4063023253753,3.256302325375316,270.04748443647145,-3.1025155635285273,263.6886665475392,-9.461333452460792,257.329848658584,-15.820151341415965,250.97103076960656,-22.17896923039342,244.61221288060494,-28.537787119395034,1.0,1.0,25732.562594343566,25732.562594343566,275.98692893131016,2.836928931310183,275.98692893131016,275.98692893131016,86969.4663527463,86969.43537526784,0.03097747845458798,0.0,8648.866644398773,8648.866644398773,0.9211919913200625,3404.0729933614266,275.98692893131016,2.836928931310183,1.0,0.002,0.12733436714395743,0.004791160920443982,0.00019640105762098298,0.0018035989823643186,0.09820052881049149,0.09820052881049149,0.0,3.9985301528155937e-11,0.9999934366078681,0.9999934366078681,0.0,0.09212698333236649,6.046694862220541e-07,0.0,0.0,0.0,1599291.5307994802,265.931341424758,0.0,1.0,1286828.7977507103,2588.7613720865547,,,,,,,,,,,,,,,,,,,2.0,14227.314684009605,1591.4936289954917,0.36862890722893077,6.175450102142607,2.6406262068618327
