time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5127.0,-30.303456622757544,4.996081952407234,35.05168325687357,30.571364575903885,5.022612612151406,-26.770849699268897,-40.2660922036506,1.490005684846592,-7.218682443192449,-7.218682443197318,40.103645079487904,35329.16495753824,15450.157806495261,15450.157806495261,50779.3227640335,86978.95801473944,86969.61035790229,15450.157806495261,102419.76816439755,102419.76816439755,102419.76816439755,130406.21365660403,125885.98110175728,4520.232554846751,0.0,99005.47383180993,47355.68076161688,57388.65896688116,27986.44549220648,85375.10445908764,21169.699409253986,1591.4984621168146,0.0,0.8747207114413166,2.6564422877749028,0.0014947306463915918,1.0,1.0,-7.218682443192449,325010.4368921925,1559006.9609168444,4.796790453329271,1559006.9609168444,4.796790453329271,0.7564268715421262,0.09212776386373112,3.38713125884188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38713125884188,1.2847894182287458,1.2850760452855636,2.6363318461257985,5586.070830790759,14227.30698901195,6453.771223462028,0.0004774852510210919,29229.889917422817,2980.6192652356126,19290.754073298274,1967.109468911226,0.6599667028441252,0.6599667028441252,30609.280507110794,30484.863174865135,1.0051042028492254,0.8,4342.082555339652,4324.433322199387,1.0051042028492254,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2313172340334,2034.6934298245008,8.991896289823506,4.996081952407234,-0.8257687944937979,5.821850746901032,2.6406192838127502,3.5,0.7544626525179287,0.6,0.00022308102123922907,0.986359794691356,0.00022616597152465428,199.17409424140718,0.0,0.0,0.0,0.0790035942043498,7.651392943279966e-05,0.0001465670918064294,0.0004964419781751046,0.09212776297180066,0.09212776297180066,0.09212776297180066,0.09212716495506143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.5732372285,595.7061593572313,0.0,0.09212776297180066,0.09212776386373112,0.09212776386373112,0.36862945041567546,0.36862945041567546,0.5,10.064538436657612,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,27986.44549220648,21169.699409253986,0.7564268715421262,0.5947790411005274,0.4138110890917648,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533188885701172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50931585603786,260.50931585603786,-12.640684143962119,244.61232814570343,276.4063035662926,108231.26609272223,108222.88025112661,8.38584159566205,0.0,nan,276.4063035662926,3.2563035662926154,270.0475084822243,-3.102491517775661,263.6887133981287,-9.46128660187128,257.3299183140088,-15.82008168599117,250.9711232298694,-22.178876770130586,244.61232814570343,-28.537671854296548,1.0,1.0,25732.562594343566,25732.562594343566,275.9869252952138,2.8369252952138027,275.9869252952138,275.9869252952138,86969.66571210725,86969.61035790229,0.05535420496016741,0.0,8648.866644398773,8648.866644398773,0.9211923488467075,3404.0669151360894,275.9869252952138,2.8369252952138027,1.0,0.002,0.12733497277876255,0.004791154176800966,0.00019640198215607684,0.0018035980571078952,0.09820099107803841,0.09820099107803841,0.0,3.9263971848141344e-11,0.9999934261125412,0.9999934261125412,0.0,0.09212715822617965,6.056375514746035e-07,0.0,0.0,0.0,1599291.5025789435,265.9313175568075,0.0,1.0,1286828.878901451,2588.7610454246656,,,,,,,,,,,,,,,,,,,2.0,14227.30698901195,1591.4984621168146,0.36862945041567546,6.175450102142607,2.6406192838127502
5128.0,-30.303335459543657,4.996080650823797,35.05169362353484,30.571443470567488,5.022609631064467,-26.770740950489603,-40.26598935071377,1.4900151190168331,-7.21870553855473,-7.218705538557442,40.103665617703776,35329.17084109365,15450.156381425413,15450.156381425413,50779.32722251906,86979.1189013688,86969.78622526929,15450.156381425413,102419.9426066947,102419.9426066947,102419.9426066947,130406.47764373192,125886.24426164848,4520.233382083452,0.0,99005.57615754653,47355.62808707997,57388.83118940729,27986.53503703721,85375.3662264445,21169.76228894062,1591.503234511413,0.0,0.8747205030057802,2.656439988470494,0.0014947306463915918,1.0,1.0,-7.21870553855473,325010.1387939514,1559007.8483908058,4.796797583533784,1559007.8483908058,4.796797583533784,0.7564266980862291,0.09212793917506351,3.387126669803657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387126669803657,1.2847893740948926,1.2850760011418645,2.6363283648651104,5586.063454417101,14227.299297642181,6453.771057525996,0.0004774862745350396,29229.959729638816,2980.6263841004643,19290.75357730437,1967.1094183339237,0.6599651096249642,0.6599651096249642,30609.247330439084,30484.863174865135,1.005102841088711,0.8,4342.07784905956,4324.433322199387,1.005102841088711,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2286139566359,2034.6934298245008,8.99190960732967,4.996080650823797,-0.8257848248931854,5.821865475716982,2.6406123597133284,3.5,0.7544606742038081,0.6,0.00022308102123922907,0.9863473250672863,0.00022616883076558353,199.1739948676998,0.0,0.0,0.0,0.0790035942043498,7.65148220358792e-05,0.00014656619920334988,0.0004964382822134219,0.0921279383140912,0.0921279383140912,0.0921279383140912,0.0921273395204663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.75912168977,595.7060999318807,0.0,0.0921279383140912,0.09212793917506351,0.09212793917506351,0.36862999331465235,0.36862999331465235,0.5,10.06452047444894,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,27986.53503703721,21169.76228894062,0.7564266980862291,0.59477726968497,0.4138098892295077,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533181632914332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5093742614184,260.5093742614184,-12.640625738581605,244.6124433546022,276.406305168156,108230.7500938933,108222.34231723148,8.40777666182733,0.0,nan,276.406305168156,3.2563051681560182,270.0475328054915,-3.102467194508449,263.68876044280574,-9.461239557194233,257.329988080095,-15.820011919904971,250.97121571735988,-22.178784282640095,244.6124433546022,-28.537556645397785,1.0,1.0,25732.562594343566,25732.562594343566,275.98692253400543,2.8369225340054527,275.98692253400543,275.98692253400543,86969.829549476,86969.78622526929,0.043324206708348356,0.0,8648.866644398773,8648.866644398773,0.9211926201274622,3404.062303152675,275.98692253400543,2.8369225340054527,1.0,0.002,0.12733557904615248,0.004791147566532358,0.00019640290797748176,0.0018035971298339412,0.09820145398874087,0.09820145398874087,0.0,3.7811422829575614e-11,0.9999934192556502,0.9999934192556502,0.0,0.09212733290464833,6.062704151833853e-07,0.0,0.0,0.0,1599291.4752718785,265.93129446144525,0.0,1.0,1286828.957425391,2588.7607293366855,,,,,,,,,,,,,,,,,,,2.0,14227.299297642181,1591.503234511413,0.36862999331465235,6.175450102142607,2.6406123597133284
5129.0,-30.303193632503373,4.996079350148093,35.051703994310714,30.571516637597256,5.0226053106325,-26.77061373832135,-40.26587245808912,1.4900254130952357,-7.21872967931688,-7.218729679324904,40.10368647042894,35329.20247307562,15450.156285440033,15450.156285440033,50779.35875851565,86979.27570911295,86969.9642874852,15450.156285440033,102420.12057292523,102420.12057292523,102420.12057292523,130406.74738943385,125886.51310556389,4520.234283869953,0.0,99005.66840752606,47355.59516006599,57388.97027495563,27986.62681650862,85375.59709146425,21169.826692951985,1591.5081396303942,0.0,0.8747202875260534,2.6564375850908912,0.0014947306463915918,1.0,1.0,-7.21872967931688,325009.82720267115,1559008.749455085,4.796804954709604,1559008.749455085,4.796804954709604,0.7564265186994392,0.09212811549460094,3.3871225004661065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3871225004661065,1.2847893259383194,1.285075952974548,2.6363252185274746,5586.056787705201,14227.291609724474,6453.770602436163,0.00047748714131658286,29230.022945406243,2980.63283031476,19290.752217010406,1967.1092796225425,0.6599636357809332,0.6599636357809332,30609.21718800571,30484.863174865135,1.005101603871026,0.8,4342.073573201651,4324.433322199387,1.005101603871026,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2259112135234,2034.6934298245008,8.991923695603052,4.996079350148093,-0.8258013522504148,5.8218807023985075,2.64060543698967,3.5,0.7544586962827629,0.6,0.00022308102123922907,0.9863327290224341,0.0002261721776791563,199.17387854639165,0.0,0.0,0.0,0.0790035942043498,7.651583649324098e-05,0.0001465651847459881,0.000496434235038108,0.09212811456968635,0.09212811456968635,0.09212811456968635,0.09212751741698003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.9462878457,595.7060401052577,0.0,0.09212811456968635,0.09212811549460094,0.09212811549460094,0.36863053594652667,0.36863053594652667,0.5,10.064502561813795,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,27986.62681650862,21169.826692951985,0.7564265186994392,0.5947760307212248,0.41380914074576686,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533174381890326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5094345482408,260.5094345482408,-12.640565451759187,244.6125620745508,276.4063070218512,108230.30455065091,108221.62593040147,8.678620249438465,0.0,nan,276.4063070218512,3.256307021851228,270.04755803244007,-3.102441967559912,263.6888090430013,-9.461190956998678,257.33006005354423,-15.819939946455747,250.9713110640571,-22.178688935942887,244.6125620745508,-28.537437925449183,1.0,1.0,25732.562594343566,25732.562594343566,275.9869189811628,2.836918981162796,275.9869189811628,275.9869189811628,86969.98634207867,86969.9642874852,0.022054593471693806,0.0,8648.866644398773,8648.866644398773,0.9211928665974612,3404.058112968437,275.9869189811628,2.836918981162796,1.0,0.002,0.1273361838986882,0.004791140784188083,0.00019640383119610955,0.001803596208443695,0.09820191559805477,0.09820191559805477,0.0,3.963980445970128e-11,0.9999934346262005,0.9999934346262005,0.0,0.09212751063908528,6.048555156660495e-07,0.0,0.0,0.0,1599291.4467287643,265.9312703206831,0.0,1.0,1286829.0395036659,2588.7603989412387,,,,,,,,,,,,,,,,,,,2.0,14227.291609724474,1591.5081396303942,0.36863053594652667,6.175450102142607,2.64060543698967
5130.0,-30.303072621478965,4.996078052810039,35.051714362826324,30.57160380939024,5.022600278008611,-26.770505331529016,-40.26577344685791,1.4900329848889897,-7.218753579429688,-7.218753579396967,40.103707146680584,35329.21445878006,15450.1558811575,15450.1558811575,50779.37033993756,86979.45515138227,86970.14043678594,15450.1558811575,102420.29631794343,102420.29631794343,102420.29631794343,130407.01390242908,125886.77874177671,4520.235160652373,0.0,99005.78635187757,47355.54564848456,57389.15633710334,27986.71758448565,85375.873921589,21169.890390857763,1591.5129902154783,0.0,0.8747200740719474,2.656435205671256,0.0014947306463915918,1.0,1.0,-7.218753579429688,325009.51871774456,1559009.6428952508,4.79681225659479,1559009.6428952508,4.79681225659479,0.7564263414225192,0.09212829135519551,3.387117265545089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387117265545089,1.284789290516827,1.2850759175451532,2.636321216674033,5586.048308257968,14227.284339810863,6453.771062745197,0.00047748844219872743,29230.10294299467,2980.640987798552,19290.75359290491,1967.1094199247361,0.6599618766490921,0.6599618766490921,30609.179341873092,30484.863174865135,1.0051000504499408,0.8,4342.068204534715,4324.433322199387,1.0051000504499408,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2232077275523,2034.6934298245008,8.991937608380463,4.996078052810039,-0.8258177643570068,5.821895817167046,2.6405985123705387,3.5,0.7544567178201539,0.6,0.00022308102123922907,0.986320275429579,0.00022617503340085859,199.1737792977195,0.0,0.0,0.0,0.0790035942043498,7.651669577593601e-05,0.00014656432546329305,0.0004964305572896896,0.09212829045232175,0.09212829045232175,0.09212829045232175,0.0921276932003828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.13260856207,595.7059805448334,0.0,0.09212829045232175,0.09212829135519551,0.09212829135519551,0.3686310786060986,0.3686310786060986,0.5,10.064484647562603,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,27986.71758448565,21169.890390857763,0.7564263414225192,0.5947742378200943,0.41380793936267235,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453316589424686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50949441731257,260.50949441731257,-12.64050558268741,244.61268006520442,276.4063087693395,108229.72106153068,108221.10257855774,8.618482972953666,0.0,nan,276.4063087693395,3.256308769339512,270.04758302856453,-3.1024169714354457,263.6888572877537,-9.461142712246271,257.33013154693475,-15.819868453065226,250.97140580607845,-22.178594193921526,244.61268006520442,-28.537319934795562,1.0,1.0,25732.562594343566,25732.562594343566,275.98691544784026,2.8369154478402834,275.98691544784026,275.98691544784026,86970.16557530312,86970.14043678594,0.025138517186860554,0.0,8648.866644398773,8648.866644398773,0.9211931760590949,3404.0528518728142,275.98691544784026,2.8369154478402834,1.0,0.002,0.127336788747669,0.004791134040416091,0.0001964047545059425,0.0018035952853044004,0.09820237725297125,0.09820237725297125,0.0,3.981034295622021e-11,0.9999934346869145,0.9999934346869145,0.0,0.09212768650411873,6.048510767804855e-07,0.0,0.0,0.0,1599291.4184701764,265.9312464205703,0.0,1.0,1286829.120763727,2588.7600718394674,,,,,,,,,,,,,,,,,,,2.0,14227.284339810863,1591.5129902154783,0.3686310786060986,6.175450102142607,2.6405985123705387
5131.0,-30.302951662774767,4.9960767619437085,35.05172472716169,30.571693216357403,5.022595533509776,-26.77039694315294,-40.265670663770265,1.4900408107813887,-7.218777179775429,-7.2187771797602185,40.1037277628831,35329.21174138567,15450.15510097512,15450.15510097512,50779.36684236079,86979.63794262003,86970.3163737084,15450.15510097512,102420.47147468352,102420.47147468352,102420.47147468352,130407.2793592048,125887.043340173,4520.2360190317995,0.0,99005.90730121045,47355.4810894001,57389.362457567055,27986.807884521273,85376.17034208833,21169.953774518046,1591.5178111945247,0.0,0.8747198625204573,2.6564328560971586,0.0014947306463915918,1.0,1.0,-7.218777179775429,325009.2141022179,1559010.5337391796,4.7968194933970665,1559010.5337391796,4.7968194933970665,0.7564261655659044,0.09212846694184113,3.387111901079711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387111901079711,1.2847892539066417,1.2850758809268004,2.6363171164302353,5586.039620333376,14227.276657610635,6453.77143761071,0.00047748975658609976,29230.184945956553,2980.6493497735264,19290.754713403017,1967.1095341837445,0.6599600635120693,0.6599600635120693,30609.140559180683,30484.863174865135,1.005098458587599,0.8,4342.062703011994,4324.433322199387,1.005098458587599,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2205037854967,2034.6934298245008,8.991951304815718,4.9960767619437085,-0.8258340309845726,5.821910792928281,2.6405915865904728,3.5,0.7544547390258494,0.6,0.00022308102123922907,0.9863078273906329,0.00022617788792106638,199.17368009205725,0.0,0.0,0.0,0.0790035942043498,7.65175878026478e-05,0.00014656343343658128,0.0004964267496561485,0.09212846605532327,0.09212846605532327,0.09212846605532327,0.09212786850485026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.31868606014,595.7059210605255,0.0,0.09212846605532327,0.09212846694184113,0.09212846694184113,0.36863162108859443,0.36863162108859443,0.5,10.06446672353976,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,27986.807884521273,21169.953774518046,0.7564261655659044,0.5947721318360403,0.41380647081998767,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453315865234633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5095539660244,260.5095539660244,-12.640446033975593,244.61279745274553,276.4063104792206,108229.14148743982,108220.56912168562,8.57236575421881,0.0,nan,276.4063104792206,3.2563104792206445,270.04760787398004,-3.102392126019936,263.6889052687,-9.461094731299966,257.3302026634127,-15.819797336587271,250.9715000580875,-22.178499941912463,244.61279745274553,-28.537202547254452,1.0,1.0,25732.562594343566,25732.562594343566,275.98691218967093,2.8369121896709544,275.98691218967093,275.98691218967093,86970.34835063611,86970.3163737084,0.03197692771209404,0.0,8648.866644398773,8648.866644398773,0.9211934931784573,3404.0474605851095,275.98691218967093,2.8369121896709544,1.0,0.002,0.1273373938549196,0.004791127346340769,0.00019640567833459656,0.0018035943606077671,0.09820283916729827,0.09820283916729827,0.0,3.894236365667436e-11,0.9999934318906046,0.9999934318906046,0.0,0.09212786183199183,6.051098493013937e-07,0.0,0.0,0.0,1599291.3905660135,265.93122282022455,0.0,1.0,1286829.2010045743,2588.759748840479,,,,,,,,,,,,,,,,,,,2.0,14227.276657610635,1591.5178111945247,0.36863162108859443,6.175450102142607,2.6405915865904728
5132.0,-30.302830656662078,4.996075474946794,35.05173508658622,30.57179177356886,5.02258924580754,-26.770288666421433,-40.26557165253905,1.4900472517460475,-7.218801027485199,-7.2188010275069985,40.10374834994869,35329.215428840005,15450.154637582611,15450.154637582611,50779.37006642262,86979.8397617557,86970.49139958624,15450.154637582611,102420.64603716886,102420.64603716886,102420.64603716886,130407.54431195244,125887.30744200722,4520.236869945223,0.0,99006.04435820029,47355.42001227689,57389.582606581556,27986.89827478358,85376.48088136513,21170.017204378706,1591.52264264424,0.0,0.8747196497042623,2.6564304818980187,0.0014947306463915918,1.0,1.0,-7.218801027485199,325008.9062941363,1559011.4233262467,4.796826773464866,1559011.4233262467,4.796826773464866,0.7564259889225761,0.09212864257042946,3.3871058658678486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3871058658678486,1.2847892237752672,1.285075850788704,2.636312480824726,5586.029798041559,14227.268978395961,6453.772278173791,0.0004774913221649095,29230.277493211106,2980.6587869671202,19290.757225902318,1967.1097903873717,0.6599580599391403,0.6599580599391403,30609.096927275627,30484.863174865135,1.0050966676865845,0.8,4342.056513603728,4324.433322199387,1.0050966676865845,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2177997586448,2034.6934298245008,8.991965186109041,4.996075474946794,-0.8258504136568545,5.821925888603649,2.6405846606004797,3.5,0.7544527601715656,0.6,0.00022308102123922907,0.986295374642364,0.0002261807435932866,199.17358084761128,0.0,0.0,0.0,0.0790035942043498,7.651844710352605e-05,0.00014656257413570302,0.0004964229545717312,0.09212864167916117,0.09212864167916117,0.09212864167916117,0.09212804342761423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.5047226273,595.7058615880912,0.0,0.09212864167916117,0.09212864257042946,0.09212864257042946,0.36863216336129867,0.36863216336129867,0.5,10.064448778785474,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,27986.89827478358,21170.017204378706,0.7564259889225761,0.5947700062384051,0.4138050088751223,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453315141358411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5096131166465,260.5096131166465,-12.640386883353472,244.61291434099434,276.40631189221426,108228.53001473153,108220.01495658097,8.515058150586576,0.0,nan,276.40631189221426,3.256311892214285,270.0476323820283,-3.1023676179716517,263.6889528717964,-9.461047128203575,257.3302733615594,-15.819726638440557,250.97159385128634,-22.178406148713634,244.61291434099434,-28.53708565900564,1.0,1.0,25732.562594343566,25732.562594343566,275.9869085787812,2.8369085787812196,275.9869085787812,275.9869085787812,86970.54744511364,86970.49139958624,0.056045527395326644,0.0,8648.866644398773,8648.866644398773,0.9211938499485472,3404.0413951971877,275.9869085787812,2.8369085787812196,1.0,0.002,0.1273379997010252,0.004791120608884728,0.00019640660320329449,0.0018035934362983102,0.09820330160164724,0.09820330160164724,0.0,3.95016046782215e-11,0.9999934238845849,0.9999934238845849,0.0,0.09212803672184289,6.058485865798493e-07,0.0,0.0,0.0,1599291.3623693695,265.9311989725148,0.0,1.0,1286829.2820864383,2588.759422456129,,,,,,,,,,,,,,,,,,,2.0,14227.268978395961,1591.52264264424,0.36863216336129867,6.175450102142607,2.6405846606004797
5133.0,-30.3027096974191,4.9960741964123105,35.05174543540124,30.571848630812042,5.022584248123212,-26.770180302871324,-40.26546886945141,1.4900548498961845,-7.218824429130564,-7.218824429112282,40.10376876242544,35329.23484163292,15450.153616332844,15450.153616332844,50779.38845796576,86979.96713753662,86970.66496685149,15450.153616332844,102420.81858318433,102420.81858318433,102420.81858318433,130407.80615571032,125887.56849125269,4520.237664457633,0.0,99006.11733413012,47355.38502570067,57389.70256492161,27986.98757252599,85376.6901374476,21170.07988335736,1591.5274109685524,0.0,0.8747194400504789,2.6564281521091213,0.0014947306463915918,1.0,1.0,-7.218824429130564,325008.60424372694,1559012.3053685264,4.796833945354286,1559012.3053685264,4.796833945354286,0.7564258149790801,0.09212881762284508,3.38710262173498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38710262173498,1.2847891882304832,1.28507581523599,2.636310028729285,5586.024602345563,14227.261304162994,6453.771226415197,0.000477491864576292,29230.3270349146,2980.663838814947,19290.754082125495,1967.109469811352,0.6599568338418987,0.6599568338418987,30609.073473627384,30484.863174865135,1.005095705016014,0.8,4342.053186584105,4324.433322199387,1.005095705016014,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2150953447185,2034.6934298245008,8.991978744799203,4.9960741964123105,-0.8258665799035185,5.821940776315829,2.6405777336263165,3.5,0.7544507810360904,0.6,0.00022308102123922907,0.986282926886947,0.00022618359819261052,199.17348164170483,0.0,0.0,0.0,0.0790035942043498,7.651933914911482e-05,0.00014656168209011426,0.0004964194576533147,0.0921288167564425,0.0921288167564425,0.0921288167564425,0.09212821656894053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.690201429,595.7058022884191,0.0,0.0921288167564425,0.09212881762284508,0.09212881762284508,0.36863270538017473,0.36863270538017473,0.5,10.064430774625466,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,27986.98757252599,21170.07988335736,0.7564258149790801,0.5947687638887877,0.41380422202777506,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453314417199195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5096720545685,260.5096720545685,-12.640327945431466,244.61303082436126,276.40631328469163,108228.0251632009,108219.54072413688,8.484439064009676,0.0,nan,276.40631328469163,3.2563132846916574,270.0476567926831,-3.102343207316892,263.6890003006295,-9.460999699370461,257.3303438085711,-15.819656191428862,250.9716873164743,-22.17831268352569,244.61303082436126,-28.536969175638717,1.0,1.0,25732.562594343566,25732.562594343566,275.9869052453851,2.8369052453851396,275.9869052453851,275.9869052453851,86970.67099594441,86970.66496685149,0.006029092925018631,0.0,8648.866644398773,8648.866644398773,0.9211940417245355,3404.038134843655,275.9869052453851,2.8369052453851396,1.0,0.002,0.1273386074319991,0.00479111393816293,0.0001964075311585211,0.0018035925069564836,0.09820376557926054,0.09820376557926054,0.0,3.811500464204198e-11,0.9999934034299998,0.9999934034299998,0.0,0.0921282098886506,6.07734194488355e-07,0.0,0.0,0.0,1599291.3347001262,265.9311755708694,0.0,1.0,1286829.36165169,2588.759102176785,,,,,,,,,,,,,,,,,,,2.0,14227.261304162994,1591.5274109685524,0.36863270538017473,6.175450102142607,2.6405777336263165
5134.0,-30.302588826916143,4.996072915308253,35.051755771083286,30.57194132069128,5.022578943985806,-26.770072049822275,-40.2653698582202,1.4900621629442607,-7.218848891339803,-7.218848891404376,40.10378908210058,35329.2425478492,15450.153935028833,15450.153935028833,50779.39648287803,86980.15677223714,86970.83505362386,15450.153935028833,102420.9889886527,102420.9889886527,102420.9889886527,130408.0663645255,125887.82793672905,4520.238427796442,0.0,99006.24410768239,47355.32986985493,57389.90470869717,27987.077375872796,85376.98208456996,21170.14284609951,1591.5322297829846,0.0,0.8747192248509454,2.656425716735853,0.0014947306463915918,1.0,1.0,-7.218848891339803,325008.288504622,1559013.1834021574,4.79684130695635,1559013.1834021574,4.79684130695635,0.7564256375104728,0.0921289930077798,3.38709701496224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38709701496224,1.2847891540194325,1.2850757810173072,2.636305734964984,5586.015504374247,14227.253633024606,6453.7717737303965,0.00047749327054155574,29230.412849212742,2980.6725894380593,19290.755718087254,1967.109636633025,0.6599549523162759,0.6599549523162759,30609.032939125464,30484.863174865135,1.0050940412508942,0.8,4342.04743655827,4324.433322199387,1.0050940412508942,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2123910871821,2034.6934298245008,8.991993082562336,4.996072915308253,-0.8258832528195486,5.821956168127802,2.640570807059992,3.5,0.7544488020171406,0.6,0.00022308102123922907,0.9862704884329035,0.00022618645073085888,199.17338250867812,0.0,0.0,0.0,0.0790035942043498,7.652019846817795e-05,0.0001465608227710511,0.0004964157253182372,0.09212899209114979,0.09212899209114979,0.09212899209114979,0.09212838838648653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.8757367543,595.7057429658119,0.0,0.09212899209114979,0.0921289930077798,0.0921289930077798,0.3686332469899597,0.3686332469899597,0.5,10.064412665658281,6.45741238258779e-11,6.45741238258779e-11,6.45741238258779e-11,6.45741238258779e-11,6.45741238258779e-11,6.45741238258779e-11,27987.077375872796,21170.14284609951,0.7564256375104728,0.5947668240671546,0.41380289728271147,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533136933211912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5097307825392,260.5097307825392,-12.640269217460798,244.61314695834773,276.40631460664713,108227.44435287152,108218.99013766955,8.454215201994879,0.0,nan,276.40631460664713,3.2563146066471518,270.04768107704655,-3.1023189229534296,263.68904754739793,-9.460952452602044,257.330414017742,-15.81958598225799,250.97178048805412,-22.178219511945855,244.61314695834773,-28.53685304165225,1.0,1.0,25732.562594343566,25732.562594343566,275.98690044888036,2.8369004488803853,275.98690044888036,275.98690044888036,86970.86401790711,86970.83505362386,0.02896428325038869,0.0,8648.866644398773,8648.866644398773,0.9211943731670706,3404.0325000370512,275.98690044888036,2.8369004488803853,1.0,0.002,0.12733921890578642,0.004791107070785589,0.0001964084644600669,0.0018035915752698513,0.09820423223003344,0.09820423223003344,0.0,3.9729918140107845e-11,0.9999933628210091,0.9999933628210091,0.0,0.09212838153116296,6.114766168397434e-07,0.0,0.0,0.0,1599291.3057769057,265.9311511086602,0.0,1.0,1286829.4448228176,2588.758767382489,,,,,,,,,,,,,,,,,,,2.0,14227.253633024606,1591.5322297829846,0.3686332469899597,6.175450102142607,2.640570807059992
5135.0,-30.302468029981796,4.996071640409676,35.051766101311436,30.57202447615566,5.022575250103753,-26.769963701977993,-40.265267075132556,1.4900709189823702,-7.218872511970801,-7.218872511906726,40.103809595401835,35329.244095722,15450.1531845265,15450.1531845265,50779.3972802485,86980.32648628122,86971.00980624277,15450.1531845265,102421.16299076927,102421.16299076927,102421.16299076927,130408.33032236769,125888.09115669376,4520.239165673935,0.0,99006.35402311326,47355.27162194078,57390.091556858315,27987.16733159842,85377.25888845674,21170.205979516217,1591.5370351605964,0.0,0.8747190135853548,2.656423365148855,0.0014947306463915918,1.0,1.0,-7.218872511970801,325007.98362817557,1559014.0698009715,4.796848533987267,1559014.0698009715,4.796848533987267,0.7564254620228882,0.09212916805740279,3.3870921103227496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3870921103227496,1.284789113057956,1.2850757400466926,2.636302001548763,5586.007593713272,14227.245964140435,6453.7718358239235,0.00047749441400857283,29230.487627240564,2980.6802146747937,19290.75590368896,1967.109655559132,0.6599532703556906,0.6599532703556906,30608.997480727245,30484.863174865135,1.0050925858382194,0.8,4342.042406603636,4324.433322199387,1.0050925858382194,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2096856922328,2034.6934298245008,8.992006804048446,4.996071640409676,-0.8258995231197721,5.821971163529448,2.6405638775876215,3.5,0.7544468221678918,0.6,0.00022308102123922907,0.9862580577186533,0.00022618930156600729,199.17328343608793,0.0,0.0,0.0,0.0790035942043498,7.652109053264377e-05,0.0001465599307065853,0.0004964119849857239,0.09212916715906988,0.09212916715906988,0.09212916715906988,0.09212856274577916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.0623264295,595.7056833099134,0.0,0.09212916715906988,0.09212916805740279,0.09212916805740279,0.36863378800804963,0.36863378800804963,0.5,10.064394532177475,-6.406253305613063e-11,-6.406253305613063e-11,-6.406253305613063e-11,-6.406253305613063e-11,-6.406253305613063e-11,-6.406253305613063e-11,27987.16733159842,21170.205979516217,0.7564254620228882,0.5947649050971585,0.41380157381111027,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533129699749705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50978947842776,260.50978947842776,-12.640210521572214,244.61326280840603,276.4063161483656,108226.90393948425,108218.45434245023,8.449597034011303,0.0,nan,276.4063161483656,3.256316148365613,270.0477054804319,-3.1022945195680904,263.6890948124538,-9.460905187546189,257.33048414446466,-15.819515855535315,250.97187347644476,-22.17812652355522,244.61326280840603,-28.536737191593943,1.0,1.0,25732.562594343566,25732.562594343566,275.9868970336403,2.836897033640298,275.9868970336403,275.9868970336403,86971.03692002561,86971.00980624277,0.027113782838569023,0.0,8648.866644398773,8648.866644398773,0.9211946631029853,3404.0275708743634,275.9868970336403,2.836897033640298,1.0,0.002,0.1273398310310324,0.004791100340339675,0.00019640939910478656,0.001803590638241739,0.09820469955239328,0.09820469955239328,0.0,3.734652561163121e-11,0.9999933557406816,0.9999933557406816,0.0,0.09212855592731943,6.121300833618548e-07,0.0,0.0,0.0,1599291.2778487261,265.9311274880292,0.0,1.0,1286829.5251325942,2588.758444106281,,,,,,,,,,,,,,,,,,,2.0,14227.245964140435,1591.5370351605964,0.36863378800804963,6.175450102142607,2.6405638775876215
5136.0,-30.302347216656216,4.996070369599557,35.05177643528888,30.572114057745807,5.0225704703219645,-26.769855447963337,-40.26516809882594,1.4900786984651362,-7.218896337708031,-7.21889633770386,40.10383036403718,35329.253999437446,15450.152697629303,15450.152697629303,50779.40669706675,86980.50960306758,86971.18772576618,15450.152697629303,102421.34042339548,102421.34042339548,102421.34042339548,130408.59893867443,125888.3589875598,4520.239951114629,0.0,99006.47529083685,47355.21967643548,57390.284016001526,27987.25851527896,85377.54253128049,21170.269978783563,1591.5419041275595,0.0,0.8747188001846908,2.656420993143867,0.0014947306463915918,1.0,1.0,-7.218896337708031,325007.6761046081,1559014.967235879,4.79685583405756,1559014.967235879,4.79685583405756,0.7564252842852104,0.09212934355048738,3.3870867329875445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3870867329875445,1.284789076664889,1.2850757036455065,2.636297890841266,5585.998883617357,14227.238297811455,6453.772226295201,0.0004774957345343976,29230.569836488725,2980.6885976851145,19290.75707083374,1967.1097745747775,0.6599514542050752,0.6599514542050752,30608.958604933963,30484.863174865135,1.005090990156859,0.8,4342.036891874082,4324.433322199387,1.005090990156859,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.206980191691,2034.6934298245008,8.992020679549103,4.996070369599557,-0.8259158893232303,5.821986258922787,2.6405569478520645,3.5,0.754444842243447,0.6,0.00022308102123922907,0.9862456254866682,0.00022619215282110736,199.17318435015295,0.0,0.0,0.0,0.0790035942043498,7.65219495667725e-05,0.0001465590716724566,0.0004964082872607483,0.09212934264649424,0.09212934264649424,0.09212934264649424,0.09212873985244616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.24989752675,595.7056233474661,0.0,0.09212934264649424,0.09212934355048738,0.09212934355048738,0.36863432875538527,0.36863432875538527,0.5,10.064376451209485,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27987.25851527896,21170.269978783563,0.7564252842852104,0.5947630394545763,0.41380031507106885,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533122470697386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50984805084113,260.50984805084113,-12.640151949158849,244.6133784191233,276.4063176824749,108226.33846848868,108217.90664647786,8.4318220108312,0.0,nan,276.4063176824749,3.2563176824749007,270.047729829861,-3.102270170138979,263.68914197720886,-9.460858022791115,257.33055412453945,-15.81944587546053,250.97196627183916,-22.178033728160813,244.6133784191233,-28.53662158087667,1.0,1.0,25732.562594343566,25732.562594343566,275.9868937792695,2.8368937792695306,275.9868937792695,275.9868937792695,86971.2199684291,86971.18772576618,0.03224266291363165,0.0,8648.866644398773,8648.866644398773,0.9211949809818681,3404.022166652482,275.9868937792695,2.8368937792695306,1.0,0.002,0.12734044144177437,0.0047910935931009205,0.00019641033102247248,0.0018035897087532538,0.09820516551123623,0.09820516551123623,0.0,3.9775726115576227e-11,0.9999933743897912,0.9999933743897912,0.0,0.09212873313736822,6.10413119159096e-07,0.0,0.0,0.0,1599291.249678029,265.93110366229195,0.0,1.0,1286829.6061397141,2588.758118023055,,,,,,,,,,,,,,,,,,,2.0,14227.238297811455,1591.5419041275595,0.36863432875538527,6.175450102142607,2.6405569478520645
5137.0,-30.302226457125,4.996069105892276,35.05178676822346,30.572202277276688,5.022565915542074,-26.769747219863305,-40.2650653157383,1.4900866751893211,-7.21891986731805,-7.2189198673153046,40.103851001738555,35329.25157701293,15450.151841219218,15450.151841219218,50779.40341823215,86980.689913996,86971.36438972608,15450.151841219218,102421.5162309453,102421.5162309453,102421.5162309453,130408.86514952884,125888.62442339609,4520.24072613274,0.0,99006.59419687573,47355.15584936951,57390.48705278468,27987.348918583528,85377.83597136821,21170.333439856753,1591.5467285963596,0.0,0.8747185889418282,2.6564186506219203,0.0014947306463915918,1.0,1.0,-7.21891986731805,325007.37240344245,1559015.8590122329,4.796863060315366,1559015.8590122329,4.796863060315366,0.7564251084103113,0.09212951869138644,3.3870814540971206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3870814540971206,1.2847890393491126,1.2850756663214051,2.6362938586501725,5585.99033988828,14227.230635837412,6453.772550441824,0.0004774970185944554,29230.65049915296,2980.6968229877643,19290.758039729688,1967.109873374668,0.6599496662001653,0.6599496662001653,30608.920440841597,30484.863174865135,1.0050894236882026,0.8,4342.031478102933,4324.433322199387,1.0050894236882026,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2042743402583,2034.6934298245008,8.992034341872207,4.996069105892276,-0.8259321112270133,5.822001217119289,2.6405500172250282,3.5,0.7544428620642938,0.6,0.00022308102123922907,0.9862331989592904,0.00022619500283972634,199.1730853084363,0.0,0.0,0.0,0.0790035942043498,7.652284165011276e-05,0.0001465581795891163,0.000496404492032531,0.09212951780720094,0.09212951780720094,0.09212951780720094,0.09212891563246203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.4367468134,595.7055636132532,0.0,0.09212951780720094,0.09212951869138644,0.09212951869138644,0.36863486954057245,0.36863486954057245,0.5,10.064358388655828,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,27987.348918583528,21170.333439856753,0.7564251084103113,0.5947609568748172,0.41379886448352626,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533115240671333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50990653779263,260.50990653779263,-12.640093462207346,244.61349382676858,276.4063192487357,108225.77973447678,108217.36021508662,8.419519390162783,0.0,nan,276.4063192487357,3.2563192487357355,270.04775416439475,-3.102245835605231,263.6891890800227,-9.460810919977291,257.3306239956283,-15.81937600437169,250.97205891120592,-22.177941088794057,244.61349382676858,-28.536506173231402,1.0,1.0,25732.562594343566,25732.562594343566,275.98689067591357,2.836890675913594,275.98689067591357,275.98689067591357,86971.40024972014,86971.36438972608,0.03585999406641349,0.0,8648.866644398773,8648.866644398773,0.9211952930409641,3404.016861367606,275.98689067591357,2.836890675913594,1.0,0.002,0.12734105117078195,0.004791086893430524,0.00019641126200765262,0.0018035887771524026,0.0982056310038263,0.0982056310038263,0.0,3.91600554067173e-11,0.9999933818016051,0.9999933818016051,0.0,0.09212890895995372,6.097314327234683e-07,0.0,0.0,0.0,1599291.2218574532,265.9310801326819,0.0,1.0,1286829.686139994,2588.7577959927876,,,,,,,,,,,,,,,,,,,2.0,14227.230635837412,1591.5467285963596,0.36863486954057245,6.175450102142607,2.6405500172250282
5138.0,-30.30210568785964,4.996067849420886,35.051797101484624,30.572289938014023,5.022561454843287,-26.76963897359361,-40.264966304507084,1.4900947374761973,-7.21894338032854,-7.218943380323953,40.103871676992576,35329.26281315686,15450.150972932917,15450.150972932917,50779.41378608978,86980.869002813,86971.5415889774,15450.150972932917,102421.69256191031,102421.69256191031,102421.69256191031,130409.13205713549,125888.89053916873,4520.241517966764,0.0,99006.71206384314,47355.10586362974,57390.673555792666,27987.43949522517,85378.11305101783,21170.39702576841,1591.5515610530622,0.0,0.8747183776452148,2.6564163097541553,0.0014947306463915918,1.0,1.0,-7.21894338032854,325007.06891674956,1559016.7524113012,4.796870288414074,1559016.7524113012,4.796870288414074,0.7564249323122327,0.09212969388619627,3.3870762185545824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3870762185545824,1.284789001633069,1.2850756285969474,2.6362898610194665,5585.981869388516,14227.222976812798,6453.772845817043,0.0004774982866826992,29230.73048119766,2980.7049788865374,19290.758922625984,1967.109963405035,0.6599478906295054,0.6599478906295054,30608.882590123932,30484.863174865135,1.005087870082686,0.8,4342.026108785583,4324.433322199387,1.005087870082686,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.201568495617,2034.6934298245008,8.992047997290793,4.996067849420886,-0.8259483214437644,5.82201617086465,2.6405430866226642,3.5,0.7544408818921898,0.6,0.00022308102123922907,0.9862207715991389,0.00022619785312117012,199.17298625883467,0.0,0.0,0.0,0.0790035942043498,7.6523701005542e-05,0.00014655732023368707,0.0004964008140186098,0.09212969299533494,0.09212969299533494,0.09212969299533494,0.09212909192598874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.6236275485,595.705503870652,0.0,0.09212969299533494,0.09212969388619627,0.09212969388619627,0.36863541022739266,0.36863541022739266,0.5,10.064340357247852,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,27987.43949522517,21170.39702576841,0.7564249323122327,0.5947591481173454,0.4137976531765911,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453310801387177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50996496425853,260.50996496425853,-12.640035035741448,244.6136090708009,276.40632085763576,108225.22444281958,108216.81363057705,8.410812242547259,0.0,nan,276.40632085763576,3.256320857635785,270.0477785003191,-3.1022214996808657,263.6892361429759,-9.460763857024062,257.33069378560737,-15.819306214392611,250.97215142821216,-22.17784857178782,244.6136090708009,-28.536390929199086,1.0,1.0,25732.562594343566,25732.562594343566,275.986887651052,2.8368876510519954,275.986887651052,275.986887651052,86971.5794029498,86971.5415889774,0.0378139724052744,0.0,8648.866644398773,8648.866644398773,0.9211956025373106,3404.0115996473555,275.986887651052,2.8368876510519954,1.0,0.002,0.12734165985577814,0.004791080199981726,0.00019641219138913314,0.001803587846768891,0.09820609569456656,0.09820609569456656,0.0,3.815802404952273e-11,0.9999933931326334,0.9999933931326334,0.0,0.09212908519752823,6.086886680355253e-07,0.0,0.0,0.0,1599291.1940564984,265.93105661967144,0.0,1.0,1286829.7660838263,2588.7574741897984,,,,,,,,,,,,,,,,,,,2.0,14227.222976812798,1591.5515610530622,0.36863541022739266,6.175450102142607,2.6405430866226642
5139.0,-30.30198497491141,4.996066600130858,35.051807435818475,30.572377319354587,5.022557037412729,-26.76953077368336,-40.26486355634404,1.4901028330865278,-7.218966891158516,-7.218966891164193,40.10389237444877,35329.26089388022,15450.150111176421,15450.150111176421,50779.411005056645,86981.04754274306,86971.71910936563,15450.150111176421,102421.86922054205,102421.86922054205,102421.86922054205,130409.39935445481,125889.157026734,4520.242327720821,0.0,99006.82948251288,47355.042823102835,57390.874066011165,27987.530133912765,85378.40419992393,21170.460656973704,1591.5563962817425,0.0,0.8747181662741327,2.656413969105088,0.0014947306463915918,1.0,1.0,-7.218966891158516,325006.7654584212,1559017.6467706878,4.796877519062403,1559017.6467706878,4.796877519062403,0.756424756156716,0.09212986909820292,3.387071001770554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387071001770554,1.2847889637611374,1.2850755907165667,2.6362858783088554,5585.973430502643,14227.215322008511,6453.773129986845,0.00047749954810636785,29230.810169245982,2980.713104806023,19290.759772028538,1967.1100500199905,0.6599461205603029,0.6599461205603029,30608.844875010578,30484.863174865135,1.0050863220436077,0.8,4342.020758704398,4324.433322199387,1.0050863220436077,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.19886267806,2034.6934298245008,8.99206165641103,4.996066600130858,-0.8259645268492557,5.8220311269801135,2.6405361560969487,3.5,0.7544389017419854,0.6,0.00022308102123922907,0.9862083502028912,0.00022620070210654263,199.17288725552027,0.0,0.0,0.0,0.0790035942043498,7.65245928046315e-05,0.00014655642843459758,0.000496397028873887,0.0921298682085598,0.0921298682085598,0.0921298682085598,0.09212926837912745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.81043233804,595.7054441538236,0.0,0.0921298682085598,0.09212986909820292,0.09212986909820292,0.36863595086706785,0.36863595086706785,0.5,10.064322363867838,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,27987.530133912765,21170.460656973704,0.756424756156716,0.5947570873560775,0.4137962196055159,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453310078649686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51002334005057,260.51002334005057,-12.639976659949411,244.6137241716309,276.4063225083899,108224.67076296463,108216.26724552628,8.403517438370937,0.0,nan,276.4063225083899,3.2563225083899283,270.0478028410873,-3.102197158912702,263.6892831737594,-9.46071682624057,257.3307635064086,-15.819236493591404,250.97224383902727,-22.177756160972706,244.6137241716309,-28.53627582836907,1.0,1.0,25732.562594343566,25732.562594343566,275.98688466548924,2.836884665489265,275.98688466548924,275.98688466548924,86971.75793300454,86971.71910936563,0.03882363891170826,0.0,8648.866644398773,8648.866644398773,0.9211959109245004,3404.006356779407,275.98688466548924,2.836884665489265,1.0,0.002,0.12734226726425815,0.0047910735158650615,0.00019641311880249924,0.0018035869197483164,0.09820655940124962,0.09820655940124962,0.0,3.8550815751464684e-11,0.9999934070058063,0.9999934070058063,0.0,0.0921292616865109,6.074116920307282e-07,0.0,0.0,0.0,1599291.1662581128,265.93103310884146,0.0,1.0,1286829.8460202361,2588.7571524167497,,,,,,,,,,,,,,,,,,,2.0,14227.215322008511,1591.5563962817425,0.36863595086706785,6.175450102142607,2.6405361560969487
