time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5140.0,-30.301864253204258,4.996065358044451,35.051817771382716,30.57246449114757,5.022552646460854,-26.76942256324309,-40.26476458003742,1.4901109534053558,-7.21899039237519,-7.218990392416695,40.10391307860564,35329.27232513525,15450.149246575176,15450.149246575176,50779.42157171042,86981.22569894907,86971.8967250138,15450.149246575176,102422.04597158897,102422.04597158897,102422.04597158897,130409.66676485389,125889.42360946638,4520.243155387505,0.0,99006.94657248243,47354.99318813438,57391.05931594227,27987.620793264912,85378.68010920718,21170.524303657367,1591.561232259501,0.0,0.874717954930332,2.6564116294147766,0.0014947306463915918,1.0,1.0,-7.21899039237519,325006.4621244045,1559018.5414193915,4.796884748779664,1559018.5414193915,4.796884748779664,0.7564245799968804,0.09213004431464339,3.3870657987497728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3870657987497728,1.28478892577362,1.2850755527205748,2.6362819065476395,5585.965014817225,14227.207670101647,6453.773405848164,0.000477500804622162,29230.889641715163,2980.7212087425537,19290.76059659648,1967.1101341025203,0.6599443545182694,0.6599443545182694,30608.807259388024,30484.863174865135,1.0050847780886631,0.8,4342.015422736488,4324.433322199387,1.0050847780886631,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1961568858735,2034.6934298245008,8.992075313785847,4.996065358044451,-0.8259807238983363,5.822046081942787,2.6405292256434914,3.5,0.7544369216124261,0.6,0.00022308102123922907,0.9861959280741232,0.00022620355133170063,199.17278824512064,0.0,0.0,0.0,0.0790035942043498,7.652545187511217e-05,0.0001465555693641169,0.0004963933566095003,0.09213004342725248,0.09213004342725248,0.09213004342725248,0.09212944491116305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.99707785575,595.705384489097,0.0,0.09213004342725248,0.09213004431464339,0.09213004431464339,0.3686364914874894,0.3686364914874894,0.5,10.064304410254172,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,27987.620793264912,21170.524303657367,0.7564245799968804,0.5947552891044798,0.4137950162727494,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533093562499404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5100816775863,260.5100816775863,-12.639918322413678,244.61383915705213,276.40632419804155,108224.11847204987,108215.72046196628,8.398010083578807,0.0,nan,276.40632419804155,3.2563241980415683,270.047827189889,-3.1021728101109716,263.6893301817217,-9.46066981827829,257.3308331735197,-15.819166826480284,250.97233616529365,-22.177663834706323,244.61383915705213,-28.53616084294785,1.0,1.0,25732.562594343566,25732.562594343566,275.98688170052844,2.8368817005284654,275.98688170052844,275.98688170052844,86971.93601716422,86971.8967250138,0.03929215042444412,0.0,8648.866644398773,8648.866644398773,0.9211962184978278,3404.0011277435215,275.98688170052844,2.8368817005284654,1.0,0.002,0.12734287334017425,0.004791066838226886,0.0001964140441642922,0.0018035859945139613,0.0982070220821461,0.0982070220821461,0.0,3.86782533084995e-11,0.9999934214848931,0.9999934214848931,0.0,0.09212943823575506,6.060788883214883e-07,0.0,0.0,0.0,1599291.1384710863,265.9310096076248,0.0,1.0,1286829.9259239465,2588.7568307753854,,,,,,,,,,,,,,,,,,,2.0,14227.207670101647,1591.561232259501,0.3686364914874894,6.175450102142607,2.6405292256434914
5141.0,-30.301743588097033,4.996064123204664,35.051828108116425,30.57255159309136,5.022548268308065,-26.769314402461948,-40.264665603730805,1.4901190795834374,-7.219013882119668,-7.219013882128828,40.103933783468676,35329.28364521276,15450.148376792049,15450.148376792049,50779.43202200481,86981.40368446786,86972.07434528772,15450.148376792049,102422.22272207976,102422.22272207976,102422.22272207976,130409.93418120229,125889.69018046002,4520.244000742272,0.0,99007.06353472237,47354.94348494931,57391.244499747845,27987.711459122533,85378.95595887039,21170.587955517996,1591.5660683206395,0.0,0.8747177436472962,2.6564092908681958,0.0014947306463915918,1.0,1.0,-7.219013882119668,325006.1589386815,1559019.4361001875,4.79689197642044,1559019.4361001875,4.79689197642044,0.7564244038473353,0.09213021953662638,3.3870606011370152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3870606011370152,1.2847888877586948,1.2850755146971686,2.636277939051698,5585.956608169411,14227.200022394016,6453.773679739225,0.0004775020594663376,29230.969030045202,2980.72930409928,19290.761415275192,1967.110217584516,0.6599425901839615,0.6599425901839615,30608.769682851645,30484.863174865135,1.0050832357385067,0.8,4342.010092313153,4324.433322199387,1.0050832357385067,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1934511263523,2034.6934298245008,8.992088968016837,4.996064123204664,-0.8259969116260981,5.822061034830762,2.640522295280977,3.5,0.7544349415088505,0.6,0.00022308102123922907,0.9861835119380649,0.00022620639925405607,199.17268928124003,0.0,0.0,0.0,0.0790035942043498,7.652631095450876e-05,0.00014655471028472033,0.0004963896851164259,0.09213021864339385,0.09213021864339385,0.09213021864339385,0.09212962149350297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.1835375126,595.7053248848216,0.0,0.09213021864339385,0.09213021953662638,0.09213021953662638,0.3686370320959895,0.3686370320959895,0.5,10.064286495909448,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,27987.711459122533,21170.587955517996,0.7564244038473353,0.5947534899169626,0.41379381193454673,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533086337984955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51013997983745,260.51013997983745,-12.63986002016253,244.61395403838497,276.40632592121216,108223.56678179494,108215.1738509049,8.392930890054895,0.0,nan,276.40632592121216,3.2563259212121807,270.04785154469135,-3.1021484553086225,263.68937716815356,-9.460622831846422,257.33090279158847,-15.819097208411506,250.97242841499406,-22.17757158500592,244.61395403838497,-28.536045961615002,1.0,1.0,25732.562594343566,25732.562594343566,275.98687874764283,2.8368787476428565,275.98687874764283,275.98687874764283,86972.11395231956,86972.07434528772,0.03960703183838632,0.0,8648.866644398773,8648.866644398773,0.9211965257512083,3403.9959041427005,275.98687874764283,2.8368787476428565,1.0,0.002,0.12734347810166283,0.00479106016536736,0.0001964149675032338,0.001803585070300347,0.0982074837516169,0.0982074837516169,0.0,3.780358101210246e-11,0.9999934357529244,0.9999934357529244,0.0,0.09212961477110222,6.047655241648212e-07,0.0,0.0,0.0,1599291.110697617,265.9309861178803,0.0,1.0,1286830.0057886392,2588.756509291129,,,,,,,,,,,,,,,,,,,2.0,14227.200022394016,1591.5660683206395,0.3686370320959895,6.175450102142607,2.640522295280977
5142.0,-30.301622978967277,4.996062895504517,35.05183844616324,30.572604678478115,5.022543901396782,-26.769206290937245,-40.26456285556776,1.4901272102788694,-7.2190373746809655,-7.21903737466777,40.10395449482174,35329.30487842012,15450.147519968526,15450.147519968526,50779.45239838865,86981.52311131562,86972.25205499622,15450.147519968526,102422.39957496474,102422.39957496474,102422.39957496474,130410.20169233641,125889.95682793875,4520.2448643976695,0.0,99007.12987921372,47354.91163580598,57391.35360378638,27987.802117371677,85379.15572115805,21170.65160252149,1591.5709039208186,0.0,0.8747175323231271,2.6564069520427642,0.0014947306463915918,1.0,1.0,-7.2190373746809655,325005.8557168175,1559020.3310612603,4.7968992054704955,1559020.3310612603,4.7968992054704955,0.7564242277310205,0.09213039475876383,3.38705763363083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38705763363083,1.2847888497226392,1.2850754766526276,2.6362757073755967,5585.951879515546,14227.192377576557,6453.772448906293,0.0004775025008512718,29231.01422785088,2980.733912992804,19290.75773623319,1967.1098424266381,0.6599414439014997,0.6599414439014997,30608.748229035013,30484.863174865135,1.0050823551546997,0.8,4342.007048979844,4324.433322199387,1.0050823551546997,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.190745409248,2034.6934298245008,8.99210262961143,4.996062895504517,-0.8260130969206854,5.822075992425202,2.640515365034382,3.5,0.7544329614383949,0.6,0.00022308102123922907,0.9861711017304396,0.00022620924588825166,199.17259036336787,0.0,0.0,0.0,0.0790035942043498,7.652720278172043e-05,0.00014655381845750864,0.0004963862295442515,0.09213039387227255,0.09213039387227255,0.09213039387227255,0.0921297980345673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.36983037007,595.7052653350869,0.0,0.09213039387227255,0.09213039475876383,0.09213039475876383,0.36863757269095265,0.36863757269095265,0.5,10.06426862268122,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,27987.802117371677,21170.65160252149,0.7564242277310205,0.5947523370250996,0.41379309247098894,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533079116864873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5101982491554,260.5101982491554,-12.639801750844583,244.61406882499114,276.40632767323933,108223.0867211235,108214.69853144606,8.388189677478826,0.0,nan,276.40632767323933,3.2563276732393547,270.0478759036383,-3.102124096361649,263.6894241340115,-9.46057586598846,257.33097236436515,-15.819027635634825,250.9725205946871,-22.17747940531288,244.61406882499114,-28.53593117500884,1.0,1.0,25732.562594343566,25732.562594343566,275.986875802271,2.836875802271038,275.986875802271,275.986875802271,86972.2300136567,86972.25205499622,-0.022041339514544234,0.0,8648.866644398773,8648.866644398773,0.921196701173225,3403.9929217989843,275.986875802271,2.836875802271038,1.0,0.002,0.12734408148309861,0.004791053502057054,0.00019641588871235693,0.001803584149869225,0.09820794435617847,0.09820794435617847,0.0,3.858158193967287e-11,0.9999934507567365,0.9999934507567365,0.0,0.0921297913743966,6.033843672362569e-07,0.0,0.0,0.0,1599291.082920808,265.930962625319,0.0,1.0,1286830.085662905,2588.756187768408,,,,,,,,,,,,,,,,,,,2.0,14227.192377576557,1591.5709039208186,0.36863757269095265,6.175450102142607,2.640515365034382
5143.0,-30.301502457056735,4.996061665078098,35.05184877485717,30.57269639046865,5.022538755989581,-26.76909833575023,-40.26446387926114,1.4901346314016035,-7.219061811942936,-7.219061811965627,40.10397490208745,35329.31228082159,15450.147854932375,15450.147854932375,50779.460135753965,86981.7106525338,86972.42348155638,15450.147854932375,102422.57133648876,102422.57133648876,102422.57133648876,130410.46361066739,125890.21791570763,4520.245694959756,0.0,99007.25498247672,47354.85659959317,57391.553758759495,27987.89227417862,85379.44603293811,21170.71482009841,1591.5757390002334,0.0,0.8747173169197765,2.656404519168471,0.0014947306463915918,1.0,1.0,-7.219061811942936,325005.5403018068,1559021.2128812321,4.796906574064839,1559021.2128812321,4.796906574064839,0.7564240498249424,0.09213057001667242,3.387052097141741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387052097141741,1.2847888150060247,1.285075441928268,2.636271469351061,5585.942899650105,14227.184735659852,6453.7729598801625,0.0004775038829589886,29231.09894472151,2980.7425517094534,19290.75926356828,1967.1099981714738,0.6599395835253661,0.6599395835253661,30608.70820254675,30484.863174865135,1.0050807122456928,0.8,4342.0013710183375,4324.433322199387,1.0050807122456928,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1880397266764,2034.6934298245008,8.992116984698681,4.996061665078098,-0.8260297339111684,5.822091398989266,2.6405084348835124,3.5,0.7544309813952893,0.6,0.00022308102123922907,0.9861587006655969,0.00022621209049685715,199.17249151712682,0.0,0.0,0.0,0.0790035942043498,7.652806187929002e-05,0.00014655295935993905,0.0004963825083424099,0.09213056909154202,0.09213056909154202,0.09213056909154202,0.0921299708534341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.5549983943,595.7052061361212,0.0,0.09213056909154202,0.09213057001667242,0.09213057001667242,0.3686381132801605,0.3686381132801605,0.5,10.064250677796139,2.2680524125462398e-11,2.2680524125462398e-11,2.2680524125462398e-11,2.2680524125462398e-11,2.2680524125462398e-11,2.2680524125462398e-11,27987.89227417862,21170.71482009841,0.7564240498249424,0.5947504053395241,0.4137917721695228,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45330718991019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51025641282496,260.51025641282496,-12.639743587175019,244.61418351194993,276.4063293136189,108222.51722907493,108214.14424806203,8.372981012920484,0.0,nan,276.4063293136189,3.2563293136189486,270.0479001533353,-3.1020998466646574,263.6894709930266,-9.460529006973388,257.3310418326909,-15.818958167309063,250.97261267232813,-22.177387327671852,244.61418351194993,-28.535816488050045,1.0,1.0,25732.562594343566,25732.562594343566,275.9868711856696,2.8368711856696223,275.9868711856696,275.9868711856696,86972.42081013236,86972.42348155638,-0.0026714240229921415,0.0,8648.866644398773,8648.866644398773,0.9211970284586163,3403.98735762745,275.9868711856696,2.8368711856696223,1.0,0.002,0.1273446874714847,0.004791046660011405,0.00019641681356241837,0.0018035832260068837,0.09820840678120918,0.09820840678120918,0.0,3.956930182819063e-11,0.9999934224749815,0.9999934224749815,0.0,0.09212996402554316,6.059911292566692e-07,0.0,0.0,0.0,1599291.05402701,265.93093818805704,0.0,1.0,1286830.1687491203,2588.7558533164865,,,,,,,,,,,,,,,,,,,2.0,14227.184735659852,1591.5757390002334,0.3686381132801605,6.175450102142607,2.6405084348835124
5144.0,-30.301381929236356,4.996060435087192,35.051859092705804,30.572799452953063,5.022531696585233,-26.76899056665196,-40.26436120094729,1.490140330130726,-7.2190859484931025,-7.21908594843107,40.10399524618747,35329.29790463065,15450.147797795931,15450.147797795931,50779.44570242658,86981.9218680046,86972.59482801803,15450.147797795931,102422.74262581396,102422.74262581396,102422.74262581396,130410.72453685215,125890.47806863142,4520.24646822074,0.0,99007.4001428506,47354.77616630141,57391.80441838799,27987.981911038194,85379.78632942619,21170.777687082602,1591.5805417963875,0.0,0.8747171034361447,2.6564021162335516,0.0014947306463915918,1.0,1.0,-7.2190859484931025,325005.2287683596,1559022.0919735776,4.796913876990997,1559022.0919735776,4.796913876990997,0.7564238734459467,0.0921307448505104,3.3870457255440103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3870457255440103,1.2847887883469082,1.285075415263204,2.6362665647962267,5585.932507486941,14227.177096016161,6453.774050028292,0.0004775055776836619,29231.196790810533,2980.7525292337887,19290.76252209399,1967.1103304486235,0.6599374859724685,0.6599374859724685,30608.662138557927,30484.863174865135,1.0050788215248532,0.8,4341.994836606585,4324.433322199387,1.0050788215248532,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.185332921301,2034.6934298245008,8.992131117501284,4.996060435087192,-0.8260462291161899,5.822106664203382,2.64050150186405,3.5,0.7544290005325857,0.6,0.00022308102123922907,0.9861462991608717,0.00022621493527791203,199.17239266613697,0.0,0.0,0.0,0.0790035942043498,7.652895311907853e-05,0.00014655206812015054,0.0004963785558959905,0.09213074394749445,0.09213074394749445,0.09213074394749445,0.09213014304350702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.7402500636,595.7051469068568,0.0,0.09213074394749445,0.0921307448505104,0.0921307448505104,0.36863865341183727,0.36863865341183727,0.5,10.064232652203282,-6.201616997714154e-11,-6.201616997714154e-11,-6.201616997714154e-11,-6.201616997714154e-11,-6.201616997714154e-11,-6.201616997714154e-11,27987.981911038194,21170.777687082602,0.7564238734459467,0.5947478658063287,0.4137899545486961,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533064686565647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5103143165923,260.5103143165923,-12.639685683407663,244.61429810099966,276.4063305321055,108221.90407154111,108213.56850484609,8.335566695017402,0.0,nan,276.4063305321055,3.256330532105551,270.047924045933,-3.102075954067004,263.6895175597396,-9.460482440260364,257.3311110735121,-15.818888926487887,250.9727045872639,-22.177295412736072,244.61429810099966,-28.535701899000316,1.0,1.0,25732.562594343566,25732.562594343566,275.9868668606394,2.836866860639418,275.9868668606394,275.9868668606394,86972.62950050921,86972.59482801803,0.03467249117966276,0.0,8648.866644398773,8648.866644398773,0.921197405110469,3403.9809541717304,275.9868668606394,2.836866860639418,1.0,0.002,0.12734529608613668,0.0047910398567692705,0.00019641774258408924,0.0018035822964228578,0.09820887129204461,0.09820887129204461,0.0,3.900694697800411e-11,0.999993393976306,0.999993393976306,0.0,0.09213013623262697,6.086178834242678e-07,0.0,0.0,0.0,1599291.0254887536,265.9309140515069,0.0,1.0,1286830.2508129117,2588.755522980259,,,,,,,,,,,,,,,,,,,2.0,14227.177096016161,1591.5805417963875,0.36863865341183727,6.175450102142607,2.64050150186405
5145.0,-30.301261407171978,4.996059216044878,35.05186939805496,30.572882014699303,5.022528082408761,-26.76888245821343,-40.264262224640675,1.4901491304532226,-7.219109079359782,-7.2191090793515,40.104015520576006,35329.312256056764,15450.146474489642,15450.146474489642,50779.45873054641,86982.09032434928,86972.76740503834,15450.146474489642,102422.91387952797,102422.91387952797,102422.91387952797,130410.98431137641,125890.7371383123,4520.247173064108,0.0,99007.50907105299,47354.73099255772,57391.97564277252,27988.07043184844,85380.04607462096,21170.83982772017,1591.5852664638992,0.0,0.8747168958237015,2.6563998134219164,0.0014947306463915918,1.0,1.0,-7.219109079359782,325004.93021561403,1559022.9680542531,4.796920979075517,1559022.9680542531,4.796920979075517,0.7564237012791442,0.09213091893138585,3.387040862765736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387040862765736,1.284788747178289,1.2850753740854004,2.6362628643849098,5585.924666759398,14227.169460508261,6453.774097230699,0.000477506708277657,29231.270918357626,2980.7600881399485,19290.762663185145,1967.1103448359172,0.6599358172644587,0.6599358172644587,30608.62698269156,30484.863174865135,1.0050773785341605,0.8,4341.989849567636,4324.433322199387,1.0050773785341605,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.182625363732,2034.6934298245008,8.992144517361133,4.996059216044878,-0.8260622405504972,5.822121456595375,2.6404945669252564,3.5,0.7544270191215018,0.6,0.00022308102123922907,0.9861338984166075,0.00022621777995606948,199.17229381996603,0.0,0.0,0.0,0.0790035942043498,7.652981223481574e-05,0.00014655120900441333,0.0004963749333856698,0.09213091808277622,0.09213091808277622,0.09213091808277622,0.09213031480134042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.9254985407,595.7050876752041,0.0,0.09213091808277622,0.09213091893138585,0.09213091893138585,0.36863919304901066,0.36863919304901066,0.5,10.064214557351894,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,27988.07043184844,21170.83982772017,0.7564237012791442,0.5947462090400593,0.4137888637958738,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453305747368289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51037232039323,260.51037232039323,-12.639627679606747,244.6144126402694,276.4063320004367,108221.37560238825,108213.02563557294,8.349966815288592,0.0,nan,276.4063320004367,3.2563320004367142,270.047948128456,-3.1020518715439493,263.689564256446,-9.460435743554001,257.33118038440483,-15.818819615595146,250.97279651234624,-22.177203487653742,244.6144126402694,-28.535587359730584,1.0,1.0,25732.562594343566,25732.562594343566,275.986863683434,2.8368636834340464,275.986863683434,275.986863683434,86972.80062831592,86972.76740503834,0.033223277583601885,0.0,8648.866644398773,8648.866644398773,0.9211976925694206,3403.9760670795645,275.986863683434,2.8368636834340464,1.0,0.002,0.12734590679143362,0.0047910332249074435,0.00019641867523475693,0.0018035813633737435,0.09820933761737846,0.09820933761737846,0.0,3.860850051121134e-11,0.9999933713120119,0.9999933713120119,0.0,0.0921303082242702,6.107071156497691e-07,0.0,0.0,0.0,1599290.9981395775,265.9308909206402,0.0,1.0,1286830.3294573873,2588.7552064080537,,,,,,,,,,,,,,,,,,,2.0,14227.169460508261,1591.5852664638992,0.36863919304901066,6.175450102142607,2.6404945669252564
5146.0,-30.3011408961459,4.996057999161077,35.051879705017775,30.572980536986165,5.022521775709042,-26.768774628961705,-40.264163283258654,1.4901555046946162,-7.21913305330105,-7.219133053317085,40.10403617814754,35329.314447103185,15450.146225338478,15450.146225338478,50779.460672441666,86982.29210350994,86972.94357162631,15450.146225338478,102423.08979696479,102423.08979696479,102423.08979696479,130411.25117281036,125891.00322877309,4520.247944037275,0.0,99007.64624034462,47354.66857089851,57392.197410495675,27988.16137584556,85380.35878634124,21170.90364131017,1591.5901281373758,0.0,0.8747166820267902,2.656397426679012,0.0014947306463915918,1.0,1.0,-7.21913305330105,325004.6207814377,1559023.8606921388,4.796928292722848,1559023.8606921388,4.796928292722848,0.7564235233966158,0.09213109399187983,3.387034824125308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387034824125308,1.2847887173590748,1.2850753442595337,2.636258225467195,5585.914837449415,14227.161828902643,6453.7749602302265,0.0004775082791079984,29231.363532234445,2980.7695321271226,19290.765242748486,1967.1106078781731,0.6599338146328989,0.6599338146328989,30608.583325816362,30484.863174865135,1.0050755866157464,0.8,4341.983656617228,4324.433322199387,1.0050755866157464,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1799182924572,2034.6934298245008,8.99215853988852,4.996057999161077,-0.8260786519194552,5.822136651080532,2.640487633239304,3.5,0.7544250380683726,0.6,0.00022308102123922907,0.9861214989762678,0.00022622062440664606,199.17219498294622,0.0,0.0,0.0,0.0790035942043498,7.653067105631913e-05,0.00014655035018290994,0.0004963711395572747,0.0921310930889002,0.0921310930889002,0.0921310930889002,0.09213049092697816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.1124442554,595.7050279105501,0.0,0.0921310930889002,0.09213109399187983,0.09213109399187983,0.368639732236818,0.368639732236818,0.5,10.06419649475033,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,27988.16137584556,21170.90364131017,0.7564235233966158,0.5947440534832367,0.4137873739265079,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533050261151756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51043016025847,260.51043016025847,-12.639569839741512,244.61452711242407,276.4063332080131,108220.78235066507,108212.45598301222,8.326367652857991,0.0,nan,276.4063332080131,3.2563332080131318,270.0479719889492,-3.102028011050777,263.6896107698504,-9.460389230149588,257.3312495507289,-15.818750449271079,250.97288833158507,-22.17711166841491,244.61452711242407,-28.535472887575906,1.0,1.0,25732.562594343566,25732.562594343566,275.98686007821675,2.836860078216773,275.98686007821675,275.98686007821675,86972.99951412347,86972.94357162631,0.055942497157957405,0.0,8648.866644398773,8648.866644398773,0.9211980495381406,3403.969998245934,275.98686007821675,2.836860078216773,1.0,0.002,0.1273465166142016,0.0047910264500132865,0.00019641960618504796,0.001803580433464286,0.09820980309252397,0.09820980309252397,0.0,3.9649334163116556e-11,0.999993380893487,0.999993380893487,0.0,0.09213048416635554,6.09825524292031e-07,0.0,0.0,0.0,1599290.9697935688,265.9308669466989,0.0,1.0,1286830.4109682897,2588.754878297525,,,,,,,,,,,,,,,,,,,2.0,14227.161828902643,1591.5901281373758,0.368639732236818,6.175450102142607,2.640487633239304
5147.0,-30.30102042524681,4.996056791065852,35.05189000222246,30.57303725453096,5.022516788312404,-26.76866670389341,-40.264060570020206,1.4901630633129057,-7.219156379340745,-7.21915637935531,40.104056510197005,35329.332514553294,15450.145161871527,15450.145161871527,50779.47767642482,86982.41907295526,86973.11657972455,15450.145161871527,102423.26174159607,102423.26174159607,102423.26174159607,130411.51211493881,125891.26347041759,4520.248644521223,0.0,99007.7190136907,47354.63244287598,57392.31841201635,27988.25037334275,85380.5687853591,21170.966107660715,1591.5948807084335,0.0,0.8747164731027999,2.656395104440004,0.0014947306463915918,1.0,1.0,-7.219156379340745,325004.3197100142,1559024.7392652666,4.79693543967757,1559024.7392652666,4.79693543967757,0.7564233499863529,0.09213126814778681,3.3870315891962655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3870315891962655,1.2847886819992522,1.2850753088918228,2.636255780153453,5585.909656123025,14227.154201093294,6453.7739217646695,0.0004775088219669748,29231.412936773053,2980.774569988024,19290.762138705442,1967.1102913538714,0.6599325930782397,0.6599325930782397,30608.55993860962,30484.863174865135,1.0050746266763382,0.8,4341.980339022671,4324.433322199387,1.0050746266763382,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1772106793253,2034.6934298245008,8.992172091354252,4.996056791065852,-0.8260947507612881,5.82215154182714,2.6404806981727655,3.5,0.7544230566207901,0.6,0.00022308102123922907,0.9861091038326877,0.00022622346794303508,199.1720961789346,0.0,0.0,0.0,0.0790035942043498,7.653156262735575e-05,0.00014654945861187333,0.0004963676456980256,0.09213126727924192,0.09213126727924192,0.09213126727924192,0.09213066348694697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.2980643274,595.7049685609018,0.0,0.09213126727924192,0.09213126814778681,0.09213126814778681,0.3686402713815998,0.3686402713815998,0.5,10.06417838065132,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,27988.25037334275,21170.966107660715,0.7564233499863529,0.5947427898270502,0.41378656780055917,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533043049288354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5104879822853,260.5104879822853,-12.639512017714651,244.61464153472838,276.4063344297618,108220.29335957157,108211.96955994364,8.323799627951335,0.0,nan,276.4063344297618,3.2563344297618073,270.0479958508077,-3.1020041491922825,263.6896572718205,-9.460342728179455,257.3313186928136,-15.818681307186353,250.9729801137799,-22.17701988622008,244.61464153472838,-28.5353584652716,1.0,1.0,25732.562594343566,25732.562594343566,275.9868567557357,2.8368567557357096,275.9868567557357,275.9868567557357,86973.1227706705,86973.11657972455,0.006190945947309956,0.0,8648.866644398773,8648.866644398773,0.9211982407678782,3403.9667471422467,275.9868567557357,2.8368567557357096,1.0,0.002,0.12734712800929895,0.004791019775094257,0.00019642053982099256,0.0018035794973933848,0.09821026991049628,0.09821026991049628,0.0,3.721437741299738e-11,0.99999336382281,0.99999336382281,0.0,0.09213065674836665,6.113994201671225e-07,0.0,0.0,0.0,1599290.9422136117,265.93084362065923,0.0,1.0,1286830.490276328,2588.754559054355,,,,,,,,,,,,,,,,,,,2.0,14227.154201093294,1591.5948807084335,0.3686402713815998,6.175450102142607,2.6404806981727655
5148.0,-30.30090007966676,4.996055583974185,35.05190029094265,30.573152156453602,5.022513446000196,-26.7685587270965,-40.26396159371359,1.4901720902301192,-7.219180455317428,-7.219180455282746,40.10407686058044,35329.32432798749,15450.145050630896,15450.145050630896,50779.469378618385,86982.64259638454,86973.28831753737,15450.145050630896,102423.43336816826,102423.43336816826,102423.43336816826,130411.77343270194,125891.52409481212,4520.249337889827,0.0,99007.87567393255,47354.557394642434,57392.5758658779,27988.340064533684,85380.91593041159,21171.02901613898,1591.599684943304,0.0,0.8747162599309412,2.656392707542249,0.0014947306463915918,1.0,1.0,-7.219180455317428,325004.00895931537,1559025.6186311068,4.79694273194725,1559025.6186311068,4.79694273194725,0.7564231736260244,0.09213144266236901,3.3870246169220595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3870246169220595,1.2847886397706116,1.2850752666537613,2.636250440015398,5585.898341011286,14227.146576497102,6453.775395977042,0.00047751072204398884,29231.51936341857,2980.7854224856164,19290.766545224877,1967.1107406938024,0.6599303411291741,0.6599303411291741,30608.50953191898,30484.863174865135,1.0050725577095423,0.8,4341.973188576516,4324.433322199387,1.0050725577095423,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1745033066145,2034.6934298245008,8.992186195812591,4.996055583974185,-0.8261112061368152,5.822166790111,2.640473763729308,3.5,0.7544210753512308,0.6,0.00022308102123922907,0.986096721750869,0.00022622630855433372,199.17199747780103,0.0,0.0,0.0,0.0790035942043498,7.65324217701777e-05,0.00014654859946905136,0.0004963637139771281,0.09213144175704882,0.09213144175704882,0.09213144175704882,0.09213083600015785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.48404292396,595.704909095586,0.0,0.09213144175704882,0.09213144266236901,0.09213144266236901,0.36864081014787664,0.36864081014787664,0.5,10.064160210567028,-3.467448550509289e-11,-3.467448550509289e-11,-3.467448550509289e-11,-3.467448550509289e-11,-3.467448550509289e-11,-3.467448550509289e-11,27988.340064533684,21171.02901613898,0.7564231736260244,0.59474027451293,0.4137847895281671,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533035839833466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5105459278775,260.5105459278775,-12.639454072122476,244.61475590955655,276.4063359461194,108219.70056260879,108211.35897515019,8.341587458612942,0.0,nan,276.4063359461194,3.256335946119407,270.048019938856,-3.1019800611439905,263.6897039315672,-9.460296068432797,257.3313879242535,-15.8186120757465,250.9730719169124,-22.176928083087574,244.61475590955655,-28.535244090443427,1.0,1.0,25732.562594343566,25732.562594343566,275.98685253649234,2.8368525364923585,275.98685253649234,275.98685253649234,86973.35617880443,86973.28831753737,0.06786126705992501,0.0,8648.866644398773,8648.866644398773,0.9211986529268661,3403.9597400066696,275.98685253649234,2.8368525364923585,1.0,0.002,0.12734774144785582,0.004791012970447018,0.00019642147630706736,0.0018035785631747591,0.09821073815353368,0.09821073815353368,0.0,3.948182666219102e-11,0.9999933416744915,0.9999933416744915,0.0,0.0921308292212342,6.13441134813919e-07,0.0,0.0,0.0,1599290.913746943,265.93081954468255,0.0,1.0,1286830.5721341304,2588.754229547563,,,,,,,,,,,,,,,,,,,2.0,14227.146576497102,1591.599684943304,0.36864081014787664,6.175450102142607,2.640473763729308
5149.0,-30.300779665670646,4.996054387468478,35.05191059309083,30.573206638824217,5.022508831201752,-26.768450815979975,-40.26385888047514,1.490179978506347,-7.2192036055553785,-7.219203605548136,40.10409782423136,35329.34390853179,15450.14377468249,15450.14377468249,50779.487683214276,86982.76492856152,86973.47073053113,15450.14377468249,102423.61450521363,102423.61450521363,102423.61450521363,130412.046103153,125891.79598440643,4520.250118746566,0.0,99007.94453506343,47354.5235048044,57392.69003362115,27988.431597939376,85381.12163156053,21171.093313600424,1591.6045542388158,0.0,0.8747160495307313,2.6563904028085528,0.0014947306463915918,1.0,1.0,-7.2192036055553785,325003.71015742654,1559026.5244961653,4.796949929405415,1559026.5244961653,4.796949929405415,0.7564229971056731,0.09213161749422791,3.387021544979075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387021544979075,1.2847886028686273,1.2850752297435444,2.636248124723913,5585.893435186456,14227.138953406047,6453.774246660303,0.00047751120432105727,29231.566206548912,2980.790199155564,19290.763109840234,1967.1103903820606,0.6599291660779509,0.6599291660779509,30608.48732302113,30484.863174865135,1.0050716461349474,0.8,4341.970038131085,4324.433322199387,1.0050716461349474,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1717952631402,2034.6934298245008,8.992199625949674,4.996054387468478,-0.826127215873985,5.822181603342463,2.640466827575098,3.5,0.7544190935928852,0.6,0.00022308102123922907,0.9860843327977142,0.00022622915081340413,199.17189872065413,0.0,0.0,0.0,0.0790035942043498,7.653331336007161e-05,0.00014654770787915746,0.000496360243954006,0.09213161662465844,0.09213161662465844,0.09213161662465844,0.09213101576728222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.6722712653,595.7048489289275,0.0,0.09213161662465844,0.09213161749422791,0.09213161749422791,0.3686413485171639,0.3686413485171639,0.5,10.064142188896732,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,27988.431597939376,21171.093313600424,0.7564229971056731,0.5947390560449606,0.41378402196431846,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533028637885306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51060386510886,260.51060386510886,-12.639396134891115,244.61487024579287,276.4063374843451,108219.21877867465,108210.87839508416,8.340383590507901,0.0,nan,276.4063374843451,3.2563374843451243,270.04804403668646,-3.1019559633135145,263.6897505889964,-9.460249411003588,257.33145714128534,-15.818542858714636,250.9731636935469,-22.176836306453083,244.61487024579287,-28.535129754207105,1.0,1.0,25732.562594343566,25732.562594343566,275.9868504771977,2.8368504771977427,275.9868504771977,275.9868504771977,86973.47174004816,86973.47073053113,0.0010095170291606337,0.0,8648.866644398773,8648.866644398773,0.9211988345215452,3403.9566527039706,275.9868504771977,2.8368504771977427,1.0,0.002,0.12734834972976403,0.0047910063469360714,0.0001964224052117491,0.0018035776345677972,0.09821120260587456,0.09821120260587456,0.0,3.9779546410351196e-11,0.9999933976675264,0.9999933976675264,0.0,0.09213100921065788,6.082835700298674e-07,0.0,0.0,0.0,1599290.8863748317,265.9307963944446,0.0,1.0,1286830.6508444236,2588.753912710645,,,,,,,,,,,,,,,,,,,2.0,14227.138953406047,1591.6045542388158,0.3686413485171639,6.175450102142607,2.640466827575098
5150.0,-30.300659351312692,4.996053192135498,35.051920888763505,30.57329422971236,5.02250436170643,-26.768342980001673,-40.26375993909312,1.490187987212084,-7.2192276527731,-7.219227652775897,40.104118242848855,35329.353793898976,15450.143639531525,15450.143639531525,50779.4974334305,86982.94390905024,86973.64339186963,15450.143639531525,102423.78703140115,102423.78703140115,102423.78703140115,130412.30860851468,125892.05774146794,4520.250867046733,0.0,99008.06244475678,47354.472318768596,57392.87791776465,27988.521577113526,85381.39949487818,21171.156430094663,1591.6093716093674,0.0,0.8747158362533773,2.656388008777205,0.0014947306463915918,1.0,1.0,-7.2192276527731,325003.399778374,1559027.4068101435,4.796957225288332,1559027.4068101435,4.796957225288332,0.7564228203967198,0.09213179211302744,3.3870163086051432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3870163086051432,1.284788565403266,1.2850751922698247,2.636244125929028,5585.884962219938,14227.131335697113,6453.774560052758,0.000477512476171748,29231.64621121377,2980.7983573609513,19290.764046591252,1967.1104859040806,0.6599273919506791,0.6599273919506791,30608.44946615893,30484.863174865135,1.0050700922827214,0.8,4341.964667942102,4324.433322199387,1.0050700922827214,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1690876781508,2034.6934298245008,8.992213717690667,4.996053192135498,-0.8261436518063086,5.822196843941806,2.6404598926025002,3.5,0.7544171121721429,0.6,0.00022308102123922907,0.9860719542636409,0.000226231990753471,199.17180004532295,0.0,0.0,0.0,0.0790035942043498,7.65341722179017e-05,0.00014654684902132737,0.0004963565676099315,0.09213179121047257,0.09213179121047257,0.09213179121047257,0.09213118912797441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.85804570187,595.7047895333175,0.0,0.09213179121047257,0.09213179211302744,0.09213179211302744,0.3686418873084722,0.3686418873084722,0.5,10.06412412961408,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,27988.521577113526,21171.156430094663,0.7564228203967198,0.5947372347354958,0.41378279113377964,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533021431850008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5106617996482,260.5106617996482,-12.639338200351801,244.61498453456187,276.4063390646551,108218.66900095347,108210.32900469961,8.339996253825712,0.0,nan,276.4063390646551,3.256339064655151,270.04806815868716,-3.101931841312819,263.6897972526923,-9.460202747307676,257.3315263466699,-15.818473653330102,250.9732554406225,-22.176744559377482,244.61498453456187,-28.535015465438107,1.0,1.0,25732.562594343566,25732.562594343566,275.98684639343406,2.8368463934340866,275.98684639343406,275.98684639343406,86973.65396874657,86973.64339186963,0.010576876942650415,0.0,8648.866644398773,8648.866644398773,0.9211991440640781,3403.951390148169,275.98684639343406,2.8368463934340866,1.0,0.002,0.12734895946081254,0.004790999556461375,0.00019642333599073986,0.0018035767037349328,0.09821166799536993,0.09821166799536993,0.0,3.972567283808126e-11,0.9999933819461643,0.9999933819461643,0.0,0.09213118237986725,6.097331601860647e-07,0.0,0.0,0.0,1599290.8579421514,265.9307723472269,0.0,1.0,1286830.7326044277,2588.753583597646,,,,,,,,,,,,,,,,,,,2.0,14227.131335697113,1591.6093716093674,0.3686418873084722,6.175450102142607,2.6404598926025002
5151.0,-30.300539069569208,4.996052000470835,35.05193118208351,30.573386151250475,5.022499168564967,-26.768235245764558,-40.263661032635696,1.4901953415925926,-7.219251459310328,-7.219251459319863,40.10413876603557,35329.36031794321,15450.14319759542,15450.14319759542,50779.50351553863,86983.13185379075,86973.81816572652,15450.14319759542,102423.96136332194,102423.96136332194,102423.96136332194,130412.57314698247,125892.32153461027,4520.251612372202,0.0,99008.18795894516,47354.41641231353,57393.079496257364,27988.61178366053,85381.6912799179,21171.21972771825,1591.6141937988225,0.0,0.8747156239095292,2.6563856387086493,0.0014947306463915918,1.0,1.0,-7.219251459310328,325003.0925060385,1559028.2936445472,4.796964489239685,1559028.2936445472,4.796964489239685,0.7564226440154418,0.09213196665433464,3.3870107556707723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3870107556707723,1.284788530998892,1.2850751578577755,2.636239874462028,5585.875953871527,14227.123720005895,6453.775093469458,0.0004775138666186937,29231.731193406653,2980.8070231329407,19290.765641009464,1967.1106484894908,0.6599255279605397,0.6599255279605397,30608.4093206802,30484.863174865135,1.0050684444937081,0.8,4341.958973101191,4324.433322199387,1.0050684444937081,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1663794498622,2034.6934298245008,8.992227634289048,4.996052000470835,-0.8261599721589556,5.82221197262979,2.640452955989499,3.5,0.754415130282714,0.6,0.00022308102123922907,0.9860595792526402,0.0002262348299565305,199.1717013968381,0.0,0.0,0.0,0.0790035942043498,7.653503078147567e-05,0.0001465459904577534,0.0004963528458808371,0.09213196575620305,0.09213196575620305,0.09213196575620305,0.0921313636964376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.04432761203,595.7047299778457,0.0,0.09213196575620305,0.09213196665433464,0.09213196665433464,0.3686424257773379,0.3686424257773379,0.5,10.06410606994393,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,27988.61178366053,21171.21972771825,0.7564226440154418,0.5947352735033273,0.4137814534748249,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453301423178458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5107196632329,260.5107196632329,-12.639280336767058,244.61509877227903,276.40634055410754,108218.10208010525,108209.77229776945,8.329782335818393,0.0,nan,276.40634055410754,3.2563405541075667,270.0480921977926,-3.1019078022073927,263.68984384145034,-9.460156158549637,257.331595485081,-15.818404514918996,250.97334712868704,-22.17665287131294,244.61509877227903,-28.53490122772095,1.0,1.0,25732.562594343566,25732.562594343566,275.9868427946079,2.8368427946079464,275.9868427946079,275.9868427946079,86973.84189361661,86973.81816572652,0.02372789008950349,0.0,8648.866644398773,8648.866644398773,0.9211994723194533,3403.945809449126,275.9868427946079,2.8368427946079464,1.0,0.002,0.12734956915456697,0.004790992807565139,0.0001964242668089188,0.0018035757722829103,0.09821213340445939,0.09821213340445939,0.0,3.9091829166088e-11,0.9999933823561186,0.9999933823561186,0.0,0.09213135695778922,6.096965454146043e-07,0.0,0.0,0.0,1599290.8297940376,265.93074854068965,0.0,1.0,1286830.8135460997,2588.7532577787483,,,,,,,,,,,,,,,,,,,2.0,14227.123720005895,1591.6141937988225,0.3686424257773379,6.175450102142607,2.640452955989499
5152.0,-30.300418829478616,4.996050815808729,35.051941471516166,30.573475488368445,5.022494403662884,-26.768127506167524,-40.263558354321844,1.4902030772687007,-7.219274944063841,-7.219274943992936,40.104159240271976,35329.355467562295,15450.142353566787,15450.142353566787,50779.49782112908,86983.31447929377,86973.99293680128,15450.142353566787,102424.13529036807,102424.13529036807,102424.13529036807,130412.83681608253,125892.5844748487,4520.252341233841,0.0,99008.3089785624,47354.34995633501,57393.28780247488,27988.70152571447,85381.98932818935,21171.28271578082,1591.6189858884006,0.0,0.8747154135478085,2.6563833006769744,0.0014947306463915918,1.0,1.0,-7.219274944063841,325002.7893872007,1559029.1783624326,4.796971685387727,1559029.1783624326,4.796971685387727,0.7564224691284738,0.0921321409111359,3.387005389962694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387005389962694,1.284788494810789,1.2850751216615992,2.6362357723801835,5585.867262052334,14227.11610767178,6453.775498671221,0.0004775151873016105,29231.81323300254,2980.815388843544,19290.76685218465,1967.1107719949882,0.6599237173014465,0.6599237173014465,30608.370528759653,30484.863174865135,1.0050668522626052,0.8,4341.953470269413,4324.433322199387,1.0050668522626052,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1636708729613,2034.6934298245008,8.992241318731242,4.996050815808729,-0.8261761360168975,5.822226951825627,2.6404460184908847,3.5,0.7544131481402527,0.6,0.00022308102123922907,0.9860472086944632,0.00022623766820920336,199.17160278261235,0.0,0.0,0.0,0.0790035942043498,7.65359220963017e-05,0.00014654509914292736,0.0004963490406697124,0.0921321400298116,0.0921321400298116,0.0921321400298116,0.09213153784187293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.2303944881,595.7046704898738,0.0,0.0921321400298116,0.0921321409111359,0.0921321409111359,0.3686429640726568,0.3686429640726568,0.5,10.06408800578686,-7.08837433194276e-11,-7.08837433194276e-11,-7.08837433194276e-11,-7.08837433194276e-11,-7.08837433194276e-11,-7.08837433194276e-11,27988.70152571447,21171.28271578082,0.7564224691284738,0.5947331307302294,0.41377995225391295,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453300703367805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51077750391136,260.51077750391136,-12.639222496088621,244.61521296492913,276.4063420428158,108217.54603997679,108209.21955531453,8.326484662244185,0.0,nan,276.4063420428158,3.256342042815845,270.0481162272863,-3.101883772713677,263.6898904117327,-9.4601095882673,257.3316645961542,-15.818335403845765,250.97343878054994,-22.176561219450036,244.61521296492913,-28.53478703507085,1.0,1.0,25732.562594343566,25732.562594343566,275.986839517331,2.8368395173310432,275.986839517331,275.986839517331,86974.02446810956,86973.99293680128,0.03153130828286521,0.0,8648.866644398773,8648.866644398773,0.9211997895068835,3403.9404169125073,275.986839517331,2.8368395173310432,1.0,0.002,0.12735017892271533,0.004790986115362704,0.0001964251978711735,0.0018035748404199887,0.09821259893558676,0.09821259893558676,0.0,3.829116190789961e-11,0.999993381556739,0.999993381556739,0.0,0.09213153113978877,6.097713471345568e-07,0.0,0.0,0.0,1599290.8020263822,265.93072505593614,0.0,1.0,1286830.893393712,2588.752936363905,,,,,,,,,,,,,,,,,,,2.0,14227.11610767178,1591.6189858884006,0.3686429640726568,6.175450102142607,2.6404460184908847
