time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5153.0,-30.30029853217876,4.996049635339816,35.05195175725313,30.573539819475286,5.022488126303905,-26.768019866334434,-40.26345944786442,1.4902094566816946,-7.219298694622921,-7.219298694626499,40.10417971258894,35329.38041628011,15450.14185162915,15450.14185162915,50779.52226790926,86983.45730635551,86974.16714727788,15450.14185162915,102424.30899890703,102424.30899890703,102424.30899890703,130413.10046658746,125892.84739548707,4520.253071100387,0.0,99008.3952403132,47354.31833737661,57393.41878104066,27988.79146768043,85382.2102487211,21171.345827796435,1591.6237940486867,0.0,0.8747152017129611,2.656380936184663,0.0014947306463915918,1.0,1.0,-7.219298694622921,325002.4828378322,1559030.062998453,4.796978931931324,1559030.062998453,4.796978931931324,0.7564222932684921,0.09213231525782525,3.3870015937387827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3870015937387827,1.2847884649673935,1.2850750918115457,2.636232878869084,5585.861131049526,14227.108498512609,6453.774856726732,0.00047751594171039757,29231.87146511543,2980.821326866507,19290.764933369614,1967.110576330308,0.6599223370419756,0.6599223370419756,30608.343083573658,30484.863174865135,1.0050657257634183,0.8,4341.949577029802,4324.433322199387,1.0050657257634183,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.160962342537,2034.6934298245008,8.99225520207633,4.996049635339816,-0.8261924243956038,5.822242059735419,2.640439081118601,3.5,0.754411166033886,0.6,0.00022308102123922907,0.9860348324179882,0.0002262405078451257,199.1715041215645,0.0,0.0,0.0,0.0790035942043498,7.653678067802509e-05,0.00014654424056120398,0.0004963455763340375,0.09213231438034279,0.09213231438034279,0.09213231438034279,0.09213171184408449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.41648852435,595.70461099297,0.0,0.09213231438034279,0.09213231525782525,0.09213231525782525,0.36864350217798836,0.36864350217798836,0.5,10.064069934073084,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,27988.79146768043,21171.345827796435,0.7564222932684921,0.5947318782213168,0.4137791738274812,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532999838071312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5108351935509,260.5108351935509,-12.63916480644906,244.6153271168354,276.4063432701893,108217.0261139919,108208.72137201285,8.304741979095477,0.0,nan,276.4063432701893,3.2563432701893475,270.048140039567,-3.1018599604329893,263.6899368089176,-9.460063191082384,257.33173357824677,-15.818266421753208,250.97353034754957,-22.176469652450407,244.6153271168354,-28.534672883164575,1.0,1.0,25732.562594343566,25732.562594343566,275.9868359092761,2.8368359092761466,275.9868359092761,275.9868359092761,86974.16121044022,86974.16714727788,-0.005936837667832151,0.0,8648.866644398773,8648.866644398773,0.9212000139159658,3403.9366017074767,275.9868359092761,2.8368359092761466,1.0,0.002,0.1273507889904753,0.004790979381499596,0.00019642612928855432,0.0018035739108378632,0.09821306464427716,0.09821306464427716,0.0,4.012641737979883e-11,0.9999933783374382,0.9999933783374382,0.0,0.09213170518872257,6.100691026768312e-07,0.0,0.0,0.0,1599290.773944439,265.93070130537706,0.0,1.0,1286830.9741450406,2588.7526113113404,,,,,,,,,,,,,,,,,,,2.0,14227.108498512609,1591.6237940486867,0.36864350217798836,6.175450102142607,2.640439081118601
5154.0,-30.30017841370881,4.996048457349271,35.051962026691974,30.57362314956265,5.022484379251925,-26.76791213441874,-40.2633605064824,1.4902180967966219,-7.219322607452341,-7.219322607469017,40.104199814353755,35329.39297280472,15450.14155488565,15450.14155488565,50779.53452769037,86983.62729961463,86974.33582570203,15450.14155488565,102424.47738058768,102424.47738058768,102424.47738058768,130413.35740479414,125893.10368636964,4520.2537184244975,0.0,99008.50559159188,47354.271254006664,57393.593708428016,27988.880024206457,85382.47373263448,21171.4079332454,1591.6285403157283,0.0,0.8747149904143434,2.6563785555391255,0.0014947306463915918,1.0,1.0,-7.219322607452341,325002.174194257,1559030.9316231527,4.796986160133515,1559030.9316231527,4.796986160133515,0.7564221188891838,0.09213248908290075,3.3869966723779954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3869966723779954,1.2847884245482586,1.2850750513833935,2.636229131320894,5585.8531904446045,14227.100894507534,6453.774957800731,0.0004775170968555799,29231.946520360307,2980.8289803715143,19290.76523548656,1967.1106071376628,0.659920652976372,0.659920652976372,30608.307504087294,30484.863174865135,1.0050642653888322,0.8,4341.9445298981955,4324.433322199387,1.0050642653888322,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1582535322618,2034.6934298245008,8.992269206356632,4.996048457349271,-0.8262087892654861,5.8222572466147575,2.6404321430368265,3.5,0.7544091837248076,0.6,0.00022308102123922907,0.9860224747068419,0.00022624334329250875,199.17140560728032,0.0,0.0,0.0,0.0790035942043498,7.65376395718302e-05,0.00014654338166739887,0.0004963419460664985,0.09213248818997019,0.09213248818997019,0.09213248818997019,0.09213188175923025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.60136915155,595.7045518723742,0.0,0.09213248818997019,0.09213248908290075,0.09213248908290075,0.36864404008098156,0.36864404008098156,0.5,10.064051742410848,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,27988.880024206457,21171.4079332454,0.7564221188891838,0.5947301865099471,0.41377804399805407,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532992639048097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5108929733861,260.5108929733861,-12.639107026613885,244.6154412275202,276.4063447191737,108216.49590434799,108208.17817842406,8.317725923896509,0.0,nan,276.4063447191737,3.2563447191737396,270.04816402089017,-3.101835979109808,263.68998332257956,-9.460016677420413,257.3318026242556,-15.818197375744376,250.97362192589716,-22.176378074102814,244.6154412275202,-28.534558772479784,1.0,1.0,25732.562594343566,25732.562594343566,275.98683149938483,2.836831499384857,275.98683149938483,275.98683149938483,86974.33742914011,86974.33582570203,0.0016034380823839456,0.0,8648.866644398773,8648.866644398773,0.9212003048359209,3403.931655739885,275.98683149938483,2.836831499384857,1.0,0.002,0.1273514031159605,0.004790972592422902,0.00019642706689922314,0.0018035729714361922,0.09821353344961156,0.09821353344961156,0.0,3.8335415137452644e-11,0.9999933342859957,0.9999933342859957,0.0,0.09213187495407803,6.141288227324677e-07,0.0,0.0,0.0,1599290.745670622,265.93067739254764,0.0,1.0,1286831.05544808,2588.7522840380143,,,,,,,,,,,,,,,,,,,2.0,14227.100894507534,1591.6285403157283,0.36864404008098156,6.175450102142607,2.6404321430368265
5155.0,-30.300058318067126,4.996047280479738,35.05197229668838,30.573716887179785,5.0224788772880595,-26.76780459853358,-40.263257863093145,1.4902251545468337,-7.219346655184154,-7.219346655199131,40.10422036913422,35329.38435528257,15450.141424925116,15450.141424925116,50779.52578020769,86983.81906114353,86974.51075210322,15450.141424925116,102424.65217702833,102424.65217702833,102424.65217702833,130413.62279042484,125893.36838329106,4520.25440713378,0.0,99008.63439630048,47354.19967951957,57393.816351978785,27988.970613396512,85382.7869653753,21171.471486153096,1591.6333869623718,0.0,0.8747147766035954,2.6563761614650616,0.0014947306463915918,1.0,1.0,-7.219346655184154,325001.86380972667,1559031.8198221626,4.796993474274051,1559031.8198221626,4.796993474274051,0.7564219412921059,0.09213266349304908,3.3869909827535856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3869909827535856,1.284788391531552,1.2850750183593214,2.6362247706146147,5585.84395063127,14227.093290929808,6453.775590962723,0.00047751853944923535,29232.03365478333,2980.8378656099003,19290.767128050127,1967.1108001254381,0.6599187506372318,0.6599187506372318,30608.266370346777,30484.863174865135,1.0050625770381394,0.8,4341.938694867311,4324.433322199387,1.0050625770381394,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.155544242894,2034.6934298245008,8.992283310259447,4.996047280479738,-0.8262252186348427,5.822272499114581,2.640425203735245,3.5,0.7544072010672129,0.6,0.00022308102123922907,0.9860101195112618,0.00022624617823375302,199.17130711181602,0.0,0.0,0.0,0.0790035942043498,7.65385306115671e-05,0.00014654249062766197,0.0004963380943461429,0.09213266258107541,0.09213266258107541,0.09213266258107541,0.09213205675394225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.78835058975,595.704492090997,0.0,0.09213266258107541,0.09213266349304908,0.09213266349304908,0.368644577330927,0.368644577330927,0.5,10.064033569320415,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,27988.970613396512,21171.471486153096,0.7564219412921059,0.5947279022503676,0.4137764250961901,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532985450733817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5109506654031,260.5109506654031,-12.639049334596905,244.61555528458544,276.4063460461438,108215.92303120946,108207.61794707128,8.30508413818147,0.0,nan,276.4063460461438,3.2563460461438467,270.0481878938784,-3.1018121061215993,263.69002974158695,-9.459970258413023,257.3318715892804,-15.818128410719567,250.97371343694314,-22.176286563056834,244.61555528458544,-28.534444715414537,1.0,1.0,25732.562594343566,25732.562594343566,275.98682767701007,2.836827677010092,275.98682767701007,275.98682767701007,86974.52899929721,86974.51075210322,0.018247193991555832,0.0,8648.866644398773,8648.866644398773,0.9212006411705134,3403.9259376673535,275.98682767701007,2.836827677010092,1.0,0.002,0.12735201666000917,0.004790965789000137,0.00019642800355873397,0.0018035720357496394,0.09821400177936698,0.09821400177936698,0.0,3.930837339655158e-11,0.9999933406117059,0.9999933406117059,0.0,0.09213204994586831,6.135471807734619e-07,0.0,0.0,0.0,1599290.7172372942,265.9306533448158,0.0,1.0,1286831.137209769,2588.7519549185085,,,,,,,,,,,,,,,,,,,2.0,14227.093290929808,1591.6333869623718,0.368644577330927,6.175450102142607,2.640425203735245
5156.0,-30.299938193501664,4.996046110547593,35.051982561401644,30.57380699263888,5.022473976951785,-26.76769697645159,-40.26315895663572,1.4902327568382785,-7.219370140441413,-7.219370140439843,40.104240756321744,35329.391755646015,15450.1405853587,15450.1405853587,50779.53234100471,86984.00327978583,86974.68452974236,15450.1405853587,102424.82511510106,102424.82511510106,102424.82511510106,130413.88511583212,125893.63005908403,4520.255056748096,0.0,99008.75679921177,47354.14526464317,57394.01281618733,27989.060000731053,85383.07281691839,21171.5342193535,1591.638162189881,0.0,0.8747145665762608,2.656373823389811,0.0014947306463915918,1.0,1.0,-7.219370140441413,325001.5606852872,1559032.700780732,4.797000658991942,1559032.700780732,4.797000658991942,0.7564217668903677,0.09213283729560047,3.3869855597580445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3869855597580445,1.2847883559674407,1.2850749827872758,2.636220622662522,5585.835161618526,14227.085690898706,6453.776041016566,0.0004775198825898084,29232.116598183737,2980.846323482916,19290.76847329118,1967.1109373018494,0.6599169241987001,0.6599169241987001,30608.227164214975,30484.863174865135,1.0050609678074383,0.8,4341.933133277553,4324.433322199387,1.0050609678074383,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1528343161765,2034.6934298245008,8.992297004537344,4.996046110547593,-0.8262413773200548,5.822287487867648,2.640418262808518,3.5,0.7544052179452908,0.6,0.00022308102123922907,0.985997761507099,0.00022624901389050765,199.1712085927276,0.0,0.0,0.0,0.0790035942043498,7.653938922034548e-05,0.0001465416320188836,0.0004963343915513358,0.09213283642393667,0.09213283642393667,0.09213283642393667,0.0921322299546772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.9746042579,595.7044325379973,0.0,0.09213283642393667,0.09213283729560047,0.09213283729560047,0.3686451144820826,0.3686451144820826,0.5,10.064015379110007,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27989.060000731053,21171.5342193535,0.7564217668903677,0.5947259880174154,0.4137751264984411,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532978263792775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51100834289116,260.51100834289116,-12.638991657108818,244.61566930824094,276.40634737746603,108215.36570765682,108207.06271482348,8.302992833351926,0.0,nan,276.40634737746603,3.2563473774660565,270.0482117636636,-3.1017882363364038,263.6900761498427,-9.459923850157281,257.3319405360031,-15.81805946399686,250.97380492213057,-22.17619507786941,244.61566930824094,-28.53433069175904,1.0,1.0,25732.562594343566,25732.562594343566,275.98682428430243,2.836824284302452,275.98682428430243,275.98682428430243,86974.71319055486,86974.68452974236,0.028660812502494082,0.0,8648.866644398773,8648.866644398773,0.9212009617434099,3403.920487556835,275.98682428430243,2.836824284302452,1.0,0.002,0.1273526306427222,0.00479095908209011,0.00019642894112098083,0.0018035710983729692,0.09821447056049042,0.09821447056049042,0.0,3.9493949777202886e-11,0.9999933358783993,0.9999933358783993,0.0,0.09213222331116931,6.139844311520307e-07,0.0,0.0,0.0,1599290.689469012,265.93062985955856,0.0,1.0,1286831.217059054,2588.751633497178,,,,,,,,,,,,,,,,,,,2.0,14227.085690898706,1591.638162189881,0.3686451144820826,6.175450102142607,2.640418262808518
5157.0,-30.29981811124664,4.996044947978201,35.05199282493217,30.573895561415725,5.022469338292722,-26.767589366300093,-40.2630600501783,1.490240590277859,-7.219393583438432,-7.219393583419194,40.10426125151513,35329.400217982984,15450.139702070031,15450.139702070031,50779.539920053016,86984.1842246405,86974.85988364142,15450.139702070031,102424.99958571146,102424.99958571146,102424.99958571146,130414.1494701381,125893.89374745025,4520.255722687858,0.0,99008.87644089361,47354.092423790775,57394.2044634476,27989.149884426653,85383.35434787425,21171.59730986868,1591.6429603935305,0.0,0.8747143563642,2.6563714895234987,0.0014947306463915918,1.0,1.0,-7.219393583438432,325001.2581065348,1559033.586407061,4.797007850031192,1559033.586407061,4.797007850031192,0.756421591841512,0.09213301123000228,3.3869802518220578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3869802518220578,1.2847883193220024,1.2850749461336624,2.636216566484202,5585.826567063394,14227.078095450232,6453.776413344263,0.00047752118306931666,29232.197733550664,2980.854596987826,19290.769586203583,1967.1110507873316,0.6599151306390827,0.6599151306390827,30608.18878990648,30484.863174865135,1.0050593927197429,0.8,4341.927689686174,4324.433322199387,1.0050593927197429,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1501244378844,2034.6934298245008,8.99231067315771,4.996044947978201,-0.8262575119552267,5.822302459933428,2.6404113220131205,3.5,0.7544032348608916,0.6,0.00022308102123922907,0.985985408022673,0.0002262518485812107,199.17111010843706,0.0,0.0,0.0,0.0790035942043498,7.654024783802915e-05,0.00014654077340119992,0.0004963307055965953,0.09213301035004087,0.09213301035004087,0.09213301035004087,0.09213240461133182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.1612843814,595.7043728516429,0.0,0.09213301035004087,0.09213301123000228,0.09213301123000228,0.3686456513915182,0.3686456513915182,0.5,10.06399720876674,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,27989.149884426653,21171.59730986868,0.756421591841512,0.5947241158172799,0.4137738612849726,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532971075127945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51106602843885,260.51106602843885,-12.63893397156113,244.6157832996338,276.4063487571683,108214.81461811958,108206.51046563682,8.30415248277772,0.0,nan,276.4063487571683,3.2563487571683254,270.04823566570525,-3.101764334294728,263.69012257422395,-9.459877425776028,257.33200948271735,-15.817990517282624,250.97389639118433,-22.17610360881565,244.6157832996338,-28.534216700366187,1.0,1.0,25732.562594343566,25732.562594343566,275.98682111610657,2.8368211161065915,275.98682111610657,275.98682111610657,86974.89417086166,86974.85988364142,0.03428722024546005,0.0,8648.866644398773,8648.866644398773,0.921201275514451,3403.9151530811682,275.98682111610657,2.8368211161065915,1.0,0.002,0.12735324395733524,0.004790952382563212,0.0001964298776696569,0.0018035701609163488,0.09821493883482844,0.09821493883482844,0.0,3.858600548453661e-11,0.9999933431282827,0.9999933431282827,0.0,0.09213239791236559,6.133176366869826e-07,0.0,0.0,0.0,1599290.6617506894,265.93060641656155,0.0,1.0,1286831.2967646336,2588.7513126543495,,,,,,,,,,,,,,,,,,,2.0,14227.078095450232,1591.6429603935305,0.3686456513915182,6.175450102142607,2.6404113220131205
5158.0,-30.29969807384938,4.996043792831866,35.052003089464385,30.573983292002254,5.022464842600748,-26.76748178220514,-40.262957371864445,1.490248547880606,-7.219417012354768,-7.219417012364225,40.10428180742487,35329.396007284224,15450.138811422989,15450.138811422989,50779.53481870721,86984.36339176152,86975.0361398498,15450.138811422989,102425.1749512728,102425.1749512728,102425.1749512728,130414.41492786251,125894.15851869878,4520.256409163728,0.0,99008.99458990553,47354.02719495689,57394.4082166096,27989.239976589713,85383.6481931993,21171.66055170074,1591.6477680334553,0.0,0.8747141459943087,2.6563691570605297,0.0014947306463915918,1.0,1.0,-7.219417012354768,325000.9557097336,1559034.4746572883,4.797015046471742,1559034.4746572883,4.797015046471742,0.7564214165661084,0.09213318521532408,3.3869750061116495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3869750061116495,1.2847882820957215,1.2850749088990765,2.636212559930016,5585.818077655847,14227.070503158291,6453.776743920686,0.00047752246053276104,29232.277891406964,2980.8627708143927,19290.770574318634,1967.1111515470252,0.6599133548873827,0.6599133548873827,30608.15086545286,30484.863174865135,1.005057836096992,0.8,4341.922309909003,4324.433322199387,1.005057836096992,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.147414662631,2034.6934298245008,8.992324336999175,4.996043792831866,-0.8262736358750438,5.82231742870691,2.640404381488933,3.5,0.7544012518539809,0.6,0.00022308102123922907,0.9859730593198414,0.0002262546822456976,199.17101166103356,0.0,0.0,0.0,0.0790035942043498,7.654113920902947e-05,0.00014653988203019958,0.0004963269178348356,0.09213318434162071,0.09213318434162071,0.09213318434162071,0.09213257984567184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.3480684622,595.7043131344626,0.0,0.09213318434162071,0.09213318521532408,0.09213318521532408,0.3686461882073715,0.3686461882073715,0.5,10.063979077760537,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,27989.239976589713,21171.66055170074,0.7564214165661084,0.5947220093454818,0.41377238797929655,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453296388900222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51112372949507,260.51112372949507,-12.638876270504909,244.615897258181,276.4063502007342,108214.26662979643,108205.96024451857,8.306385277864418,0.0,nan,276.4063502007342,3.256350200734232,270.0482596122652,-3.1017403877347647,263.6901690237845,-9.459830976215471,257.33207843527174,-15.817921564728238,250.97398784673382,-22.176012153266157,244.615897258181,-28.53410274181897,1.0,1.0,25732.562594343566,25732.562594343566,275.986818066272,2.8368180662720306,275.986818066272,275.986818066272,86975.07340151342,86975.0361398498,0.03726166361593641,0.0,8648.866644398773,8648.866644398773,0.9212015856068545,3403.9098811422077,275.986818066272,2.8368180662720306,1.0,0.002,0.12735385594874,0.0047909456960420465,0.00019643081218298814,0.001803569227401327,0.09821540609149407,0.09821540609149407,0.0,3.958431499251347e-11,0.9999933575176713,0.9999933575176713,0.0,0.0921325732222694,6.119930546827353e-07,0.0,0.0,0.0,1599290.6340490067,265.9305829876452,0.0,1.0,1286831.3764223375,2588.750992004311,,,,,,,,,,,,,,,,,,,2.0,14227.070503158291,1591.6477680334553,0.3686461882073715,6.175450102142607,2.640404381488933
5159.0,-30.299578017486546,4.99604264529185,35.05201335568185,30.574070498719834,5.0224604206948165,-26.767374173663423,-40.26285846540702,1.490256573826851,-7.2194404151418325,-7.219440415178703,40.104302385079016,35329.40539683355,15450.137898477664,15450.137898477664,50779.54329531122,86984.54157487064,86975.21270928082,15450.137898477664,102425.35060775849,102425.35060775849,102425.35060775849,130414.68078536326,125894.42366771067,4520.257117652603,0.0,99009.11189811958,47353.975709717015,57394.59576489173,27989.330177604777,85383.92594249651,21171.72387260093,1591.652580393021,0.0,0.8747139356851483,2.656366827200527,0.0014947306463915918,1.0,1.0,-7.2194404151418325,325000.6536504102,1559035.3638475619,4.797022240836943,1559035.3638475619,4.797022240836943,0.7564212411750086,0.09213335923680992,3.3869697954847586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3869697954847586,1.2847882445497265,1.285074871344705,2.636208581338455,5585.809647497747,14227.062913970442,6453.77705151583,0.0004775237251299027,29232.357498466838,2980.870888475355,19290.771493741104,1967.111245302025,0.6599115892296014,0.6599115892296014,30608.11319462783,30484.863174865135,1.0050562898849948,0.8,4341.9169661103415,4324.433322199387,1.0050562898849948,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1447050023105,2034.6934298245008,8.992337987304095,4.99604264529185,-0.8262897431989833,5.822332388490834,2.640397441266419,3.5,0.7543992689332626,0.6,0.00022308102123922907,0.9859607088328011,0.00022625751639060405,199.17091319817297,0.0,0.0,0.0,0.0790035942043498,7.65419978448647e-05,0.00014653902339436435,0.0004963232460965465,0.09213335835486451,0.09213335835486451,0.09213335835486451,0.09213275544930184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.5347400147,595.7042534549247,0.0,0.09213335835486451,0.09213335923680992,0.09213335923680992,0.3686467250078968,0.3686467250078968,0.5,10.063960991913014,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,27989.330177604777,21171.72387260093,0.7564212411750086,0.5947201740232664,0.41377115196866016,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532956705568039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5111814516749,260.5111814516749,-12.638818548325105,244.6160111938019,276.4063517094727,108213.72033538447,108205.41090949053,8.309425893959094,0.0,nan,276.4063517094727,3.2563517094727104,270.04828360637975,-3.1017163936202223,263.69021550327597,-9.459784496724012,257.33214740014006,-15.817852599859918,250.97407929697874,-22.175920703021234,244.6160111938019,-28.533988806198067,1.0,1.0,25732.562594343566,25732.562594343566,275.98681507878337,2.8368150787833883,275.98681507878337,275.98681507878337,86975.25149829034,86975.21270928082,0.0387890095153125,0.0,8648.866644398773,8648.866644398773,0.9212018936250909,3403.904644462182,275.98681507878337,2.8368150787833883,1.0,0.002,0.12735446642926584,0.004790939014375655,0.00019643174437635784,0.0018035682939449512,0.09821587218817891,0.09821587218817891,0.0,3.832130923350774e-11,0.9999933739108968,0.9999933739108968,0.0,0.09213274875296223,6.104838476782892e-07,0.0,0.0,0.0,1599290.6063782112,265.93055958485814,0.0,1.0,1286831.4559911862,2588.7506717119923,,,,,,,,,,,,,,,,,,,2.0,14227.062913970442,1591.652580393021,0.3686467250078968,6.175450102142607,2.640397441266419
5160.0,-30.299458008386758,4.996041505312597,35.052023624102645,30.57415746096524,5.022456042906128,-26.767266603255155,-40.2627595589496,1.4902646347148818,-7.219463813771824,-7.219463813757462,40.104322981071746,35329.41484962041,15450.136991152409,15450.136991152409,50779.551840772816,86984.71918721139,86975.38953497753,15450.136991152409,102425.52652612994,102425.52652612994,102425.52652612994,130414.94695078983,125894.68910092846,4520.257849861371,0.0,99009.22873667478,47353.924388667925,57394.7826088965,27989.4204246599,85384.2030335564,21171.787227420205,1591.6573947213828,0.0,0.8747137253276582,2.6563644977559293,0.0014947306463915918,1.0,1.0,-7.219463813771824,325000.3516449554,1559036.2538299179,4.797029436857586,1559036.2538299179,4.797029436857586,0.7564210657526491,0.09213353328581537,3.3869646045026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3869646045026,1.2847882068402734,1.2850748336268394,2.6362046183723042,5585.801250448017,14227.055329163783,6453.777347361413,0.00047752498274487257,29232.436797554015,2980.878974731842,19290.772378043348,1967.1113354757588,0.6599098293323763,0.6599098293323763,30608.07566581513,30484.863174865135,1.0050547495024158,0.8,4341.911642456853,4324.433322199387,1.0050547495024158,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1419954833377,2034.6934298245008,8.992351640183305,4.996041505312597,-0.8263058443443025,5.8223473496569,2.640390501413234,3.5,0.7543972861180669,0.6,0.00022308102123922907,0.9859483633745972,0.00022626034945247186,199.1708147741719,0.0,0.0,0.0,0.0790035942043498,7.65428564896052e-05,0.00014653816474962387,0.0004963195772157466,0.09213353240175506,0.09213353240175506,0.09213353240175506,0.09213293117562894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.72125908185,595.7041938258537,0.0,0.09213353240175506,0.09213353328581537,0.09213353328581537,0.3686472618168106,0.3686472618168106,0.5,10.063942956096799,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,27989.4204246599,21171.787227420205,0.7564210657526491,0.5947183441041922,0.4137699198964916,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532949521005998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51123919084824,260.51123919084824,-12.638760809151734,244.61612510290163,276.4063532787195,108213.17465274163,108204.86278017516,8.31187256647073,0.0,nan,276.4063532787195,3.25635327871953,270.04830764360116,-3.1016923563988144,263.6902620084623,-9.45973799153768,257.3322163732962,-15.817783626703772,250.97417073810857,-22.17582926189141,244.61612510290163,-28.533874897098343,1.0,1.0,25732.562594343566,25732.562594343566,275.9868121251605,2.8368121251605203,275.9868121251605,275.9868121251605,86975.42911631883,86975.38953497753,0.03958134130516555,0.0,8648.866644398773,8648.866644398773,0.921202200481804,3403.899427525113,275.9868121251605,2.8368121251605203,1.0,0.002,0.12735507523186335,0.004790932343112228,0.0001964326739832718,0.001803567364121136,0.0982163369916359,0.0982163369916359,0.0,3.810440765000811e-11,0.9999933921332141,0.9999933921332141,0.0,0.09213292447970091,6.088061144630008e-07,0.0,0.0,0.0,1599290.578712324,265.93053618622815,0.0,1.0,1286831.535545895,2588.7503514766536,,,,,,,,,,,,,,,,,,,2.0,14227.055329163783,1591.6573947213828,0.3686472618168106,6.175450102142607,2.640390501413234
5161.0,-30.29933804618651,4.996040372752334,35.05203389504775,30.574244318436854,5.022451680628109,-26.767159073507894,-40.262656880635745,1.4902727048837556,-7.219487217276878,-7.219487217241183,40.10434359074222,35329.4110472906,15450.13610082452,15450.13610082452,50779.547148115125,86984.89660449015,86975.56653826222,15450.13610082452,102425.70263908674,102425.70263908674,102425.70263908674,130415.21332898311,125894.95472196439,4520.258607018719,0.0,99009.34542411426,47353.85985647806,57394.98396404022,27989.510689896364,85384.49465393659,21171.85059586784,1591.6622098415921,0.0,0.8747135148895178,2.656362167827654,0.0014947306463915918,1.0,1.0,-7.219487217276878,325000.0495768031,1559037.14440452,4.797036635639321,1559037.14440452,4.797036635639321,0.7564208903269767,0.09213370735707184,3.386959419888606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386959419888606,1.284788169087406,1.2850747958655495,2.636200660451588,5585.792864088957,14227.047747412165,6453.777640086212,0.00047752623823212807,29232.515997304326,2980.8870508587875,19290.773253017363,1967.1114246982777,0.6599080713680704,0.6599080713680704,30608.038183030338,30484.863174865135,1.0050532110095387,0.8,4341.9063253326585,4324.433322199387,1.0050532110095387,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.139286105297,2034.6934298245008,8.99236530226086,4.996040372752334,-0.8263219437426468,5.8223623164949805,2.6403835619283127,3.5,0.7543953034080894,0.6,0.00022308102123922907,0.9859360229076289,0.00022626318143984607,199.1707163887322,0.0,0.0,0.0,0.0790035942043498,7.65437478886936e-05,0.00014653727335053548,0.0004963157983393878,0.09213370648514142,0.09213370648514142,0.09213370648514142,0.09213310692193741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.9075864913,595.7041342597573,0.0,0.09213370648514142,0.09213370735707184,0.09213370735707184,0.36864779865408004,0.36864779865408004,0.5,10.06392497376348,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,27989.510689896364,21171.85059586784,0.7564208903269767,0.5947162579567246,0.4137684621836872,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453294233927943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5112969410748,260.5112969410748,-12.63870305892516,244.61623898234302,276.4063548997311,108212.62893808466,108204.3154745054,8.313463579262422,0.0,nan,276.4063548997311,3.25635489973115,270.0483317162999,-3.1016682837000644,263.6903085328421,-9.459691467157882,257.3322853493678,-15.817714650632183,250.97426216586496,-22.17573783413502,244.61623898234302,-28.533761017656957,1.0,1.0,25732.562594343566,25732.562594343566,275.9868091871657,2.836809187165727,275.9868091871657,275.9868091871657,86975.60648400648,86975.56653826222,0.03994574425450992,0.0,8648.866644398773,8648.866644398773,0.9212025069618193,3403.8942169880493,275.9868091871657,2.836809187165727,1.0,0.002,0.12735568224026347,0.004790925683430681,0.0001964336008207636,0.0018035664389841463,0.09821680041038179,0.09821680041038179,0.0,3.9804909802293453e-11,0.9999934116442295,0.9999934116442295,0.0,0.09213310034742932,6.070096425233577e-07,0.0,0.0,0.0,1599290.5510406625,265.9305127827231,0.0,1.0,1286831.615117172,2588.750031174701,,,,,,,,,,,,,,,,,,,2.0,14227.047747412165,1591.6622098415921,0.36864779865408004,6.175450102142607,2.6403835619283127
5162.0,-30.299218065654205,4.996039247748124,35.05204416812081,30.57433107113468,5.022447330216962,-26.76705152606422,-40.26255800910292,1.490280787595557,-7.21951059890489,-7.219510598916747,40.104364194018636,35329.42056348408,15450.13519375441,15450.13519375441,50779.555757238486,86985.07380643256,86975.74343520512,15450.13519375441,102425.87862895953,102425.87862895953,102425.87862895953,130415.47958393197,125895.22019701729,4520.2593869146785,0.0,99009.461922291,47353.80866902284,57395.17028140907,27989.600954972437,85384.77123638151,21171.91396475015,1591.6670246128333,0.0,0.8747133045978132,2.6563598400788937,0.0014947306463915918,1.0,1.0,-7.21951059890489,324999.7477912308,1559038.0347029832,4.797043829413856,1559038.0347029832,4.797043829413856,0.7564207149223003,0.092133881441651,3.3869542432307225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3869542432307225,1.2847881312758638,1.285074758045572,2.6361967088435776,5585.784491105763,14227.040168721298,6453.777928593303,0.00047752749099810464,29232.595072748485,2980.895114310033,19290.774115384364,1967.1115126352388,0.6599063157881528,0.6599063157881528,30608.00075775374,30484.863174865135,1.005051674877574,0.8,4341.901016366294,4324.433322199387,1.005051674877574,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1365768564115,2034.6934298245008,8.992378953961126,4.996039247748124,-0.8263380286087632,5.822377276356887,2.6403766227814875,3.5,0.7543933207947108,0.6,0.00022308102123922907,0.9859236807214877,0.00022626601389265843,199.1706179883549,0.0,0.0,0.0,0.0790035942043498,7.654460624838297e-05,0.0001465364149908461,0.0004963121325410643,0.09213388056522925,0.09213388056522925,0.09213388056522925,0.09213328273848016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.09364228084,595.7040747816447,0.0,0.09213388056522925,0.092133881441651,0.092133881441651,0.3686483355340207,0.3686483355340207,0.5,10.063907041368413,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,27989.600954972437,21171.91396475015,0.7564207149223003,0.5947144323506939,0.4137672333357567,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532935160366576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51135470309015,260.51135470309015,-12.638645296909829,244.61635284079202,276.4063565653131,108212.08351192689,108203.76835142667,8.315160500249082,0.0,nan,276.4063565653131,3.2563565653131263,270.04835582045416,-3.101644179545815,263.6903550755721,-9.459644924427892,257.3323543306693,-15.817645669330659,250.97435358574037,-22.175646414259603,244.61635284079202,-28.53364715920796,1.0,1.0,25732.562594343566,25732.562594343566,275.9868062586836,2.836806258683623,275.9868062586836,275.9868062586836,86975.78365244735,86975.74343520512,0.04021724223275669,0.0,8648.866644398773,8648.866644398773,0.9212028129712688,3403.889014446876,275.9868062586836,2.836806258683623,1.0,0.002,0.1273562875792628,0.004790919026978653,0.00019643452509208033,0.001803565513581496,0.09821726254604016,0.09821726254604016,0.0,3.86735760603274e-11,0.9999934297615504,0.9999934297615504,0.0,0.09213327610008064,6.053415703618128e-07,0.0,0.0,0.0,1599290.5233948615,265.9304894010951,0.0,1.0,1286831.6946140542,2588.7497111722455,,,,,,,,,,,,,,,,,,,2.0,14227.040168721298,1591.6670246128333,0.3686483355340207,6.175450102142607,2.6403766227814875
5163.0,-30.29909809367582,4.996038127275286,35.0520544400558,30.574394144956045,5.022441246835755,-26.76694415962554,-40.26245913757009,1.4902873090146733,-7.21953426285512,-7.2195342628287404,40.104384707488904,35329.44548364361,15450.13465089409,15450.13465089409,50779.580134537704,86985.21398228312,86975.91845628808,15450.13465089409,102426.05310718218,102426.05310718218,102426.05310718218,130415.7441713144,125895.48399752614,4520.260173788269,0.0,99009.5460313322,47353.77751985586,57395.29834608482,27989.691064132236,85384.98941021705,21171.97720116362,1591.6718388919912,0.0,0.8747130930826535,2.6563574842253543,0.0014947306463915918,1.0,1.0,-7.21953426285512,324999.44236197125,1559038.9211209372,4.797051065043191,1559038.9211209372,4.797051065043191,0.7564205389996153,0.0921340555469242,3.386950537269576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386950537269576,1.28478810076817,1.285074727531072,2.6361938869487744,5585.778511849292,14227.032594396424,6453.777238897657,0.0004775282145571848,29232.651891972928,2980.9009082584703,19290.772053837925,1967.111302416006,0.6599049626125446,0.6599049626125446,30607.973965050718,30484.863174865135,1.0050505751631433,0.8,4341.897215684721,4324.433322199387,1.0050505751631433,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1338677576518,2034.6934298245008,8.992392816898583,4.996038127275286,-0.8263542454108199,5.822392372686106,2.6403696840264717,3.5,0.7543913382932776,0.6,0.00022308102123922907,0.9859113395818985,0.00022626884617620122,199.17051959509018,0.0,0.0,0.0,0.0790035942043498,7.654546461697215e-05,0.0001465355566222569,0.0004963086822308494,0.09213405465625821,0.09213405465625821,0.09213405465625821,0.09213345742229888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.2791892315,595.7040154645503,0.0,0.09213405465625821,0.0921340555469242,0.0921340555469242,0.36864887244292965,0.36864887244292965,0.5,10.063889124459001,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,27989.691064132236,21171.97720116362,0.7564205389996153,0.5947131982481864,0.4137664679433238,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532927980363768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51141231643015,260.51141231643015,-12.638587683569824,244.61646666483568,276.40635796794857,108211.56824069023,108203.27448288977,8.293757800438955,0.0,nan,276.40635796794857,3.2563579679485883,270.0483797073724,-3.1016202926275582,263.6904014467713,-9.459598553228659,257.3324231861498,-15.817576813850167,250.97444492550312,-22.175555074496856,244.61646666483568,-28.533533335164293,1.0,1.0,25732.562594343566,25732.562594343566,275.9868028310743,2.8368028310742943,275.9868028310743,275.9868028310743,86975.91769489933,86975.91845628808,-0.0007613887573825195,0.0,8648.866644398773,8648.866644398773,0.9212030320427917,3403.885289955924,275.9868028310743,2.8368028310742943,1.0,0.002,0.12735689245380546,0.004790912322983074,0.0001964354485333753,0.0018035645893612563,0.09821772426668765,0.09821772426668765,0.0,3.7894631443186055e-11,0.9999934347994073,0.9999934347994073,0.0,0.09213345066836812,6.048785560866434e-07,0.0,0.0,0.0,1599290.4954152429,265.93046573714486,0.0,1.0,1286831.7750708112,2588.7493873060293,,,,,,,,,,,,,,,,,,,2.0,14227.032594396424,1591.6718388919912,0.36864887244292965,6.175450102142607,2.6403696840264717
5164.0,-30.298978299460195,4.996037009313707,35.052064697177194,30.574476427305513,5.022437653576374,-26.766836704150926,-40.262356494180835,1.49029605513222,-7.2195581174215135,-7.219558117490646,40.10440482452219,35329.4446429287,15450.134350207405,15450.134350207405,50779.57899313611,86985.38184691279,86976.08756699464,15450.134350207405,102426.22191720204,102426.22191720204,102426.22191720204,130416.00151606768,125895.74063328291,4520.260882784777,0.0,99009.65467325166,47353.71745859556,57395.48579406233,27989.77959886564,85385.26539292798,21172.03929573534,1591.6765825004843,0.0,0.8747128820466048,2.6563551093968005,0.0014947306463915918,1.0,1.0,-7.2195581174215135,324999.13447267027,1559039.79040758,4.797058284285008,1559039.79040758,4.797058284285008,0.75642036483179,0.09213422909475882,3.386945687828619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386945687828619,1.2847880598531698,1.285074686606944,2.636190196393708,5585.770692005961,14227.025023899536,6453.777304327096,0.00047752934559626306,29232.72582405272,2980.9084472325126,19290.772249410897,1967.111322358899,0.6599033003462998,0.6599033003462998,30607.938905410563,30484.863174865135,1.0050491361301932,0.8,4341.892242295951,4324.433322199387,1.0050491361301932,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1311584576883,2034.6934298245008,8.992406821884597,4.996037009313707,-0.8263705521647937,5.822407561478501,2.6403627447634124,3.5,0.7543893556466893,0.6,0.00022308102123922907,0.9858990168944608,0.0002262716742957353,199.170421347712,0.0,0.0,0.0,0.0790035942043498,7.654635574093551e-05,0.00014653466549829355,0.0004963049534268544,0.09213422820650026,0.09213422820650026,0.09213422820650026,0.09213362740711302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.4633251352,595.7039565867468,0.0,0.09213422820650026,0.09213422909475882,0.09213422909475882,0.368649409243144,0.368649409243144,0.5,10.063871102637856,6.912159733474255e-11,6.912159733474255e-11,6.912159733474255e-11,6.912159733474255e-11,6.912159733474255e-11,6.912159733474255e-11,27989.77959886564,21172.03929573534,0.75642036483179,0.5947112626453454,0.413765120719,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532920800879943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5114700183415,260.5114700183415,-12.63852998165845,244.61658045266108,276.40635958394574,108211.04168764525,108202.73517965483,8.306507990442523,0.0,nan,276.40635958394574,3.256359583945766,270.0484037577367,-3.1015962422632697,263.6904479314984,-9.45955206850158,257.3324921052448,-15.817507894755181,250.9745362789624,-22.175463721037573,244.61658045266108,-28.533419547338895,1.0,1.0,25732.562594343566,25732.562594343566,275.986798529345,2.8367985293450033,275.986798529345,275.986798529345,86976.09172710752,86976.08756699464,0.004160112875979394,0.0,8648.866644398773,8648.866644398773,0.9212033187089623,3403.880416267762,275.986798529345,2.8367985293450033,1.0,0.002,0.12735750087462044,0.004790905574189292,0.00019643637736768693,0.001803563661158152,0.09821818868384347,0.09821818868384347,0.0,3.85258387691767e-11,0.9999933963351791,0.9999933963351791,0.0,0.09213362067119135,6.084235674700175e-07,0.0,0.0,0.0,1599290.4672102372,265.93044188257846,0.0,1.0,1286831.8561756443,2588.749060831138,,,,,,,,,,,,,,,,,,,2.0,14227.025023899536,1591.6765825004843,0.368649409243144,6.175450102142607,2.6403627447634124
5165.0,-30.298838043062982,4.9960358887170395,35.05207495142627,30.574555915687256,5.0224322621783575,-26.766711012678794,-40.26223981110377,1.4903052283955984,-7.219582472224488,-7.219582472210657,40.10442525611569,35329.46676795796,15450.134673872173,15450.134673872173,50779.601441830135,86985.55156066352,86976.26016185823,15450.134673872173,102426.3948357304,102426.3948357304,102426.3948357304,130416.2647742686,125896.00315754171,4520.261616726886,0.0,99009.75832645134,47353.67352217608,57395.64978252806,27989.869938538188,85385.51972106624,21172.102646232503,1591.681424915348,0.0,0.8747126670015954,2.6563526847691454,0.0014947306463915918,1.0,1.0,-7.219582472224488,324998.8201270795,1559040.6732898627,4.797065640669877,1559040.6732898627,4.797065640669877,0.7564201867576897,0.0921344032480912,3.386941046107476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386941046107476,1.284788016939952,1.2850746436841525,2.6361866716147726,5585.763223422359,14227.017453840534,6453.777226123935,0.00047753039895935616,29232.796490579814,2980.9156532128522,19290.772015656414,1967.1112985225755,0.6599016971186048,0.6599016971186048,30607.905347497395,30484.863174865135,1.0050477587364424,0.8,4341.887481934814,4324.433322199387,1.0050477587364424,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.128448721541,2034.6934298245008,8.99242119258814,4.9960358887170395,-0.8263870993696383,5.822422988086678,2.640355804390462,3.5,0.754387372682989,0.6,0.00022308102123922907,0.985884589566348,0.00022627498553086592,199.17030631871438,0.0,0.0,0.0,0.0790035942043498,7.654736876556908e-05,0.00014653365247366,0.0004963008421990872,0.0921344023184194,0.0921344023184194,0.0921344023184194,0.09213380096119475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.6490669261,595.7038972022776,0.0,0.0921344023184194,0.0921344032480912,0.0921344032480912,0.368649945452075,0.368649945452075,0.5,10.063853063186976,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,27989.869938538188,21172.102646232503,0.7564201867576897,0.594709754156381,0.4137641474031047,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532913632041058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5115294894481,260.5115294894481,-12.638470510551883,244.61669772887842,276.406361249941,108210.57454549019,108202.01335174948,8.561193740733676,0.0,nan,276.406361249941,3.256361249941051,270.0484285457761,-3.1015714542238584,263.6904958415826,-9.45950415841736,257.33256313737496,-15.817436862625016,250.97463043313536,-22.175369566864617,244.61669772887842,-28.533302271121556,1.0,1.0,25732.562594343566,25732.562594343566,275.98679413040304,2.8367941304030637,275.98679413040304,275.98679413040304,86976.26147738573,86976.26016185823,0.0013155275082681328,0.0,8648.866644398773,8648.866644398773,0.9212035930959336,3403.8757513380133,275.98679413040304,2.8367941304030637,1.0,0.002,0.1273581100128322,0.004790898733402619,0.00019643730710721595,0.0018035627321338107,0.09821865355360797,0.09821865355360797,0.0,3.92410266607246e-11,0.9999933885547593,0.9999933885547593,0.0,0.09213379410652935,6.091415618614352e-07,0.0,0.0,0.0,1599290.4384137557,265.9304175277755,0.0,1.0,1286831.9389812604,2588.7487275100743,,,,,,,,,,,,,,,,,,,2.0,14227.017453840534,1591.681424915348,0.368649945452075,6.175450102142607,2.640355804390462
