time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5166.0,-30.298718323254217,4.996034771464778,35.05208519706708,30.57464591637256,5.022426718435942,-26.766603819083002,-40.26214097449554,1.4903122111370435,-7.219606253659549,-7.219606253669034,40.10444551586095,35329.47270723364,15450.134265447623,15450.134265447623,50779.606972681264,86985.73677728455,86976.4316399895,15450.134265447623,102426.56590543712,102426.56590543712,102426.56590543712,130416.52495197521,125896.26266021162,4520.2622917635945,0.0,99009.88154551343,47353.61746481513,57395.848978553666,27989.959046538086,85385.80802509176,21172.165156511855,1591.6861942065782,0.0,0.8747124558174683,2.6563503172244505,0.0014947306463915918,1.0,1.0,-7.219606253659549,324998.5131821331,1559041.5487453872,4.7970728649816365,1559041.5487453872,4.7970728649816365,0.7564200119517687,0.09213457672038879,3.386935594399366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386935594399366,1.2847879842741627,1.2850746110110758,2.6361824953654165,5585.7543744511095,14227.010297700375,6453.777884508449,0.0004775317904361404,29232.87992521502,2980.9241611778766,19290.773983611783,1967.1114991981751,0.6598998809888859,0.6598998809888859,30607.865933668716,30484.863174865135,1.0050461409855154,0.8,4341.881890882195,4324.433322199387,1.0050461409855154,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.125737944704,2034.6934298245008,8.992435142686205,4.996034771464778,-0.8264033732824867,5.822438144747265,2.6403488613593233,3.5,0.7543853889598067,0.6,0.00022308102123922907,0.9858722748931582,0.00022627781196444033,199.17020813257005,0.0,0.0,0.0,0.0790035942043498,7.654822685958529e-05,0.00014653279437964377,0.0004962971370312189,0.09213457583010468,0.09213457583010468,0.09213457583010468,0.0921339726685012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.8342358336,595.7038379956206,0.0,0.09213457583010468,0.09213457672038879,0.09213457672038879,0.3686504814186828,0.3686504814186828,0.5,10.063834970215334,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,27989.959046538086,21172.165156511855,0.7564200119517687,0.5947078109017719,0.4137628198921723,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453290523869391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51158852727025,260.51158852727025,-12.638411472729729,244.61681431062604,276.40636274383695,108209.98544407297,108201.48662427433,8.498819798641195,0.0,nan,276.40636274383695,3.2563627438369736,270.04845305724666,-3.101546942753316,263.6905433706157,-9.459456629384249,257.3326336839818,-15.817366316018195,250.97472399731416,-22.17527600268582,244.61681431062604,-28.533185689373937,1.0,1.0,25732.562594343566,25732.562594343566,275.98679017560386,2.8367901756038805,275.98679017560386,275.98679017560386,86976.4465176032,86976.4316399895,0.01487761369207874,0.0,8648.866644398773,8648.866644398773,0.9212039153635633,3403.8702723713627,275.98679017560386,2.8367901756038805,1.0,0.002,0.12735872080733937,0.004790891984617424,0.0001964382396319473,0.0018035617989851397,0.09821911981597364,0.09821911981597364,0.0,3.861708695873656e-11,0.9999933705950261,0.9999933705950261,0.0,0.09213396592296762,6.107974211753675e-07,0.0,0.0,0.0,1599290.4102952017,265.9303937463404,0.0,1.0,1286832.019837434,2588.748402036251,,,,,,,,,,,,,,,,,,,2.0,14227.010297700375,1591.6861942065782,0.3686504814186828,6.175450102142607,2.6403488613593233
5167.0,-30.298598596388096,4.996033658244116,35.05209543354342,30.57471209848302,5.022420114507487,-26.766496725300286,-40.2620421728119,1.4903182396633674,-7.219629972600046,-7.219629972701931,40.10446574254467,35329.49450712165,15450.13377943758,15450.13377943758,50779.62828655923,86985.88345965829,86976.60281096981,15450.13377943758,102426.73659040738,102426.73659040738,102426.73659040738,130416.78461786675,125896.5216832459,4520.262934620852,0.0,99009.97124230357,47353.582276979716,57395.987739248725,27990.048027459376,85386.0357667081,21172.22757877352,1591.6909561720895,0.0,0.8747122451095797,2.656347955903094,0.0014947306463915918,1.0,1.0,-7.219629972600046,324998.2070440354,1559042.4227730073,4.797080073004114,1559042.4227730073,4.797080073004114,0.7564198374366026,0.09213475004283425,3.3869316560356526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3869316560356526,1.2847879560722648,1.2850745828028862,2.6361794878509506,5585.748001888848,14227.002734819109,6453.777360553545,0.0004775326018950421,29232.94040074995,2980.930327966222,19290.772417475513,1967.1113394967206,0.6598984622491353,0.6598984622491353,30607.837460751132,30484.863174865135,1.0050449723074755,0.8,4341.877851853616,4324.433322199387,1.0050449723074755,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1230268297263,2034.6934298245008,8.992449049440948,4.996033658244116,-0.8264196158987396,5.822453274142855,2.6403419174694194,3.5,0.7543834049912627,0.6,0.00022308102123922907,0.9858599596599575,0.00022628063859716352,199.17010994073465,0.0,0.0,0.0,0.0790035942043498,7.65490846592772e-05,0.00014653193657995187,0.0004962936546228477,0.09213474915909979,0.09213474915909979,0.09213474915909979,0.09213414421719282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.01951051,595.7037787529471,0.0,0.09213474915909979,0.09213475004283425,0.09213475004283425,0.3686510169988935,0.3686510169988935,0.5,10.063816822141881,1.0186340659856796e-10,1.0186340659856796e-10,1.0186340659856796e-10,1.0186340659856796e-10,1.0186340659856796e-10,1.0186340659856796e-10,27990.048027459376,21172.22757877352,0.7564198374366026,0.5947064743150675,0.41376197161382416,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532898074323088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5116471148456,260.5116471148456,-12.638352885154404,244.6169303157517,276.406363913858,108209.44020182895,108201.00619737708,8.434004451867356,0.0,nan,276.406363913858,3.2563639138580243,270.04847719429347,-3.1015228057065087,263.69059047468335,-9.45940952531663,257.33270375506766,-15.817296244932322,250.97481703541908,-22.175182964580898,244.6169303157517,-28.53306968424829,1.0,1.0,25732.562594343566,25732.562594343566,275.98678624771674,2.836786247716759,275.98678624771674,275.98678624771674,86976.58720218508,86976.60281096981,-0.015608784728101455,0.0,8648.866644398773,8648.866644398773,0.9212041481724668,3403.866314315831,275.98678624771674,2.836786247716759,1.0,0.002,0.1273593334237639,0.0047908852390814655,0.000196439174991853,0.0018035608628325793,0.0982195874959265,0.0982195874959265,0.0,3.78244323882837e-11,0.9999933508208391,0.9999933508208391,0.0,0.09213413742237427,6.126204599826349e-07,0.0,0.0,0.0,1599290.3822505323,265.93037002739993,0.0,1.0,1286832.1004811125,2588.7480774178543,,,,,,,,,,,,,,,,,,,2.0,14227.002734819109,1591.6909561720895,0.3686510169988935,6.175450102142607,2.6403419174694194
5168.0,-30.298479033518387,4.996032547112971,35.05210565188348,30.574797139875614,5.022416071240877,-26.766389523046826,-40.26194333620367,1.4903265576198015,-7.219653879083751,-7.21965387909122,40.104485692704785,35329.50409506302,15450.1335301962,15450.1335301962,50779.63762525922,86986.05694086642,86976.76978506656,15450.1335301962,102426.90331526275,102426.90331526275,102426.90331526275,130417.03930722093,125896.77581341771,4520.263493803209,0.0,99010.08471407898,47353.531857554095,57396.16984058321,27990.135991958177,85386.30583254139,21172.289258347842,1591.6956742626196,0.0,0.8747120344318139,2.6563455759126433,0.0014947306463915918,1.0,1.0,-7.219653879083751,324997.89848555834,1559043.2848512498,4.797087279998297,1559043.2848512498,4.797087279998297,0.7564196638569686,0.09213492294020686,3.3869266058016945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3869266058016945,1.2847879171602437,1.2850745438821842,2.636175636900284,5585.739842186486,14226.995176069886,6453.777569956984,0.00047753380903212155,29233.017492755218,2980.9381891629882,19290.773043396406,1967.1114033228887,0.6598967434058839,0.6598967434058839,30607.800949411932,30484.863174865135,1.005043473690803,0.8,4341.872672533934,4324.433322199387,1.005043473690803,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1203154597208,2034.6934298245008,8.992463095381172,4.996032547112971,-0.826435947156952,5.822468494269923,2.640334972933627,3.5,0.7543814208381792,0.6,0.00022308102123922907,0.9858476614611906,0.0002262834613905619,199.1700118834945,0.0,0.0,0.0,0.0790035942043498,7.654994277107791e-05,0.00014653107846815118,0.000496290008240597,0.09213492205035419,0.09213492205035419,0.09213492205035419,0.09213431258126768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.2041001453,595.7037197194171,0.0,0.09213492205035419,0.09213492294020686,0.09213492294020686,0.3686515521858582,0.3686515521858582,0.5,10.06379853882194,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,27990.135991958177,21172.289258347842,0.7564196638569686,0.5947047027054625,0.41376077522724575,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532890909537006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51170555191544,260.51170555191544,-12.638294448084537,244.61704584404822,276.40636525970285,108208.8893603901,108200.47702182118,8.412338568904678,0.0,nan,276.40636525970285,3.256365259702875,270.04850137662487,-3.1014986233751074,263.6906374935132,-9.459362506486798,257.332773610379,-15.817226389620998,250.97490972722457,-22.175090272775407,244.61704584404822,-28.532954155951757,1.0,1.0,25732.562594343566,25732.562594343566,275.98678164722077,2.836781647220789,275.98678164722077,275.98678164722077,86976.76678415803,86976.76978506656,-0.0030009085312485695,0.0,8648.866644398773,8648.866644398773,0.9212044467072574,3403.861238830703,275.98678164722077,2.836781647220789,1.0,0.002,0.12735995060687277,0.004790878443744469,0.00019644011731989215,0.001803559920606034,0.09822005865994607,0.09822005865994607,0.0,3.7925926288373546e-11,0.9999933012718933,0.9999933012718933,0.0,0.09213430575340896,6.171867979043074e-07,0.0,0.0,0.0,1599290.3539841077,265.9303461209162,0.0,1.0,1286832.1817624222,2588.7477502328243,,,,,,,,,,,,,,,,,,,2.0,14226.995176069886,1591.6956742626196,0.3686515521858582,6.175450102142607,2.640334972933627
5169.0,-30.298359450192724,4.996031434766624,35.05211586699189,30.57490027220922,5.022408975738933,-26.766282607604133,-40.26184076266361,1.4903321292281049,-7.219678106935305,-7.21967810689627,40.10450603601093,35329.486806780464,15450.133680672267,15450.133680672267,50779.62048745273,86986.2682319911,86976.94177922275,15450.133680672267,102427.07545989502,102427.07545989502,102427.07545989502,130417.30137407735,125897.03729726256,4520.264076814779,0.0,99010.23022055688,47353.44878199404,57396.42382062538,27990.225914182334,85386.64973480771,21172.352317320267,1591.7004938811199,0.0,0.8747118204360674,2.6563431639304356,0.0014947306463915918,1.0,1.0,-7.219678106935305,324997.5857794608,1559044.1639176067,4.797094600498214,1559044.1639176067,4.797094600498214,0.7564194866534633,0.09213509640832687,3.3869202220812764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3869202220812764,1.2847878910958452,1.285074517811971,2.6361707216842163,5585.729427433449,14226.987618026164,6453.778702850939,0.00047753551508633883,29233.115552900355,2980.9481885149726,19290.77642969225,1967.1117486289663,0.6598946456727676,0.6598946456727676,30607.75479743914,30484.863174865135,1.0050415793726521,0.8,4341.866125641205,4324.433322199387,1.0050415793726521,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1176036085712,2034.6934298245008,8.992477376532474,4.996031434766624,-0.8264524330480132,5.822483867814637,2.640328027172805,3.5,0.7543794363350872,0.6,0.00022308102123922907,0.9858353613238429,0.0002262862846993656,199.1699138095744,0.0,0.0,0.0,0.0790035942043498,7.655083333679248e-05,0.00014653018790243658,0.0004962860565521317,0.09213509550349233,0.09213509550349233,0.09213509550349233,0.09213448536252625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.3906776365,595.7036600588889,0.0,0.09213509550349233,0.09213509640832687,0.09213509640832687,0.3686520866577101,0.3686520866577101,0.5,10.063780237455243,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,27990.225914182334,21172.352317320267,0.7564194866534633,0.5947021067715287,0.413758906298656,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532883754571964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51176359022816,260.51176359022816,-12.638236409771821,244.61716095799574,276.40636622238065,108208.26863665447,108199.91370114459,8.354935509848087,0.0,nan,276.40636622238065,3.2563662223806773,270.0485251695553,-3.1014748304446584,263.6906841166988,-9.459315883301201,257.3328430638199,-15.817156936180083,250.97500201091856,-22.17499798908142,244.61716095799574,-28.53283904200424,1.0,1.0,25732.562594343566,25732.562594343566,275.98677730573877,2.836777305738792,275.98677730573877,275.98677730573877,86976.97547826593,86976.94177922275,0.03369904318242334,0.0,8648.866644398773,8648.866644398773,0.9212048240681706,3403.854823191683,275.98677730573877,2.836777305738792,1.0,0.002,0.12736056846932156,0.004790871593717888,0.00019644106056639036,0.0018035589795107178,0.09822053028319518,0.09822053028319518,0.0,4.007710829867506e-11,0.999993293924621,0.999993293924621,0.0,0.09213447854342531,6.178649015660229e-07,0.0,0.0,0.0,1599290.3253376987,265.9303218930647,0.0,1.0,1286832.2641363603,2588.747418649661,,,,,,,,,,,,,,,,,,,2.0,14226.987618026164,1591.7004938811199,0.3686520866577101,6.175450102142607,2.640328027172805
5170.0,-30.298219449160193,4.9960303302231885,35.0521260672689,30.574969143513613,5.0224053725263795,-26.76615696711837,-40.26172411451114,1.4903428873400182,-7.219701467294897,-7.219701467292325,40.104526037933205,35329.51622123732,15450.13273451533,15450.13273451533,50779.64895575265,86986.41576083736,86977.11084541654,15450.13273451533,102427.24357993186,102427.24357993186,102427.24357993186,130417.55727372435,125897.29271227376,4520.264561450587,0.0,99010.31515002529,47353.41559972051,57396.5550558942,27990.313693792486,85386.86874968669,21172.413903464814,1591.7051898334284,0.0,0.8747116125980062,2.6563408383122047,0.0014947306463915918,1.0,1.0,-7.219701467294897,324997.2842701997,1559045.0282330888,4.797101710354334,1559045.0282330888,4.797101710354334,0.7564193147345932,0.0921352688169253,3.3869163601393297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3869163601393297,1.2847878407685998,1.2850744674734977,2.6361678190487634,5585.723277097231,14226.980064377669,6453.778091724587,0.00047753627810366345,29233.173961801713,2980.954144565342,19290.77460299469,1967.1115623576543,0.6598932646931012,0.6598932646931012,30607.72687699746,30484.863174865135,1.0050404333721623,0.8,4341.8621649841525,4324.433322199387,1.0050404333721623,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1148908884034,2034.6934298245008,8.992491024000358,4.9960303302231885,-0.8264685028348682,5.822498833058057,2.6403210791935123,3.5,0.7543774511981464,0.6,0.00022308102123922907,0.9858209612662623,0.00022628959010233165,199.16979899059504,0.0,0.0,0.0,0.0790035942043498,7.655184611298524e-05,0.00014652917512624383,0.0004962820604727962,0.09213526795494478,0.09213526795494478,0.09213526795494478,0.09213465462897397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.5760712694,595.703600766495,0.0,0.09213526795494478,0.0921352688169253,0.0921352688169253,0.3686526208830762,0.3686526208830762,0.5,10.063761839266196,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,27990.313693792486,21172.413903464814,0.7564193147345932,0.5947009147813372,0.41375818950342935,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532876598389832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51182347592356,260.51182347592356,-12.638176524076414,244.6172792913734,276.40636766039324,108207.83830032045,108199.21742425431,8.620876066132142,0.0,nan,276.40636766039324,3.2563676603932663,270.04854998664166,-3.101450013358317,263.6907323128551,-9.459267687144859,257.3329146390531,-15.817085360946862,250.97509696522468,-22.174903034775298,244.6172792913734,-28.532720708626584,1.0,1.0,25732.562594343566,25732.562594343566,275.9867734931286,2.8367734931286464,275.9867734931286,275.9867734931286,86977.12576794688,86977.11084541654,0.014922530346666463,0.0,8648.866644398773,8648.866644398773,0.9212050523589872,3403.8509419400266,275.9867734931286,2.8367734931286464,1.0,0.002,0.12736118937947274,0.004790864874682321,0.00019644200886250777,0.0018035580290883004,0.09822100443125388,0.09822100443125388,0.0,3.795080829455122e-11,0.9999932608506852,0.9999932608506852,0.0,0.09213464790359158,6.20913333717981e-07,0.0,0.0,0.0,1599290.2977169824,265.9302985327051,0.0,1.0,1286832.343560844,2588.747098939106,,,,,,,,,,,,,,,,,,,2.0,14226.980064377669,1591.7051898334284,0.3686526208830762,6.175450102142607,2.6403210791935123
5171.0,-30.298099978960995,4.996029227770346,35.05213627089197,30.57505750274288,5.022400102524815,-26.766049970809522,-40.26162527790291,1.4903500912073693,-7.219725380943316,-7.219725380925851,40.104546535176425,35329.52262914715,15450.132492682707,15450.132492682707,50779.655121829855,86986.59758530986,86977.28575109498,15450.132492682707,102427.41824377769,102427.41824377769,102427.41824377769,130417.8223341034,125897.557215497,4520.265118606397,0.0,99010.43557153756,47353.36060459708,57396.7499632672,27990.404090325705,85387.15405359291,21172.477323778632,1591.7100246765988,0.0,0.8747113997530426,2.6563384576135656,0.0014947306463915918,1.0,1.0,-7.219725380943316,324996.97561994335,1559045.9139541134,4.797108991491929,1559045.9139541134,4.797108991491929,0.756419137624971,0.0921354421869357,3.3869110252794505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3869110252794505,1.2847878070683765,1.2850744337657563,2.63616373586833,5585.7146253278615,14226.972923750014,6453.778675753045,0.0004775376271612057,29233.255563118404,2980.962465583905,19290.77634869483,1967.1117403695282,0.6598914823921521,0.6598914823921521,30607.688307882094,30484.863174865135,1.0050388502950165,0.8,4341.856693758425,4324.433322199387,1.0050388502950165,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1121783605843,2034.6934298245008,8.992505080445426,4.996029227770346,-0.8264848349379665,5.822514062708312,2.640314131714187,3.5,0.7543754662040535,0.6,0.00022308102123922907,0.9858086731238167,0.00022629241081064246,199.16970100966282,0.0,0.0,0.0,0.0790035942043498,7.655270425340658e-05,0.0001465283169858225,0.0004962783723149244,0.09213544127881905,0.09213544127881905,0.09213544127881905,0.09213482949659489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.76363725186,595.7035407921352,0.0,0.09213544127881905,0.0921354421869357,0.0921354421869357,0.36865315454593206,0.36865315454593206,0.5,10.063743487242819,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,27990.404090325705,21172.477323778632,0.756419137624971,0.5946989999216769,0.4137568820594807,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532868220367137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5118828551446,260.5118828551446,-12.638117144855357,244.61739669744415,276.4063690127649,108207.24927344137,108198.70130672057,8.547966720789722,0.0,nan,276.4063690127649,3.256369012764935,270.04857454975183,-3.1014254502481435,263.69078008670493,-9.459219913295044,257.3329856236459,-15.817014376354052,250.9751911605559,-22.17480883944407,244.61739669744415,-28.532603302555827,1.0,1.0,25732.562594343566,25732.562594343566,275.98676980245443,2.836769802454455,275.98676980245443,275.98676980245443,86977.3071775413,86977.28575109498,0.021426446313853376,0.0,8648.866644398773,8648.866644398773,0.9212053677181099,3403.8455804058476,275.98676980245443,2.836769802454455,1.0,0.002,0.12736180888087806,0.004790858071640768,0.00019644295476313264,0.0018035570844370818,0.09822147738156632,0.09822147738156632,0.0,3.920021425518616e-11,0.9999932761520804,0.9999932761520804,0.0,0.09213482268223444,6.195047012658302e-07,0.0,0.0,0.0,1599290.2694420614,265.93027461905666,0.0,1.0,1286832.4248664803,2588.746771656343,,,,,,,,,,,,,,,,,,,2.0,14226.972923750014,1591.7100246765988,0.36865315454593206,6.175450102142607,2.640314131714187
5172.0,-30.29798053750029,4.9960281326332865,35.05214647206043,30.575147119257622,5.022395285591211,-26.765942955193648,-40.261526476219274,1.4903577002194364,-7.219748783319346,-7.219748783332934,40.104566871269874,35329.52837919348,15450.131608316951,15450.131608316951,50779.65998751043,86986.78059508976,86977.45949383714,15450.131608316951,102427.5911021541,102427.5911021541,102427.5911021541,130418.08443732612,125897.81878741032,4520.265649915808,0.0,99010.55715447548,47353.304928144826,57396.94691814517,27990.493335172025,85387.4402533172,21172.539957030134,1591.714791677097,0.0,0.8747111903815602,2.6563361278156936,0.0014947306463915918,1.0,1.0,-7.219748783319346,324996.6735688283,1559046.792711086,4.797116153808598,1559046.792711086,4.797116153808598,0.7564189635209233,0.09213561498923575,3.3869056377008038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3869056377008038,1.284787771472858,1.2850743981622967,2.6361596155434412,5585.705894853847,14226.965376488033,6453.779123547009,0.0004775389614564654,29233.337962639154,2980.9708679966307,19290.77768718096,1967.1118768571284,0.6598896681533595,0.6598896681533595,30607.649357616687,30484.863174865135,1.0050372515739965,0.8,4341.85116846462,4324.433322199387,1.0050372515739965,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1094653573896,2034.6934298245008,8.992518765446135,4.9960281326332865,-0.8265009203295923,5.822529052962879,2.6403071830246176,3.5,0.7543734808641764,0.6,0.00022308102123922907,0.9857963881024246,0.0002262952308728188,199.16960305239618,0.0,0.0,0.0,0.0790035942043498,7.655356209948765e-05,0.00014652745913974142,0.0004962746774383644,0.09213561411889677,0.09213561411889677,0.09213561411889677,0.09213500256796642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.9503847536,595.7034810759601,0.0,0.09213561411889677,0.09213561498923575,0.09213561498923575,0.36865368821866945,0.36865368821866945,0.5,10.063725143380344,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,27990.493335172025,21172.539957030134,0.7564189635209233,0.5946970636063506,0.41375556257901724,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532861070970071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5119418585581,260.5119418585581,-12.638058141441888,244.61751334396618,276.40637037307135,108206.6694441841,108198.17557751563,8.49386666844944,0.0,nan,276.40637037307135,3.256370373071377,270.0485989672996,-3.1014010327003803,263.69082756149686,-9.459172438503117,257.33305615567986,-15.816943844320122,250.97528474983434,-22.174715250165633,244.61751334396618,-28.532486656033797,1.0,1.0,25732.562594343566,25732.562594343566,275.9867664885456,2.8367664885456065,275.9867664885456,275.9867664885456,86977.49028768811,86977.45949383714,0.030793850964982994,0.0,8648.866644398773,8648.866644398773,0.9212056861933199,3403.8401658893076,275.9867664885456,2.8367664885456065,1.0,0.002,0.12736242798893166,0.004790851357396141,0.000196443900262612,0.0018035561386527345,0.098221950131306,0.098221950131306,0.0,3.891534663957863e-11,0.9999932804434345,0.9999932804434345,0.0,0.09213499587875913,6.191104766176928e-07,0.0,0.0,0.0,1599290.241771651,265.93025121668063,0.0,1.0,1286832.5044337974,2588.7464513709565,,,,,,,,,,,,,,,,,,,2.0,14226.965376488033,1591.714791677097,0.36865368821866945,6.175450102142607,2.6403071830246176
5173.0,-30.29786112966983,4.996027045305141,35.052156673978246,30.57523526893931,5.022390706289051,-26.765835946066655,-40.26142767453564,1.4903655196405698,-7.219772135142648,-7.2197721351261634,40.10458729512678,35329.53510550397,15450.130671227871,15450.130671227871,50779.66577673184,86986.9606389602,86977.6345352171,15450.130671227871,102427.76520644498,102427.76520644498,102427.76520644498,130418.3481653421,125898.08196067117,4520.266204670925,0.0,99010.67623448276,47353.25069065973,57397.1394931367,27990.582958897125,85387.72245203383,21172.60286453294,1591.7195757298844,0.0,0.8747109809503094,2.6563338030521275,0.0014947306463915918,1.0,1.0,-7.219772135142648,324996.3721704069,1559047.675259966,4.797123318172004,1559047.675259966,4.797123318172004,0.756418788977133,0.09213578790985459,3.3869003543945277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3869003543945277,1.2847877348930323,1.2850743615743103,2.636155578397167,5585.697340625336,14226.957832632665,6453.779500588546,0.00047754025702759727,29233.418723410534,2980.9791033034253,19290.778814183344,1967.111991779389,0.6598878836820757,0.6598878836820757,30607.611161191166,30484.863174865135,1.0050356837949714,0.8,4341.845750106848,4324.433322199387,1.0050356837949714,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1067524956075,2034.6934298245008,8.992532419063041,4.996027045305141,-0.8265169773070111,5.822544022612152,2.640300234704555,3.5,0.7543714956298729,0.6,0.00022308102123922907,0.985784106705098,0.00022629805017333762,199.169505122807,0.0,0.0,0.0,0.0790035942043498,7.65544199544564e-05,0.0001465266012847727,0.0004962709978196223,0.09213578703499715,0.09213578703499715,0.09213578703499715,0.09213517679413591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.1373741874,595.7034212854271,0.0,0.09213578703499715,0.09213578790985459,0.09213578790985459,0.368654221749347,0.368654221749347,0.5,10.063706837361197,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,27990.582958897125,21172.60286453294,0.756418788977133,0.5946951659854505,0.4137542739279664,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453285392329982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51200057303527,260.51200057303527,-12.637999426964711,244.61762936538975,276.40637178060257,108206.10003139611,108197.6477586721,8.452272724016082,0.0,nan,276.40637178060257,3.256371780602592,270.0486232976077,-3.1013767023922583,263.6908748145891,-9.459125185410869,257.3331263315446,-15.8168736684554,250.97537784847773,-22.174622151522243,244.61762936538975,-28.53237063461023,1.0,1.0,25732.562594343566,25732.562594343566,275.9867633754018,2.8367633754018016,275.9867633754018,275.9867633754018,86977.6702638189,86977.6345352171,0.0357286017970182,0.0,8648.866644398773,8648.866644398773,0.9212059985044252,3403.8348561665002,275.9867633754018,2.8367633754018016,1.0,0.002,0.1273630458226292,0.00479084465629194,0.00019644484381676786,0.0018035551943954417,0.09822242190838393,0.09822242190838393,0.0,3.8212209438337474e-11,0.9999932942759784,0.9999932942759784,0.0,0.09213517007268836,6.178371662376453e-07,0.0,0.0,0.0,1599290.2141610037,265.93022786485733,0.0,1.0,1286832.5838292316,2588.746131777527,,,,,,,,,,,,,,,,,,,2.0,14226.957832632665,1591.7195757298844,0.368654221749347,6.175450102142607,2.640300234704555
5174.0,-30.297741757870664,4.996025965859348,35.05216687844901,30.57532268520447,5.022386256454115,-26.76572895643612,-40.26132883792741,1.4903734519922172,-7.219795470403028,-7.219795470471218,40.104607772572834,35329.5423120508,15450.129725394187,15450.129725394187,50779.67203744499,86987.1390603499,86977.81035489046,15450.129725394187,102427.94008028465,102427.94008028465,102427.94008028465,130418.61285163122,125898.34606441927,4520.266787211946,0.0,99010.79395031408,47353.19719170924,57397.32973178316,27990.67277134657,85388.00250312973,21172.665909093856,1591.7243682703067,0.0,0.874710771402714,2.6563314799391318,0.0014947306463915918,1.0,1.0,-7.219795470403028,324996.070985988,1559048.5601253025,4.797130486517543,1559048.5601253025,4.797130486517543,0.7564186142309464,0.09213596089837622,3.3868951279547193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3868951279547193,1.2847876977849115,1.285074324457911,2.636151586596002,5585.688882477671,14226.950292084952,6453.7798396559365,0.00047754153160096805,29233.498590818428,2980.987247512497,19290.779827678463,1967.1120951271296,0.6598861155037138,0.6598861155037138,30607.573375878255,30484.863174865135,1.0050341328906172,0.8,4341.840390067497,4324.433322199387,1.0050341328906172,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1040398380794,2034.6934298245008,8.992546066564318,4.996025965859348,-0.8265330220155507,5.822558987874899,2.640293286914954,3.5,0.7543695105471296,0.6,0.00022308102123922907,0.9857718291786343,0.00022630086865548272,199.1694072228643,0.0,0.0,0.0,0.0790035942043498,7.655527812155422e-05,0.00014652574311767487,0.0004962673254851977,0.09213596002415689,0.09213596002415689,0.09213596002415689,0.09213535155602029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.32436271827,595.7033614978092,0.0,0.09213596002415689,0.09213596089837622,0.09213596089837622,0.36865475525705477,0.36865475525705477,0.5,10.063688585284845,6.821210263296962e-11,6.821210263296962e-11,6.821210263296962e-11,6.821210263296962e-11,6.821210263296962e-11,6.821210263296962e-11,27990.67277134657,21172.665909093856,0.7564186142309464,0.5946932888561688,0.41375300131603227,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532846777649118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5120590596023,260.5120590596023,-12.637940940397698,244.61774487031823,276.4063732488088,108205.53733619643,108197.11787203413,8.419464162274389,0.0,nan,276.4063732488088,3.2563732488088135,270.04864757315397,-3.101352426846006,263.69092189748477,-9.459078102515207,257.3331962217856,-15.816803778214364,250.9754705460623,-22.17452945393768,244.61774487031823,-28.532255129681744,1.0,1.0,25732.562594343566,25732.562594343566,275.98676036869404,2.8367603686940583,275.98676036869404,275.98676036869404,86977.84874865155,86977.81035489046,0.03839376108953729,0.0,8648.866644398773,8648.866644398773,0.9212063074537342,3403.8296035944927,275.98676036869404,2.8367603686940583,1.0,0.002,0.12736366184560213,0.004790837968445865,0.00019644578458463368,0.0018035542540069617,0.09822289229231684,0.09822289229231684,0.0,3.859159519725708e-11,0.9999933139470938,0.9999933139470938,0.0,0.09213534487246709,6.160259091313098e-07,0.0,0.0,0.0,1599290.1865699333,265.93020452959695,0.0,1.0,1286832.663168336,2588.745812410892,,,,,,,,,,,,,,,,,,,2.0,14226.950292084952,1591.7243682703067,0.36865475525705477,6.175450102142607,2.640293286914954
5175.0,-30.297622423150305,4.99602489441755,35.05217708609244,30.575409647449874,5.022381876939403,-26.765621993144443,-40.261226264387346,1.490381443891759,-7.219818784325582,-7.219818784337288,40.10462827302336,35329.53654582554,15450.128764754329,15450.128764754329,50779.66531057987,86987.3165945977,86977.9864934171,15450.128764754329,102428.11525817143,102428.11525817143,102428.11525817143,130418.87793919143,125898.61054041989,4520.2673987715425,0.0,99010.91092553033,47353.1308664034,57397.533399029926,27990.76268102,85388.29608004993,21172.729024510347,1591.7291650005657,0.0,0.8747105618842429,2.6563291589519884,0.0014947306463915918,1.0,1.0,-7.219818784325582,324995.77007719,1559049.4459854148,4.797137653868922,1559049.4459854148,4.797137653868922,0.7564184393899052,0.09213613393573492,3.3868899324232027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3868899324232027,1.284787660398224,1.2850742870628828,2.6361476194232947,5585.680476514752,14226.942754795673,6453.780158699687,0.00047754279488345394,29233.57797302006,2980.9953422442995,19290.780781321584,1967.1121923716646,0.6598843562401162,0.6598843562401162,30607.535814009814,30484.863174865135,1.0050325911580522,0.8,4341.8350617248825,4324.433322199387,1.0050325911580522,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1013273985382,2034.6934298245008,8.99255970434999,4.99602489441755,-0.826549051971595,5.822573946389145,2.6402863396909817,3.5,0.7543675256259947,0.6,0.00022308102123922907,0.9857595556306334,0.00022630368629448833,199.16930935342708,0.0,0.0,0.0,0.0790035942043498,7.655616874465721e-05,0.00014652485249457188,0.0004962635477636603,0.09213613305523538,0.09213613305523538,0.09213613305523538,0.09213552663665286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.5111756708,595.7033017683943,0.0,0.09213613305523538,0.09213613393573492,0.09213613393573492,0.36865528880670445,0.36865528880670445,0.5,10.063670392710746,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,27990.76268102,21172.729024510347,0.7564184393899052,0.5946911654376483,0.41375151124581244,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532839634161634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51211736272404,260.51211736272404,-12.637882637275936,244.61785994689984,276.4063747784698,108204.97915866865,108196.58610293786,8.393055730798245,0.0,nan,276.4063747784698,3.2563747784698194,270.048671812201,-3.10132818779897,263.6909688459146,-9.45903115408538,257.33326587959897,-15.816734120401009,250.97556291325978,-22.1744370867402,244.61785994689984,-28.532140053100136,1.0,1.0,25732.562594343566,25732.562594343566,275.9867574203318,2.8367574203318213,275.9867574203318,275.9867574203318,86978.02624734149,86977.9864934171,0.039753924385877326,0.0,8648.866644398773,8648.866644398773,0.9212066145757131,3403.8243820853186,275.9867574203318,2.8367574203318213,1.0,0.002,0.12736427587632582,0.004790831288876838,0.00019644672228814707,0.0018035533152894318,0.09822336114407353,0.09822336114407353,0.0,3.757757863556699e-11,0.999993335569219,0.999993335569219,0.0,0.09213551990084787,6.14034887044713e-07,0.0,0.0,0.0,1599290.159004083,265.9301812156744,0.0,1.0,1286832.742434885,2588.745493336383,,,,,,,,,,,,,,,,,,,2.0,14226.942754795673,1591.7291650005657,0.36865528880670445,6.175450102142607,2.6402863396909817
5176.0,-30.297503060842605,4.996023830840631,35.052187297370146,30.5754964001477,5.022377526960281,-26.765515002063932,-40.26112746270371,1.4903894651430742,-7.219842101742813,-7.219842101729345,40.10464879315983,35329.5442105402,15450.127820966405,15450.127820966405,50779.672031506605,86987.49368250892,86978.16288574538,15450.127820966405,102428.29070671178,102428.29070671178,102428.29070671178,130419.14333838079,125898.87529729595,4520.268041084846,0.0,99011.02751277595,47353.07803046368,57397.72164701363,27990.85263166902,85388.57427868264,21172.792170035147,1591.7339635704082,0.0,0.8747103522695463,2.6563268376185447,0.0014947306463915918,1.0,1.0,-7.219842101742813,324995.4691235073,1559050.3326963943,4.79714482451419,1559050.3326963943,4.79714482451419,0.7564182645183206,0.09213630701679382,3.3868847531200448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3868847531200448,1.2847876228742285,1.285074249530516,2.6361436651632473,5585.672097912209,14226.935220742642,6453.780467873551,0.0004775440523649773,29233.65710084042,2981.0034110364318,19290.781705462956,1967.1122866078586,0.6598826017189747,0.6598826017189747,30607.498369455243,30484.863174865135,1.0050310542411234,0.8,4341.82975002384,4324.433322199387,1.0050310542411234,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0986151964405,2034.6934298245008,8.992573350744422,4.996023830840631,-0.8265650791350829,5.822588909975714,2.6402793930824715,3.5,0.7543655408807062,0.6,0.00022308102123922907,0.9857472794101544,0.00022630650461720266,199.16921146146103,0.0,0.0,0.0,0.0790035942043498,7.65570266266331e-05,0.00014652399461259597,0.0004962598833196448,0.09213630614146684,0.09213630614146684,0.09213630614146684,0.09213570180104072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.69777507544,595.7032421093656,0.0,0.09213630614146684,0.09213630701679382,0.09213630701679382,0.3686558224211005,0.3686558224211005,0.5,10.063652264187333,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,27990.85263166902,21172.792170035147,0.7564182645183206,0.5946893066252286,0.4137502529932774,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532832492900052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51217552094465,260.51217552094465,-12.637824479055325,244.61797467804755,276.4063763637641,108204.42428125904,108196.05208487506,8.372196383973627,0.0,nan,276.4063763637641,3.2563763637641046,270.0486960266648,-3.1013039733351775,263.69101568955097,-9.458984310449011,257.3333353524046,-15.81666464759536,250.97565501523576,-22.17434498476422,244.61797467804755,-28.532025321952432,1.0,1.0,25732.562594343566,25732.562594343566,275.98675449778864,2.836754497788661,275.98675449778864,275.98675449778864,86978.20333340405,86978.16288574538,0.04044765867001843,0.0,8648.866644398773,8648.866644398773,0.9212069207381359,3403.819176885645,275.98675449778864,2.836754497788661,1.0,0.002,0.12736488775947383,0.0047908246222303575,0.00019644765667774453,0.0018035523816702036,0.09822382833887226,0.09822382833887226,0.0,3.834794808088571e-11,0.9999933589021659,0.9999933589021659,0.0,0.09213569513056484,6.118862289715341e-07,0.0,0.0,0.0,1599290.1314340942,265.93015789825716,0.0,1.0,1286832.8217133025,2588.745174214149,,,,,,,,,,,,,,,,,,,2.0,14226.935220742642,1591.7339635704082,0.3686558224211005,6.175450102142607,2.6402793930824715
5177.0,-30.297383736844836,4.996022775189239,35.05219751210307,30.575549031514697,5.022373199442674,-26.765408043221225,-40.26102866102008,1.490397502764204,-7.219865403365247,-7.219865403399025,40.10466931539593,35329.57509767148,15450.126869642683,15450.126869642683,50779.70196731416,86987.61199845617,86978.33928351747,15450.126869642683,102428.46615316016,102428.46615316016,102428.46615316016,130419.40874674941,125899.14003390727,4520.268712842143,0.0,99011.09329091989,47353.05637973602,57397.81879020429,27990.942593589247,85388.76138379354,21172.855324414413,1591.7387623550123,0.0,0.8747101427343378,2.6563245178590944,0.0014947306463915918,1.0,1.0,-7.219865403365247,324995.16837390023,1559051.219499016,4.797151992442422,1559051.219499016,4.797151992442422,0.7564180896596038,0.09213648013110641,3.386881810989434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386881810989434,1.284787585273656,1.2850742119215552,2.6361414523382383,5585.667409201547,14226.9276912201,6453.779268337895,0.00047754449392723423,29233.70191710205,2981.0079810232905,19290.778119970604,1967.1119209893905,0.6598814674471754,0.6598814674471754,30607.477098872445,30484.863174865135,1.005030181187316,0.8,4341.826732683185,4324.433322199387,1.005030181187316,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.09590322061,2034.6934298245008,8.992586991611509,4.996022775189239,-0.8265810943176586,5.822603869506898,2.640272447060797,3.5,0.7543635563030848,0.6,0.00022308102123922907,0.9857350072946167,0.00022630932206768484,199.1691136010101,0.0,0.0,0.0,0.0790035942043498,7.655788451749667e-05,0.0001465231367217324,0.0004962565466519535,0.09213647925181513,0.09213647925181513,0.09213647925181513,0.09213587704024724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.8840826805,595.703182545299,0.0,0.09213647925181513,0.09213648013110641,0.09213648013110641,0.36865635611904674,0.36865635611904674,0.5,10.063634198308007,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,27990.942593589247,21172.855324414413,0.7564180896596038,0.5946883541157907,0.4137497081012455,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532825349994603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51223355916915,260.51223355916915,-12.63776644083083,244.61808912015536,276.40637799810526,108203.94285409902,108195.58793186977,8.354922229272603,0.0,nan,276.40637799810526,3.256377998105279,270.04872022256313,-3.1012797774368437,263.69106244699844,-9.458937553001533,257.33340467140334,-15.816595328596634,250.9757468957891,-22.17425310421089,244.61808912015536,-28.531910879844617,1.0,1.0,25732.562594343566,25732.562594343566,275.9867515915973,2.836751591597306,275.9867515915973,275.9867515915973,86978.31834237,86978.33928351747,-0.02094114747887943,0.0,8648.866644398773,8648.866644398773,0.9212070946552102,3403.816220044381,275.9867515915973,2.836751591597306,1.0,0.002,0.12736549754575252,0.004790817963231948,0.00019644858783939486,0.001803551449859849,0.09822429391969743,0.09822429391969743,0.0,3.769924390023549e-11,0.9999933816649385,0.9999933816649385,0.0,0.09213587034100951,6.097900968993087e-07,0.0,0.0,0.0,1599290.1038827738,265.93013459663473,0.0,1.0,1286832.9009380075,2588.744855308172,,,,,,,,,,,,,,,,,,,2.0,14226.9276912201,1591.7387623550123,0.36865635611904674,6.175450102142607,2.640272447060797
5178.0,-30.297264547516008,4.996021717443341,35.05220771984326,30.575640324410074,5.022368093024364,-26.765301283465654,-40.26092985933644,1.4904048257360898,-7.219889662362789,-7.219889662374474,40.10468954412693,35329.578802596836,15450.127128883456,15450.127128883456,50779.70593148029,86987.79850968308,86978.50952758772,15450.127128883456,102428.63665647118,102428.63665647118,102428.63665647118,130419.66871796225,125899.39935432846,4520.269363633801,0.0,99011.21791647594,47352.998198367466,57398.02190900942,27991.03206149108,85389.0539705005,21172.918054824364,1591.7435610764064,0.0,0.8747099290079746,2.6563221027912904,0.0014947306463915918,1.0,1.0,-7.219889662362789,324994.85526787245,1559052.093618129,4.79715930374683,1559052.093618129,4.79715930374683,0.7564179130055444,0.09213665331064944,3.3868762972501565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3868762972501565,1.2847875510162663,1.2850741776565227,2.6361372310707236,5585.658464842222,14226.920164908826,6453.779812316093,0.0004775458771697649,29233.786305352896,2981.016586230048,19290.779745957843,1967.1120867939453,0.6598796182082503,0.6598796182082503,30607.437236441914,30484.863174865135,1.0050285450291343,0.8,4341.821077994105,4324.433322199387,1.0050285450291343,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0931914833086,2034.6934298245008,8.992601335870877,4.996021717443341,-0.8265975665299843,5.822619283973325,2.6402655016573613,3.5,0.7543615719021032,0.6,0.00022308102123922907,0.985722749193889,0.00022631213637065977,199.16901585110037,0.0,0.0,0.0,0.0790035942043498,7.655874241724886e-05,0.0001465222788219802,0.0004962528331612433,0.09213665239843409,0.09213665239843409,0.09213665239843409,0.09213604852792255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.0692017781,595.7031233532259,0.0,0.09213665239843409,0.09213665331064944,0.09213665331064944,0.3686568898955133,0.3686568898955133,0.5,10.063616084595976,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,27991.03206149108,21172.918054824364,0.7564179130055444,0.5946863628331477,0.41374833377123726,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532818209388725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51229141616176,260.51229141616176,-12.637708583838219,244.61820329543232,276.40637953681306,108203.37289237975,108195.04405927306,8.32883310668553,0.0,nan,276.40637953681306,3.2563795368130855,270.0487442885845,-3.10125571141549,263.6911090403334,-9.458890959666576,257.3334737920554,-15.816526207944605,250.97583854375202,-22.17416145624796,244.61820329543232,-28.531796704567654,1.0,1.0,25732.562594343566,25732.562594343566,275.98674701659627,2.8367470165962914,275.98674701659627,275.98674701659627,86978.50812288884,86978.50952758772,-0.0014046988799236715,0.0,8648.866644398773,8648.866644398773,0.9212074205866125,3403.810678736407,275.98674701659627,2.8367470165962914,1.0,0.002,0.1273661091386636,0.0047908111322139384,0.00019644952140240616,0.0018035505180003693,0.09822476070120308,0.09822476070120308,0.0,3.940277531339076e-11,0.9999933620811671,0.9999933620811671,0.0,0.09213604171502322,6.115956262139196e-07,0.0,0.0,0.0,1599290.075199465,265.9301103376372,0.0,1.0,1286832.9834177457,2588.7445232996747,,,,,,,,,,,,,,,,,,,2.0,14226.920164908826,1591.7435610764064,0.3686568898955133,6.175450102142607,2.6402655016573613
