time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5179.0,-30.297145368000727,4.996020663434631,35.05221792169665,30.57573385247963,5.022362606249204,-26.765194570578068,-40.260831092577405,1.4904118057153573,-7.2199133616323365,-7.21991336164531,40.104709789263985,35329.58076795721,15450.12667481302,15450.12667481302,50779.70744277023,86987.98972237161,86978.68131529618,15450.12667481302,102428.8079901092,102428.8079901092,102428.8079901092,130419.92913279837,125899.65915058609,4520.269982212277,0.0,99011.34652774058,47352.9375627352,57398.23218333931,27991.12114268916,85389.35332602847,21172.98054907374,1591.7483275070126,0.0,0.8747097183347535,2.656319743448014,0.0014947306463915918,1.0,1.0,-7.2199133616323365,324994.5493863682,1559052.9684468627,4.797166510609352,1559052.9684468627,4.797166510609352,0.7564177383657171,0.09213682609327128,3.3868706176803456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3868706176803456,1.2847875183634225,1.2850741449963945,2.6361328774384276,5585.649240017809,14226.912639877153,6453.780471629424,0.0004775473225527303,29233.87330206108,2981.025457425429,19290.78171668951,1967.1122877526486,0.6598777218935764,0.6598777218935764,30607.39617510033,30484.863174865135,1.0050268596620637,0.8,4341.815253233377,4324.433322199387,1.0050268596620637,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0904788095174,2034.6934298245008,8.992615269900439,4.996020663434631,-0.826613771536671,5.822634434971302,2.640258553862664,3.5,0.7543595868179039,0.6,0.00022308102123922907,0.9857104922668353,0.00022631495047416037,199.16891810933487,0.0,0.0,0.0,0.0790035942043498,7.655960002263256e-05,0.00014652142121659653,0.0004962490963792564,0.09213682520555666,0.09213682520555666,0.09213682520555666,0.0921362204003295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.25453991233,595.7030640907382,0.0,0.09213682520555666,0.09213682609327128,0.09213682609327128,0.36865742330813756,0.36865742330813756,0.5,10.063597941902248,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,27991.12114268916,21172.98054907374,0.7564177383657171,0.5946842956976874,0.41374690628073896,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453281107684873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51234908940484,260.51234908940484,-12.637650910595141,244.6183172472418,276.4063809314889,108202.79631775113,108194.49393639373,8.302381357408978,0.0,nan,276.4063809314889,3.256380931488934,270.0487681946873,-3.1012318053126933,263.6911554578644,-9.45884454213558,257.3335427210122,-15.816457278987798,250.97592998413464,-22.17407001586534,244.6183172472418,-28.531682752758172,1.0,1.0,25732.562594343566,25732.562594343566,275.9867431797786,2.8367431797786367,275.9867431797786,275.9867431797786,86978.69926332787,86978.68131529618,0.01794803168741055,0.0,8648.866644398773,8648.866644398773,0.9212077563203869,3403.8049707687474,275.9867431797786,2.8367431797786367,1.0,0.002,0.12736672158014975,0.004790804390373306,0.00019645045649931765,0.0018035495818759433,0.09822522824965882,0.09822522824965882,0.0,3.8375260868334093e-11,0.9999933528788355,0.9999933528788355,0.0,0.09213621364862454,6.124446467538515e-07,0.0,0.0,0.0,1599290.0471779583,265.93008663836764,0.0,1.0,1286833.063994417,2588.74419895171,,,,,,,,,,,,,,,,,,,2.0,14226.912639877153,1591.7483275070126,0.36865742330813756,6.175450102142607,2.640258553862664
5180.0,-30.297026211203896,4.996019616679181,35.05222811874818,30.57578990645709,5.022357703838448,-26.765087819698685,-40.26073232581837,1.490419309285425,-7.219936724007823,-7.219936724016718,40.104730054122975,35329.60853839828,15450.125801027376,15450.125801027376,50779.73433942565,86988.11519370653,86978.85410481963,15450.125801027376,102428.97990584701,102428.97990584701,102428.97990584701,130420.18995807205,125899.91937114345,4520.270586928602,0.0,99011.41841962248,47352.911753938926,57398.340739648396,27991.21005222504,85389.55079187344,21173.04294453073,1591.7530775040616,0.0,0.8747095094607287,2.656317417645292,0.0014947306463915918,1.0,1.0,-7.219936724007823,324994.24785330484,1559053.8441292932,4.797173655925798,1559053.8441292932,4.797173655925798,0.7564175648364895,0.09213699867728561,3.386867421209407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386867421209407,1.2847874832611854,1.2850741098863263,2.636130461523875,5585.6441209847735,14226.905118621858,6453.779451674459,0.00047754785995505653,29233.922119179613,2981.030435386153,19290.778667975865,1967.1119768703752,0.6598765156906431,0.6598765156906431,30607.37306570582,30484.863174865135,1.0050259111347912,0.8,4341.811975047902,4324.433322199387,1.0050259111347912,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.087765884738,2034.6934298245008,8.992628960995631,4.996019616679181,-0.8266298125943852,5.822649429273566,2.640251605432442,3.5,0.7543576015521263,0.6,0.00022308102123922907,0.9856982378405913,0.00022631776407345682,199.16882038629714,0.0,0.0,0.0,0.0790035942043498,7.656045763689875e-05,0.0001465205636023303,0.0004962457234019734,0.09213699780665685,0.09213699780665685,0.09213699780665685,0.09213639267381514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.4400198934,595.7030047830946,0.0,0.09213699780665685,0.09213699867728561,0.09213699867728561,0.3686579564320474,0.3686579564320474,0.5,10.063579789566568,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,27991.21005222504,21173.04294453073,0.7564175648364895,0.5946832354604491,0.41374627469946373,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532803944902999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5124066633651,260.5124066633651,-12.637593336634893,244.61843101760127,276.40638230905,108202.30700999145,108194.01892076005,8.288089231371119,0.0,nan,276.40638230905,3.256382309050025,270.0487920508107,-3.101207949189302,263.6912017925433,-9.458798207456653,257.3336115342515,-15.816388465748503,250.9760212759337,-22.173978724066274,244.61843101760127,-28.53156898239871,1.0,1.0,25732.562594343566,25732.562594343566,275.9867397956923,2.836739795692324,275.9867397956923,275.9867397956923,86978.8213892657,86978.85410481963,-0.032715553941670805,0.0,8648.866644398773,8648.866644398773,0.9212079452717561,3403.801758315454,275.9867397956923,2.836739795692324,1.0,0.002,0.12736733426516103,0.004790797709616388,0.00019645139210726833,0.001803548645972596,0.09822569605363417,0.09822569605363417,0.0,3.807986434858912e-11,0.9999933502495943,0.9999933502495943,0.0,0.09213638598924129,6.126880443298142e-07,0.0,0.0,0.0,1599290.019554781,265.93006327599215,0.0,1.0,1286833.1434256518,2588.7438792145713,,,,,,,,,,,,,,,,,,,2.0,14226.905118621858,1591.7530775040616,0.3686579564320474,6.175450102142607,2.640251605432442
5181.0,-30.29690717996508,4.996018567654989,35.05223830485198,30.57588298050689,5.022352302361988,-26.764981231737522,-40.2606297872029,1.4904263508832538,-7.21996099996386,-7.219960999956324,40.10475013326294,35329.59723887327,15450.126081479224,15450.126081479224,50779.723320352496,86988.30538135224,86979.02236776827,15450.126081479224,102429.14844924748,102429.14844924748,102429.14844924748,130420.44740184836,125900.17624097527,4520.271160873083,0.0,99011.54620875603,47352.83805520949,57398.56461505171,27991.298952600875,85389.86356765259,21173.105265444832,1591.757849786262,0.0,0.8747092962205307,2.65631500089432,0.0014947306463915918,1.0,1.0,-7.21996099996386,324993.934529096,1559054.7117853777,4.797180950605707,1559054.7117853777,4.797180950605707,0.7564173888928254,0.09213717141709969,3.3868617760195394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3868617760195394,1.2847874503200891,1.285074076937881,2.63612613524186,5585.634954112323,14226.89760088409,6453.78009026786,0.00047754929308685466,29234.008576848635,2981.0392516148368,19290.780576774276,1967.112171513644,0.6598746294427537,0.6598746294427537,30607.33225289808,30484.863174865135,1.0050242359696948,0.8,4341.806185542968,4324.433322199387,1.0050242359696948,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0850531255323,2034.6934298245008,8.992643323083701,4.996018567654989,-0.8266462900440876,5.822664857699077,2.6402446574336054,3.5,0.7543556164096016,0.6,0.00022308102123922907,0.9856859964911496,0.00022632057474018512,199.16872276632802,0.0,0.0,0.0,0.0790035942043498,7.656134801245074e-05,0.00014651967322677832,0.000496241880686649,0.09213717050743843,0.09213717050743843,0.09213717050743843,0.09213656262214565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.62499869213,595.7029456292742,0.0,0.09213717050743843,0.09213717141709969,0.09213717141709969,0.36865848934451007,0.36865848934451007,0.5,10.063561554922389,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,27991.298952600875,21173.105265444832,0.7564173888928254,0.5946809281422588,0.41374462685354185,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532796814323783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.512464099311,260.512464099311,-12.637535900688988,244.61854461327758,276.40638358526655,108201.73554340369,108193.46732209496,8.268221308752894,0.0,nan,276.40638358526655,3.256383585266576,270.04881579091955,-3.1011842090804294,263.6912479965411,-9.45875200345887,257.33368020214357,-15.816319797856409,250.97611240771764,-22.17388759228234,244.61854461327758,-28.5314553867224,1.0,1.0,25732.562594343566,25732.562594343566,275.98673497466575,2.8367349746657737,275.98673497466575,275.98673497466575,86979.01488172257,86979.02236776827,-0.007486045695259236,0.0,8648.866644398773,8648.866644398773,0.9212082789727727,3403.796084899637,275.98673497466575,2.8367349746657737,1.0,0.002,0.1273679499072135,0.004790790857190517,0.00019645233190858052,0.0018035477071916591,0.09822616595429026,0.09822616595429026,0.0,3.9100239539180404e-11,0.9999933181672354,0.9999933181672354,0.0,0.09213655577192888,6.156451708163423e-07,0.0,0.0,0.0,1599289.990851397,265.9300390000361,0.0,1.0,1286833.2259630112,2588.743546974301,,,,,,,,,,,,,,,,,,,2.0,14226.89760088409,1591.757849786262,0.36865848934451007,6.175450102142607,2.6402446574336054
5182.0,-30.296767801380554,4.996017518595108,35.052248479563346,30.575963761098706,5.022346703630257,-26.764856351015453,-40.260517050605245,1.4904352499338305,-7.219985063804074,-7.219985063884909,40.104770176605555,35329.628920310635,15450.12608343749,15450.12608343749,50779.75500374813,86988.47766142784,86979.19074943056,15450.12608343749,102429.31683286805,102429.31683286805,102429.31683286805,130420.70435308841,125900.43267294395,4520.271680144462,0.0,99011.65230184312,47352.80354938563,57398.720836063876,27991.387520220367,85390.10835628424,21173.167363502704,1591.7626009055064,0.0,0.8747090843004793,2.6563126052618538,0.0014947306463915918,1.0,1.0,-7.219985063804074,324993.6239428487,1559055.5778952283,4.7971882001272546,1559055.5778952283,4.7971882001272546,0.7564172139808243,0.09213734381710668,3.38685703391991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38685703391991,1.2847874086896987,1.285074035298203,2.636122529698532,5585.627314398664,14226.890084602866,6453.78010427183,0.0004775503884950392,29234.08083371271,2981.046619764416,19290.780618633078,1967.112175782054,0.6598729998853589,0.6598729998853589,30607.2979691159,30484.863174865135,1.0050228287894283,0.8,4341.80132221361,4324.433322199387,1.0050228287894283,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.082339415098,2034.6934298245008,8.992657528100377,4.996017518595108,-0.8266626680117808,5.822680186606889,2.6402377070057725,3.5,0.7543536305730779,0.6,0.00022308102123922907,0.9856716627988726,0.00022632386590660158,199.16860845920348,0.0,0.0,0.0,0.0790035942043498,7.656232695138912e-05,0.00014651869428783994,0.0004962378703495317,0.09213734291663818,0.09213734291663818,0.09213734291663818,0.09213673221646647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.8102127156,595.7028863972159,0.0,0.09213734291663818,0.09213734381710668,0.09213734381710668,0.36865902175407544,0.36865902175407544,0.5,10.063543235575441,8.0831341620069e-11,8.0831341620069e-11,8.0831341620069e-11,8.0831341620069e-11,8.0831341620069e-11,8.0831341620069e-11,27991.387520220367,21173.167363502704,0.7564172139808243,0.5946795944077405,0.41374381178789743,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532789691265198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51252325416334,260.51252325416334,-12.637476745836636,244.6186615787788,276.40638492946965,108201.2636486217,108192.7479815299,8.515667091794404,0.0,nan,276.40638492946965,3.256384929469675,270.04884025938384,-3.10115974061614,263.6912955892613,-9.458704410738676,257.3337509191261,-15.816249080873888,250.97620624896038,-22.173793751039597,244.6186615787788,-28.531338421221164,1.0,1.0,25732.562594343566,25732.562594343566,275.9867303793761,2.8367303793761494,275.9867303793761,275.9867303793761,86979.1872702336,86979.19074943056,-0.0034791969665093347,0.0,8648.866644398773,8648.866644398773,0.9212085592896782,3403.7913190895097,275.9867303793761,2.8367303793761494,1.0,0.002,0.1273685683380065,0.004790784027774129,0.000196453276096478,0.0018035467627324467,0.098226638048239,0.098226638048239,0.0,3.882892445072894e-11,0.999993287912038,0.999993287912038,0.0,0.0921367253831504,6.184339562846142e-07,0.0,0.0,0.0,1599289.9623988066,265.9300149361959,0.0,1.0,1286833.307779177,2588.7432176371412,,,,,,,,,,,,,,,,,,,2.0,14226.890084602866,1591.7626009055064,0.36865902175407544,6.175450102142607,2.6402377070057725
5183.0,-30.29664887761837,4.996016473312244,35.05225864575304,30.57605446027594,5.022341045606649,-26.764749885302592,-40.26041451198978,1.4904420501767461,-7.220008767483705,-7.220008767495285,40.10479027980876,35329.61873722065,15450.125626960447,15450.125626960447,50779.7443641811,86988.66425621201,86979.36081800028,15450.125626960447,102429.48644496073,102429.48644496073,102429.48644496073,130420.96252489663,125900.69035867517,4520.272166221463,0.0,99011.77693005094,47352.7314004586,57398.93947732482,27991.476079935906,85390.41555726073,21173.229481616087,1591.7673428903772,0.0,0.8747088741532315,2.6563102454862255,0.0014947306463915918,1.0,1.0,-7.220008767483705,324993.3180053388,1559056.4465928285,4.797195389005559,1559056.4465928285,4.797195389005559,0.7564170400000059,0.09213751599212844,3.3868515248928674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3868515248928674,1.2847873768776816,1.285074003479089,2.6361183070802485,5585.618367177221,14226.882979914511,6453.780824023548,0.00047755180570446646,29234.165183306308,2981.0552210292312,19290.78277001913,1967.1123951623777,0.6598711695394954,0.6598711695394954,30607.258140694932,30484.863174865135,1.0050211940295648,0.8,4341.79567234896,4324.433322199387,1.0050211940295648,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0796250149704,2034.6934298245008,8.992671469941808,4.996016473312244,-0.8266788733920158,5.8226953467042595,2.6402307548188,3.5,0.754351644233943,0.6,0.00022308102123922907,0.9856594328580773,0.00022632667410524336,199.1685109275857,0.0,0.0,0.0,0.0790035942043498,7.656321734704077e-05,0.0001465178038921883,0.0004962340475362121,0.09213751510745578,0.09213751510745578,0.09213751510745578,0.09213690271193882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.9959627208,595.7028269938329,0.0,0.09213751510745578,0.09213751599212844,0.09213751599212844,0.3686595536503598,0.3686595536503598,0.5,10.063524865081607,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27991.476079935906,21173.229481616087,0.7564170400000059,0.5946773303864464,0.41374220404782397,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532781350591129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5125819504727,260.5125819504727,-12.637418049527298,244.61877776776336,276.4063861331022,108200.6730069122,108192.22334947095,8.449657441233215,0.0,nan,276.4063861331022,3.2563861331022395,270.04886446008965,-3.101135539910331,263.691342787033,-9.458657212966955,257.3338211139714,-15.816178886028581,250.97629944087646,-22.173700559123517,244.61877776776336,-28.531222232236615,1.0,1.0,25732.562594343566,25732.562594343566,275.98672633944847,2.8367263394484894,275.98672633944847,275.98672633944847,86979.37360199833,86979.36081800028,0.01278399805596564,0.0,8648.866644398773,8648.866644398773,0.9212088849412395,3403.785782517332,275.98672633944847,2.8367263394484894,1.0,0.002,0.12736918840046751,0.004790777255492802,0.0001964542229458444,0.0018035458154351226,0.0982271114729222,0.0982271114729222,0.0,3.838096680752745e-11,0.9999932702138011,0.9999932702138011,0.0,0.09213689592634491,6.200657835217027e-07,0.0,0.0,0.0,1599289.9343720528,265.9299912325163,0.0,1.0,1286833.3883708012,2588.74289322924,,,,,,,,,,,,,,,,,,,2.0,14226.882979914511,1591.7673428903772,0.3686595536503598,6.175450102142607,2.6402307548188
5184.0,-30.29650962706695,4.996015431536055,35.05226880287754,30.576131713483505,5.022336052424326,-26.764625059243926,-40.26030177539212,1.490451481349745,-7.220032497985358,-7.22003249795298,40.10481035067436,35329.65274745205,15450.125206188713,15450.125206188713,50779.77795364076,86988.82905327016,86979.53042424547,15450.125206188713,102429.6556304342,102429.6556304342,102429.6556304342,130421.22017802375,125900.94755656409,4520.272621459664,0.0,99011.87672188351,47352.70040499643,57399.0847965412,27991.564547589554,85390.64934413075,21173.291531180173,1591.7720812462344,0.0,0.8747086639820735,2.6563078830420337,0.0014947306463915918,1.0,1.0,-7.220032497985358,324993.01172187045,1559057.3138929224,4.797202578703957,1559057.3138929224,4.797202578703957,0.7564168660591526,0.09213768804473216,3.3868470452013772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3868470452013772,1.28478733275799,1.2850739593495546,2.636114910886457,5585.61117105011,14226.875470093835,6453.780659095372,0.00047755280348704807,29234.233315073252,2981.0621685359683,19290.782277037775,1967.1123448922697,0.6598696148152924,0.6598696148152924,30607.225754015806,30484.863174865135,1.0050198647168218,0.8,4341.791078133345,4324.433322199387,1.0050198647168218,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0769103741934,2034.6934298245008,8.992685433869024,4.996015431536055,-0.8266950901448773,5.822710521680932,2.6402238020227946,3.5,0.7543496577207984,0.6,0.00022308102123922907,0.9856451127488812,0.00022632996233002656,199.16839672570646,0.0,0.0,0.0,0.0790035942043498,7.656419630807847e-05,0.0001465168249311506,0.0004962300755903549,0.09213768716137422,0.09213768716137422,0.09213768716137422,0.09213707290169076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.18182211707,595.7027675532914,0.0,0.09213768716137422,0.09213768804473216,0.09213768804473216,0.3686600851670995,0.3686600851670995,0.5,10.063506439461616,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,27991.564547589554,21173.291531180173,0.7564168660591526,0.5946760956108254,0.41374146957321856,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532774233979293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5126421799404,260.5126421799404,-12.637357820059549,244.61889683845416,276.4063875213463,108200.19837517479,108191.52801110604,8.670364068736628,0.0,nan,276.4063875213463,3.256387521346312,270.04888938482515,-3.101110615174832,263.69139124825585,-9.458608751744123,257.33389311168423,-15.816106888315744,250.9763949750769,-22.17360502492309,244.61889683845416,-28.531103161545815,1.0,1.0,25732.562594343566,25732.562594343566,275.9867222192186,2.836722219218643,275.9867222192186,275.9867222192186,86979.53871348168,86979.53042424547,0.008289236211567186,0.0,8648.866644398773,8648.866644398773,0.9212091497461412,3403.781280427384,275.9867222192186,2.836722219218643,1.0,0.002,0.12736981031092054,0.0047907704732448545,0.00019645517263467297,0.0018035448661959219,0.09822758631733648,0.09822758631733648,0.0,3.8830594989436307e-11,0.9999932501755706,0.9999932501755706,0.0,0.09213706613151453,6.219132176314988e-07,0.0,0.0,0.0,1599289.9063135786,265.9299675020146,0.0,1.0,1286833.4690536032,2588.7425684543537,,,,,,,,,,,,,,,,,,,2.0,14226.875470093835,1591.7720812462344,0.3686600851670995,6.175450102142607,2.6402238020227946
5185.0,-30.29639082724264,4.996014394066338,35.05227895647478,30.576220666430913,5.022330694032014,-26.76451867510801,-40.260199271701254,1.490458538798386,-7.220056150708103,-7.220056150719389,40.10483056299573,35329.6435252504,15450.124689604505,15450.124689604505,50779.76821485491,86989.01196046779,86979.70224379934,15450.124689604505,102429.82693340385,102429.82693340385,102429.82693340385,130421.48051952,125901.20744073295,4520.273078787052,0.0,99011.99826376366,47352.629817996974,57399.29827307409,27991.653586116154,85390.95185919025,21173.353994960406,1591.776845086147,0.0,0.8747084536939888,2.6563055283425463,0.0014947306463915918,1.0,1.0,-7.220056150708103,324992.7064424914,1559058.187306084,4.797209772404431,1559058.187306084,4.797209772404431,0.7564166914905799,0.09213786017565709,3.3868416647867634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3868416647867634,1.2847872997427499,1.285073926326949,2.6361107908405566,5585.602441167239,14226.86837145063,6453.781292358746,0.00047755417308731134,29234.315643745183,2981.0705637241244,19290.78416990438,1967.112537910946,0.6598678212613378,0.6598678212613378,30607.186855396834,30484.863174865135,1.0050182681216715,0.8,4341.78556016585,4324.433322199387,1.0050182681216715,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.074195463383,2034.6934298245008,8.99269934348641,4.996014394066338,-0.8267112680712456,5.822725662137584,2.640216848542498,3.5,0.7543476710121423,0.6,0.00022308102123922907,0.9856328959085365,0.00022633276767167708,199.16829929593953,0.0,0.0,0.0,0.0790035942043498,7.656508642055375e-05,0.00014651593481867533,0.0004962262725990712,0.09213785928962555,0.09213785928962555,0.09213785928962555,0.09213724482228103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.36839928554,595.7027078863241,0.0,0.09213785928962555,0.09213786017565709,0.09213786017565709,0.3686606162878525,0.3686606162878525,0.5,10.063488006824478,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,27991.653586116154,21173.353994960406,0.7564166914905799,0.5946738747987116,0.413739895808973,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532765900984683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5127017714551,260.5127017714551,-12.637298228544864,244.6190147311858,276.406388811643,108199.6002283749,108191.0217014394,8.578526935502891,0.0,nan,276.406388811643,3.256388811643035,270.04891399560677,-3.10108600439321,263.6914391795292,-9.45856082047078,257.333964363443,-15.81603563655699,250.97648954732261,-22.173510452677363,244.6190147311858,-28.530985268814163,1.0,1.0,25732.562594343566,25732.562594343566,275.98671843258734,2.836718432587361,275.98671843258734,275.98671843258734,86979.72135908557,86979.70224379934,0.01911528622440528,0.0,8648.866644398773,8648.866644398773,0.9212094677946149,3403.7758731106974,275.98671843258734,2.836718432587361,1.0,0.002,0.12737043244546833,0.0047907637020547025,0.0001964561227003412,0.0018035439158594839,0.09822806135017059,0.09822806135017059,0.0,3.855982503783717e-11,0.9999932477492077,0.9999932477492077,0.0,0.09213723803771771,6.221379393695664e-07,0.0,0.0,0.0,1599289.8783470616,265.9299438492919,0.0,1.0,1286833.5494719548,2588.7422447440335,,,,,,,,,,,,,,,,,,,2.0,14226.86837145063,1591.776845086147,0.3686606162878525,6.175450102142607,2.640216848542498
5186.0,-30.29625172059622,4.996013360431994,35.05228910364944,30.57629697667437,5.022325863754163,-26.764393962287524,-40.260086535103596,1.4904681022147417,-7.22007984560878,-7.220079845572722,40.10485068497568,35329.6778119287,15450.124229135095,15450.124229135095,50779.80204106379,86989.17478162565,86979.87273633898,15450.124229135095,102429.99696547407,102429.99696547407,102429.99696547407,130421.73923769276,125901.46572533726,4520.273512355504,0.0,99012.09642562637,47352.599444931366,57399.441089661115,27991.742272218682,85391.1833618798,21173.416202993525,1591.781593126906,0.0,0.8747082435218759,2.656303169445803,0.0014947306463915918,1.0,1.0,-7.22007984560878,324992.40061896376,1559059.0568158268,4.797216962139802,1559059.0568158268,4.797216962139802,0.7564165173100987,0.09213803213111067,3.3868372530667914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3868372530667914,1.2847872550044204,1.2850738815786387,2.6361074488204967,5585.595359827763,14226.860867752875,6453.781082962267,0.000477555145953931,29234.38270792924,2981.0774023677036,19290.783544004287,1967.112474086899,0.6598662861033167,0.6598662861033167,30607.15496011067,30484.863174865135,1.0050169589789348,0.8,4341.781035656833,4324.433322199387,1.0050169589789348,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0714803790222,2034.6934298245008,8.99271328671765,4.996013360431994,-0.8267274643543159,5.82274082478631,2.640209894625027,3.5,0.7543456841785792,0.6,0.00022308102123922907,0.985618591013406,0.0002263360525797903,199.1681852123218,0.0,0.0,0.0,0.0790035942043498,7.656606540368708e-05,0.000146514955835542,0.0004962223105552493,0.09213803124842616,0.09213803124842616,0.09213803124842616,0.09213741569441201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.5546941068,595.7026483067145,0.0,0.09213803124842616,0.09213803213111067,0.09213803213111067,0.368661147204988,0.368661147204988,0.5,10.063469542148503,-3.603872755775228e-11,-3.603872755775228e-11,-3.603872755775228e-11,-3.603872755775228e-11,-3.603872755775228e-11,-3.603872755775228e-11,27991.742272218682,21173.416202993525,0.7564165173100987,0.5946726587200902,0.41373917565007673,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532758791804625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5127627350888,260.5127627350888,-12.637237264911164,244.61913517247214,276.40639029762417,108199.1171192122,108190.34106779365,8.776051418525814,0.0,nan,276.40639029762417,3.2563902976241934,270.04893927264897,-3.101060727351012,263.69148824763334,-9.458511752366633,257.33403722260675,-15.815962777393224,250.97658619754736,-22.173413802452615,244.61913517247214,-28.530864827527836,1.0,1.0,25732.562594343566,25732.562594343566,275.98671445043703,2.836714450437057,275.98671445043703,275.98671445043703,86979.88444578633,86979.87273633898,0.011709447353496216,0.0,8648.866644398773,8648.866644398773,0.9212097285811539,3403.7714393321253,275.98671445043703,2.836714450437057,1.0,0.002,0.12737105565777665,0.004790756920209424,0.0001964570744112888,0.0018035429643598905,0.0982285372056444,0.0982285372056444,0.0,3.8771179409341494e-11,0.9999932360691892,0.9999932360691892,0.0,0.0921374089158363,6.232152743764898e-07,0.0,0.0,0.0,1599289.8503306666,265.9299201543912,0.0,1.0,1286833.6300336977,2588.7419204565776,,,,,,,,,,,,,,,,,,,2.0,14226.860867752875,1591.781593126906,0.368661147204988,6.175450102142607,2.640209894625027
5187.0,-30.296133012082986,4.996012328627194,35.05229924605824,30.576394555997126,5.022319056592821,-26.764287805216718,-40.25998787311835,1.4904738459201945,-7.220103731761185,-7.220103731747738,40.10487084181238,35329.674955971896,15450.12401042033,15450.12401042033,50779.79896639223,86989.37565389951,86980.04337461432,15450.12401042033,102430.16738503466,102430.16738503466,102430.16738503466,130421.99866291761,125901.72472335369,4520.273939563921,0.0,99012.23322026218,47352.53250937707,57399.667456539,27991.831277882953,85391.49873442196,21173.47862568987,1591.7863612188485,0.0,0.8747080321489367,2.6563007915111387,0.0014947306463915918,1.0,1.0,-7.220103731761185,324992.09232723975,1559059.9278316812,4.7972241929561745,1559059.9278316812,4.7972241929561745,0.7564163421640643,0.09213820415737665,3.386831237999759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386831237999759,1.2847872281349662,1.2850738547031901,2.6361028221896166,5585.585556552109,14226.85377482845,6453.782157986599,0.0004775567534495172,29234.475018819707,2981.086815458868,19290.786757323956,1967.1128017543153,0.6598643124224226,0.6598643124224226,30607.11147313856,30484.863174865135,1.005015174055738,0.8,4341.774866808045,4324.433322199387,1.005015174055738,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0687650684254,2034.6934298245008,8.992727371890147,4.996012328627194,-0.8267437512605964,5.822756079887791,2.6402029401354437,3.5,0.7543436971815554,0.6,0.00022308102123922907,0.985606383917316,0.00022633885583470782,199.16808785764735,0.0,0.0,0.0,0.0790035942043498,7.656692217506443e-05,0.00014651409906416463,0.000496218527517904,0.09213820327282474,0.09213820327282474,0.09213820327282474,0.09213758693974067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.7412675989,595.7025886382069,0.0,0.09213820327282474,0.09213820415737665,0.09213820415737665,0.3686616778181141,0.3686616778181141,0.5,10.063451054626409,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,27991.831277882953,21173.47862568987,0.7564163421640643,0.5946704264358169,0.4137376141605328,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532750467439228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51282278727587,260.51282278727587,-12.637177212724112,244.61925415765882,276.4063914168095,108198.47485677358,108189.83001310147,8.644843672095796,0.0,nan,276.4063914168095,3.2563914168095494,270.0489639650372,-3.1010360349627604,263.6915365132189,-9.458463486781056,257.33410906139426,-15.815890938605719,250.97668160953648,-22.173318390463493,244.61925415765882,-28.53074584234116,1.0,1.0,25732.562594343566,25732.562594343566,275.98671029381535,2.836710293815372,275.98671029381535,275.98671029381535,86980.0825418525,86980.04337461432,0.03916723818110768,0.0,8648.866644398773,8648.866644398773,0.9212100841447929,3403.765394189758,275.98671029381535,2.836710293815372,1.0,0.002,0.12737167967155913,0.004790750102224602,0.00019645802728140472,0.0018035420121795297,0.09822901364070236,0.09822901364070236,0.0,3.9460934520008095e-11,0.9999932273863074,0.9999932273863074,0.0,0.09213758014091357,6.240164630915534e-07,0.0,0.0,0.0,1599289.8220881294,265.9298962682388,0.0,1.0,1286833.7112456756,2588.7415935517793,,,,,,,,,,,,,,,,,,,2.0,14226.85377482845,1591.7863612188485,0.3686616778181141,6.175450102142607,2.6402029401354437
5188.0,-30.29601435070513,4.9960113089921965,35.05230938112713,30.57647617477926,5.022315585095247,-26.76418135712713,-40.25988533450288,1.4904825885799753,-7.220126620527765,-7.220126620542646,40.10489091421162,35329.67121838721,15450.122540641818,15450.122540641818,50779.793759029024,86989.54193942575,86980.21497710419,15450.122540641818,102430.33751774601,102430.33751774601,102430.33751774601,130422.25662948833,125901.98230865228,4520.274320836042,0.0,99012.34086560384,47352.47013456637,57399.856367819404,27991.919111742314,85391.77547956172,21173.540281505495,1591.7910487227489,0.0,0.8747078266584951,2.6562985128706162,0.0014947306463915918,1.0,1.0,-7.220126620527765,324991.79690869903,1559060.7952002455,4.797231222541402,1559060.7952002455,4.797231222541402,0.7564161712879278,0.09213837546095435,3.386826431737384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386826431737384,1.2847871872361973,1.285073813795297,2.6360991652034156,5585.577807837175,14226.846277898312,6453.782224578738,0.0004775578744775333,29234.54828915227,2981.0942869534724,19290.786956372318,1967.1128220515996,0.6598626654180366,0.6598626654180366,30607.076725418632,30484.863174865135,1.0050137478356882,0.8,4341.769937666751,4324.433322199387,1.0050137478356882,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0660492978352,2034.6934298245008,8.99274073133347,4.9960113089921965,-0.8267595571644542,5.822770866156651,2.640195984475049,3.5,0.7543417098500139,0.6,0.00022308102123922907,0.9855941818312476,0.00022634165800851366,199.16799054172452,0.0,0.0,0.0,0.0790035942043498,7.656781262012633e-05,0.00014651320861910276,0.0004962148075498307,0.09213837462105744,0.09213837462105744,0.09213837462105744,0.09213775758360242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.92753724667,595.7025290643327,0.0,0.09213837462105744,0.09213837546095435,0.09213837546095435,0.3686622081637841,0.3686622081637841,0.5,10.06343254544689,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,27991.919111742314,21173.540281505495,0.7564161712879278,0.5946684381938284,0.4137362295136171,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532743363738458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5128823926899,260.5128823926899,-12.637117607310074,244.6193719736717,276.40639281162544,108197.91502053944,108189.33449212606,8.580528413392962,0.0,nan,276.40639281162544,3.25639281162546,270.04898864409154,-3.1010113559084402,263.6915844765129,-9.458415523487076,257.33418030892796,-15.815819691072022,250.9767761413099,-22.17322385869008,244.6193719736717,-28.530628026328287,1.0,1.0,25732.562594343566,25732.562594343566,275.9867072460582,2.836707246058211,275.9867072460582,275.9867072460582,86980.25141211694,86980.21497710419,0.03643501274927985,0.0,8648.866644398773,8648.866644398773,0.9212103682531252,3403.7605638960713,275.9867072460582,2.836707246058211,1.0,0.002,0.12737230419101814,0.004790743453908956,0.0001964589813325974,0.0018035410564542348,0.0982294906662987,0.0982294906662987,0.0,3.7786832256941905e-11,0.9999932219082612,0.9999932219082612,0.0,0.09213775093859282,6.245223615354275e-07,0.0,0.0,0.0,1599289.7950248744,265.9298733794722,0.0,1.0,1286833.789066575,2588.741280297243,,,,,,,,,,,,,,,,,,,2.0,14226.846277898312,1591.7910487227489,0.3686622081637841,6.175450102142607,2.640195984475049
5189.0,-30.295875406199002,4.9960102918329,35.052319521434754,30.576550284773134,5.022311125789607,-26.764056753131676,-40.259772597905226,1.4904924694485093,-7.220150436901065,-7.220150436980237,40.104911336055196,35329.70667868508,15450.122255252303,15450.122255252303,50779.82893393738,86989.70016587344,86980.38949601888,15450.122255252303,102430.51175127117,102430.51175127117,102430.51175127117,130422.52099036083,125902.24620593127,4520.274784429568,0.0,99012.43518391611,47352.441685583406,57399.992775925224,27992.00923908966,85392.00201501488,21173.6035122631,1591.795868881756,0.0,0.8747076146435829,2.6562961418858784,0.0014947306463915918,1.0,1.0,-7.220150436901065,324991.48951803613,1559061.6776685258,4.79723847532322,1559061.6776685258,4.79723847532322,0.7564159947009111,0.09213854777831956,3.386822180186498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386822180186498,1.2847871410128122,1.2850737675616,2.636095950895514,5585.570997104438,14226.838783980846,6453.781908435382,0.0004775587882442826,29234.612836527456,2981.100868953971,19290.786011398668,1967.1127256911045,0.6598611761772887,0.6598611761772887,30607.045988074835,30484.863174865135,1.005012486221851,0.8,4341.765577417764,4324.433322199387,1.005012486221851,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.063334286348,2034.6934298245008,8.992754776220165,4.9960102918329,-0.8267758027347254,5.8227860945676255,2.6401890307662033,3.5,0.7543397230760581,0.6,0.00022308102123922907,0.985579894214864,0.00022634493920651723,199.16787659143387,0.0,0.0,0.0,0.0790035942043498,7.65687916354881e-05,0.00014651222960374098,0.0004962108688905268,0.09213854688109777,0.09213854688109777,0.09213854688109777,0.0921379320150169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.1151798383,595.7024690612333,0.0,0.09213854688109777,0.09213854777831956,0.09213854777831956,0.36866273824654644,0.36866273824654644,0.5,10.0634141019538,7.918288247310556e-11,7.918288247310556e-11,7.918288247310556e-11,7.918288247310556e-11,7.918288247310556e-11,7.918288247310556e-11,27992.00923908966,21173.6035122631,0.7564159947009111,0.5946672725275668,0.41373554718242683,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532736262865287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51294338668566,260.51294338668566,-12.637056613314314,244.61949232755924,276.4063944457289,108197.43984919487,108188.6594273052,8.780421889683769,0.0,nan,276.4063944457289,3.2563944457289153,270.0490140221529,-3.100985977847074,263.6916335985313,-9.458366401468652,257.3342531749019,-15.815746825098074,250.97687275123928,-22.173127248760693,244.61949232755924,-28.530507672440734,1.0,1.0,25732.562594343566,25732.562594343566,275.9867036078615,2.836703607861523,275.9867036078615,275.9867036078615,86980.4097387605,86980.38949601888,0.020242741622496396,0.0,8648.866644398773,8648.866644398773,0.9212106195711066,3403.756291087431,275.9867036078615,2.836703607861523,1.0,0.002,0.12737292672877684,0.004790736657407468,0.0001964599319539819,0.0018035401076394173,0.09822996597699095,0.09822996597699095,0.0,3.959339930567629e-11,0.9999932434311558,0.9999932434311558,0.0,0.0921379252378783,6.225404412679632e-07,0.0,0.0,0.0,1599289.7668648285,265.9298495630989,0.0,1.0,1286833.8700412856,2588.7409543476274,,,,,,,,,,,,,,,,,,,2.0,14226.838783980846,1591.795868881756,0.36866273824654644,6.175450102142607,2.6401890307662033
5190.0,-30.295756878818754,4.99600927958059,35.052329662596215,30.57663742164152,5.0223060788827,-26.763950583054296,-40.25967393591998,1.4904997800158257,-7.220174009190885,-7.220174009240069,40.10493164117973,35329.71119706215,15450.121663126929,15450.121663126929,50779.832860189075,86989.87924014321,86980.5628967072,15450.121663126929,102430.68455983413,102430.68455983413,102430.68455983413,130422.78320658271,125902.50796214695,4520.2752444357675,0.0,99012.5535611377,47352.3855074958,57400.186726268774,27992.098646748575,85392.28537301735,21173.66624549097,1591.8006485374835,0.0,0.8747074044414189,2.65629379520199,0.0014947306463915918,1.0,1.0,-7.220174009190885,324991.18527791195,1559062.5550936097,4.797245666095214,1559062.5550936097,4.797245666095214,0.7564158197888603,0.09213871976566386,3.3868169318664973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3868169318664973,1.2847871068134755,1.2850737333546336,2.6360919360924076,5585.562490218418,14226.831700357427,6453.782456584747,0.00047756010968161294,29234.69309177311,2981.109052711488,19290.787649853803,1967.1128927670309,0.6598594207675261,0.6598594207675261,30607.008044400685,30484.863174865135,1.0050109288247242,0.8,4341.7601949140635,4324.433322199387,1.0050109288247242,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0606189000835,2034.6934298245008,8.992768644576827,4.99600927958059,-0.8267919299772402,5.82280120955783,2.6401820761048027,3.5,0.7543377360299436,0.6,0.00022308102123922907,0.9855677062611662,0.00022634773828528296,199.1677793856106,0.0,0.0,0.0,0.0790035942043498,7.65696484350707e-05,0.00014651137280415836,0.0004962071981241282,0.09213871887461797,0.09213871887461797,0.09213871887461797,0.09213810513525307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.3021085115,595.7024092845035,0.0,0.09213871887461797,0.09213871976566386,0.09213871976566386,0.3686632684164022,0.3686632684164022,0.5,10.063395689495593,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,27992.098646748575,21173.66624549097,0.7564158197888603,0.5946653452167088,0.4137342271931487,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532727948228397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51300360726776,260.51300360726776,-12.636996392732215,244.61961122594815,276.4063959885043,108196.83796724655,108188.16888195285,8.6690852937307,0.0,nan,276.4063959885043,3.256395988504323,270.04903903604725,-3.10096096395273,263.6916820835524,-9.458317916447584,257.3343251310487,-15.815674868951305,250.97696817850584,-22.173031821494135,244.61961122594815,-28.53038877405183,1.0,1.0,25732.562594343566,25732.562594343566,275.98670008455093,2.836700084550955,275.98670008455093,275.98670008455093,86980.58851552228,86980.5628967072,0.02561881508154329,0.0,8648.866644398773,8648.866644398773,0.9212109298099401,3403.75101652583,275.98670008455093,2.836700084550955,1.0,0.002,0.12737354817690225,0.004790729899381618,0.00019646088099281196,0.0018035391568081117,0.09823044049640597,0.09823044049640597,0.0,3.7800923415737264e-11,0.9999932552516767,0.9999932552516767,0.0,0.09213809831318821,6.214524756500268e-07,0.0,0.0,0.0,1599289.738993373,265.9298259908091,0.0,1.0,1286833.950186113,2588.7406317386335,,,,,,,,,,,,,,,,,,,2.0,14226.831700357427,1591.8006485374835,0.3686632684164022,6.175450102142607,2.6401820761048027
5191.0,-30.295638368578206,4.996008275186996,35.05233980373353,30.576726409513526,5.022301377630182,-26.763844393964142,-40.25957523901013,1.490507399982492,-7.220197294448781,-7.22019729444,40.10495192257765,35329.714626451576,15450.1207168552,15450.1207168552,50779.835343306775,86990.06078436215,86980.73656788065,15450.1207168552,102430.85728473586,102430.85728473586,102430.85728473586,130423.04497466989,125902.76926575338,4520.27570891651,0.0,99012.6741845157,47352.32801627834,57400.384631374836,27992.187689934028,85392.57232130886,21173.728739131628,1591.8054035676257,0.0,0.8747071959297207,2.6562914770944865,0.0014947306463915918,1.0,1.0,-7.220197294448781,324990.884742637,1559063.431494252,4.797252799040463,1559063.431494252,4.797252799040463,0.7564156461677944,0.09213889155880185,3.386811585699799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386811585699799,1.2847870711667495,1.285073697699955,2.636087848100888,5585.553828254934,14226.824212342404,6453.782900695112,0.0004775614334269866,29234.774855081647,2981.117390248622,19290.788977329405,1967.1130281318704,0.659857620691621,0.659857620691621,30606.969393314128,30484.863174865135,1.0050093423923698,0.8,4341.754712060305,4324.433322199387,1.0050093423923698,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0579034270163,2034.6934298245008,8.992782307299882,4.996008275186996,-0.8268079164447286,5.822816191631724,2.6401751212284106,3.5,0.7543357489224031,0.6,0.00022308102123922907,0.9855555202324422,0.00022635053699117394,199.16768219393865,0.0,0.0,0.0,0.0790035942043498,7.65705055468138e-05,0.0001465105156924153,0.0004962035119739244,0.09213889068556172,0.09213889068556172,0.09213889068556172,0.0921382779987976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.48876764276,595.7023495942344,0.0,0.09213889068556172,0.09213889155880185,0.09213889155880185,0.3686637985350407,0.3686637985350407,0.5,10.063377309159439,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,27992.187689934028,21173.728739131628,0.7564156461677944,0.5946633760163139,0.4137328770647116,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532720855388888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51306322492553,260.51306322492553,-12.636936775074446,244.61972893366266,276.4063975161062,108196.2463432336,108187.66405231672,8.582290916843592,0.0,nan,276.4063975161062,3.256397516106233,270.04906379966695,-3.100936200333024,263.6917300832028,-9.458269916797178,257.3343963667189,-15.815603633281057,250.97706265019568,-22.1729373498043,244.61972893366266,-28.53027106633732,1.0,1.0,25732.562594343566,25732.562594343566,275.98669687957425,2.8366968795742764,275.98669687957425,275.98669687957425,86980.77013046875,86980.73656788065,0.033562588097993284,0.0,8648.866644398773,8648.866644398773,0.9212112458324229,3403.7456436282982,275.98669687957425,2.8366968795742764,1.0,0.002,0.12737416847816022,0.004790723201520543,0.00019646182837808842,0.0018035382092225786,0.0982309141890442,0.0982309141890442,0.0,3.76006669376705e-11,0.9999932677148783,0.9999932677148783,0.0,0.09213827125351308,6.203052887724779e-07,0.0,0.0,0.0,1599289.7114612919,265.9298027055512,0.0,1.0,1286834.0293550328,2588.740313058036,,,,,,,,,,,,,,,,,,,2.0,14226.824212342404,1591.8054035676257,0.3686637985350407,6.175450102142607,2.6401751212284106
