time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5192.0,-30.295519842538805,4.996007276022685,35.052349944539124,30.576790146902226,5.022295195891371,-26.763738338694424,-40.259476577024884,1.490513688339068,-7.220220825007971,-7.2202208250157085,40.10497219535167,35329.73467999551,15450.120090259394,15450.120090259394,50779.854770254904,86990.20214524982,86980.90959598582,15450.120090259394,102431.02968624522,102431.02968624522,102431.02968624522,130423.30656208136,125903.03037238757,4520.276189693791,0.0,99012.75973356226,47352.29225568579,57400.51941986274,27992.27687583613,85392.79629569888,21173.79131748847,1591.8101713792205,0.0,0.8747069860851926,2.6562891345682336,0.0014947306463915918,1.0,1.0,-7.220220825007971,324990.58104156086,1559064.3075219393,4.7972599775824305,1559064.3075219393,4.7972599775824305,0.756415471717715,0.09213906345545224,3.3868078214887563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3868078214887563,1.2847870417493878,1.2850736682760306,2.6360849786258904,5585.547748181742,14226.816727934929,6453.782289369359,0.0004775621863030184,29234.832607076805,2981.1232793132012,19290.78715003582,1967.1128417997809,0.65985625467088,0.65985625467088,30606.942179256996,30484.863174865135,1.0050082253927468,0.8,4341.750851607501,4324.433322199387,1.0050082253927468,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0551882180039,2034.6934298245008,8.992796154752467,4.996007276022685,-0.8268240167334007,5.822831292756086,2.640168167035644,3.5,0.754333762010184,0.6,0.00022308102123922907,0.9855433327417276,0.00022635333610205642,199.16758498940473,0.0,0.0,0.0,0.0790035942043498,7.657136236412855e-05,0.00014650965887510052,0.00049620005860184,0.09213906259332373,0.09213906259332373,0.09213906259332373,0.09213845061418902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.67526208196,595.7022899570775,0.0,0.09213906259332373,0.09213906345545224,0.09213906345545224,0.3686643286071167,0.3686643286071167,0.5,10.06335895434254,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,27992.27687583613,21173.79131748847,0.756415471717715,0.5946620437913054,0.41373202673508214,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453271376358196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.513122216128,260.513122216128,-12.636877783871967,244.61984565645793,276.406398775715,108195.69897856838,108187.20686940952,8.492109158852816,0.0,nan,276.406398775715,3.256398775715013,270.04908815191857,-3.1009118480814095,263.69177752808383,-9.458222471916145,257.33446690423943,-15.815533095760543,250.9771562803535,-22.172843719646465,244.61984565645793,-28.53015434354205,1.0,1.0,25732.562594343566,25732.562594343566,275.986693354869,2.8366933548689985,275.986693354869,275.986693354869,86980.90537134053,86980.90959598582,-0.004224645294016227,0.0,8648.866644398773,8648.866644398773,0.9212114683422175,3403.7418605962002,275.986693354869,2.8366933548689985,1.0,0.002,0.12737478796665955,0.0047907164701978125,0.00019646277441099882,0.0018035372656178114,0.09823138720549941,0.09823138720549941,0.0,4.002881012765691e-11,0.9999932765780392,0.9999932765780392,0.0,0.09213844396564955,6.194898026877481e-07,0.0,0.0,0.0,1599289.6836391627,265.929779174992,0.0,1.0,1286834.1093579556,2588.739991020365,,,,,,,,,,,,,,,,,,,2.0,14226.816727934929,1591.8101713792205,0.3686643286071167,6.175450102142607,2.640168167035644
5193.0,-30.29540142958285,4.996006277101805,35.05236006893293,30.576884059142344,5.0222896620062665,-26.763632320424005,-40.25937788011504,1.4905205490267035,-7.220244829533044,-7.220244829548422,40.1049920041463,35329.73406777092,15450.120062856013,15450.120062856013,50779.85413062693,86990.39398191388,86981.07509068874,15450.120062856013,102431.19515354476,102431.19515354476,102431.19515354476,130423.55969503778,125903.28310705558,4520.276587982199,0.0,99012.88910776078,47352.22918061186,57400.73325238769,27992.364541493014,85393.0977938807,21173.852769546203,1591.8148785976439,0.0,0.8747067754040728,2.6562867448591705,0.0014947306463915918,1.0,1.0,-7.220244829533044,324990.27122339566,1559065.1635015048,4.7972671847454045,1559065.1635015048,4.7972671847454045,0.7564152981131784,0.09213923488450142,3.3868021113114146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3868021113114146,1.2847870096546243,1.285073636174107,2.6360806000224524,5585.538470446475,14226.8092477943,6453.782988795854,0.00047756364688045916,29234.92009676989,2981.1322007790523,19290.78924066842,1967.1130549849765,0.6598543514678469,0.6598543514678469,30606.900896466494,30484.863174865135,1.0050065309431353,0.8,4341.744995433116,4324.433322199387,1.0050065309431353,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0524729684573,2034.6934298245008,8.992810351223577,4.996006277101805,-0.826840342894851,5.822846619996656,2.6401612127463885,3.5,0.7543317750703967,0.6,0.00022308102123922907,0.9855311570411955,0.0002263561325742076,199.16748787770666,0.0,0.0,0.0,0.0790035942043498,7.65722194936102e-05,0.00014650880174561887,0.0004961963190777674,0.09213923400258169,0.09213923400258169,0.09213923400258169,0.09213861799694711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.86010955286,595.702230832603,0.0,0.09213923400258169,0.09213923488450142,0.09213923488450142,0.36866485860646186,0.36866485860646186,0.5,10.063340475809087,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,27992.364541493014,21173.852769546203,0.7564152981131784,0.5946599367222608,0.41373055879819204,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532706670836526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.513180743393,260.513180743393,-12.636819256606998,244.61996155976792,276.40639992693445,108195.10347971712,108186.67815723251,8.425322484610886,0.0,nan,276.40639992693445,3.2563999269344777,270.0491122535568,-3.1008877464431635,263.6918245801425,-9.458175419857469,257.3345369067109,-15.815463093289054,250.97724923324523,-22.172750766754746,244.61996155976792,-28.53003844023206,1.0,1.0,25732.562594343566,25732.562594343566,275.98668848517895,2.8366884851789678,275.98668848517895,275.98668848517895,86981.1003283507,86981.07509068874,0.025237661961000413,0.0,8648.866644398773,8648.866644398773,0.921211805881588,3403.7361218679716,275.98668848517895,2.8366884851789678,1.0,0.002,0.12737541170015437,0.0047907096269267134,0.00019646372680063128,0.0018035363119023584,0.09823186340031564,0.09823186340031564,0.0,3.870298959790519e-11,0.9999932304986735,0.9999932304986735,0.0,0.09213861114782865,6.237366727731334e-07,0.0,0.0,0.0,1599289.6552566173,265.92975517046693,0.0,1.0,1286834.190972334,2588.739662496131,,,,,,,,,,,,,,,,,,,2.0,14226.8092477943,1591.8148785976439,0.36866485860646186,6.175450102142607,2.6401612127463885
5194.0,-30.295283011616128,4.996005282506614,35.052370186650336,30.57694451361897,5.022284035719143,-26.763526306881786,-40.25927925305439,1.4905273272581834,-7.220268444604812,-7.220268444621824,40.10501205981221,35329.75629453484,15450.119541565711,15450.119541565711,50779.87583610055,86990.52845903582,86981.2450727004,15450.119541565711,102431.36461426612,102431.36461426612,102431.36461426612,130423.81754097098,125903.54056854104,4520.276972429947,0.0,99012.96885409372,47352.19667690693,57400.85797465198,27992.45292670486,85393.31090135685,21173.914766348855,1591.8196105004633,0.0,0.874706565932225,2.6562843939227574,0.0014947306463915918,1.0,1.0,-7.220268444604812,324989.96643199294,1559066.0301479332,4.797274350542701,1559066.0301479332,4.797274350542701,0.7564151245262574,0.09213940629198136,3.386798588694435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386798588694435,1.284786977945598,1.2850736044580067,2.6360779232912206,5585.532798774193,14226.8017693391,6453.782212744157,0.00047756430987680145,29234.97405030568,2981.1377025085712,19290.78692099796,1967.1128184444192,0.6598530543520786,0.6598530543520786,30606.875429044085,30484.863174865135,1.0050054856346249,0.8,4341.7413827493565,4324.433322199387,1.0050054856346249,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0497570945279,2034.6934298245008,8.992824263538278,4.996005282506614,-0.8268564821853932,5.822861764692007,2.6401542568652943,3.5,0.7543297876757984,0.6,0.00022308102123922907,0.985518980987688,0.00022635892919653064,199.16739076199383,0.0,0.0,0.0,0.0790035942043498,7.657307602535097e-05,0.0001465079452138781,0.000496192902082884,0.09213940542159581,0.09213940542159581,0.09213940542159581,0.0921387882802141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.0463154494,595.7021712785901,0.0,0.09213940542159581,0.09213940629198136,0.09213940629198136,0.3686653879349548,0.3686653879349548,0.5,10.063321963088075,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,27992.45292670486,21173.914766348855,0.7564151245262574,0.5946587068717778,0.4137297865794951,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532699584865068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5132388831255,260.5132388831255,-12.636761116874482,244.6200767926116,276.40640097355526,108194.58306446984,108186.21352928375,8.369535186071046,0.0,nan,276.40640097355526,3.2564009735552872,270.04913613742076,-3.1008638625792173,263.6918713012538,-9.45812869874618,257.3346064650673,-15.815393534932696,250.97734162884413,-22.172658371155848,244.6200767926116,-28.52992320738838,1.0,1.0,25732.562594343566,25732.562594343566,275.9866845237803,2.8366845237803204,275.9866845237803,275.9866845237803,86981.23149997058,86981.2450727004,-0.013572729818406515,0.0,8648.866644398773,8648.866644398773,0.9212120141099791,3403.7325816379075,275.9866845237803,2.8366845237803204,1.0,0.002,0.12737603649419563,0.004790702851924587,0.00019646468098262517,0.0018035353575606829,0.09823234049131259,0.09823234049131259,0.0,3.8543307868260657e-11,0.9999932190005213,0.9999932190005213,0.0,0.09213878149471533,6.247972660342087e-07,0.0,0.0,0.0,1599289.6273345463,265.92973155539516,0.0,1.0,1286834.2712625763,2588.7393393020234,,,,,,,,,,,,,,,,,,,2.0,14226.8017693391,1591.8196105004633,0.3686653879349548,6.175450102142607,2.6401542568652943
5195.0,-30.295164700784746,4.996004285811004,35.0523802901954,30.57703961329537,5.022278308026961,-26.7634203999049,-40.25918059106914,1.4905340032502887,-7.220292678469946,-7.2202926783795425,40.10503188700937,35329.754491550244,15450.119798436115,15450.119798436115,50779.87428998636,86990.72270813076,86981.41056370428,15450.119798436115,102431.5303621404,102431.5303621404,102431.5303621404,130424.07124672069,125903.79394618991,4520.277300530783,0.0,99013.10030388182,47352.13207403609,57401.07581093969,27992.54088458029,85393.61669551997,21173.97641036774,1591.824337456916,0.0,0.8747063539018458,2.656281981385726,0.0014947306463915918,1.0,1.0,-7.220292678469946,324989.6536542775,1559066.8869226652,4.797281603866668,1559066.8869226652,4.797281603866668,0.7564149498851475,0.09213957760265812,3.3867927922914944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3867927922914944,1.284786946714856,1.2850735732202974,2.636073475801864,5585.523375077931,14226.79429493138,6453.782974276602,0.00047756580318782175,29235.06289763001,2981.1467624142815,19290.7891972694,1967.1130505595083,0.6598511268752304,0.6598511268752304,30606.8335228466,30484.863174865135,1.0050037655982542,0.8,4341.735438141511,4324.433322199387,1.0050037655982542,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0470410771952,2034.6934298245008,8.99283862958087,4.996004285811004,-0.8268729177250584,5.822877203536063,2.640147300624248,3.5,0.7543278001783565,0.6,0.00022308102123922907,0.9855068161121624,0.00022636172332048062,199.1672937342383,0.0,0.0,0.0,0.0790035942043498,7.657393286925907e-05,0.00014650708836997002,0.0004961891509110275,0.09213957670551942,0.09213957670551942,0.09213957670551942,0.0921389558703351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.2319519514,595.7021118984795,0.0,0.09213957670551942,0.09213957760265812,0.09213957760265812,0.36866591695038586,0.36866591695038586,0.5,10.063303339329549,-9.038103598868474e-11,-9.038103598868474e-11,-9.038103598868474e-11,-9.038103598868474e-11,-9.038103598868474e-11,-9.038103598868474e-11,27992.54088458029,21173.97641036774,0.7564149498851475,0.5946565592958476,0.413728283901152,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532692498600666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51329668682865,260.51329668682865,-12.636703313171324,244.62019145746916,276.4064019161059,108193.99373932005,108185.67257743595,8.321161884114836,0.0,nan,276.4064019161059,3.256401916105915,270.0491598244287,-3.10084017557125,263.69191773272917,-9.458082267270811,257.3346756409995,-15.815324359000499,250.97743354923938,-22.1725664507606,244.62019145746916,-28.529808542530816,1.0,1.0,25732.562594343566,25732.562594343566,275.98667942443757,2.836679424437591,275.98667942443757,275.98667942443757,86981.42916554934,86981.41056370428,0.0186018450622214,0.0,8648.866644398773,8648.866644398773,0.9212123567457999,3403.726756252952,275.98667942443757,2.836679424437591,1.0,0.002,0.127376665138619,0.004790695952369869,0.00019646564085442521,0.0018035343981524425,0.09823282042721261,0.09823282042721261,0.0,3.900686761440508e-11,0.9999931772227946,0.9999931772227946,0.0,0.09213894895484834,6.286478097852322e-07,0.0,0.0,0.0,1599289.5986808145,265.92970732153003,0.0,1.0,1286834.353656682,2588.7390076392644,,,,,,,,,,,,,,,,,,,2.0,14226.79429493138,1591.824337456916,0.36866591695038586,6.175450102142607,2.640147300624248
5196.0,-30.295046418929893,4.996003296112699,35.052390389513064,30.577124514989578,5.022274287604671,-26.763314348278865,-40.25908192908389,1.4905422139178104,-7.220316041260162,-7.220316041222688,40.10505197136565,35329.760303655115,15450.118952967929,15450.118952967929,50779.87925662304,86990.89578143896,86981.58169648386,15450.118952967929,102431.70064945178,102431.70064945178,102431.70064945178,130424.32983466724,125904.05221986685,4520.277614800393,0.0,99013.21381566975,47352.078327551746,57401.26165346445,27992.629185215457,85393.8908386799,21174.03836501065,1591.8290590843458,0.0,0.8747061457228729,2.6562796555678783,0.0014947306463915918,1.0,1.0,-7.220316041260162,324989.35211944045,1559067.754810784,4.7972887254404375,1559067.754810784,4.7972887254404375,0.7564147770797427,0.09213974865309617,3.386787742448396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386787742448396,1.2847869083048005,1.2850735348016726,2.6360696241192714,5585.515213824707,14226.786822324648,6453.783219757136,0.0004775670173677276,29235.1400044015,2981.154625116783,19290.789931027146,1967.1131253819751,0.6598494116369144,0.6598494116369144,30606.7970140338,30484.863174865135,1.0050022670975662,0.8,4341.73025918021,4324.433322199387,1.0050022670975662,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0443241623818,2034.6934298245008,8.992852358742553,4.996003296112699,-0.8268889359492233,5.822892232061922,2.6401403420919167,3.5,0.7543258120262619,0.6,0.00022308102123922907,0.9854946543779528,0.00022636451679186275,199.1671967303412,0.0,0.0,0.0,0.0790035942043498,7.657478972203232e-05,0.00014650623151719677,0.0004961855090947489,0.09213974779810058,0.09213974779810058,0.09213974779810058,0.09213912656515902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.41887053975,595.7020521141548,0.0,0.09213974779810058,0.09213974865309617,0.09213974865309617,0.36866644534429777,0.36866644534429777,0.5,10.063284707540397,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,27992.629185215457,21174.03836501065,0.7564147770797427,0.5946547084094435,0.4137270237562731,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532685418754263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5133543681716,260.5133543681716,-12.6366456318284,244.62030566812268,276.4064030681404,108193.44896204292,108185.14541476055,8.30354728237645,0.0,nan,276.4064030681404,3.2564030681404006,270.0491835881822,-3.1008164118177888,263.69196410820916,-9.458035891790814,257.33474462820567,-15.815255371794308,250.97752514816938,-22.1724748518306,244.62030566812268,-28.529694331877295,1.0,1.0,25732.562594343566,25732.562594343566,275.98667584832333,2.8366758483233525,275.98667584832333,275.98667584832333,86981.60508448121,86981.58169648386,0.023387997352983803,0.0,8648.866644398773,8648.866644398773,0.9212126552508649,3403.721681160638,275.98667584832333,2.8366758483233525,1.0,0.002,0.1273772938655934,0.00479068920967755,0.00019646660120387432,0.0018035334389161705,0.09823330060193716,0.09823330060193716,0.0,4.012004487310983e-11,0.9999931763670954,0.9999931763670954,0.0,0.09213911992527543,6.287278207314622e-07,0.0,0.0,0.0,1599289.571057023,265.9296839587398,0.0,1.0,1286834.433089151,2588.738687898079,,,,,,,,,,,,,,,,,,,2.0,14226.786822324648,1591.8290590843458,0.36866644534429777,6.175450102142607,2.6401403420919167
5197.0,-30.294928147815416,4.9960023122425605,35.052400494346315,30.57721423627811,5.022269459072613,-26.763208387130938,-40.258983232174046,1.4905496953191375,-7.2203395146007665,-7.22033951462954,40.10507232905356,35329.762451194416,15450.118256451893,15450.118256451893,50779.88070764631,86991.07883844619,86981.756352542,15450.118256451893,102431.8746089939,102431.8746089939,102431.8746089939,130424.59344040998,125904.31545222964,4520.27798818034,0.0,99013.33579268634,47352.019394987525,57401.46266410979,27992.71883141608,85394.18149552587,21174.10127407592,1591.8338481091441,0.0,0.8747059358657003,2.6562773187460604,0.0014947306463915918,1.0,1.0,-7.2203395146007665,324989.04915798473,1559068.6345088056,4.7972959044257095,1559068.6345088056,4.7972959044257095,0.7564146020111608,0.09213992018423899,3.386782340410898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386782340410898,1.2847868733063033,1.2850734997953677,2.6360654913100614,5585.506456897914,14226.779353081114,6453.783710461653,0.0004775683635799394,29235.222651088243,2981.163052733425,19290.791397775785,1967.113274948712,0.6598475964422905,0.6598475964422905,30606.75795895173,30484.863174865135,1.0050006640859974,0.8,4341.724719017628,4324.433322199387,1.0050006640859974,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.041607420285,2034.6934298245008,8.992866173742396,4.9960023122425605,-0.8269050035703556,5.822907315812916,2.6401333840092795,3.5,0.7543238240026513,0.6,0.00022308102123922907,0.9854824939099199,0.00022636731004134942,199.16709973534682,0.0,0.0,0.0,0.0790035942043498,7.657564688698527e-05,0.00014650537435224382,0.000496181814631467,0.0921399193093059,0.0921399193093059,0.0921399193093059,0.09213930060206375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.6067540024,595.701992029536,0.0,0.0921399193093059,0.09213992018423899,0.09213992018423899,0.36866697352864153,0.36866697352864153,0.5,10.063266149749591,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,27992.71883141608,21174.10127407592,0.7564146020111608,0.5946527013706064,0.41372564069889795,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532678340648746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51341187496024,260.51341187496024,-12.636588125039736,244.62041949795594,276.4064042518832,108192.88673585487,108184.60831671419,8.278419140655576,0.0,nan,276.4064042518832,3.2564042518832252,270.04920730114685,-3.1007926988531267,263.6920103503897,-9.457989649610283,257.3348133996017,-15.815186600398249,250.97761644878415,-22.17238355121583,244.62041949795594,-28.52958050204404,1.0,1.0,25732.562594343566,25732.562594343566,275.9866725690142,2.8366725690142403,275.9866725690142,275.9866725690142,86981.7881045008,86981.756352542,0.031751958798849955,0.0,8648.866644398773,8648.866644398773,0.9212129745744908,3403.7162521129526,275.9866725690142,2.8366725690142403,1.0,0.002,0.12737792015444122,0.004790682453242067,0.00019646755774819615,0.0018035324819757437,0.09823377887409808,0.09823377887409808,0.0,3.972393984932876e-11,0.9999932028276305,0.9999932028276305,0.0,0.09213929389331937,6.262909196052015e-07,0.0,0.0,0.0,1599289.5433025083,265.9296604853992,0.0,1.0,1286834.512897485,2588.738366643997,,,,,,,,,,,,,,,,,,,2.0,14226.779353081114,1591.8338481091441,0.36866697352864153,6.175450102142607,2.6401333840092795
5198.0,-30.294809856885443,4.996001334066521,35.052410598689534,30.5772780784406,5.022263253082283,-26.763102545885516,-40.258884605113394,1.4905559383812181,-7.220362990612102,-7.220362990599752,40.105092524551125,35329.78170337301,15450.11757070069,15450.11757070069,50779.8992740737,86991.22042391643,86981.92868341244,15450.11757070069,102432.04625411313,102432.04625411313,102432.04625411313,130424.85403210156,125904.57567332238,4520.278358779181,0.0,99013.42160147936,47351.982868337014,57401.59859238039,27992.807777988437,85394.40637036883,21174.163681588452,1591.8386037365447,0.0,0.8747057266236238,2.6562749816600637,0.0014947306463915918,1.0,1.0,-7.220362990612102,324988.74616229144,1559069.5072005873,4.797303062371354,1559069.5072005873,4.797303062371354,0.7564144279316745,0.09214009148467646,3.386778565744071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386778565744071,1.2847868441008419,1.2850734705833906,2.636062613261197,5585.500358657726,14226.771887565143,6453.783114366702,0.0004775691219487966,29235.280571030256,2981.1689589238176,19290.789616008085,1967.1130932589708,0.6598462282289044,0.6598462282289044,30606.730669255445,30484.863174865135,1.0049995439837036,0.8,4341.720847835025,4324.433322199387,1.0049995439837036,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0388907177517,2034.6934298245008,8.992879994844609,4.996001334066521,-0.8269210693943352,5.822922403460856,2.640126426035309,3.5,0.7543218360100882,0.6,0.00022308102123922907,0.9854703315663788,0.00022637010379059078,199.16700272419612,0.0,0.0,0.0,0.0790035942043498,7.657650345417297e-05,0.0001465045177850561,0.000496178360619099,0.09214009061200297,0.09214009061200297,0.09214009061200297,0.09213947276089347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.7937429648,595.7019322277687,0.0,0.09214009061200297,0.09214009148467646,0.09214009148467646,0.36866750183223784,0.36866750183223784,0.5,10.063247614846873,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27992.807777988437,21174.163681588452,0.7564144279316745,0.5946513528513024,0.41372477665741064,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532671263192833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5134691155069,260.5134691155069,-12.636530884493084,244.6205330071068,276.4064052238268,108192.3656165241,108184.12552397764,8.240092546472386,0.0,nan,276.4064052238268,3.256405223826846,270.04923078052684,-3.100769219473136,263.692056337215,-9.457943662784999,257.3348818938704,-15.815118106129603,250.9777074504953,-22.172292549504675,244.6205330071068,-28.52946699289319,1.0,1.0,25732.562594343566,25732.562594343566,275.98666901829864,2.8366690182986645,275.98666901829864,275.98666901829864,86981.92354199254,86981.92868341244,-0.005141419896972366,0.0,8648.866644398773,8648.866644398773,0.9212131977013045,3403.7124585727915,275.98666901829864,2.8366690182986645,1.0,0.002,0.12737854566761894,0.004790675696600784,0.00019646851309495996,0.0018035315251355192,0.09823425654747997,0.09823425654747997,0.0,3.823047911230559e-11,0.999993211239495,0.999993211239495,0.0,0.09213946596766247,6.2551701399569e-07,0.0,0.0,0.0,1599289.51554483,265.9296370093879,0.0,1.0,1286834.5927148806,2588.738045353486,,,,,,,,,,,,,,,,,,,2.0,14226.771887565143,1591.8386037365447,0.36866750183223784,6.175450102142607,2.640126426035309
5199.0,-30.29469171569321,4.996000359408045,35.05242069087898,30.577361268829577,5.022259528558398,-26.762996591267235,-40.25878597805274,1.4905644010385288,-7.220386672281279,-7.220386672322656,40.10511238311149,35329.78843520712,15450.11714980733,15450.11714980733,50779.90558501445,86991.38978458925,86982.0958695856,15450.11714980733,102432.21301939292,102432.21301939292,102432.21301939292,130425.10845687978,125904.82978733798,4520.278669541803,0.0,99013.53200974334,47351.93064982935,57401.779288793325,27992.895437486863,85394.67472628018,21174.225151681898,1591.8433028865052,0.0,0.8747055175456163,2.656272624101958,0.0014947306463915918,1.0,1.0,-7.220386672281279,324988.4405124666,1559070.365331995,4.79731021470651,1559070.365331995,4.79731021470651,0.7564142551444071,0.09214026235882557,3.386773645285532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386773645285532,1.2847868045119675,1.2850734309856844,2.6360588647016923,5585.492415909951,14226.764426388512,6453.783275112835,0.0004775702886850187,29235.355645208972,2981.176614359539,19290.790096489036,1967.1131422543924,0.6598445502287013,0.6598445502287013,30606.69509582347,30484.863174865135,1.0049980838768522,0.8,4341.715801562265,4324.433322199387,1.0049980838768522,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.036174042785,2034.6934298245008,8.992893970009373,4.996000359408045,-0.8269372314296781,5.822937590837723,2.6401194681392743,3.5,0.7543198480397927,0.6,0.00022308102123922907,0.9854581847800434,0.00022637289403509421,199.1669058359406,0.0,0.0,0.0,0.0790035942043498,7.657736003021901e-05,0.00014650366120901005,0.0004961747387205156,0.09214026147904704,0.09214026147904704,0.09214026147904704,0.09213964095725359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.97948892607,595.7018728135798,0.0,0.09214026147904704,0.09214026235882557,0.09214026235882557,0.3686680300508636,0.3686680300508636,0.5,10.063228999851034,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,27992.895437486863,21174.225151681898,0.7564142551444071,0.5946495580407305,0.413723555344071,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453266418455804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51352635019896,260.51352635019896,-12.636473649801019,244.62064625057633,276.4064064497419,108191.83469863165,108183.59544927867,8.23924935297589,0.0,nan,276.4064064497419,3.2564064497419167,270.0492544099533,-3.1007455900466994,263.6921023701501,-9.457897629849867,257.3349503303184,-15.81504966968157,250.97779829045382,-22.172201709546158,244.62064625057633,-28.52935374942365,1.0,1.0,25732.562594343566,25732.562594343566,275.9866646669898,2.8366646669898046,275.9866646669898,275.9866646669898,86982.09912440999,86982.0958695856,0.0032548243907513097,0.0,8648.866644398773,8648.866644398773,0.9212134885575638,3403.7075135119594,275.9866646669898,2.8366646669898046,1.0,0.002,0.1273791739023117,0.0047906688952953,0.00019646947255656024,0.0018035305653789605,0.09823473627828012,0.09823473627828012,0.0,3.7935520610238305e-11,0.9999931817158245,0.9999931817158245,0.0,0.0921396341203328,6.282384927657993e-07,0.0,0.0,0.0,1599289.487543976,265.9296133277187,0.0,1.0,1286834.6732314986,2588.737721248439,,,,,,,,,,,,,,,,,,,2.0,14226.764426388512,1591.8433028865052,0.3686680300508636,6.175450102142607,2.6401194681392743
5200.0,-30.29457356980757,4.995999387182048,35.05243078720616,30.57745451750236,5.022254098808259,-26.762890802940298,-40.25868735099209,1.4905713288149012,-7.220410458833328,-7.220410458836907,40.105132686673116,35329.78749588627,15450.116862002033,15450.116862002033,50779.9043578883,86991.58027446577,86982.26918988337,15450.116862002033,102432.3860518854,102432.3860518854,102432.3860518854,130425.37115347917,125905.09211477757,4520.279038701601,0.0,99013.66032285822,47351.86753363727,57401.991988023285,27992.985101593757,85394.97708961704,21174.28805061175,1591.8481004674516,0.0,0.8747053061534814,2.656270256104266,0.0014947306463915918,1.0,1.0,-7.220410458833328,324988.1335091942,1559071.2426941204,4.797317446207656,1559071.2426941204,4.797317446207656,0.7564140792332366,0.0921404338473872,3.386767979808728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386767979808728,1.2847867721033701,1.2850733985698568,2.636054521532884,5585.4832132564125,14226.756966155168,6453.783951979978,0.0004775717341975563,29235.442437497637,2981.1854647099303,19290.79211969022,1967.1133485634973,0.6598426605286356,0.6598426605286356,30606.65413612122,30484.863174865135,1.004996402691769,0.8,4341.709991219595,4324.433322199387,1.004996402691769,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0334571427272,2034.6934298245008,8.9929080238619,4.995999387182048,-0.8269534425271203,5.822952829709168,2.6401125096740783,3.5,0.7543178599068795,0.6,0.00022308102123922907,0.9854460376726493,0.0002263756844221371,199.1668089439303,0.0,0.0,0.0,0.0790035942043498,7.657821661512377e-05,0.00014650280462410531,0.0004961710076530939,0.09214043294434904,0.09214043294434904,0.09214043294434904,0.09213981424456016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.1671270729,595.7018128060411,0.0,0.09214043294434904,0.0921404338473872,0.0921404338473872,0.3686685577718312,0.3686685577718312,0.5,10.063210438670112,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,27992.985101593757,21174.28805061175,0.7564140792332366,0.594647438157841,0.4137220794474799,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532657114890566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5135834255046,260.5135834255046,-12.6364165744954,244.6207592619815,276.4064075889489,108191.2636941985,108183.04738935377,8.216304844724407,0.0,nan,276.4064075889489,3.256407588948946,270.04927792360024,-3.100722076399734,263.6921482582339,-9.457851741766092,257.33501859284473,-15.814981407155244,250.9778889274179,-22.172111072582084,244.6207592619815,-28.529240738018473,1.0,1.0,25732.562594343566,25732.562594343566,275.98666092012985,2.836660920129873,275.98666092012985,275.98666092012985,86982.28937291088,86982.26918988337,0.020183027503662743,0.0,8648.866644398773,8648.866644398773,0.9212138234527739,3403.7018197077714,275.98666092012985,2.836660920129873,1.0,0.002,0.12737980037404822,0.004790662084142548,0.0001964704292566938,0.0018035296090016903,0.09823521462834689,0.09823521462834689,0.0,3.8258384307821025e-11,0.9999932008558613,0.9999932008558613,0.0,0.09213980737129647,6.264760907309912e-07,0.0,0.0,0.0,1599289.4594191012,265.92958954116665,0.0,1.0,1286834.7541047002,2588.737395708091,,,,,,,,,,,,,,,,,,,2.0,14226.756966155168,1591.8481004674516,0.3686685577718312,6.175450102142607,2.6401125096740783
5201.0,-30.294455432825828,4.995998423128336,35.05244088192948,30.577544203866296,5.022249273875771,-26.76278496215757,-40.25858868900684,1.4905788001931288,-7.220433686891909,-7.22043368692914,40.10515283268047,35329.78927945941,15450.115874431236,15450.115874431236,50779.90515389064,86991.76320734416,86982.4414587129,15450.115874431236,102432.55733314414,102432.55733314414,102432.55733314414,130425.63093739054,125905.35154980187,4520.279387588677,0.0,99013.78223355753,47351.808295411545,57402.19326460665,27993.073604246394,85395.26686885304,21174.35015866345,1591.8528286327366,0.0,0.8747050984840233,2.656267943707279,0.0014947306463915918,1.0,1.0,-7.220433686891909,324987.83371438517,1559072.113247014,4.797324550362094,1559072.113247014,4.797324550362094,0.756413906454753,0.0921406047821742,3.386762580849525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386762580849525,1.2847867371517692,1.2850733636104585,2.6360503910225637,5585.474461200691,14226.749509953886,6453.784446054871,0.00047757308034691474,29235.525038994976,2981.1938877185357,19290.79359651314,1967.1134991575248,0.6598408467363819,0.6598408467363819,30606.615103248732,30484.863174865135,1.0049948005936598,0.8,4341.7044542075555,4324.433322199387,1.0049948005936598,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0307398920613,2034.6934298245008,8.992921672287377,4.995998423128336,-0.8269693837635455,5.8229678068918815,2.640105550318249,3.5,0.7543158715194996,0.6,0.00022308102123922907,0.9854338916421969,0.00022637847463057218,199.1667120593164,0.0,0.0,0.0,0.0790035942043498,7.657907351221562e-05,0.00014650194772701346,0.0004961673145834223,0.09214060391692303,0.09214060391692303,0.09214060391692303,0.09213998583414873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.35391145153,595.7017530683349,0.0,0.09214060391692303,0.0921406047821742,0.0921406047821742,0.36866908553128536,0.36866908553128536,0.5,10.0631918965771,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,27993.073604246394,21174.35015866345,0.756413906454753,0.5946454296100109,0.4137206964142125,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532650044949118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5136404245752,260.5136404245752,-12.636359575424763,244.62087208747278,276.40640876159915,108190.70906990442,108182.50373913656,8.205330767882167,0.0,nan,276.40640876159915,3.2564087615991753,270.04930142681934,-3.1006985731806367,263.692194092021,-9.45780590797898,257.33508675719827,-15.814913242801708,250.97797942234078,-22.172020577659197,244.62087208747278,-28.5291279125272,1.0,1.0,25732.562594343566,25732.562594343566,275.986657610119,2.836657610119005,275.986657610119,275.986657610119,86982.47243843944,86982.4414587129,0.030979726536315866,0.0,8648.866644398773,8648.866644398773,0.921214142593429,3403.6963937537726,275.986657610119,2.836657610119005,1.0,0.002,0.12738042607459973,0.004790655373161023,0.00019647138499193683,0.0018035286525827246,0.09823569249596842,0.09823569249596842,0.0,3.7574661264361264e-11,0.9999932092423048,0.9999932092423048,0.0,0.09213997907765324,6.257045209615341e-07,0.0,0.0,0.0,1599289.431954573,265.92956631310807,0.0,1.0,1286834.8330790433,2588.7370778113195,,,,,,,,,,,,,,,,,,,2.0,14226.749509953886,1591.8528286327366,0.36866908553128536,6.175450102142607,2.640105550318249
5202.0,-30.29433731068975,4.995997467581315,35.05245097915176,30.577598232217156,5.022244718124516,-26.762679107807383,-40.258490027021594,1.490586512236372,-7.220456877685024,-7.220456877756211,40.10517309412142,35329.81547676947,15450.114853895699,15450.114853895699,50779.93033066517,86991.88427927997,86982.61537647822,15450.114853895699,102432.73023037391,102432.73023037391,102432.73023037391,130425.89283708956,125905.61306562083,4520.279771468735,0.0,99013.8507076172,47351.78189487479,57402.2986808249,27993.16260671565,85395.46128754054,21174.41262686392,1591.8575799185205,0.0,0.8747048905731394,2.656265635021732,0.0014947306463915918,1.0,1.0,-7.220456877685024,324987.53440076485,1559072.988788803,4.797331662777568,1559072.988788803,4.797331662777568,0.7564137330372278,0.09214077589811698,3.3867595277528557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3867595277528557,1.2847867010743235,1.2850733275249642,2.6360480886989937,5585.469582853318,14226.742057512427,6453.78335599845,0.0004775735698827196,29235.571612406075,2981.1986368847747,19290.79033826155,1967.1131669083277,0.6598396841358672,0.6598396841358672,30606.59303026055,30484.863174865135,1.0049938946115589,0.8,4341.701323041603,4324.433322199387,1.0049938946115589,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0280229684302,2034.6934298245008,8.992935299856635,4.995997467581315,-0.8269853022846121,5.822982769865927,2.6400985918073494,3.5,0.7543138833735284,0.6,0.00022308102123922907,0.9854217472995033,0.0002263812645200605,199.1666151869717,0.0,0.0,0.0,0.0790035942043498,7.657993041817341e-05,0.00014650109082105564,0.0004961639651643966,0.09214077502603646,0.09214077502603646,0.09214077502603646,0.09214015886474383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.54098265077,595.7016932430353,0.0,0.09214077502603646,0.09214077589811698,0.09214077589811698,0.36866961319049973,0.36866961319049973,0.5,10.063173410769304,7.116796041373163e-11,7.116796041373163e-11,7.116796041373163e-11,7.116796041373163e-11,7.116796041373163e-11,7.116796041373163e-11,27993.16260671565,21174.41262686392,0.7564137330372278,0.5946443706145085,0.4137200612782942,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532642975547363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5136973843993,260.5136973843993,-12.636302615600698,244.62098476073902,276.4064100079801,108190.23291456074,108182.03323425647,8.199680304281687,0.0,nan,276.4064100079801,3.2564100079801506,270.04932495858174,-3.100675041418242,263.692239909154,-9.457760090845966,257.3351548597099,-15.81484514029006,250.97806981023075,-22.171930189769228,244.62098476073902,-28.529015239260957,1.0,1.0,25732.562594343566,25732.562594343566,275.9866545280267,2.8366545280267133,275.9866545280267,275.9866545280267,86982.59013763086,86982.61537647822,-0.025238847360014915,0.0,8648.866644398773,8648.866644398773,0.9212143230664752,3403.69332539162,275.9866545280267,2.8366545280267133,1.0,0.002,0.12738104988609708,0.004790648676793536,0.0001964723378284071,0.0018035276991438481,0.09823616891420354,0.09823616891420354,0.0,3.697225511856139e-11,0.9999932297483294,0.9999932297483294,0.0,0.09214015208187502,6.238162419562713e-07,0.0,0.0,0.0,1599289.404534101,265.92954312231495,0.0,1.0,1286834.911926672,2588.7367604246647,,,,,,,,,,,,,,,,,,,2.0,14226.742057512427,1591.8575799185205,0.36866961319049973,6.175450102142607,2.6400985918073494
5203.0,-30.294219303113223,4.995996510725049,35.052461070297355,30.577690118830674,5.022239515761469,-26.76257342122495,-40.25839143488554,1.4905936306679872,-7.220481004314308,-7.220481004297655,40.105193114201604,35329.81515675524,15450.115018983122,15450.115018983122,50779.930175738366,86992.07190314277,86982.78391121725,15450.115018983122,102432.89893020038,102432.89893020038,102432.89893020038,130426.15026100361,125905.87011858767,4520.280142415947,0.0,99013.97663364431,47351.7198763462,57402.50750810901,27993.251330803232,85395.75883891224,21174.474827005026,1591.8623409591646,0.0,0.8747046783881911,2.6562632331736844,0.0014947306463915918,1.0,1.0,-7.220481004314308,324987.2230089398,1559073.8539006063,4.797338921406516,1559073.8539006063,4.797338921406516,0.7564135575671784,0.0921409471440628,3.386753961863396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386753961863396,1.2847866677738335,1.285073294217045,2.63604382487224,5585.460548316072,14226.734608711458,6453.783968755609,0.0004775749790978433,29235.656840914035,2981.2073277739123,19290.792169833705,1967.1133536767097,0.6598378232035162,0.6598378232035162,30606.552790511574,30484.863174865135,1.0049922429782265,0.8,4341.695614827978,4324.433322199387,1.0049922429782265,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0253064165402,2034.6934298245008,8.992949615631098,4.995996510725049,-0.8270016669274476,5.822998177652496,2.640091634255879,3.5,0.7543118955016797,0.6,0.00022308102123922907,0.9854096148960838,0.00022638405173543394,199.1665184086718,0.0,0.0,0.0,0.0790035942043498,7.658078672632698e-05,0.00014650023451290208,0.0004961602496504877,0.0921409462328484,0.0921409462328484,0.0921409462328484,0.092140328777559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.7270703223,595.7016337256455,0.0,0.0921409462328484,0.0921409471440628,0.0921409471440628,0.3686701408987997,0.3686701408987997,0.5,10.063154886907045,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,27993.251330803232,21174.474827005026,0.7564135575671784,0.5946422968326561,0.4137186159724893,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453263590704086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51375424290865,260.51375424290865,-12.63624575709133,244.62109728378954,276.40641120195136,108189.67039510228,108181.48529916852,8.185095933755287,0.0,nan,276.40641120195136,3.25641120195138,270.0493484183643,-3.1006515816357023,263.69228563475883,-9.457714365241145,257.3352228511243,-15.814777148875692,250.9781600674635,-22.17183993253647,244.62109728378954,-28.52890271621044,1.0,1.0,25732.562594343566,25732.562594343566,275.98664988782326,2.8366498878232846,275.98664988782326,275.98664988782326,86982.78091600635,86982.78391121725,-0.002995210903463885,0.0,8648.866644398773,8648.866644398773,0.9212146520741821,3403.687731672713,275.98664988782326,2.8366498878232846,1.0,0.002,0.12738167517493032,0.004790641812172444,0.00019647329256694657,0.0018035267456157707,0.09823664628347328,0.09823664628347328,0.0,3.818271740452239e-11,0.9999932137314484,0.9999932137314484,0.0,0.09214032185085089,6.252932119138518e-07,0.0,0.0,0.0,1599289.3760071015,265.92951899568567,0.0,1.0,1286834.9939560888,2588.7364302303636,,,,,,,,,,,,,,,,,,,2.0,14226.734608711458,1591.8623409591646,0.3686701408987997,6.175450102142607,2.640091634255879
5204.0,-30.294101287300172,4.995995558371306,35.05247115764243,30.57778385644781,5.022234010756468,-26.7624677574891,-40.25829280782489,1.4906004778687338,-7.220504570991466,-7.220504570993999,40.10521318632261,35329.81351208361,15450.114473272668,15450.114473272668,50779.92798535628,86992.26324228122,86982.95449918398,15450.114473272668,102433.06897245665,102433.06897245665,102433.06897245665,130426.40875465373,125906.12826162881,4520.280493024927,0.0,99014.10570398706,47351.65596331639,57402.72193407852,27993.33978219709,85396.06171627561,21174.536873597313,1591.8670749792564,0.0,0.874704469119054,2.6562608870714994,0.0014947306463915918,1.0,1.0,-7.220504570991466,324986.91884439625,1559074.721263921,4.797346080290715,1559074.721263921,4.797346080290715,0.7564133839815596,0.09214111804321241,3.386748265208754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386748265208754,1.2847866357421813,1.2850732621782468,2.636039456662261,5585.451292603298,14226.727161552886,6453.7846727172255,0.0004775764373643864,29235.744126935868,2981.2162284710753,19290.794274022086,1967.1135682442105,0.6598359251697251,0.6598359251697251,30606.511605354972,30484.863174865135,1.0049905525413685,0.8,4341.689772503459,4324.433322199387,1.0049905525413685,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.02258908576,2034.6934298245008,8.992963521797694,4.995995558371306,-0.8270177636391907,5.823013322010497,2.6400846747168742,3.5,0.7543099070619641,0.6,0.00022308102123922907,0.9853974818069963,0.00022638683917696736,199.16642162371113,0.0,0.0,0.0,0.0790035942043498,7.65816433466713e-05,0.00014649937789255776,0.0004961565139317817,0.0921411171646895,0.0921411171646895,0.0921411171646895,0.09214049936664175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.91345094494,595.7015741155612,0.0,0.0921411171646895,0.09214111804321241,0.09214111804321241,0.36867066827846406,0.36867066827846406,0.5,10.063136354473,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,27993.33978219709,21174.536873597313,0.7564133839815596,0.5946401621431934,0.41371712936206884,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453262884539654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51381099176393,260.51381099176393,-12.636189008236045,244.62120968260737,276.40641230084384,108189.10214686049,108180.93283648058,8.169310379879162,0.0,nan,276.40641230084384,3.256412300843863,270.0493717772419,-3.1006282227580755,263.6923312536207,-9.457668746379284,257.33529072997266,-15.814709270027322,250.97825020629693,-22.171749793703043,244.62120968260737,-28.528790317392605,1.0,1.0,25732.562594343566,25732.562594343566,275.9866460448634,2.8366460448634143,275.9866460448634,275.9866460448634,86982.97236893156,86982.95449918398,0.01786974757851567,0.0,8648.866644398773,8648.866644398773,0.9212149888113035,3403.682006534798,275.9866460448634,2.8366460448634143,1.0,0.002,0.12738230062546904,0.004790635044341774,0.00019647424778007332,0.0018035257906747107,0.09823712389003665,0.09823712389003665,0.0,3.845478406191982e-11,0.9999932120016959,0.9999932120016959,0.0,0.0921404925894594,6.254537530165067e-07,0.0,0.0,0.0,1599289.3481421727,265.9294954290085,0.0,1.0,1286835.074081684,2588.7361076996026,,,,,,,,,,,,,,,,,,,2.0,14226.727161552886,1591.8670749792564,0.36867066827846406,6.175450102142607,2.6400846747168742
