time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5205.0,-30.293983277144015,4.995994614106504,35.052481242594965,30.577873822208517,5.022229120346827,-26.762362037390513,-40.258194180764235,1.4906078775917944,-7.220527791769484,-7.220527791774629,40.105233291665826,35329.81464505313,15450.113499191504,15450.113499191504,50779.92814424463,86992.44690049636,86983.12626222584,15450.113499191504,102433.23976141734,102433.23976141734,102433.23976141734,130426.66789132128,125906.3870489873,4520.280842333988,0.0,99014.22826643394,47351.59600077335,57402.924739622875,27993.428129903947,85396.35286952682,21174.59887039465,1591.8717956703354,0.0,0.8747042616471752,2.6562585754057597,0.0014947306463915918,1.0,1.0,-7.220527791769484,324986.6191444376,1559075.5900608075,4.797353177694647,1559075.5900608075,4.797353177694647,0.7564132114199658,0.09214128878716867,3.3867428394497074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3867428394497074,1.2847866011257953,1.2850732275541383,2.6360353046039484,5585.442494889966,14226.719718492905,6453.785190886976,0.0004775777946362411,29235.827153183618,2981.2246947921685,19290.795822866145,1967.1137261823503,0.6598341042923249,0.6598341042923249,30606.472378681876,30484.863174865135,1.004988942490619,0.8,4341.684207999814,4324.433322199387,1.004988942490619,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.019871659774,2034.6934298245008,8.992977179166846,4.995994614106504,-0.8270336914138579,5.823028305520362,2.6400777149413703,3.5,0.7543079185546773,0.6,0.00022308102123922907,0.9853853494605934,0.0002263896265165147,199.1663248434838,0.0,0.0,0.0,0.0790035942043498,7.658249997587498e-05,0.0001464985212633541,0.0004961528178786352,0.09214128792851088,0.09214128792851088,0.09214128792851088,0.0921406705674969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.0999269068,595.7015144761004,0.0,0.09214128792851088,0.09214128878716867,0.09214128878716867,0.3686711954473419,0.3686711954473419,0.5,10.063117835586334,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,27993.428129903947,21174.59887039465,0.7564132114199658,0.5946381366172506,0.41371573208790235,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532621783266206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5138677062601,260.5138677062601,-12.636132293739877,244.62132198439184,276.40641342805213,108188.54987284893,108180.38550887092,8.164363978017303,0.0,nan,276.40641342805213,3.2564134280521557,270.0493951393667,-3.1006048606332683,263.69237685065946,-9.45762314934052,257.335358561924,-15.814641438075967,250.97834027316617,-22.17165972683381,244.62132198439184,-28.528678015608136,1.0,1.0,25732.562594343566,25732.562594343566,275.9866426836839,2.8366426836839196,275.9866426836839,275.9866426836839,86983.15592910264,86983.12626222584,0.02966687679872848,0.0,8648.866644398773,8648.866644398773,0.9212153095351272,3403.676553646956,275.9866426836839,2.8366426836839196,1.0,0.002,0.12738292554484215,0.004790628339161664,0.00019647520231299404,0.0018035248359366037,0.09823760115649702,0.09823760115649702,0.0,3.82495979334152e-11,0.9999932177814461,0.9999932177814461,0.0,0.09214066386481028,6.249223583907662e-07,0.0,0.0,0.0,1599289.3206862228,265.9294722082305,0.0,1.0,1286835.15303123,2588.735789902876,,,,,,,,,,,,,,,,,,,2.0,14226.719718492905,1591.8717956703354,0.3686711954473419,6.175450102142607,2.6400777149413703
5206.0,-30.293865279416348,4.995993678310054,35.05249132961644,30.5779620068148,5.022224534207283,-26.76225629805241,-40.25809558862818,1.490615549849849,-7.2205509682494835,-7.220550968256654,40.105253521146096,35329.81713100636,15450.112483235655,15450.112483235655,50779.92961424202,86992.6267368803,86983.29983552094,15450.112483235655,102433.4123187566,102433.4123187566,102433.4123187566,130426.92930939363,125906.64808489887,4520.281224494756,0.0,99014.34759341352,47351.537977349566,57403.12179562661,27993.51699063702,85396.63878626363,21174.66123773615,1591.8765398584712,0.0,0.874704053939199,2.6562562681515183,0.0014947306463915918,1.0,1.0,-7.2205509682494835,324986.3200164274,1559076.4642227667,4.797360283177331,1559076.4642227667,4.797360283177331,0.7564130382337606,0.09214145969547108,3.3867375484089957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3867375484089957,1.2847865652344748,1.2850731916548106,2.636031260017817,5585.433924897291,14226.712279253457,6453.785617413769,0.000477579101831797,29235.908061410893,2981.2329451352803,19290.797097783274,1967.113856187717,0.6598323218578462,0.6598323218578462,30606.43412597138,30484.863174865135,1.0049873724164617,0.8,4341.678781657732,4324.433322199387,1.0049873724164617,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0171545639378,2034.6934298245008,8.992990810477181,4.995993678310054,-0.8270495931356825,5.823043271445736,2.6400707560187735,3.5,0.7543059302910782,0.6,0.00022308102123922907,0.9853732185530477,0.00022639241359411827,199.16622807354307,0.0,0.0,0.0,0.0790035942043498,7.658335631059425e-05,0.00014649766492863482,0.0004961491425680472,0.09214145883263576,0.09214145883263576,0.09214145883263576,0.09214084325599595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.2867469915,595.7014547308447,0.0,0.09214145883263576,0.09214145969547108,0.09214145969547108,0.3686717224940389,0.3686717224940389,0.5,10.063099369827325,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,27993.51699063702,21174.66123773615,0.7564130382337606,0.5946361629213228,0.4137143760357146,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532614721481252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5139244191722,260.5139244191722,-12.636075580827764,244.62143420740242,276.4064146308645,108188.00523289628,108179.84109662725,8.164136269033625,0.0,nan,276.4064146308645,3.2564146308645263,270.0494185462203,-3.1005814537796823,263.6924224615508,-9.457577538449186,257.33542637685713,-15.814573623142849,250.9784302921382,-22.171569707861778,244.62143420740242,-28.52856579259756,1.0,1.0,25732.562594343566,25732.562594343566,275.9866395761083,2.8366395761083254,275.9866395761083,275.9866395761083,86983.33581652225,86983.29983552094,0.0359810013032984,0.0,8648.866644398773,8648.866644398773,0.9212156222953036,3403.671236151041,275.9866395761083,2.8366395761083254,1.0,0.002,0.12738354867944574,0.004790621649477472,0.00019647615411082082,0.0018035238840352918,0.0982380770554104,0.0982380770554104,0.0,3.814611257077494e-11,0.9999932371617392,0.9999932371617392,0.0,0.09214083655768204,6.231377890384659e-07,0.0,0.0,0.0,1599289.2932826427,265.9294490317505,0.0,1.0,1286835.231830156,2588.7354727125025,,,,,,,,,,,,,,,,,,,2.0,14226.712279253457,1591.8765398584712,0.3686717224940389,6.175450102142607,2.6400707560187735
5207.0,-30.29374726024836,4.995992748254875,35.0525014177044,30.578025220334553,5.022218422245744,-26.762150692000173,-40.25799696156753,1.4906218503207602,-7.220574395205233,-7.2205743951773504,40.10527372604854,35329.83605828407,15450.111795242185,15450.111795242185,50779.94785352625,86992.76693580736,86983.47250216315,15450.111795242185,102433.58429740532,102433.58429740532,102433.58429740532,130427.19025240728,125906.90862382017,4520.281628587115,0.0,99014.43230529786,47351.501415258404,57403.25654448828,27993.60595500195,85396.86249949023,21174.723660838554,1591.8812951982688,0.0,0.8747038449314116,2.6562539359636244,0.0014947306463915918,1.0,1.0,-7.220574395205233,324986.0176558614,1559077.3373239913,4.797367433127387,1559077.3373239913,4.797367433127387,0.7564128642403433,0.09214163070563758,3.38673381994357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38673381994357,1.284786535760465,1.2850731621742255,2.6360284184788427,5585.42790401718,14226.704843698697,6453.785002014448,0.00047757984542735307,29235.965260165514,2981.238777785025,19290.79525831352,1967.1136686140037,0.6598309680097187,0.6598309680097187,30606.407170225943,30484.863174865135,1.0049862660240656,0.8,4341.674957847759,4324.433322199387,1.0049862660240656,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0144378482066,2034.6934298245008,8.99300463073714,4.995992748254875,-0.8270656106388659,5.823058358893741,2.640063798077022,3.5,0.7543039423077206,0.6,0.00022308102123922907,0.9853610856024163,0.00022639520120976253,199.1661312861132,0.0,0.0,0.0,0.0790035942043498,7.65842129575133e-05,0.00014649680828171578,0.0004961456951214761,0.09214162983467328,0.09214162983467328,0.09214162983467328,0.09214101558757576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.47326151084,595.7013950837187,0.0,0.09214162983467328,0.09214163070563758,0.09214163070563758,0.36867224957738215,0.36867224957738215,0.5,10.063080942810497,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,27993.60595500195,21174.723660838554,0.7564128642403433,0.5946348187420747,0.41371351387171823,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532607660446881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51398099402815,260.51398099402815,-12.636019005971832,244.62154635579378,276.40641563218423,108187.49594507371,108179.351682739,8.14426233469711,0.0,nan,276.40641563218423,3.2564156321842574,270.04944177695364,-3.1005582230463347,263.6924679216973,-9.457532078302677,257.3354940664234,-15.814505933576584,250.97852021111646,-22.171479788883516,244.62154635579378,-28.528453644206195,1.0,1.0,25732.562594343566,25732.562594343566,275.9866361132649,2.8366361132649445,275.9866361132649,275.9866361132649,86983.46993108967,86983.47250216315,-0.0025710734771564603,0.0,8648.866644398773,8648.866644398773,0.9212158426894996,3403.667489043288,275.9866361132649,2.8366361132649445,1.0,0.002,0.12738417056706017,0.004790614919884267,0.00019647710388443737,0.0018035229340370414,0.09823855194221869,0.09823855194221869,0.0,3.792147889106201e-11,0.9999932506996851,0.9999932506996851,0.0,0.09214100881410045,6.218915371329653e-07,0.0,0.0,0.0,1599289.2655828954,265.92942560479474,0.0,1.0,1286835.3114806768,2588.7351520942416,,,,,,,,,,,,,,,,,,,2.0,14226.704843698697,1591.8812951982688,0.36867224957738215,6.175450102142607,2.640063798077022
5208.0,-30.293629348225654,4.9959918186051295,35.05251149095125,30.578084696922474,5.022212939805044,-26.762045119426883,-40.257898334506876,1.490628707194103,-7.220598328410006,-7.220598328400255,40.105293474744265,35329.8574852115,15450.111748661177,15450.111748661177,50779.969233872675,86992.8993581407,86983.63772974271,15450.111748661177,102433.74947840389,102433.74947840389,102433.74947840389,130427.4428328266,125907.16087539661,4520.281957429986,0.0,99014.51045847879,47351.46857257287,57403.3798732288,27993.693354422703,85397.0732276515,21174.7849255724,1591.885988146973,0.0,0.8747036348771695,2.6562515533796285,0.0014947306463915918,1.0,1.0,-7.220598328410006,324985.70876161795,1559078.1907109907,4.797374618877775,1559078.1907109907,4.797374618877775,0.7564126911544886,0.09214180125271808,3.3867303644369797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3867303644369797,1.2847865036835702,1.2850731300901743,2.6360257947347625,5585.422344618314,14226.697412506715,6453.784199518523,0.00047758048728107185,29236.018166134483,2981.244172692457,19290.792859599496,1967.1134240132458,0.6598296919224441,0.6598296919224441,30606.38218789002,30484.863174865135,1.0049852406300281,0.8,4341.671413975992,4324.433322199387,1.0049852406300281,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0117211968816,2034.6934298245008,8.99301882404946,4.9959918186051295,-0.8270818691814394,5.823073687786569,2.6400568403075595,3.5,0.7543019543735884,0.6,0.00022308102123922907,0.9853489638277749,0.00022639798632621334,199.16603458664704,0.0,0.0,0.0,0.0790035942043498,7.658506961329173e-05,0.00014649595162593735,0.000496142287638653,0.092141800380243,0.092141800380243,0.092141800380243,0.09214118244887742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.65809129656,595.7013359619328,0.0,0.092141800380243,0.09214180125271808,0.09214180125271808,0.36867277664019876,0.36867277664019876,0.5,10.063062407706772,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,27993.693354422703,21174.7849255724,0.7564126911544886,0.5946336017688035,0.4137127438902873,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532600598136376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51403750341757,260.51403750341757,-12.635962496582408,244.62165843035146,276.4064165764047,108187.0028587391,108178.86802063792,8.134838101165627,0.0,nan,276.4064165764047,3.2564165764047175,270.0494649472425,-3.1005350527574933,263.6925133180538,-9.457486681946193,257.33556168884724,-15.814438311152742,250.97861005960596,-22.171389940394022,244.62165843035146,-28.528341569648518,1.0,1.0,25732.562594343566,25732.562594343566,275.9866312839994,2.8366312839993952,275.9866312839994,275.9866312839994,86983.60209956123,86983.63772974271,-0.03563018147542607,0.0,8648.866644398773,8648.866644398773,0.9212160469486446,3403.664016259165,275.9866312839994,2.8366312839993952,1.0,0.002,0.12738479616996323,0.004790608088565128,0.00019647805918475149,0.001803521979957887,0.09823902959237574,0.09823902959237574,0.0,3.914263834933762e-11,0.9999932104063209,0.9999932104063209,0.0,0.09214117564732671,6.256053913624183e-07,0.0,0.0,0.0,1599289.2372845593,265.92940167158997,0.0,1.0,1286835.3928524011,2588.734824547647,,,,,,,,,,,,,,,,,,,2.0,14226.697412506715,1591.885988146973,0.36867277664019876,6.175450102142607,2.6400568403075595
5209.0,-30.293511561720724,4.995990886793139,35.05252155130267,30.57817284660416,5.022208368020384,-26.761939568754375,-40.25779977729542,1.4906363718271196,-7.220622514035995,-7.220622514049723,40.10531324951959,35329.85937183203,15450.11201246907,15450.11201246907,50779.971384301105,86993.07906092264,86983.8029384687,15450.11201246907,102433.91495093776,102433.91495093776,102433.91495093776,130427.69607139932,125907.41382851498,4520.282242884343,0.0,99014.6297351915,47351.41003511652,57403.57744452776,27993.781120461554,85397.3585649893,21174.846433427803,1591.8907050581906,0.0,0.8747034233154147,2.656249145668421,0.0014947306463915918,1.0,1.0,-7.220622514035995,324985.39660972485,1559079.0452257385,4.7973818562008725,1559079.0452257385,4.7973818562008725,0.7564125168482663,0.09214197182218166,3.3867250756964076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3867250756964076,1.2847864678279255,1.2850730942265307,2.636021751865151,5585.413778262739,14226.68998310223,6453.78462860932,0.00047758179443897184,29236.09904025979,2981.2524195581354,19290.794142180603,1967.1135548001207,0.6598279105436081,0.6598279105436081,30606.343951780713,30484.863174865135,1.004983671238419,0.8,4341.665989988873,4324.433322199387,1.004983671238419,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0090039852146,2034.6934298245008,8.993033201007622,4.995990886793139,-0.827098250100696,5.823089136893835,2.640049881110311,3.5,0.7542999660315174,0.6,0.00022308102123922907,0.9853368551173844,0.00022640076850941819,199.16593799021157,0.0,0.0,0.0,0.0790035942043498,7.65859256712241e-05,0.00014649509556800497,0.000496138613626704,0.09214197092216544,0.09214197092216544,0.09214197092216544,0.09214134966616484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.8435324506,595.7012766426569,0.0,0.09214197092216544,0.09214197182218166,0.09214197182218166,0.368673303094143,0.368673303094143,0.5,10.063043771933566,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,27993.781120461554,21174.846433427803,0.7564125168482663,0.5946316401069526,0.41371138364830357,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453259354224434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51409403062075,260.51409403062075,-12.635905969379223,244.62177043109548,276.4064176300653,108186.46038239355,108178.32298006327,8.137402330258325,0.0,nan,276.4064176300653,3.2564176300653003,270.0494881903242,-3.1005118096757656,263.6925587505476,-9.457441249452359,257.3356293107575,-15.81437068924248,250.97869987093438,-22.1713001290656,244.62177043109548,-28.528229568904493,1.0,1.0,25732.562594343566,25732.562594343566,275.9866262001273,2.8366262001273412,275.9866262001273,275.9866262001273,86983.78811844828,86983.8029384687,-0.014820020413026214,0.0,8648.866644398773,8648.866644398773,0.9212163595722337,3403.6587010748894,275.9866262001273,2.8366262001273412,1.0,0.002,0.1273854252137518,0.0047906011947712246,0.0001964790196906371,0.0018035210194178035,0.09823950984531854,0.09823950984531854,0.0,3.9108440444413084e-11,0.9999931730696346,0.9999931730696346,0.0,0.09214134277535631,6.290468253565961e-07,0.0,0.0,0.0,1599289.2086877539,265.929377485964,0.0,1.0,1286835.4750823407,2588.734493546543,,,,,,,,,,,,,,,,,,,2.0,14226.68998310223,1591.8907050581906,0.368673303094143,6.175450102142607,2.640049881110311
5210.0,-30.293393724386426,4.995989954382277,35.05253160719053,30.57827706160026,5.022201081494738,-26.76183424379284,-40.257704991940386,1.490641597077207,-7.22064655488856,-7.220646554872446,40.10533324102301,35329.862375169134,15450.112083002543,15450.112083002543,50779.97445817168,86993.29236557076,86983.97164166662,15450.112083002543,102434.08372466917,102434.08372466917,102434.08372466917,130427.9534265403,125907.67090451825,4520.282522022054,0.0,99014.77747332343,47351.34746990502,57403.81111490934,27993.86970187114,85397.68081678048,21174.908536188905,1591.8954573796977,0.0,0.8747032117171993,2.65624675237134,0.0014947306463915918,1.0,1.0,-7.22064655488856,324985.0863265881,1559079.9091071778,4.797389094773437,1559079.9091071778,4.797389094773437,0.7564123417625807,0.09214214246328313,3.386718602806167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386718602806167,1.2847864433838718,1.2850730697770236,2.636016763911537,5585.403209387568,14226.682555113604,6453.785877970106,0.0004775835446785209,29236.19854075912,2981.2625657853723,19290.797876603603,1967.1139356052886,0.6598257926628075,0.6598257926628075,30606.297154585547,30484.863174865135,1.0049817504598344,0.8,4341.659351568061,4324.433322199387,1.0049817504598344,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0062859110324,2034.6934298245008,8.993047470026912,4.995989954382277,-0.8271145637119224,5.823104518094199,2.6400429197113686,3.5,0.754297977060391,0.6,0.00022308102123922907,0.9853247413422302,0.00022640355192476278,199.1658413521848,0.0,0.0,0.0,0.0790035942043498,7.658674897553966e-05,0.0001464942722636894,0.0004961348770799884,0.0921421415703037,0.0921421415703037,0.0921421415703037,0.09214151942863658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.0301510319,595.7012169512111,0.0,0.0921421415703037,0.09214214246328313,0.09214214246328313,0.3686738289679257,0.3686738289679257,0.5,10.06302510928803,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,27993.86970187114,21174.908536188905,0.7564123417625807,0.5946294322338729,0.4137098576595874,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532586493870165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5141503302231,260.5141503302231,-12.63584966977686,244.62188235555072,276.40641830481644,108185.85394602857,108177.74930789227,8.104638136306857,0.0,nan,276.40641830481644,3.2564183048164637,270.0495111150126,-3.100488884987385,263.6926039251824,-9.457396074817552,257.335696735328,-15.814303264671992,250.97878954544834,-22.17121045455164,244.62188235555072,-28.528117644449253,1.0,1.0,25732.562594343566,25732.562594343566,275.9866216651202,2.8366216651202194,275.9866216651202,275.9866216651202,86983.99898409931,86983.97164166662,0.027342432687873952,0.0,8648.866644398773,8648.866644398773,0.9212167421919236,3403.652195820198,275.9866216651202,2.8366216651202194,1.0,0.002,0.12738605512326764,0.004790594323762223,0.0001964799815899676,0.0018035200576670312,0.0982399907949838,0.0982399907949838,0.0,3.9256998693448786e-11,0.9999931636853508,0.9999931636853508,0.0,0.0921415125506048,6.299126783258209e-07,0.0,0.0,0.0,1599289.1802621188,265.9293534451114,0.0,1.0,1286835.5568200452,2588.7341645269007,,,,,,,,,,,,,,,,,,,2.0,14226.682555113604,1591.8954573796977,0.3686738289679257,6.175450102142607,2.6400429197113686
5211.0,-30.29327597841093,4.995989034080592,35.052541653454085,30.578360775858187,5.0221972459926985,-26.7617286559682,-40.257606364879734,1.4906499206347503,-7.22066937505889,-7.220669375090822,40.105353074329706,35329.86748388432,15450.110617784398,15450.110617784398,50779.97810166872,86993.46287288501,86984.14073303783,15450.110617784398,102434.25135082222,102434.25135082222,102434.25135082222,130428.20795825368,125907.92522362941,4520.282734624271,0.0,99014.88896810176,47351.29356917754,57403.994887693574,27993.956607431457,85397.95149512503,21174.969527322366,1591.9000994923374,0.0,0.8747030075322307,2.6562444805962526,0.0014947306463915918,1.0,1.0,-7.22066937505889,324984.79179839155,1559080.7661513204,4.79739607974799,1559080.7661513204,4.79739607974799,0.7564121722508179,0.09214231214535994,3.386713638027216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386713638027216,1.28478640444574,1.285073030830205,2.6360129795179863,5585.395190711749,14226.675132069477,6453.786085490122,0.0004775847311789335,29236.27432101954,2981.2702932213897,19290.798496894815,1967.1139988573893,0.6598241036145162,0.6598241036145162,30606.2612606032,30484.863174865135,1.004980277201254,0.8,4341.6542598235965,4324.433322199387,1.004980277201254,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0035671570677,2034.6934298245008,8.993060848733315,4.995989034080592,-0.8271302902969957,5.823119324377588,2.640035956578747,3.5,0.7542959875939277,0.6,0.00022308102123922907,0.9853126371192736,0.00022640633321363235,199.16574478917477,0.0,0.0,0.0,0.0790035942043498,7.658760565754596e-05,0.00014649341558168312,0.0004961312484316749,0.09214231131757676,0.09214231131757676,0.09214231131757676,0.0921416878078133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.2161989944,595.7011574375088,0.0,0.09214231131757676,0.09214231214535994,0.09214231214535994,0.3686743545564797,0.3686743545564797,0.5,10.063006406344536,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,27993.956607431457,21174.969527322366,0.7564121722508179,0.5946275901544021,0.41370860618244615,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453257944246119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51420674903187,260.51420674903187,-12.635793250968106,244.6219942331769,276.40641926481,108185.33149809545,108177.20969957761,8.121798517814865,0.0,nan,276.40641926481,3.256419264810006,270.04953425853125,-3.1004657414687244,263.69264925222944,-9.457350747770533,257.3357642458974,-15.814235754102583,250.97887923954625,-22.171120760453732,244.6219942331769,-28.52800576682307,1.0,1.0,25732.562594343566,25732.562594343566,275.98661839559884,2.8366183955988618,275.98661839559884,275.98661839559884,86984.17191744325,86984.14073303783,0.031184405423118733,0.0,8648.866644398773,8648.866644398773,0.9212170356652218,3403.647206217352,275.98661839559884,2.8366183955988618,1.0,0.002,0.12738668610648868,0.0047905876618810845,0.00019648094563637676,0.0018035190921349875,0.09824047281818837,0.09824047281818837,0.0,3.777136416138749e-11,0.9999931520498817,0.9999931520498817,0.0,0.09214168115940258,6.309859573556879e-07,0.0,0.0,0.0,1599289.153279796,265.9293306249411,0.0,1.0,1286835.6344074823,2588.733852213428,,,,,,,,,,,,,,,,,,,2.0,14226.675132069477,1591.9000994923374,0.3686743545564797,6.175450102142607,2.640035956578747
5212.0,-30.29315820400397,4.9959881177730425,35.05255170490819,30.578424862492852,5.022190990539999,-26.76162328454449,-40.257507807668276,1.4906560673502758,-7.220692971196115,-7.220692971249987,40.105373316857516,35329.88501072644,15450.110147588588,15450.110147588588,50779.995158315025,86993.60485705512,86984.31388938104,15450.110147588588,102434.42403696963,102434.42403696963,102434.42403696963,130428.47001318066,125908.18698067583,4520.283032504831,0.0,99014.97526726265,47351.25540823612,57404.133176696145,27994.045976211033,85398.17915290718,21175.032225317078,1591.9048787935874,0.0,0.8747027974347121,2.6562421315743743,0.0014947306463915918,1.0,1.0,-7.220692971196115,324984.4872554136,1559081.640879348,4.797403266987405,1559081.640879348,4.797403266987405,0.7564119971550857,0.09214248285237503,3.386709843797491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386709843797491,1.2847863756910147,1.2850730020690648,2.6360100853155215,5585.389058244021,14226.66771112304,6453.785521792757,0.0004775855005975214,29236.332556980415,2981.276231636738,19290.79681196567,1967.1138270424324,0.6598227316770562,0.6598227316770562,30606.233829361794,30484.863174865135,1.0049791512938264,0.8,4341.6503685620955,4324.433322199387,1.0049791512938264,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0008492197583,2034.6934298245008,8.993074802381715,4.9959881177730425,-0.8271463833595813,5.823134501132624,2.640028995545043,3.5,0.7542939987271551,0.6,0.00022308102123922907,0.9853005301340345,0.0002264091152055733,199.16564820294192,0.0,0.0,0.0,0.0790035942043498,7.658846174168747e-05,0.0001464925594975416,0.0004961277932934138,0.09214248197443549,0.09214248197443549,0.09214248197443549,0.09214186082469492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.4038891548,595.7010974099742,0.0,0.09214248197443549,0.09214248285237503,0.09214248285237503,0.3686748798057185,0.3686748798057185,0.5,10.062987773188743,5.3887561080046e-11,5.3887561080046e-11,5.3887561080046e-11,5.3887561080046e-11,5.3887561080046e-11,5.3887561080046e-11,27994.045976211033,21175.032225317078,0.7564119971550857,0.594626204703878,0.413707708538698,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453257239652598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51426304796274,260.51426304796274,-12.635736952037234,244.6221060554007,276.40642004044673,108184.82173294153,108176.71719160145,8.104541340095967,0.0,nan,276.40642004044673,3.2564200404467556,270.0495572434876,-3.1004427565123933,263.69269444649876,-9.457305553501214,257.335831649488,-15.814168350511977,250.97896885245476,-22.17103114754522,244.6221060554007,-28.52789394459927,1.0,1.0,25732.562594343566,25732.562594343566,275.9866148201372,2.8366148201372425,275.9866148201372,275.9866148201372,86984.30779807798,86984.31388938104,-0.00609130306111183,0.0,8648.866644398773,8648.866644398773,0.9212172599459689,3403.6433930164785,275.9866148201372,2.8366148201372425,1.0,0.002,0.1273873149323132,0.004790580877196877,0.00019648190604295285,0.0018035181328179373,0.09824095302147642,0.09824095302147642,0.0,3.8860890200220766e-11,0.9999931754690851,0.9999931754690851,0.0,0.09214185402315223,6.288292228053169e-07,0.0,0.0,0.0,1599289.1253799717,265.92930702880386,0.0,1.0,1286835.7146331565,2588.7335292802964,,,,,,,,,,,,,,,,,,,2.0,14226.66771112304,1591.9048787935874,0.3686748798057185,6.175450102142607,2.640028995545043
5213.0,-30.29304057125231,4.995987205218966,35.052561744692895,30.578508122731023,5.022187234105779,-26.76151779071323,-40.25740921553222,1.4906644504856896,-7.22071657916041,-7.220716579180266,40.10539308354366,35329.89012550074,15450.109695514193,15450.109695514193,50779.99982101493,86993.77439172399,86984.4803492498,15450.109695514193,102434.590044764,102434.590044764,102434.590044764,130428.72333150855,125908.44007584268,4520.283255665866,0.0,99015.08597298709,47351.20169627594,57404.31586301239,27994.13328674455,85398.44914975694,21175.093447771047,1591.9095599067105,0.0,0.8747025891206914,2.6562397813767515,0.0014947306463915918,1.0,1.0,-7.22071657916041,324984.18256001594,1559082.4950446011,4.797410393217153,1559082.4950446011,4.797410393217153,0.7564118249661127,0.0921426528162724,3.386704911985451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386704911985451,1.284786336474178,1.2850729628434792,2.63600632715284,5585.381095148266,14226.660294671046,6453.785709279045,0.00047758667531729455,29236.407820054104,2981.283906334386,19290.797372374727,1967.1138841882528,0.6598210522683504,0.6598210522683504,30606.198173702713,30484.863174865135,1.004977687817914,0.8,4341.645310625002,4324.433322199387,1.004977687817914,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9981311511476,2034.6934298245008,8.993088767309557,4.995987205218966,-0.8271624803042403,5.823149685523206,2.6400220341823997,3.5,0.7542920097663999,0.6,0.00022308102123922907,0.9852884378708494,0.0002264118938828655,199.16555173297337,0.0,0.0,0.0,0.0790035942043498,7.65893181380419e-05,0.00014649170310118717,0.0004961241704579049,0.09214265194172644,0.09214265194172644,0.09214265194172644,0.09214202830481283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.5896426963,595.7010379887093,0.0,0.09214265194172644,0.0921426528162724,0.0921426528162724,0.36867540515664954,0.36867540515664954,0.5,10.06296906450691,1.9838353182421997e-11,1.9838353182421997e-11,1.9838353182421997e-11,1.9838353182421997e-11,1.9838353182421997e-11,1.9838353182421997e-11,27994.13328674455,21175.093447771047,0.7564118249661127,0.5946243793252709,0.4137064604480735,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532565348896263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51431946311635,260.51431946311635,-12.635680536883626,244.6222178305462,276.40642109561054,108184.30071446745,108176.17944214364,8.121272323805679,0.0,nan,276.40642109561054,3.2564210956105626,270.049580442646,-3.1004195573539732,263.6927397896546,-9.457260210345396,257.33589913663735,-15.814100863362626,250.9790584836035,-22.170941516396482,244.6222178305462,-28.527782169453786,1.0,1.0,25732.562594343566,25732.562594343566,275.9866104586442,2.836610458644202,275.9866104586442,275.9866104586442,86984.48339314642,86984.4803492498,0.0030438966205110773,0.0,8648.866644398773,8648.866644398773,0.9212175514701512,3403.638436545378,275.9866104586442,2.836610458644202,1.0,0.002,0.12738794628626846,0.004790574074162407,0.0001964828703440614,0.0018035171673891311,0.0982414351720307,0.0982414351720307,0.0,3.773319243866036e-11,0.9999931480390015,0.9999931480390015,0.0,0.09214202145840901,6.313578633933424e-07,0.0,0.0,0.0,1599289.0974661557,265.92928342083957,0.0,1.0,1286835.7948990292,2588.7332061854027,,,,,,,,,,,,,,,,,,,2.0,14226.660294671046,1591.9095599067105,0.36867540515664954,6.175450102142607,2.6400220341823997
5214.0,-30.292922926628886,4.9959862953771585,35.052571789314776,30.578601301554613,5.022181807129765,-26.76141245324562,-40.257310623396165,1.4906713306345107,-7.220740289073547,-7.22074028912712,40.10541330247005,35329.88775043804,15450.109374098725,15450.109374098725,50779.99712453677,86993.9646202606,86984.65304665043,15450.109374098725,102434.76242074916,102434.76242074916,102434.76242074916,130428.98503978516,125908.70149805828,4520.283541726876,0.0,99015.21421303018,47351.13733261437,57404.52986712867,27994.222619035998,85398.75248616467,21175.15611181392,1591.9143401458095,0.0,0.8747023784806264,2.6562374210316397,0.0014947306463915918,1.0,1.0,-7.220740289073547,324983.8765490414,1559083.368754401,4.797417599020882,1559083.368754401,4.797417599020882,0.7564116496456976,0.09214282341832865,3.386699250696789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386699250696789,1.2847863042884091,1.2850729306505297,2.636001986783743,5585.37189842698,14226.65287930704,6453.786402161492,0.00047758812300585093,29236.49455813312,2981.2927511569314,19290.799443446733,1967.1140953788229,0.6598191655668358,0.6598191655668358,30606.15724411335,30484.863174865135,1.0049760078756287,0.8,4341.639504553999,4324.433322199387,1.0049760078756287,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9954129254882,2034.6934298245008,8.993102809156813,4.9959862953771585,-0.8271786247332189,5.8231649201103775,2.640015072424875,3.5,0.7542900206928215,0.6,0.00022308102123922907,0.9852763445473822,0.00022641467287201378,199.16545525336232,0.0,0.0,0.0,0.0790035942043498,7.659017454324995e-05,0.0001464908466959791,0.0004961204407392106,0.09214282252196569,0.09214282252196569,0.09214282252196569,0.09214220092487503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.77728797327,595.7009779745949,0.0,0.09214282252196569,0.09214282341832865,0.09214282341832865,0.3686759300272985,0.3686759300272985,0.5,10.0629504169948,5.354650056688115e-11,5.354650056688115e-11,5.354650056688115e-11,5.354650056688115e-11,5.354650056688115e-11,5.354650056688115e-11,27994.222619035998,21175.15611181392,0.7564116496456976,0.5946222356440578,0.41370496315109273,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453255830975003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51437582257114,260.51437582257114,-12.635624177428838,244.62232955403815,276.4064220910315,108183.73886772475,108175.62561311424,8.113254610505335,0.0,nan,276.4064220910315,3.2564220910315385,270.04960358367646,-3.1003964163235196,263.69278507630463,-9.457214923695346,257.3359665688977,-15.814033431102303,250.97914806147858,-22.170851938521395,244.62232955403815,-28.52767044596183,1.0,1.0,25732.562594343566,25732.562594343566,275.986606716331,2.836606716331005,275.986606716331,275.986606716331,86984.67348118046,86984.65304665043,0.020434530029888265,0.0,8648.866644398773,8648.866644398773,0.9212178861141194,3403.6327469502726,275.986606716331,2.836606716331005,1.0,0.002,0.12738857562720007,0.004790567266127788,0.00019648383149917904,0.0018035162069660804,0.09824191574958951,0.09824191574958951,0.0,3.846525918962951e-11,0.9999931698972961,0.9999931698972961,0.0,0.09214219407338128,6.29344947370696e-07,0.0,0.0,0.0,1599289.0694317874,265.92925971092643,0.0,1.0,1286835.8755115168,2588.732881695351,,,,,,,,,,,,,,,,,,,2.0,14226.65287930704,1591.9143401458095,0.3686759300272985,6.175450102142607,2.640015072424875
5215.0,-30.292805248620276,4.9959853912591985,35.05258183020053,30.57866629622879,5.022175393103468,-26.76130718444522,-40.25721206618471,1.4906773252549417,-7.220763702039051,-7.220763702035461,40.10543328367805,35329.90429227742,15450.10868118937,15450.10868118937,50780.012973466786,86994.10850437339,86984.82300416706,15450.10868118937,102434.93168535642,102434.93168535642,102434.93168535642,130429.24236718669,125908.95856966474,4520.283797521942,0.0,99015.30214927605,47351.09792467557,57404.6713606672,27994.310681830266,85398.98204249746,21175.21788786714,1591.9190523572424,0.0,0.8747021704181467,2.656235090249571,0.0014947306463915918,1.0,1.0,-7.220763702039051,324983.57437083,1559084.23219185,4.797424716649897,1559084.23219185,4.797424716649897,0.7564114769080896,0.09214299348720482,3.3866953885356805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3866953885356805,1.284786276245199,1.2850729026010634,2.635999038247305,5585.365650832082,14226.645468101955,6453.785889607829,0.00047758891865191494,29236.553864411082,2981.2987987142483,19290.797911389534,1967.1139391524664,0.6598177747231604,0.6598177747231604,30606.129321722863,30484.863174865135,1.0049748618101042,0.8,4341.635543620497,4324.433322199387,1.0049748618101042,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9926944225824,2034.6934298245008,8.99311663626262,4.9959853912591985,-0.8271946250518578,5.823180016311056,2.640008109964628,3.5,0.7542880314184651,0.6,0.00022308102123922907,0.9852642479522414,0.0002264174526812247,199.16535874646584,0.0,0.0,0.0,0.0790035942043498,7.659103065393985e-05,0.00014648999058528922,0.0004961169755818343,0.09214299262000793,0.09214299262000793,0.09214299262000793,0.09214237090386232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.96380274784,595.7009183163518,0.0,0.09214299262000793,0.09214299348720482,0.09214299348720482,0.36867645496503093,0.36867645496503093,0.5,10.062931765572278,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,27994.310681830266,21175.21788786714,0.7564114769080896,0.5946208228594213,0.4137040447940708,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532551269900211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5144320497639,260.5144320497639,-12.635567950236066,244.62244123205994,276.4064228673943,108183.2258534085,108175.13163935607,8.094214052434797,0.0,nan,276.4064228673943,3.256422867394349,270.04962654037473,-3.1003734596252457,263.69283021333206,-9.457169786667919,257.33603388625505,-15.813966113744925,250.97923755916727,-22.170762440832704,244.62244123205994,-28.527558767940036,1.0,1.0,25732.562594343566,25732.562594343566,275.98660295426515,2.8366029542651745,275.98660295426515,275.98660295426515,86984.81142681465,86984.82300416706,-0.011577352415770292,0.0,8648.866644398773,8648.866644398773,0.921218114409833,3403.628865478359,275.98660295426515,2.8366029542651745,1.0,0.002,0.12738920501837284,0.0047905605069839,0.0001964847928511632,0.001803515244874804,0.0982423964255816,0.0982423964255816,0.0,3.7725966881702044e-11,0.9999931693634586,0.9999931693634586,0.0,0.09214236409190647,6.293952983466127e-07,0.0,0.0,0.0,1599289.04174852,265.9292362979609,0.0,1.0,1286835.9551143856,2588.7325612693726,,,,,,,,,,,,,,,,,,,2.0,14226.645468101955,1591.9190523572424,0.36867645496503093,6.175450102142607,2.640008109964628
5216.0,-30.292687707283765,4.995984490528703,35.05259185824021,30.578750499431067,5.022171471611793,-26.761201789393528,-40.25711350897325,1.4906855506390584,-7.220787338855814,-7.220787338851019,40.105452995314465,35329.90840881128,15450.108276478362,15450.108276478362,50780.016685289644,86994.28001726318,86984.98873158457,15450.108276478362,102435.09700806293,102435.09700806293,102435.09700806293,130429.49478095485,125909.21078397648,4520.283996978364,0.0,99015.4145579974,47351.04293905268,57404.85735438302,27994.397772891916,85399.25512727494,21175.278950932017,1591.9237236613249,0.0,0.8747019621564933,2.656232737184541,0.0014947306463915918,1.0,1.0,-7.220787338855814,324983.2693037172,1559085.0839806676,4.79743184109458,1559085.0839806676,4.79743184109458,0.7564113049589114,0.09214316322883487,3.386690386090799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386690386090799,1.2847862377663384,1.2850728641136184,2.6359952235935533,5585.357568038528,14226.638061487174,6453.786130139745,0.0004775901206160757,29236.630240737555,2981.3065869320876,19290.798630355526,1967.1140124665944,0.6598160756391218,0.6598160756391218,30606.093155376617,30484.863174865135,1.0049733773744594,0.8,4341.630413239824,4324.433322199387,1.0049733773744594,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9899759989173,2034.6934298245008,8.993130630750604,4.995984490528703,-0.8272107302216876,5.8231952207503905,2.640001147714672,3.5,0.7542860422041919,0.6,0.00022308102123922907,0.9852521655660892,0.0002264202292933353,199.16526235174652,0.0,0.0,0.0,0.0790035942043498,7.659188677347807e-05,0.000146489134465751,0.0004961133433619212,0.09214316236430108,0.09214316236430108,0.09214316236430108,0.09214253772055203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.1494222015,595.7008589359601,0.0,0.09214316236430108,0.09214316322883487,0.09214316322883487,0.36867697970948915,0.36867697970948915,0.5,10.06291302949924,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,27994.397772891916,21175.278950932017,0.7564113049589114,0.5946189648798406,0.41370277007870015,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532544228059452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5144883829041,260.5144883829041,-12.635511617095858,244.622552871929,276.4064238938083,108182.70161706876,108174.59215070572,8.109466363019546,0.0,nan,276.4064238938083,3.2564238938083463,270.0496496894734,-3.100350310526551,263.6928754851265,-9.457124514873499,257.3361012807427,-15.813898719257281,250.97932707634484,-22.170672923655133,244.622552871929,-28.527447128070975,1.0,1.0,25732.562594343566,25732.562594343566,275.98659847919924,2.8365984791992673,275.98659847919924,275.98659847919924,86984.98891258861,86984.98873158457,0.00018100404122378677,0.0,8648.866644398773,8648.866644398773,0.9212184101085064,3403.623838021253,275.98659847919924,2.8365984791992673,1.0,0.002,0.12738983728746858,0.004790553701612578,0.00019648575855189733,0.0018035142805080217,0.09824287927594867,0.09824287927594867,0.0,3.9059918927747406e-11,0.9999931381638425,0.9999931381638425,0.0,0.09214253095754575,6.322712891101582e-07,0.0,0.0,0.0,1599289.013800564,265.92921266114416,0.0,1.0,1286836.035478329,2588.7322377799032,,,,,,,,,,,,,,,,,,,2.0,14226.638061487174,1591.9237236613249,0.36867697970948915,6.175450102142607,2.640001147714672
5217.0,-30.292570151343977,4.995983592598835,35.05260189005639,30.57884406242522,5.022165977574624,-26.76109653844805,-40.25701495176179,1.4906923615696293,-7.2208110317140495,-7.22081103172894,40.105473160109746,35329.90548770027,15450.107944043202,15450.107944043202,50780.01343174347,86994.47100465617,86985.16079223731,15450.107944043202,102435.26873628052,102435.26873628052,102435.26873628052,130429.7556351614,125909.47138120752,4520.284253953881,0.0,99015.5434667553,47350.977939216245,57405.07280837673,27994.486898880885,85399.55970725762,21175.341467344515,1591.9284937953494,0.0,0.874701751821124,2.6562303785422285,0.0014947306463915918,1.0,1.0,-7.2208110317140495,324982.96351354034,1559085.9553512612,4.797439036481376,1559085.9553512612,4.797439036481376,0.756411129942554,0.09214333357816029,3.3866846972282754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3866846972282754,1.2847862059043813,1.2850728322445533,2.635990861097652,5585.348324433198,14226.630656056996,6453.786846297605,0.00047759157944858414,29236.71741505533,2981.3154762386066,19290.800770999293,1967.11423075151,0.6598141815012917,0.6598141815012917,30606.05202640036,30484.863174865135,1.0049716892498504,0.8,4341.624578884774,4324.433322199387,1.0049716892498504,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9872573830237,2034.6934298245008,8.993144668359212,4.995983592598835,-0.8272268609819031,5.823210453580738,2.639994184979738,3.5,0.7542840528513537,0.6,0.00022308102123922907,0.9852400818386658,0.00022642300628179156,199.1651659451445,0.0,0.0,0.0,0.0790035942043498,7.659274290186283e-05,0.00014648827833736624,0.0004961096105684745,0.09214333269045553,0.09214333269045553,0.09214333269045553,0.09214270984514615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.3369801069,595.7007989475724,0.0,0.09214333269045553,0.09214333357816029,0.09214333357816029,0.3686775039369065,0.3686775039369065,0.5,10.062894345825866,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,27994.486898880885,21175.341467344515,0.756411129942554,0.594616806056296,0.41370126039066435,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532537194403947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51454466110516,260.51454466110516,-12.635455338894815,244.6226644688146,276.40642485332336,108182.1390133821,108174.0374565616,8.10155682049145,0.0,nan,276.40642485332336,3.256424853323381,270.04967277646415,-3.100327223535828,263.6929206995886,-9.457079300411351,257.33616862268315,-15.81383137731683,250.9794165457571,-22.170583454242887,244.6226644688146,-28.527335531185372,1.0,1.0,25732.562594343566,25732.562594343566,275.98659468033287,2.836594680332894,275.98659468033287,275.98659468033287,86985.1798257766,86985.16079223731,0.019033539298106916,0.0,8648.866644398773,8648.866644398773,0.9212187463816096,3403.618120714417,275.98659468033287,2.836594680332894,1.0,0.002,0.127390467835229,0.004790546889664027,0.00019648672157500908,0.0018035133174502081,0.09824336078750454,0.09824336078750454,0.0,3.9025217085653097e-11,0.9999931568468245,0.9999931568468245,0.0,0.09214270302721451,6.305509457720212e-07,0.0,0.0,0.0,1599288.9857863383,265.9291889682859,0.0,1.0,1286836.1160327955,2588.731913523574,,,,,,,,,,,,,,,,,,,2.0,14226.630656056996,1591.9284937953494,0.3686775039369065,6.175450102142607,2.639994184979738
