time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5218.0,-30.292432554597003,4.995982699517587,35.05261191685951,30.57892023297029,5.022161175273882,-26.760973181737008,-40.25690242471171,1.4907017992344536,-7.2208345218423915,-7.22083452184364,40.10549307909031,35329.93533426918,15450.107358429608,15450.107358429608,50780.04269269879,86994.63330926922,86985.32980873947,15450.107358429608,102435.43716716908,102435.43716716908,102435.43716716908,130430.01195640108,125909.72747977333,4520.284476627762,0.0,99015.64164464595,47350.94365882323,57405.219984247466,27994.574789232,85399.79477347946,21175.40311331114,1591.9331998066568,0.0,0.8747015435699027,2.6562280400834406,0.0014947306463915918,1.0,1.0,-7.2208345218423915,324982.6603401033,1559086.81610157,4.797446160573436,1559086.81610157,4.797446160573436,0.7564109572207602,0.09214350343014563,3.386680286986252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386680286986252,1.2847861617544012,1.2850727880847235,2.635987519013804,5585.341242958563,14226.623254837414,6453.786679186485,0.0004775925603335031,29236.784477450117,2981.322314699731,19290.800271492975,1967.1141798160409,0.6598126509559105,0.6598126509559105,30606.020141503723,30484.863174865135,1.004970380545683,0.8,4341.620055849564,4324.433322199387,1.004970380545683,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9845385079839,2034.6934298245008,8.993158559999351,4.995982699517587,-0.8272428929973721,5.823225592514959,2.6399872215884423,3.5,0.7542820633109836,0.6,0.00022308102123922907,0.9852259382937504,0.00022642625672804432,199.16505310336964,0.0,0.0,0.0,0.0790035942043498,7.659372039165241e-05,0.00014648730084757666,0.0004961056540743123,0.09214350255735979,0.09214350255735979,0.09214350255735979,0.092142879177364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.5234303818,595.7007393072256,0.0,0.09214350255735979,0.09214350343014563,0.09214350343014563,0.3686780281959828,0.3686780281959828,0.5,10.062875645375748,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,27994.574789232,21175.40311331114,0.7564109572207602,0.5946155119856134,0.4137004711543024,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532530159881396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5146027791275,260.5146027791275,-12.635397220872505,244.6227794984079,276.40642605977405,108181.69436265396,108173.3279533847,8.366409269252202,0.0,nan,276.40642605977405,3.2564260597740713,270.049696747547,-3.1003032524529885,263.6929674352983,-9.457032564701649,257.3362381230169,-15.813761876983051,250.97950881072086,-22.17049118927912,244.6227794984079,-28.52722050159207,1.0,1.0,25732.562594343566,25732.562594343566,275.98659073225866,2.836590732258685,275.98659073225866,275.98659073225866,86985.34237650878,86985.32980873947,0.012567769314046018,0.0,8648.866644398773,8648.866644398773,0.921219007074247,3403.6136884211833,275.98659073225866,2.836590732258685,1.0,0.002,0.12739109889139255,0.004790540109451209,0.0001964876854637504,0.0018035123526342442,0.0982438427318752,0.0982438427318752,0.0,3.8097994377317423e-11,0.9999931513378958,0.9999931513378958,0.0,0.09214287237042554,6.310597200910477e-07,0.0,0.0,0.0,1599288.9580118118,265.9291654781576,0.0,1.0,1286836.1958979792,2588.7315920418664,,,,,,,,,,,,,,,,,,,2.0,14226.623254837414,1591.9331998066568,0.3686780281959828,6.175450102142607,2.6399872215884423
5219.0,-30.292315149756558,4.995981811664721,35.05262194395774,30.579008382651978,5.0221559464832435,-26.760868040134262,-40.25680386750025,1.4907088337823031,-7.220857974312992,-7.220857974300903,40.10551314108728,35329.93570907686,15450.106731528347,15450.106731528347,50780.042440605204,86994.81433579259,86985.50094894416,15450.106731528347,102435.6076804725,102435.6076804725,102435.6076804725,130430.27093671334,125909.9862153522,4520.284721361144,0.0,99015.76201212688,47350.88337493166,57405.420707994694,27994.663256240834,85400.08396423553,21175.465175449306,1591.9379324202434,0.0,0.874701334972388,2.6562257053751273,0.0014947306463915918,1.0,1.0,-7.220857974312992,324982.3576529142,1559087.6830308703,4.797453296514017,1559087.6830308703,4.797453296514017,0.7564107837849656,0.09214367343107668,3.3866749580665765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3866749580665765,1.2847861288463527,1.2850727551693335,2.635983438821504,5585.33259752069,14226.616259020535,6453.787320150509,0.00047759391924755525,29236.86602290706,2981.3306300221852,19290.802187377336,1967.1143751818752,0.6598108761815651,0.6598108761815651,30605.981614796798,30484.863174865135,1.0049687992312453,0.8,4341.6145906396905,4324.433322199387,1.0049687992312453,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9818196168455,2034.6934298245008,8.993172427735074,4.995981811664721,-0.8272589043774845,5.823240716042205,2.6399802581632636,3.5,0.7542800737609324,0.6,0.00022308102123922907,0.9852138704444342,0.00022642903021513112,199.1649568208851,0.0,0.0,0.0,0.0790035942043498,7.659457653898778e-05,0.0001464864447002413,0.0004961019739625115,0.09214367256239202,0.09214367256239202,0.09214367256239202,0.09214305014240179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.7104270007,595.7006794962622,0.0,0.09214367256239202,0.09214367343107668,0.09214367343107668,0.3686785522098526,0.3686785522098526,0.5,10.062856975038551,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,27994.663256240834,21175.465175449306,0.7564107837849656,0.5946134954840471,0.41369907462705297,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453252192612983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51466052805404,260.51466052805404,-12.63533947194594,244.6228938450083,276.40642721102535,108181.12192266826,108172.8086458049,8.313276863372298,0.0,nan,276.40642721102535,3.2564272110253683,270.04972053786724,-3.1002794621327325,263.69301386469124,-9.456986135308739,257.33630719147845,-15.813692808521523,250.97960051825353,-22.170399481746443,244.6228938450083,-28.527106154991685,1.0,1.0,25732.562594343566,25732.562594343566,275.9865870673888,2.836587067388848,275.9865870673888,275.9865870673888,86985.52313058062,86985.50094894416,0.022181636464665644,0.0,8648.866644398773,8648.866644398773,0.9212193220703484,3403.6083328569093,275.9865870673888,2.836587067388848,1.0,0.002,0.12739172893152484,0.004790533344449052,0.00019648864780042683,0.0018035113909965212,0.09824432390021341,0.09824432390021341,0.0,3.879694785921539e-11,0.9999931623853036,0.9999931623853036,0.0,0.09214304338814104,6.300429356364981e-07,0.0,0.0,0.0,1599288.9302818025,265.929142025687,0.0,1.0,1286836.27563512,2588.7312710756364,,,,,,,,,,,,,,,,,,,2.0,14226.616259020535,1591.9379324202434,0.3686785522098526,6.175450102142607,2.6399802581632636
5220.0,-30.29219774422205,4.995980932213399,35.05263197173546,30.579097649920755,5.0221511711883045,-26.760762852680564,-40.25670534521339,1.490716276658986,-7.220881114080157,-7.220881114101458,40.10553321461704,35329.93557180412,15450.10572008727,15450.10572008727,50780.041291891386,86994.9964018474,86985.67290150098,15450.10572008727,102435.77862158825,102435.77862158825,102435.77862158825,130430.5301262047,125910.24514961505,4520.28497658966,0.0,99015.88340602494,47350.822565811264,57405.623155792964,27994.751504616448,85400.3746604094,21175.527104073168,1591.9426468122808,0.0,0.87470112807131,2.656223401798232,0.0014947306463915918,1.0,1.0,-7.220881114080157,324982.05900182074,1559088.550459652,4.79746037442306,1559088.550459652,4.79746037442306,0.7564106114884155,0.09214384327147654,3.386669582099769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386669582099769,1.2847860940281188,1.2850727203433319,2.635979325929448,5585.323882795957,14226.60886327902,6453.787823809379,0.00047759526184191754,29236.948277851803,2981.3390176922603,19290.803692847403,1967.1145286970989,0.6598090713681285,0.6598090713681285,30605.94274793903,30484.863174865135,1.004967203955946,0.8,4341.609077177684,4324.433322199387,1.004967203955946,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9791007574954,2034.6934298245008,8.993186071515638,4.995980932213399,-0.8272747623042305,5.82325569451763,2.639973294826845,3.5,0.7542780842362414,0.6,0.00022308102123922907,0.9852018026832063,0.00022643180374991786,199.1648605379245,0.0,0.0,0.0,0.0790035942043498,7.659543239178309e-05,0.00014648558884744597,0.0004960982879656185,0.09214384242477502,0.09214384242477502,0.09214384242477502,0.09214322131082679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.8972809321,595.7006197322467,0.0,0.09214384242477502,0.09214384327147654,0.09214384327147654,0.3686790761663613,0.3686790761663613,0.5,10.062838345873619,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,27994.751504616448,21175.527104073168,0.7564106114884155,0.594611458015446,0.4136976648204643,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532514900663789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51471801629015,260.51471801629015,-12.635281983709831,244.62300763704798,276.4064283954595,108180.55717028303,108172.28142152894,8.275748754091932,0.0,nan,276.4064283954595,3.2564283954595226,270.04974424382164,-3.100255756178342,263.6930600921616,-9.456939907838375,257.3363759404765,-15.813624059523477,250.97969178877395,-22.17030821122603,244.62300763704798,-28.526992362952,1.0,1.0,25732.562594343566,25732.562594343566,275.9865838091015,2.836583809101512,275.9865838091015,275.9865838091015,86985.70516735522,86985.67290150098,0.032265854242723435,0.0,8648.866644398773,8648.866644398773,0.9212196398471663,3403.602930010268,275.9865838091015,2.836583809101512,1.0,0.002,0.1273923575215912,0.00479052664090781,0.00019648960802624277,0.0018035104313581024,0.09824480401312138,0.09824480401312138,0.0,3.938434517750111e-11,0.9999931781481207,0.9999931781481207,0.0,0.09214321467982615,6.285916503855605e-07,0.0,0.0,0.0,1599288.9029215227,265.9291188859198,0.0,1.0,1286836.3543090783,2588.7309543891056,,,,,,,,,,,,,,,,,,,2.0,14226.60886327902,1591.9426468122808,0.3686790761663613,6.175450102142607,2.639973294826845
5221.0,-30.292080344012493,4.995980061759986,35.05264200324581,30.57918531065809,5.022146661215668,-26.76065764348448,-40.25660678800193,1.4907239577166276,-7.2209041874113495,-7.220904187371468,40.1055533777558,35329.93663712699,15450.10464017215,15450.10464017215,50780.04127729914,86995.17511953964,86985.84617552496,15450.10464017215,102435.95081569711,102435.95081569711,102435.95081569711,130430.79095517052,125910.50568502539,4520.285270145139,0.0,99016.00196328183,47350.7634707559,57405.82054725103,27994.840139473414,85400.66068672444,21175.58931327821,1591.9473782829696,0.0,0.8747009211917218,2.6562211048366704,0.0014947306463915918,1.0,1.0,-7.2209041874113495,324981.7612083953,1559089.421760608,4.79746745159904,1559089.421760608,4.79746745159904,0.7564104387729691,0.09214401325340256,3.3866643242358085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3866643242358085,1.2847860580956616,1.2850726844028584,2.6359753072473384,5585.315367690795,14226.6014714649,6453.78824737721,0.00047759656058569917,29237.028675885827,2981.347216010139,19290.804958919995,1967.1146578005737,0.6598073002825592,0.6598073002825592,30605.904734922533,30484.863174865135,1.0049656437267251,0.8,4341.603684837418,4324.433322199387,1.0049656437267251,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9763823070932,2034.6934298245008,8.993199673341259,4.995980061759986,-0.8272905831771658,5.823270644937152,2.6399663325451375,3.5,0.7542760950128964,0.6,0.00022308102123922907,0.9851897356287495,0.0002264345771902084,199.16476425942392,0.0,0.0,0.0,0.0790035942043498,7.659628855681146e-05,0.00014648473268241761,0.0004960946182207629,0.09214401239437643,0.09214401239437643,0.09214401239437643,0.09214339369896289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.08423678397,595.700559939484,0.0,0.09214401239437643,0.09214401325340256,0.09214401325340256,0.36867960011013845,0.36867960011013845,0.5,10.062819785449538,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,27994.840139473414,21175.58931327821,0.7564104387729691,0.5946094663550174,0.4136962917269215,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532507875163008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5147753148711,260.5147753148711,-12.63522468512889,244.6231209768435,276.4064296528225,108180.00213343218,108171.75368702486,8.248446407291972,0.0,nan,276.4064296528225,3.2564296528225327,270.0497679176768,-3.1002320823232026,263.6931061824972,-9.45689381750276,257.3364444473034,-15.813555552696585,250.9797827120832,-22.170217287916785,244.6231209768435,-28.526879023156482,1.0,1.0,25732.562594343566,25732.562594343566,275.98658077013556,2.8365807701355834,275.98658077013556,275.98658077013556,86985.88385265635,86985.84617552496,0.03767713138950057,0.0,8648.866644398773,8648.866644398773,0.9212199506425858,3403.5976458569876,275.98658077013556,2.8365807701355834,1.0,0.002,0.12739298380492278,0.004790519952166581,0.00019649056472079677,0.0018035094727981928,0.09824528236039838,0.09824528236039838,0.0,3.751898965120848e-11,0.9999932031699319,0.9999932031699319,0.0,0.09214338696620268,6.262871998762185e-07,0.0,0.0,0.0,1599288.8756397907,265.9290958125886,0.0,1.0,1286836.432757143,2588.73063861191,,,,,,,,,,,,,,,,,,,2.0,14226.6014714649,1591.9473782829696,0.36867960011013845,6.175450102142607,2.6399663325451375
5222.0,-30.2919429300797,4.995979196557896,35.05265203664259,30.579258687235438,5.022142332191422,-26.760534403978554,-40.256494260951854,1.490733802921603,-7.220927609492378,-7.220927609430707,40.10557349553124,35329.96806973384,15450.104013091333,15450.104013091333,50780.07208282517,86995.33152241514,86986.01806470905,15450.104013091333,102436.12207780038,102436.12207780038,102436.12207780038,130431.05087901425,125910.76528918768,4520.285589826574,0.0,99016.09519507662,47350.73173160927,57405.95940385261,27994.928801213864,85400.88820506647,21175.651517538023,1591.9521193643343,0.0,0.8747007125459021,2.6562187731584634,0.0014947306463915918,1.0,1.0,-7.220927609492378,324981.458914083,1559090.2911009472,4.797474589198431,1559090.2911009472,4.797474589198431,0.7564102651555893,0.0921441833617192,3.3866601200431603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3866601200431603,1.2847860120391938,1.285072638336116,2.6359721294504928,5585.308634320604,14226.594083457625,6453.787943226109,0.0004775974654986976,29237.092499797334,2981.353724237873,19290.804049792,1967.114565095318,0.6598058288431287,0.6598058288431287,30605.87433967262,30484.863174865135,1.0049643961660677,0.8,4341.599373116194,4324.433322199387,1.0049643961660677,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9736643413512,2034.6934298245008,8.993213536259129,4.995979196557896,-0.8273065668008011,5.823285763358697,2.6399593715120466,3.5,0.7542741061462991,0.6,0.00022308102123922907,0.9851756116536436,0.00022643782347066184,199.1646515680277,0.0,0.0,0.0,0.0790035942043498,7.659726608843742e-05,0.00014648375515079166,0.000496090691803353,0.09214418249434952,0.09214418249434952,0.09214418249434952,0.0921435652524359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.2707518932,595.7005002877789,0.0,0.09214418249434952,0.0921441833617192,0.0921441833617192,0.3686801241521131,0.3686801241521131,0.5,10.062801270961035,-6.16751094639767e-11,-6.16751094639767e-11,-6.16751094639767e-11,-6.16751094639767e-11,-6.16751094639767e-11,-6.16751094639767e-11,27994.928801213864,21175.651517538023,0.7564102651555893,0.5946082429598503,0.413695557649222,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532500849987662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5148342941559,260.5148342941559,-12.635165705844088,244.6232374051827,276.4064311830534,108179.55462570731,108171.06423276206,8.49039294526931,0.0,nan,276.4064311830534,3.2564311830534507,270.0497924275285,-3.100207572471504,263.69315367197163,-9.456846328028348,257.3365149163987,-15.813485083601279,250.97987616080044,-22.170123839199533,244.6232374051827,-28.526762594817285,1.0,1.0,25732.562594343566,25732.562594343566,275.98657722226227,2.8365772222622923,275.98657722226227,275.98657722226227,86986.04052780414,86986.01806470905,0.022463095097918995,0.0,8648.866644398773,8648.866644398773,0.9212201991546888,3403.5934206433762,275.98657722226227,2.8365772222622923,1.0,0.002,0.12739360862059357,0.004790513215883793,0.00019649151901123254,0.0018035085199101884,0.09824575950561627,0.09824575950561627,0.0,3.892142077382976e-11,0.9999932191251605,0.9999932191251605,0.0,0.09214355854354464,6.248181745654305e-07,0.0,0.0,0.0,1599288.8479456902,265.9290723905076,0.0,1.0,1286836.5123909316,2588.7303180618796,,,,,,,,,,,,,,,,,,,2.0,14226.594083457625,1591.9521193643343,0.3686801241521131,6.175450102142607,2.6399593715120466
5223.0,-30.291825657552632,4.995978334106091,35.05266207036892,30.579320608545117,5.022135794113624,-26.760429512384825,-40.25639573866499,1.490739645209793,-7.220951263823736,-7.22095126382741,40.10559357191713,35329.9853896416,15450.103683738313,15450.103683738313,50780.08907337992,86995.47022492689,86986.18888485644,15450.103683738313,102436.29256859476,102436.29256859476,102436.29256859476,130431.31004305017,125911.02412005806,4520.285922992096,0.0,99016.17871626021,47350.69386825755,57406.09427555851,27995.017474455406,85401.11175001392,21175.71371297078,1591.9568667216292,0.0,0.8747005027669944,2.656216418361278,0.0014947306463915918,1.0,1.0,-7.220951263823736,324981.1536224848,1559091.1586551575,4.797481765561949,1559091.1586551575,4.797481765561949,0.7564100909132481,0.09214435351850446,3.3866564464723354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3866564464723354,1.284785984708616,1.2850726109994408,2.635969326237953,5585.302694649608,14226.587100305278,6453.787481895897,0.0004775982268709775,29237.1488756703,2981.359472977041,19290.802670845125,1967.1144244818695,0.6598045094232143,0.6598045094232143,30605.847780678152,30484.863174865135,1.0049633060632068,0.8,4341.595605587371,4324.433322199387,1.0049633060632068,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9709464248267,2034.6934298245008,8.993227572265212,4.995978334106091,-0.8273226596762671,5.823300993782358,2.6399524106123495,3.5,0.7542721173178142,0.6,0.00022308102123922907,0.985163558068661,0.0002264405939624509,199.16455539443973,0.0,0.0,0.0,0.0790035942043498,7.659812196901853e-05,0.00014648289927021054,0.0004960872551114162,0.09214435264950117,0.09214435264950117,0.09214435264950117,0.09214373624723378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.4569416106,595.7004407398279,0.0,0.09214435264950117,0.09214435351850446,0.09214435351850446,0.3686806482015016,0.3686806482015016,0.5,10.062782782464545,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,27995.017474455406,21175.71371297078,0.7564100909132481,0.5946068854703362,0.41369467757117157,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453249262720881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5148926167013,260.5148926167013,-12.635107383298703,244.62335286145628,276.4064323718697,108179.01075506011,108170.61490311673,8.395851943389378,0.0,nan,276.4064323718697,3.256432371869721,270.0498164698352,-3.10018353016477,263.6932005677733,-9.45679943222666,257.33658466569057,-15.813415334309411,250.97996876358252,-22.170031236417458,244.62335286145628,-28.526647138543694,1.0,1.0,25732.562594343566,25732.562594343566,275.98657331844726,2.836573318447279,275.98657331844726,275.98657331844726,86986.1730683006,86986.18888485644,-0.01581655583868269,0.0,8648.866644398773,8648.866644398773,0.9212204163013119,3403.5897287046973,275.98657331844726,2.836573318447279,1.0,0.002,0.12739423261259733,0.004790506439815157,0.00019649247193771435,0.0018035075677393525,0.09824623596885718,0.09824623596885718,0.0,3.967706675364613e-11,0.9999932280822402,0.9999932280822402,0.0,0.0921437295245204,6.239939840548168e-07,0.0,0.0,0.0,1599288.819976972,265.92904873617624,0.0,1.0,1286836.5928143465,2588.7299943334215,,,,,,,,,,,,,,,,,,,2.0,14226.587100305278,1591.9568667216292,0.3686806482015016,6.175450102142607,2.6399524106123495
5224.0,-30.291708512874006,4.995977474839979,35.05267208937471,30.57940558008852,5.0221317506534255,-26.760324486519544,-40.256297251302726,1.490747721217748,-7.220974873834962,-7.220974873826384,40.10561321503393,35329.98774169625,15450.10329956715,15450.10329956715,50780.0910412634,86995.64324666312,86986.35371902045,15450.10329956715,102436.45701858761,102436.45701858761,102436.45701858761,130431.56130651652,125911.27513414102,4520.28617237551,0.0,99016.29252364645,47350.63700819125,57406.28390606133,27995.10428792892,85401.38819399025,21175.774577863554,1591.961524263876,0.0,0.8747002949189345,2.6562140679778223,0.0014947306463915918,1.0,1.0,-7.220974873834962,324980.8489031231,1559092.007485108,4.797488875874879,1559092.007485108,4.797488875874879,0.7564099193941649,0.09214452297218939,3.38665138642267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38665138642267,1.2847859469285636,1.28507257321096,2.6359654653126228,5585.294513812132,14226.579718233901,6453.787772657226,0.00047759945243283056,29237.226164053944,2981.3673541988287,19290.803539950193,1967.1145131059225,0.6598027949610179,0.6598027949610179,30605.81119778044,30484.863174865135,1.0049618045338014,0.8,4341.590416116748,4324.433322199387,1.0049618045338014,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9682282663466,2034.6934298245008,8.993241577673595,4.995977474839979,-0.8273387301355051,5.823316204975484,2.6399454491003183,3.5,0.7542701283143767,0.6,0.00022308102123922907,0.9851515177830884,0.000226443361465081,199.16445932579128,0.0,0.0,0.0,0.0790035942043498,7.659897755504043e-05,0.00014648204368418864,0.0004960836163290836,0.09214452210508435,0.09214452210508435,0.09214452210508435,0.09214390239940501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.64152475784,595.7003816929304,0.0,0.09214452210508435,0.09214452297218939,0.09214452297218939,0.3686811721787772,0.3686811721787772,0.5,10.062764192673376,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,27995.10428792892,21175.774577863554,0.7564099193941649,0.5946049837728145,0.4136933659842129,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532485609688648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51495061707715,260.51495061707715,-12.63504938292283,244.62346752300408,276.4064337110741,108178.4547138259,108170.10524006058,8.349473765286147,0.0,nan,276.4064337110741,3.2564337110741235,270.0498404735046,-3.1001595264953608,263.69324723591643,-9.456752764083546,257.3366539983024,-15.813346001697596,250.98006076066116,-22.169939239338817,244.62346752300408,-28.526532476995897,1.0,1.0,25732.562594343566,25732.562594343566,275.98656876691814,2.8365687669181625,275.98656876691814,275.98656876691814,86986.35203906026,86986.35371902045,-0.0016799601871753111,0.0,8648.866644398773,8648.866644398773,0.9212207154031896,3403.584643354783,275.98656876691814,2.8365687669181625,1.0,0.002,0.12739485998475264,0.004790499651124284,0.000196493430095471,0.0018035066078180436,0.0982467150477355,0.0982467150477355,0.0,3.791351434190293e-11,0.9999931913975955,0.9999931913975955,0.0,0.09214389559676872,6.273754206736357e-07,0.0,0.0,0.0,1599288.7920606483,265.929025126165,0.0,1.0,1286836.6730870674,2588.729671211621,,,,,,,,,,,,,,,,,,,2.0,14226.579718233901,1591.961524263876,0.3686811721787772,6.175450102142607,2.6399454491003183
5225.0,-30.291591346587403,4.995976618256825,35.052682111074674,30.579499422479444,5.022126209821329,-26.76021959094975,-40.25620253579689,1.4907544510758919,-7.220998534903231,-7.220998534901674,40.105633330516106,35329.996601124716,15450.102981252156,15450.102981252156,50780.099582376875,86995.83480347048,86986.5252193946,15450.102981252156,102436.62820064677,102436.62820064677,102436.62820064677,130431.82134705139,125911.53487111059,4520.286475940794,0.0,99016.42203315531,47350.58382023066,57406.486903249606,27995.193146404614,85401.68004965421,21175.836905216103,1591.96628069228,0.0,0.8747000849500931,2.656211712513287,0.0014947306463915918,1.0,1.0,-7.220998534903231,324980.5435250298,1559092.876728564,4.797496058740156,1559092.876728564,4.797496058740156,0.7564097448613492,0.09214469303090776,3.38664567321604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38664567321604,1.2847859154458832,1.2850725417212558,2.635961083088858,5585.285228405827,14226.572337510379,6453.7885160766145,0.0004776009224317726,29237.313727930366,2981.376283229275,19290.805762080498,1967.1147397001523,0.6598008948972633,0.6598008948972633,30605.769892707554,30484.863174865135,1.004960109185273,0.8,4341.584556781493,4324.433322199387,1.004960109185273,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9655099189852,2034.6934298245008,8.993255622448872,4.995976618256825,-0.8273548238648738,5.823331442121699,2.6399384871118845,3.5,0.7542681391748242,0.6,0.00022308102123922907,0.9851394754353892,0.00022644612950936403,199.1643632395151,0.0,0.0,0.0,0.0790035942043498,7.659980038227259e-05,0.00014648122085695648,0.0004960799928226148,0.09214469215170154,0.09214469215170154,0.09214469215170154,0.0921440738749331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.82817607786,595.7003219968078,0.0,0.09214469215170154,0.09214469303090776,0.09214469303090776,0.36868169557382846,0.36868169557382846,0.5,10.062745647636191,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,27995.193146404614,21175.836905216103,0.7564097448613492,0.5946030517532246,0.41369205594764835,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532478599825633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5150082196978,260.5150082196978,-12.634991780302187,244.6235815244409,276.40643491488095,108177.86771773003,108169.57550283121,8.29221489882015,0.0,nan,276.40643491488095,3.2564349148809697,270.049864236834,-3.1001357631659516,263.6932935587744,-9.456706441225549,257.336722880686,-15.813277119313966,250.98015220257034,-22.16984779742964,244.6235815244409,-28.52641847555907,1.0,1.0,25732.562594343566,25732.562594343566,275.9865649350738,2.8365649350737954,275.9865649350738,275.9865649350738,86986.54343577444,86986.5252193946,0.018216379830846563,0.0,8648.866644398773,8648.866644398773,0.921221053113187,3403.57890158212,275.9865649350738,2.8365649350737954,1.0,0.002,0.1273954858782119,0.004790492868333513,0.00019649438595185806,0.0018035056535662113,0.09824719297592903,0.09824719297592903,0.0,3.951806937241287e-11,0.9999932074700112,0.9999932074700112,0.0,0.09214406713531705,6.258955907219766e-07,0.0,0.0,0.0,1599288.76408395,265.92900146509675,0.0,1.0,1286836.753533359,2588.7293473911714,,,,,,,,,,,,,,,,,,,2.0,14226.572337510379,1591.96628069228,0.36868169557382846,6.175450102142607,2.6399384871118845
5226.0,-30.291474239013922,4.995975770193239,35.05269213094784,30.579555231984727,5.022121347519182,-26.760114680355294,-40.256104013510026,1.4907617858905344,-7.2210216276566825,-7.221021627623861,40.10565332080982,35330.01839597468,15450.101952206063,15450.101952206063,50780.120348180746,86995.95943353491,86986.69612207262,15450.101952206063,102436.79807427869,102436.79807427869,102436.79807427869,130432.07909221957,125911.79232966807,4520.286762551512,0.0,99016.49382305595,47350.552775385884,57406.601164077845,27995.281017940884,85401.88218201873,21175.898566536816,1591.970975994512,0.0,0.8746998786328517,2.6562094136262475,0.0014947306463915918,1.0,1.0,-7.2210216276566825,324980.2454820285,1559093.7405624622,4.797503116689228,1559093.7405624622,4.797503116689228,0.7564095732050755,0.09214486258853043,3.3866424834120425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3866424834120425,1.2847858811331812,1.285072507400899,2.635958670735877,5585.280116919335,14226.564961124559,6453.787552867548,0.00047760146948415926,29237.362463869176,2981.381252911971,19290.80288298414,1967.1144461140286,0.6597996965979146,0.6597996965979146,30605.7468312064,30484.863174865135,1.0049591626363619,0.8,4341.581285389934,4324.433322199387,1.0049591626363619,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9627913255993,2034.6934298245008,8.993269254850736,4.995975770193239,-0.8273706426448619,5.8233464128381005,2.6399315245006996,3.5,0.7542661498573427,0.6,0.00022308102123922907,0.9851274392808748,0.00022644889619770838,199.1642672014813,0.0,0.0,0.0,0.0790035942043498,7.660065628903579e-05,0.00014648036495019327,0.0004960766269260249,0.09214486174038522,0.09214486174038522,0.09214486174038522,0.09214424415921439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.0141256359,595.7002625226886,0.0,0.09214486174038522,0.09214486258853043,0.09214486258853043,0.3686822189712763,0.3686822189712763,0.5,10.062727122616188,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,27995.281017940884,21175.898566536816,0.7564095732050755,0.5946018875784501,0.4136913320092303,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532471588676368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5150655532322,260.5150655532322,-12.634934446767772,244.62369498181405,276.4064361245742,108177.37284265885,108169.11936453271,8.253478126092306,0.0,nan,276.4064361245742,3.256436124574236,270.04988789606574,-3.1001121039342365,263.6933396675415,-9.456660332458455,257.3367914389891,-15.813208561010867,250.98024321040882,-22.169756789591162,244.62369498181405,-28.526305018185923,1.0,1.0,25732.562594343566,25732.562594343566,275.98656160247566,2.8365616024756832,275.98656160247566,275.98656160247566,86986.66474594038,86986.69612207262,-0.031376132246805355,0.0,8648.866644398773,8648.866644398773,0.9212212416636812,3403.5756958291026,275.98656160247566,2.8365616024756832,1.0,0.002,0.12739611097354198,0.004790486182558097,0.00019649534080577567,0.001803504697421871,0.09824767040288783,0.09824767040288783,0.0,3.822764674255019e-11,0.9999932161388706,0.9999932161388706,0.0,0.09214423749057885,6.250979515882556e-07,0.0,0.0,0.0,1599288.7367792132,265.9289783723433,0.0,1.0,1286836.832047408,2588.7290313486683,,,,,,,,,,,,,,,,,,,2.0,14226.564961124559,1591.970975994512,0.3686822189712763,6.175450102142607,2.6399315245006996
5227.0,-30.291357228078773,4.995974921014043,35.05270214339321,30.579647921863966,5.022116007864661,-26.760009904475893,-40.25600552614776,1.4907686810970977,-7.221045643889909,-7.221045643895116,40.10567314713807,35330.01448886855,15450.102094356154,15450.102094356154,50780.116583224706,86996.14853699153,86986.86275689423,15450.102094356154,102436.96485125039,102436.96485125039,102436.96485125039,130432.3338077372,125912.04676950995,4520.287038227255,0.0,99016.6213018402,47350.487242944764,57406.81562099493,27995.36895648681,85402.18457748173,21175.960207714306,1591.9756973574301,0.0,0.8746996678093235,2.656207022808246,0.0014947306463915918,1.0,1.0,-7.221045643889909,324979.9355204997,1559094.5973113603,4.797510328796938,1559094.5973113603,4.797510328796938,0.7564093990198197,0.09214503238351954,3.3866368548443244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3866368548443244,1.2847858488769939,1.2850724751375155,2.6359543559765366,5585.27097446205,14226.557587468062,6453.788240686653,0.00047760290841334215,29237.44869787397,2981.3900463332507,19290.804938921472,1967.114655761292,0.6597978208790913,0.6597978208790913,30605.70613803065,30484.863174865135,1.0049574924037559,0.8,4341.575512855408,4324.433322199387,1.0049574924037559,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9600731754144,2034.6934298245008,8.993283566712206,4.995974921014043,-0.8273869015397537,5.823361822553797,2.6399245630319452,3.5,0.75426416086627,0.6,0.00022308102123922907,0.9851154132171324,0.00022645166063406125,199.16417124279155,0.0,0.0,0.0,0.0790035942043498,7.660151190123029e-05,0.00014647950933799878,0.00049607290480358,0.09214503149911688,0.09214503149911688,0.09214503149911688,0.09214441228752523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.199509613,595.7002032243967,0.0,0.09214503149911688,0.09214503238351954,0.09214503238351954,0.36868274227236403,0.36868274227236403,0.5,10.062708550466656,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,27995.36895648681,21175.960207714306,0.7564093990198197,0.5945997381033513,0.41368982144496724,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532464581047215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51512261442235,260.51512261442235,-12.634877385577624,244.62380797301327,276.4064372557562,108176.79867109768,108168.5843984315,8.214272666186782,0.0,nan,276.4064372557562,3.256437255756225,270.04991139925033,-3.1000886007496433,263.6933855427287,-9.456614457271257,257.3368596861819,-15.813140313818053,250.9803338296038,-22.16966617039617,244.62380797301327,-28.526192026986706,1.0,1.0,25732.562594343566,25732.562594343566,275.98655685287,2.8365568528700464,275.98655685287,275.98655685287,86986.85710667935,86986.86275689423,-0.005650214880006388,0.0,8648.866644398773,8648.866644398773,0.9212215743701667,3403.570039118546,275.98655685287,2.8365568528700464,1.0,0.002,0.12739673784606279,0.004790479332829313,0.00019649629802918377,0.001803503741970271,0.09824814901459188,0.09824814901459188,0.0,3.999945470331556e-11,0.9999931968764546,0.9999931968764546,0.0,0.09214440550948014,6.268740393995808e-07,0.0,0.0,0.0,1599288.7083825523,265.92895435611007,0.0,1.0,1286836.91370123,2588.728702667699,,,,,,,,,,,,,,,,,,,2.0,14226.557587468062,1591.9756973574301,0.36868274227236403,6.175450102142607,2.6399245630319452
5228.0,-30.29124016114631,4.995974074330193,35.05271214906413,30.57975046047943,5.022109003782596,-26.759905244660928,-40.25590707371009,1.4907740835606982,-7.221069310585335,-7.221069310596833,40.10569297612267,35330.00327841091,15450.101790117968,15450.101790117968,50780.10506852888,86996.35820083025,86987.03028345264,15450.101790117968,102437.13207357061,102437.13207357061,102437.13207357061,130432.58872215624,125912.30144008745,4520.287282068788,0.0,99016.76618697381,47350.41125183572,57407.06103904232,27995.456648585627,85402.51768762794,21176.02169724428,1591.9803984396638,0.0,0.8746994589220474,2.656204666788437,0.0014947306463915918,1.0,1.0,-7.221069310585335,324979.6300704502,1559095.4541744906,4.797517474669119,1559095.4541744906,4.797517474669119,0.7564092260775509,0.09214520186890011,3.3866305022696768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3866305022696768,1.2847858236039484,1.285072449858832,2.6359494633664706,5585.260607608417,14226.550215779162,6453.789430457401,0.00047760461833292145,29237.546322403352,2981.4000012647903,19290.808495225858,1967.115018403416,0.6597957394408375,0.6597957394408375,30605.660210444632,30484.863174865135,1.0049556073278645,0.8,4341.568997793089,4324.433322199387,1.0049556073278645,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.957354339071,2034.6934298245008,8.993297622374277,4.995974074330193,-0.827402993630348,5.823377067960541,2.63991759981321,3.5,0.7542621713752028,0.6,0.00022308102123922907,0.9851033815566008,0.00022645442642449357,199.16407523827192,0.0,0.0,0.0,0.0790035942043498,7.660236721884788e-05,0.0001464786540203812,0.0004960690776368297,0.09214520099759527,0.09214520099759527,0.09214520099759527,0.09214458065253013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.38508704904,595.7001438633304,0.0,0.09214520099759527,0.09214520186890011,0.09214520186890011,0.36868326520805605,0.36868326520805605,0.5,10.062689940850772,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,27995.456648585627,21176.02169724428,0.7564092260775509,0.5945972840550726,0.41368807659319257,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453245757920758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5151793065634,260.5151793065634,-12.634820693436552,244.62392057733393,276.40643803571714,108176.18914480998,108168.027998609,8.161146200954992,0.0,nan,276.40643803571714,3.256438035717167,270.0499345440861,-3.100065455913864,263.69343105243263,-9.456568947567348,257.3369275607586,-15.813072439241353,250.9804240690524,-22.169575930947587,244.62392057733393,-28.526079422666044,1.0,1.0,25732.562594343566,25732.562594343566,275.98655255593843,2.8365525559384537,275.98655255593843,275.98655255593843,86987.06437189826,86987.03028345264,0.03408844562363811,0.0,8648.866644398773,8648.866644398773,0.92122194987258,3403.563654781025,275.98655255593843,2.8365525559384537,1.0,0.002,0.12739736589467804,0.004790472530933208,0.00019649725720713652,0.0018035027808976792,0.09824862860356826,0.09824862860356826,0.0,3.8104815743705833e-11,0.999993184102399,0.999993184102399,0.0,0.09214457381663975,6.280522603606887e-07,0.0,0.0,0.0,1599288.680399174,265.92893068941464,0.0,1.0,1286836.9941666308,2588.7283787705355,,,,,,,,,,,,,,,,,,,2.0,14226.550215779162,1591.9803984396638,0.36868326520805605,6.175450102142607,2.63991759981321
5229.0,-30.29112311421138,4.995973240337281,35.05272214755464,30.579832882527285,5.022105382470191,-26.75980026454728,-40.255812323279656,1.4907825299219177,-7.221091996331381,-7.22109199632943,40.10571277962791,35330.02047615788,15450.10025845348,15450.10025845348,50780.12073461136,86996.52583213008,86987.19956313577,15450.10025845348,102437.29982158926,102437.29982158926,102437.29982158926,130432.84324384313,125912.55575582602,4520.287488017118,0.0,99016.87545277842,47350.3700869888,57407.22818421069,27995.54342225387,85402.77160646456,21176.082600627386,1591.9850313883328,0.0,0.874699255596824,2.656202408423765,0.0014947306463915918,1.0,1.0,-7.221091996331381,324979.3372810739,1559096.3099388499,4.797524430269826,1559096.3099388499,4.797524430269826,0.7564090570142088,0.09214537073328846,3.386625631528171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386625631528171,1.284785784091371,1.2850724103374396,2.6359457533407156,5585.2527465090325,14226.54284911244,6453.78959668328,0.00047760577436577217,29237.62063659169,2981.4075792030603,19290.808992086135,1967.115069069064,0.6597940794109338,0.6597940794109338,30605.624996143968,30484.863174865135,1.0049541619741464,0.8,4341.564002464937,4324.433322199387,1.0049541619741464,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.954635241166,2034.6934298245008,8.993310964980516,4.995973240337281,-0.8274186119351628,5.823391852272444,2.639910635931938,3.5,0.7542601816948394,0.6,0.00022308102123922907,0.9850913521097955,0.00022645719177358597,199.16397925024444,0.0,0.0,0.0,0.0790035942043498,7.660319038316188e-05,0.0001464778308560672,0.0004960655764278052,0.09214536990178147,0.09214536990178147,0.09214536990178147,0.09214474904699109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.5706188845,595.7000845158353,0.0,0.09214536990178147,0.09214537073328846,0.09214537073328846,0.36868378781664823,0.36868378781664823,0.5,10.062671315140594,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,27995.54342225387,21176.082600627386,0.7564090570142088,0.5945956996408247,0.4136870479913508,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532450574023867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51523600246384,260.51523600246384,-12.63476399753614,244.62403289241936,276.40643911243154,108175.6642079914,108167.50252080975,8.161687181651484,0.0,nan,276.40643911243154,3.256439112431565,270.0499578684783,-3.1000421315216613,263.69347662449496,-9.456523375505014,257.33699538049586,-15.813004619504113,250.98051413646294,-22.169485863537034,244.62403289241936,-28.525967107580612,1.0,1.0,25732.562594343566,25732.562594343566,275.9865494426758,2.836549442675846,275.9865494426758,275.9865494426758,86987.23464125699,86987.19956313577,0.03507812121824827,0.0,8648.866644398773,8648.866644398773,0.9212222377831756,3403.5587596858118,275.9865494426758,2.836549442675846,1.0,0.002,0.1273979942622878,0.0047904659032297495,0.0001964982172716922,0.0018035018190973027,0.0982491086358461,0.0982491086358461,0.0,3.63689946214496e-11,0.9999931806476662,0.9999931806476662,0.0,0.0921447423615395,6.283717489607624e-07,0.0,0.0,0.0,1599288.6535756602,265.9289080036686,0.0,1.0,1286837.0712968423,2588.7280682985443,,,,,,,,,,,,,,,,,,,2.0,14226.54284911244,1591.9850313883328,0.36868378781664823,6.175450102142607,2.639910635931938
5230.0,-30.291006132306187,4.995972413312415,35.05273215614509,30.579886526707583,5.022100877223388,-26.75969543135584,-40.25571383591739,1.4907901732460893,-7.221115223696472,-7.221115223799169,40.10573306815012,35330.04352996537,15450.099430691756,15450.099430691756,50780.142960657126,86996.64594372622,86987.3744795249,15450.099430691756,102437.47391021665,102437.47391021665,102437.47391021665,130433.10664003453,125912.81883801639,4520.287802018133,0.0,99016.94345054707,47350.34102648256,57407.33602673835,27995.632729817877,85402.96875655622,21176.145280110843,1591.9897988430523,0.0,0.8746990473697095,2.6562000961424483,0.0014947306463915918,1.0,1.0,-7.221115223696472,324979.0375015961,1559097.1866603023,4.797531553562574,1559097.1866603023,4.797531553562574,0.7564088829310986,0.09214554061275944,3.3866225996934043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3866225996934043,1.2847857483354508,1.2850723745735424,2.6359434669018253,5585.247901819389,14226.535485947332,6453.788529734428,0.00047760626343586497,29237.66688957642,2981.412295694903,19290.805802904615,1967.1147438630537,0.6597929265615247,0.6597929265615247,30605.6030766958,30484.863174865135,1.0049532623013455,0.8,4341.56089307942,4324.433322199387,1.0049532623013455,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9519170842434,2034.6934298245008,8.993324712436715,4.995972413312415,-0.827434483330582,5.823406896642997,2.63990367446796,3.5,0.7542581927051314,0.6,0.00022308102123922907,0.9850793295047061,0.0002264599556173748,199.16388331563903,0.0,0.0,0.0,0.0790035942043498,7.660404602152684e-05,0.00014647697521770223,0.0004960622346070011,0.09214553974644141,0.09214553974644141,0.09214553974644141,0.092144922839381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.7579150873,595.7000246185011,0.0,0.09214553974644141,0.09214554061275944,0.09214554061275944,0.3686843101834755,0.3686843101834755,0.5,10.06265280990039,1.0271605788148008e-10,1.0271605788148008e-10,1.0271605788148008e-10,1.0271605788148008e-10,1.0271605788148008e-10,1.0271605788148008e-10,27995.632729817877,21176.145280110843,0.7564088829310986,0.5945945872842837,0.4136863629492172,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532443570043538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51529261516674,260.51529261516674,-12.634707384833234,244.62414495158828,276.4064402786686,108175.1892411292,108167.03953020173,8.149710927488783,0.0,nan,276.4064402786686,3.256440278668606,270.049981213305,-3.1000187866949886,263.69352214790683,-9.456477852093144,257.33706308248895,-15.812936917511024,250.9806040170432,-22.169395982956786,244.62414495158828,-28.5258550484117,1.0,1.0,25732.562594343566,25732.562594343566,275.9865464394038,2.8365464394038327,275.9865464394038,275.9865464394038,86987.35130350103,86987.3744795249,-0.023176023867563345,0.0,8648.866644398773,8648.866644398773,0.9212224169954785,3403.555712691871,275.9865464394038,2.8365464394038327,1.0,0.002,0.1273986187279349,0.004790459205204442,0.00019649917109986774,0.0018035008674289032,0.09824958554993388,0.09824958554993388,0.0,3.852877088553197e-11,0.9999932230183961,0.9999932230183961,0.0,0.09214491614412583,6.244686336136665e-07,0.0,0.0,0.0,1599288.6261117288,265.9288847763035,0.0,1.0,1286837.1502685251,2588.7277504141516,,,,,,,,,,,,,,,,,,,2.0,14226.535485947332,1591.9897988430523,0.3686843101834755,6.175450102142607,2.63990367446796
