time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5231.0,-30.290889250078777,4.99597158563006,35.05274215996567,30.579977889452152,5.022095752605954,-26.759590749811675,-40.25561538347972,1.4907972491659658,-7.22113917032101,-7.221139170333022,40.10575294859804,35330.04023103924,15450.099514296138,15450.099514296138,50780.13974533538,86996.83229573269,86987.54206265727,15450.099514296138,102437.6415769534,102437.6415769534,102437.6415769534,130433.36247952784,125913.07438775995,4520.288091767893,0.0,99017.06863514366,47350.276559649996,57407.546750548514,27995.720902574434,85403.26765312295,21176.20709278416,1591.9945299392298,0.0,0.874698836722458,2.65619771226059,0.0014947306463915918,1.0,1.0,-7.22113917032101,324978.7284393618,1559098.0457491353,4.79753875964854,1559098.0457491353,4.79753875964854,0.7564087085479136,0.09214571030599002,3.3866170668919473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3866170668919473,1.2847857152338829,1.2850723414645897,2.6359392284147916,5585.2389209739695,14226.528125381024,6453.78915678665,0.0004776076676343158,29237.75162038504,2981.4209358328317,19290.807677205667,1967.114934988571,0.6597910785915494,0.6597910785915494,30605.56307583997,30484.863174865135,1.0049516204866142,0.8,4341.555218754005,4324.433322199387,1.0049516204866142,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.949199202475,2034.6934298245008,8.993338988992546,4.99597158563006,-0.8274506974025169,5.823422283032577,2.6398967137160207,3.5,0.754256203918863,0.6,0.00022308102123922907,0.9850673173018846,0.00022646271713719184,199.16378746286978,0.0,0.0,0.0,0.0790035942043498,7.660490136530564e-05,0.00014647611987392344,0.0004960585274571399,0.0921457094008979,0.0921457094008979,0.0921457094008979,0.09214509178793967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.9433583412,595.6999653035638,0.0,0.0921457094008979,0.09214571030599002,0.09214571030599002,0.36868483285594233,0.36868483285594233,0.5,10.062634279749936,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,27995.720902574434,21176.20709278416,0.7564087085479136,0.5945924686580595,0.41368487649134256,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453243656996127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51534909443507,260.51534909443507,-12.63465090556491,244.62425677852474,276.4064414102684,108174.62918433498,108166.49868228658,8.13050204842838,0.0,nan,276.4064414102684,3.256441410268451,270.05000448397243,-3.0999955160275476,263.6935675576398,-9.456432442360153,257.3371306312919,-15.81286936870805,250.98069370491297,-22.16930629508701,244.62425677852474,-28.52574322147524,1.0,1.0,25732.562594343566,25732.562594343566,275.9865418691813,2.8365418691813034,275.9865418691813,275.9865418691813,86987.54086267432,86987.54206265727,-0.0011999829584965482,0.0,8648.866644398773,8648.866644398773,0.9212227440401523,3403.550152226407,275.9865418691813,2.8365418691813034,1.0,0.002,0.12739924418948695,0.004790452365235067,0.0001965001261746409,0.0018034999109352206,0.09825006308732044,0.09825006308732044,0.0,3.7109861190931515e-11,0.9999932121984259,0.9999932121984259,0.0,0.09214508483919255,6.254667974660296e-07,0.0,0.0,0.0,1599288.5977973407,265.92886082967897,0.0,1.0,1286837.2316856396,2588.7274226862387,,,,,,,,,,,,,,,,,,,2.0,14226.528125381024,1591.9945299392298,0.36868483285594233,6.175450102142607,2.6398967137160207
5232.0,-30.290772312072978,4.995970760334351,35.052752158905484,30.580045852717035,5.022088838750942,-26.75948619699208,-40.255516896117456,1.4908027199372562,-7.2211628236942715,-7.221162823679611,40.10577281502705,35330.05229599745,15450.099223406385,15450.099223406385,50780.15151940384,86996.98225633445,86987.7102282875,15450.099223406385,102437.80945169389,102437.80945169389,102437.80945169389,130433.61814391162,125913.32978664135,4520.288357270276,0.0,99017.16194215429,47350.23196911129,57407.69997004777,27995.808692217728,85403.50866226549,21176.268654213967,1591.9992351217782,0.0,0.8746986277627118,2.656195357573551,0.0014947306463915918,1.0,1.0,-7.2211628236942715,324978.4231621489,1559098.9042325702,4.79754590800834,1559098.9042325702,4.79754590800834,0.7564085355426987,0.0921458796919548,3.38661298234034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38661298234034,1.284785689641295,1.2850723158662924,2.635936101752397,5585.232295951544,14226.520766717236,6453.788820383154,0.00047760855086716593,29237.814435391392,2981.4273411808717,19290.80667167311,1967.1148324527855,0.6597896266939239,0.6597896266939239,30605.533545482216,30484.863174865135,1.004950408428482,0.8,4341.551029722145,4324.433322199387,1.004950408428482,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9464807021975,2034.6934298245008,8.993353050842,4.995970760334351,-0.8274667714930963,5.823437531827447,2.6398897513873645,3.5,0.7542542146821042,0.6,0.00022308102123922907,0.9850552995247126,0.00022646548000590958,199.16369156445012,0.0,0.0,0.0,0.0790035942043498,7.660575702133994e-05,0.00014647526421788913,0.0004960550313920348,0.092145878821716,0.092145878821716,0.092145878821716,0.09214526042658734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.1288315591,595.6999059781873,0.0,0.092145878821716,0.0921458796919548,0.0921458796919548,0.3686853552522905,0.3686853552522905,0.5,10.062615729324659,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,27995.808692217728,21176.268654213967,0.7564085355426987,0.594590928579032,0.4136838503405376,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453242957585036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51540530694155,260.51540530694155,-12.634594693058432,244.6243684088218,276.4064422049845,108174.1001384115,108166.00803827318,8.092100138349856,0.0,nan,276.4064422049845,3.2564422049845234,270.0500274458067,-3.0999725541933003,263.6936126865882,-9.456387313411767,257.3371979273535,-15.812802072646491,250.98078316809477,-22.169216831905203,244.6243684088218,-28.525631591178183,1.0,1.0,25732.562594343566,25732.562594343566,275.9865376594956,2.8365376594956047,275.9865376594956,275.9865376594956,86987.68503913927,86987.7102282875,-0.025189148233039305,0.0,8648.866644398773,8648.866644398773,0.9212229854783879,3403.5460472520417,275.9865376594956,2.8365376594956047,1.0,0.002,0.12739987024666505,0.004790445582304679,0.0001965010822860023,0.0018034989560911136,0.09825054114300115,0.09825054114300115,0.0,3.837711572141078e-11,0.9999932057678194,0.9999932057678194,0.0,0.09214525363145368,6.260605011164829e-07,0.0,0.0,0.0,1599288.5698296844,265.9288371763057,0.0,1.0,1286837.3121056985,2588.7270989718113,,,,,,,,,,,,,,,,,,,2.0,14226.520766717236,1591.9992351217782,0.3686853552522905,6.175450102142607,2.6398897513873645
5233.0,-30.290655490672663,4.995969937892839,35.0527621408655,30.580132535565667,5.0220845042317235,-26.759381491187572,-40.255422215536214,1.4908105016780078,-7.221186434585718,-7.221186434527639,40.105792323332494,35330.06557965953,15450.098879484081,15450.098879484081,50780.16445914361,86997.15874820888,86987.87346267,15450.098879484081,102437.97234215408,102437.97234215408,102437.97234215408,130433.8673108625,125913.57877518798,4520.28853567451,0.0,99017.2787857819,47350.1856067873,57407.881309994,27995.89496870841,85403.77627870241,21176.329132895815,1592.0038671984112,0.0,0.8746984204313015,2.6561930071172153,0.0014947306463915918,1.0,1.0,-7.221186434585718,324978.1184334439,1559099.7472411823,4.7975530006660705,1559099.7472411823,4.7975530006660705,0.7564083647465114,0.09214604846699509,3.3866077966588564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3866077966588564,1.2847856532378592,1.2850722794547353,2.6359321402166027,5585.223901932568,14226.513413066948,6453.789210095156,0.0004776098257976599,29237.89370693291,2981.435424628483,19290.80783654836,1967.1149512370037,0.6597878776737638,0.6597878776737638,30605.496054201405,30484.863174865135,1.0049488696188358,0.8,4341.545711392747,4324.433322199387,1.0049488696188358,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9437619415446,2034.6934298245008,8.99336708322923,4.995969937892839,-0.8274828242757,5.823452762168539,2.639882788399209,3.5,0.7542522252569169,0.6,0.00022308102123922907,0.9850432938890626,0.00022646824015062312,199.16359576174844,0.0,0.0,0.0,0.0790035942043498,7.660657961247545e-05,0.00014647444162675362,0.0004960514860244163,0.09214604760756272,0.09214604760756272,0.09214604760756272,0.09214542515158371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.3131546262,595.6998470091671,0.0,0.09214604760756272,0.09214604846699509,0.09214604846699509,0.36868587739086867,0.36868587739086867,0.5,10.062597058292578,-5.809397407574579e-11,-5.809397407574579e-11,-5.809397407574579e-11,-5.809397407574579e-11,-5.809397407574579e-11,-5.809397407574579e-11,27995.89496870841,21176.329132895815,0.7564083647465114,0.5945892169150714,0.41368270958376785,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532422578408468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5154615250721,260.5154615250721,-12.634538474927865,244.6244798815366,276.406443168533,108173.56378686747,108165.47087706013,8.09290980733385,0.0,nan,276.406443168533,3.2564431685329964,270.0500505111806,-3.099949488819391,263.693657853805,-9.45634214619497,257.33726519640163,-15.812734803598346,250.98087253897594,-22.169127461024033,244.6244798815366,-28.52552011846339,1.0,1.0,25732.562594343566,25732.562594343566,275.9865329221473,2.8365329221473417,275.9865329221473,275.9865329221473,86987.86742591376,86987.87346267,-0.006036756240064278,0.0,8648.866644398773,8648.866644398773,0.9212232920042885,3403.540835642151,275.9865329221473,2.8365329221473417,1.0,0.002,0.12740050032975936,0.004790438787209656,0.00019650204462392213,0.0018034979937930327,0.09825102231196106,0.09825102231196106,0.0,3.8416954947079196e-11,0.9999931620984913,0.9999931620984913,0.0,0.09214541838139126,6.300856038316239e-07,0.0,0.0,0.0,1599288.5419122495,265.92881356541426,0.0,1.0,1286837.3923813167,2588.726775838882,,,,,,,,,,,,,,,,,,,2.0,14226.513413066948,1592.0038671984112,0.36868587739086867,6.175450102142607,2.639882788399209
5234.0,-30.290538674098414,4.995969115953997,35.052772121505754,30.5802353885025,5.02207743863238,-26.759277062830467,-40.25532379802314,1.490815823568535,-7.22121027393905,-7.2212102739291035,40.105812248954244,35330.05334973829,15450.098822941072,15450.098822941072,50780.152172679365,86997.36911041646,86988.04220571512,15450.098822941072,102438.14102865619,102438.14102865619,102438.14102865619,130434.12429094905,125913.8355409434,4520.288750005657,0.0,99017.42433836476,47350.10856476568,57408.1286373323,27995.98326229286,85404.11189962516,21176.3910395874,1592.0086014852495,0.0,0.8746982102051849,2.656190633919205,0.0014947306463915918,1.0,1.0,-7.22121027393905,324977.8107563714,1559100.6082823877,4.7975601923517495,1559100.6082823877,4.7975601923517495,0.7564081904602862,0.09214621784242133,3.386601416863519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386601416863519,1.284785628341747,1.2850722545530688,2.63592722564507,5585.2134885452215,14226.5060609786,6453.790426959517,0.0004776115475331746,29237.991765227915,2981.445423791806,19290.81147383737,1967.115322137261,0.6597857892818582,0.6597857892818582,30605.44992973715,30484.863174865135,1.0049469764654215,0.8,4341.539168402245,4324.433322199387,1.0049469764654215,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9410429771408,2034.6934298245008,8.99338128400874,4.995969115953997,-0.8274989860902116,5.823468102044209,2.639875824896577,3.5,0.7542502356847363,0.6,0.00022308102123922907,0.9850312889071938,0.00022647100021230593,199.1634999630966,0.0,0.0,0.0,0.0790035942043498,7.660743467897827e-05,0.0001464735865602508,0.0004960476557780266,0.09214621696325229,0.09214621696325229,0.09214621696325229,0.09214559469807938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.49946945143,595.6997874130628,0.0,0.09214621696325229,0.09214621784242133,0.09214621784242133,0.3686863988692003,0.3686863988692003,0.5,10.062578392650309,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,27995.98326229286,21176.3910395874,0.7564081904602862,0.5945867364367762,0.41368094069359856,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532415587950849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.515517499085,260.515517499085,-12.634482500914999,244.6245911996624,276.4064437984333,108172.96296933728,108164.90520146443,8.057767872876486,0.0,nan,276.4064437984333,3.256443798433338,270.0500732787282,-3.0999267212717996,263.69370275899183,-9.456297241008144,257.33733223923696,-15.81266776076302,250.980961719457,-22.169038280542964,244.6245911996624,-28.525408800337573,1.0,1.0,25732.562594343566,25732.562594343566,275.98652859316866,2.83652859316868,275.98652859316866,275.98652859316866,86988.07522452278,86988.04220571512,0.0330188076623017,0.0,8648.866644398773,8648.866644398773,0.9212236691139725,3403.534423947837,275.98652859316866,2.83652859316868,1.0,0.002,0.12740113029021824,0.004790431954046004,0.00019650300668067473,0.0018034970326023182,0.09825150334033736,0.09825150334033736,0.0,3.928299309105543e-11,0.9999931634387845,0.9999931634387845,0.0,0.09214558787916227,6.299632590540281e-07,0.0,0.0,0.0,1599288.5137246763,265.9287897260609,0.0,1.0,1286837.4734336757,2588.726449579377,,,,,,,,,,,,,,,,,,,2.0,14226.5060609786,1592.0086014852495,0.3686863988692003,6.175450102142607,2.639875824896577
5235.0,-30.290421873144183,4.995968306810562,35.052782094996545,30.58031795024874,5.022073785974722,-26.759172307237424,-40.255225310660876,1.490824217198142,-7.221232925926927,-7.221232925924083,40.10583200321331,35330.05649188517,15450.097275721233,15450.097275721233,50780.1537676064,86997.53707607272,86988.21106226508,15450.097275721233,102438.30833798631,102438.30833798631,102438.30833798631,130434.37818826601,125914.08927913429,4520.2889091317265,0.0,99017.53396088164,47350.053366925495,57408.311771062385,27996.069850279706,85404.3816213421,21176.451810934577,1592.0132249587496,0.0,0.8746980072578949,2.6561883789245275,0.0014947306463915918,1.0,1.0,-7.221232925926927,324977.5184039698,1559101.461920443,4.797567135036002,1559101.461920443,4.797567135036002,0.7564080217039109,0.0921463862763523,3.386596531709939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386596531709939,1.284785589075863,1.285072215278425,2.635923503894446,5585.205602602248,14226.498712687615,6453.790610916989,0.0004776127104918706,29238.066310451904,2981.4530252891564,19290.812023698563,1967.1153782074985,0.659784125901738,0.659784125901738,30605.414611179942,30484.863174865135,1.0049455268350354,0.8,4341.534158284771,4324.433322199387,1.0049455268350354,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9383235338598,2034.6934298245008,8.99339461962746,4.995968306810562,-0.8275145760105218,5.823482882821084,2.6398688601748477,3.5,0.7542482457642422,0.6,0.00022308102123922907,0.9850192856883347,0.00022647375993591773,199.16340417734656,0.0,0.0,0.0,0.0790035942043498,7.660829036117435e-05,0.00014647273087805472,0.0004960440423817035,0.09214638544968487,0.09214638544968487,0.09214638544968487,0.09214576269749758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.68503498146,595.6997280521516,0.0,0.09214638544968487,0.0921463862763523,0.0921463862763523,0.3686869201913231,0.3686869201913231,0.5,10.062559710570968,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,27996.069850279706,21176.451810934577,0.7564080217039109,0.5945848773046641,0.4136796710094834,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532408597788735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5155735822159,260.5155735822159,-12.634426417784084,244.62470241963246,276.40644474472447,108172.44581942198,108164.37234385464,8.073475567333093,0.0,nan,276.40644474472447,3.25644474472449,270.0500962797568,-3.0999037202431623,263.6937478147519,-9.456252185248104,257.33739934973704,-15.812600650262937,250.98105088469256,-22.168949115307413,244.62470241963246,-28.52529758036752,1.0,1.0,25732.562594343566,25732.562594343566,275.98652546472016,2.8365254647201823,275.98652546472016,275.98652546472016,86988.24568556805,86988.21106226508,0.034623302970430814,0.0,8648.866644398773,8648.866644398773,0.9212239578751266,3403.529514368489,275.98652546472016,2.8365254647201823,1.0,0.002,0.12740176053830904,0.004790425322239828,0.00019650396965871964,0.0018034960669592395,0.09825198482935982,0.09825198482935982,0.0,3.661795909895571e-11,0.9999931603190181,0.9999931603190181,0.0,0.09214575602446654,6.302518857668577e-07,0.0,0.0,0.0,1599288.486941031,265.92876707407305,0.0,1.0,1286837.550449057,2588.726139569963,,,,,,,,,,,,,,,,,,,2.0,14226.498712687615,1592.0132249587496,0.3686869201913231,6.175450102142607,2.6398688601748477
5236.0,-30.2903050685967,4.995967504750813,35.052792078849954,30.580371629353635,5.022069270248692,-26.7590676347169,-40.255130630079634,1.4908318333554549,-7.221256120659859,-7.221256120650462,40.10585224931115,35330.092184230925,15450.096434104811,15450.096434104811,50780.188618335735,86997.65719002941,86988.38564524078,15450.096434104811,102438.48207934559,102438.48207934559,102438.48207934559,130434.64107651597,125914.35189791484,4520.289178601127,0.0,99017.60201163967,47350.03699558387,57408.40557339533,27996.158997170376,85404.56457056571,21176.514376337065,1592.0179841382153,0.0,0.8746977993758426,2.6561860699013864,0.0014947306463915918,1.0,1.0,-7.221256120659859,324977.2190469727,1559102.3368110007,4.797574246537096,1559102.3368110007,4.797574246537096,0.7564078478936134,0.09214655574883358,3.3865934979726804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3865934979726804,1.2847855534470416,1.285072179641655,2.6359212157130427,5585.200754220428,14226.491367977595,6453.789553103292,0.0004776132018210778,29238.11259630501,2981.457745132641,19290.808861822632,1967.1150557858834,0.6597829732778484,0.6597829732778484,30605.392677939526,30484.863174865135,1.0049446265976854,0.8,4341.531046942752,4324.433322199387,1.0049446265976854,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9356050599743,2034.6934298245008,8.993408360941114,4.995967504750813,-0.827530419390337,5.82349792414115,2.639861897943168,3.5,0.7542462565551908,0.6,0.00022308102123922907,0.9850072822579816,0.00022647651977541653,199.16330838874194,0.0,0.0,0.0,0.0790035942043498,7.660911297746159e-05,0.0001464719082617675,0.0004960408121549527,0.09214655488717749,0.09214655488717749,0.09214655488717749,0.09214593615686668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.87238623184,595.6996681347958,0.0,0.09214655488717749,0.09214655574883358,0.09214655574883358,0.3686874412697731,0.3686874412697731,0.5,10.062541151375013,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27996.158997170376,21176.514376337065,0.7564078478936134,0.5945840116821682,0.41367920276719355,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532401608568033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5156296764863,260.5156296764863,-12.634370323513679,244.62481355206864,276.4064458008321,108171.978098302,108163.90301874302,8.075079558992993,0.0,nan,276.4064458008321,3.2564458008321253,270.0501193511236,-3.099880648876365,263.6937929013918,-9.45620709860816,257.3374664516396,-15.812533548360364,250.98114000186214,-22.168859998137833,244.62481355206864,-28.525186447931333,1.0,1.0,25732.562594343566,25732.562594343566,275.98652245564153,2.836522455641557,275.98652245564153,275.98652245564153,86988.36243459016,86988.38564524078,-0.02321065061551053,0.0,8648.866644398773,8648.866644398773,0.9212241371990523,3403.526465462544,275.98652245564153,2.836522455641557,1.0,0.002,0.12740238680132235,0.004790418622976195,0.00019650492627173088,0.001803495112602366,0.09825246313586544,0.09825246313586544,0.0,3.887409665004338e-11,0.9999932035928087,0.9999932035928087,0.0,0.09214592948331944,6.262655141408714e-07,0.0,0.0,0.0,1599288.4595156384,265.9287438793401,0.0,1.0,1286837.629309728,2588.725822132767,,,,,,,,,,,,,,,,,,,2.0,14226.491367977595,1592.0179841382153,0.3686874412697731,6.175450102142607,2.639861897943168
5237.0,-30.290188426113023,4.99596670208232,35.05280205845206,30.580462992098205,5.022064145220192,-26.758963168974873,-40.255032177641965,1.4908388849229186,-7.221280040536556,-7.221280040519715,40.105872095244585,35330.08818062657,15450.096511912758,15450.096511912758,50780.184692539326,86997.84346470278,86988.5530043157,15450.096511912758,102438.64951622847,102438.64951622847,102438.64951622847,130434.89654190963,125914.60711543166,4520.28942647797,0.0,99017.7272020382,47349.97190720868,57408.61699425501,27996.247025681172,85404.86401993618,21176.576086764493,1592.0227077914515,0.0,0.8746975890101591,2.6561836886922676,0.0014947306463915918,1.0,1.0,-7.221280040536556,324976.91033132095,1559103.1944102014,4.797581443003634,1559103.1944102014,4.797581443003634,0.756407673762096,0.09214672504276247,3.3865879654182733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3865879654182733,1.2847855204594054,1.2850721466466597,2.6359169771833346,5585.191773284587,14226.484027232924,6453.790188344283,0.000477614607582275,29238.197328150203,2981.466385376271,19290.810760600463,1967.1152494073374,0.6597811261786475,0.6597811261786475,30605.352678801064,30484.863174865135,1.004942984856264,0.8,4341.525372860956,4324.433322199387,1.004942984856264,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9328868910368,2034.6934298245008,8.993422635894108,4.99596670208232,-0.8275466082723373,5.823513310354658,2.639854936499828,3.5,0.7542442675713794,0.6,0.00022308102123922907,0.9849952956395772,0.0002264792758166201,199.1632127331339,0.0,0.0,0.0,0.0790035942043498,7.660996837354831e-05,0.00014647105286568076,0.0004960371049170582,0.09214672415199303,0.09214672415199303,0.09214672415199303,0.09214610479355273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.0578988573,595.6996087955662,0.0,0.09214672415199303,0.09214672504276247,0.09214672504276247,0.36868796266300236,0.36868796266300236,0.5,10.062522572230852,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,27996.247025681172,21176.576086764493,0.756407673762096,0.5945818809650658,0.41367770543349164,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532394619139037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51568570975155,260.51568570975155,-12.634314290248426,244.62492457935556,276.4064468400748,108171.42400258982,108163.3577055169,8.06629707290334,0.0,nan,276.4064468400748,3.2564468400748297,270.0501423879768,-3.099857612023186,263.6938379358503,-9.45616206414968,257.3375334837101,-15.812466516289874,250.98122903154177,-22.168770968458205,244.62492457935556,-28.525075420644413,1.0,1.0,25732.562594343566,25732.562594343566,275.9865178861776,2.836517886177603,275.9865178861776,275.9865178861776,86988.55199161338,86988.5530043157,-0.0010127023269888014,0.0,8648.866644398773,8648.866644398773,0.9212244642276022,3403.5209052453647,275.9865178861776,2.836517886177603,1.0,0.002,0.12740301389241415,0.004790411784511629,0.0001965058838701085,0.0018034941548502623,0.09825294193505425,0.09825294193505425,0.0,3.872037065977274e-11,0.9999931946111393,0.9999931946111393,0.0,0.09214609794846632,6.270942961527309e-07,0.0,0.0,0.0,1599288.4312328296,265.9287199594634,0.0,1.0,1286837.7106358316,2588.725494771551,,,,,,,,,,,,,,,,,,,2.0,14226.484027232924,1592.0227077914515,0.36868796266300236,6.175450102142607,2.639854936499828
5238.0,-30.290071757018648,4.995965904533539,35.05281203614049,30.580522154364758,5.022058706931535,-26.758858710633106,-40.254933725204296,1.4908456575009639,-7.221303408887479,-7.221303408925072,40.10589199872713,35330.106093600036,15450.095892303221,15450.095892303221,50780.20198590326,86997.97507909118,86988.722451208,15450.095892303221,102438.81834351122,102438.81834351122,102438.81834351122,130435.15315253907,125914.86348756032,4520.28966497876,0.0,99017.80503995791,47349.93604410189,57408.74332872891,27996.334809027867,85405.07813775678,21176.63766284162,1592.0274059336937,0.0,0.8746973814921448,2.656181362388752,0.0014947306463915918,1.0,1.0,-7.221303408887479,324976.60873400583,1559104.0544983088,4.7975885420554665,1559104.0544983088,4.7975885420554665,0.7564075014566861,0.0921468940389784,3.3865845246656603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3865845246656603,1.2847854887768997,1.2850721149570858,2.6359143641088663,5585.186236493349,14226.47668713506,6453.789414193609,0.0004776152515465611,29238.25001820482,2981.471758266566,19290.808446612296,1967.1150134462123,0.6597798580489982,0.6597798580489982,30605.327802917964,30484.863174865135,1.0049419638403516,0.8,4341.521844090064,4324.433322199387,1.0049419638403516,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9301681255733,2034.6934298245008,8.993436508051289,4.995965904533539,-0.8275625325956675,5.823528437129206,2.6398479735360842,3.5,0.7542422781531669,0.6,0.00022308102123922907,0.9849833064439408,0.00022648203251749777,199.163117055795,0.0,0.0,0.0,0.0790035942043498,7.661082377846626e-05,0.0001464701974607628,0.0004960337040453427,0.09214689317439836,0.09214689317439836,0.09214689317439836,0.09214627415782123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.2436388331,595.6995493852389,0.0,0.09214689317439836,0.0921468940389784,0.0921468940389784,0.3686884837994946,0.3686884837994946,0.5,10.062504003649124,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,27996.334809027867,21176.63766284162,0.7564075014566861,0.5945805927839063,0.4136768780494907,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532387639414432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51574166704097,260.51574166704097,-12.634258332959007,244.62503552235714,276.40644781165093,108170.93460154378,108162.8792414553,8.0553600884781,0.0,nan,276.40644781165093,3.2564478116509576,270.05016535384084,-3.099834646159138,263.69388289599635,-9.456117104003624,257.33760043814186,-15.812399561858115,250.98131798025864,-22.16868201974134,244.62503552235714,-28.52496447764284,1.0,1.0,25732.562594343566,25732.562594343566,275.98651410957535,2.8365141095753756,275.98651410957535,275.98651410957535,86988.68015535193,86988.722451208,-0.04229585606663022,0.0,8648.866644398773,8648.866644398773,0.9212246676098824,3403.5174472889885,275.98651410957535,2.8365141095753756,1.0,0.002,0.12740364050530228,0.004790405045743048,0.00019650684095272642,0.0018034931973502288,0.0982534204763632,0.0982534204763632,0.0,3.8302954991770166e-11,0.9999931998167351,0.9999931998167351,0.0,0.09214626742321164,6.266157667593469e-07,0.0,0.0,0.0,1599288.4036021358,265.9286965911125,0.0,1.0,1286837.7900867753,2588.725174958457,,,,,,,,,,,,,,,,,,,2.0,14226.47668713506,1592.0274059336937,0.3686884837994946,6.175450102142607,2.6398479735360842
5239.0,-30.289955172377187,4.995965105811201,35.05282200263835,30.580616380926244,5.022053100140827,-26.758754345128068,-40.25483907954765,1.4908522697278037,-7.221327382714776,-7.2213273827297355,40.10591163191639,35330.11293039823,15450.096037534468,15450.096037534468,50780.2089679327,86998.16730540396,86988.88679179008,15450.096037534468,102438.98282932455,102438.98282932455,102438.98282932455,130435.4048160606,125915.1149560514,4520.289860009198,0.0,99017.93529121942,47349.880905443955,57408.949317528284,27996.421986736048,85405.37130426434,21176.69875903063,1592.0320903370211,0.0,0.8746971716524008,2.6561789758122183,0.0014947306463915918,1.0,1.0,-7.221327382714776,324976.2993225121,1559104.9029047424,4.797595720534252,1559104.9029047424,4.797595720534252,0.7564073283744466,0.09214706293124549,3.386578781749336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386578781749336,1.2847854578445275,1.2850720840178127,2.6359099576290097,5585.176899691295,14226.469351458381,6453.790197167856,0.000477616736418094,29238.338061065788,2981.480736139843,19290.810786974715,1967.1152520967626,0.6597779513556774,0.6597779513556774,30605.28628288734,30484.863174865135,1.0049402596757082,0.8,4341.515954261958,4324.433322199387,1.0049402596757082,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9274494379363,2034.6934298245008,8.993450825056296,4.995965105811201,-0.8275787460048702,5.823543851816071,2.6398410107790053,3.5,0.7542402887940015,0.6,0.00022308102123922907,0.9849713260841333,0.00022648478725377044,199.16302144780556,0.0,0.0,0.0,0.0790035942043498,7.661164611645753e-05,0.00014646937512277153,0.0004960300779668621,0.09214706204096378,0.09214706204096378,0.09214706204096378,0.09214644039077849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.4284591357,595.6994902606409,0.0,0.09214706204096378,0.09214706293124549,0.09214706293124549,0.36868900480139294,0.36868900480139294,0.5,10.062485354744346,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,27996.421986736048,21176.69875903063,0.7564073283744466,0.5945786335501502,0.41367553809386903,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532380658104191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5157975391725,260.5157975391725,-12.634202460827453,244.62514638028154,276.40644869798996,108170.37075244774,108162.32765116208,8.0431012856774,0.0,nan,276.40644869798996,3.256448697989981,270.05018823449757,-3.099811765502409,263.6939277709687,-9.456072229031292,257.33766730743105,-15.81233269256893,250.98140684386638,-22.168593156133596,244.62514638028154,-28.524853619718442,1.0,1.0,25732.562594343566,25732.562594343566,275.98650913717154,2.8365091371715607,275.98650913717154,275.98650913717154,86988.87572421654,86988.88679179008,-0.011067573534091935,0.0,8648.866644398773,8648.866644398773,0.9212250070724046,3403.511675658083,275.98650913717154,2.8365091371715607,1.0,0.002,0.12740426993718623,0.004790398187816339,0.00019650780213963925,0.0018034922359119487,0.09825390106981963,0.09825390106981963,0.0,3.805158792224983e-11,0.9999931692264598,0.9999931692264598,0.0,0.0921464334955262,6.294357192820502e-07,0.0,0.0,0.0,1599288.3752555212,265.9286726172852,0.0,1.0,1286837.8715962833,2588.7248468590956,,,,,,,,,,,,,,,,,,,2.0,14226.469351458381,1592.0320903370211,0.36868900480139294,6.175450102142607,2.6398410107790053
5240.0,-30.28983861933688,4.99596431191777,35.05283196402791,30.58071113135668,5.022047400264856,-26.758650017377736,-40.25474066203458,1.4908587952652002,-7.221350780527246,-7.221350780495575,40.10593141693616,35330.106072010654,15450.095453222993,15450.095453222993,50780.20152523365,86998.36068074513,86989.05465127814,15450.095453222993,102439.15010450114,102439.15010450114,102439.15010450114,130435.65940356118,125915.36936622024,4520.290037340942,0.0,99018.06652511358,47349.81190602954,57409.171798982265,27996.509299060046,85405.68109804232,21176.759994975408,1592.036766754313,0.0,0.8746969644303364,2.6561766465791514,0.0014947306463915918,1.0,1.0,-7.221350780527246,324975.9973454136,1559105.7578733906,4.797602809466058,1559105.7578733906,4.797602809466058,0.7564071566481467,0.09214723158715388,3.3865729980449446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3865729980449446,1.284785427317695,1.28507205348417,2.635905518569935,5585.167493857789,14226.462017978798,6453.791009292387,0.00047761823672810394,29238.426746529993,2981.489779540413,19290.813214469286,1967.1154996323196,0.659776033153313,0.659776033153313,30605.244467953667,30484.863174865135,1.0049385434075309,0.8,4341.510022600349,4324.433322199387,1.0049385434075309,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.924730090178,2034.6934298245008,8.993464720897274,4.99596431191777,-0.8275946833954384,5.823558995313208,2.639834046338656,3.5,0.7542382989539017,0.6,0.00022308102123922907,0.9849593491287875,0.00022648754127421386,199.16292586582315,0.0,0.0,0.0,0.0790035942043498,7.661250123524532e-05,0.00014646852000398374,0.0004960263349090972,0.09214723073041174,0.09214723073041174,0.09214723073041174,0.09214660842602103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.61409569834,595.6994308781073,0.0,0.09214723073041174,0.09214723158715388,0.09214723158715388,0.3686895253043904,0.3686895253043904,0.5,10.062466688798034,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,27996.509299060046,21176.759994975408,0.7564071566481467,0.5945763896776375,0.41367395725646283,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532373681854185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5158533302952,260.5158533302952,-12.634146669704762,244.6252571622917,276.40644949822666,108169.8057120875,108161.77427249197,8.03143959552267,0.0,nan,276.40644949822666,3.2564494982266865,270.05021103108777,-3.0997889689122076,263.6939725639149,-9.456027436085094,257.33773409672926,-15.812265903270713,250.98149562952113,-22.168504370478843,244.6252571622917,-28.52474283770829,1.0,1.0,25732.562594343566,25732.562594343566,275.9865051476698,2.8365051476698113,275.9865051476698,275.9865051476698,86989.06903282809,86989.05465127814,0.014381549946847372,0.0,8648.866644398773,8648.866644398773,0.9212253489455857,3403.505863035169,275.9865051476698,2.8365051476698113,1.0,0.002,0.1274048998091193,0.00479039143367076,0.00019650876423695648,0.0018034912746084958,0.09825438211847824,0.09825438211847824,0.0,3.884545246232718e-11,0.9999931644811849,0.9999931644811849,0.0,0.09214660171301861,6.298741352719684e-07,0.0,0.0,0.0,1599288.347589976,265.92864921947273,0.0,1.0,1286837.9511473696,2588.724526643013,,,,,,,,,,,,,,,,,,,2.0,14226.462017978798,1592.036766754313,0.3686895253043904,6.175450102142607,2.639834046338656
5241.0,-30.28972201484678,4.995963524001237,35.05284192054274,30.580776614975207,5.022040893950575,-26.75854572396883,-40.254642244521506,1.4908645994363312,-7.221374064870702,-7.221374064837737,40.10595119883094,35330.11900335479,15450.094733425378,15450.094733425378,50780.21373678017,86998.50545329732,86989.22268851547,15450.094733425378,102439.31742194084,102439.31742194084,102439.31742194084,130435.91398241877,125915.62377759974,4520.290204819023,0.0,99018.15553398244,47349.769071662435,57409.31829146667,27996.596560477927,85405.9148519446,21176.821201484563,1592.0414381815551,0.0,0.8746967578521427,2.6561743286434245,0.0014947306463915918,1.0,1.0,-7.221374064870702,324975.6968329877,1559106.6127073183,4.797609876373549,1559106.6127073183,4.797609876373549,0.7564069852468902,0.09214740013953349,3.3865690928409244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3865690928409244,1.2847854001654553,1.2850720263258728,2.635902534699414,5585.161171394209,14226.454687752293,6453.790560779439,0.0004776190552535519,29238.486745568833,2981.49589773968,19290.81187383407,1967.1153629255732,0.6597746334036129,0.6597746334036129,30605.216234163916,30484.863174865135,1.0049373845693657,0.8,4341.506017493273,4324.433322199387,1.0049373845693657,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9220107885594,2034.6934298245008,8.993478537674408,4.995963524001237,-0.8276105635435913,5.823574087544828,2.639827082023823,3.5,0.7542363091496638,0.6,0.00022308102123922907,0.9849473670436649,0.00022649029654123578,199.16283024174,0.0,0.0,0.0,0.0790035942043498,7.66133563628578e-05,0.00014646766487637128,0.0004960228669709013,0.09214739929784728,0.09214739929784728,0.09214739929784728,0.09214677663162867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.79976831865,595.6993714836902,0.0,0.09214739929784728,0.09214740013953349,0.09214740013953349,0.36869004556145085,0.36869004556145085,0.5,10.062448012239805,-3.296918293926865e-11,-3.296918293926865e-11,-3.296918293926865e-11,-3.296918293926865e-11,-3.296918293926865e-11,-3.296918293926865e-11,27996.596560477927,21176.821201484563,0.7564069852468902,0.5945749053190308,0.4136729764513536,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532366707501843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5159089864995,260.5159089864995,-12.634091013500495,244.62536788374408,276.4064500891835,108169.29416349881,108161.28214561462,8.012017884178007,0.0,nan,276.4064500891835,3.256450089183545,270.0502336481436,-3.099766351856374,263.6940172070707,-9.455982792929262,257.3378007659817,-15.812199234018294,250.98158432487338,-22.168415675126596,244.62536788374408,-28.5246321162559,1.0,1.0,25732.562594343566,25732.562594343566,275.9865012921435,2.8365012921435095,275.9865012921435,275.9865012921435,86989.20792463352,86989.22268851547,-0.014763881947146729,0.0,8648.866644398773,8648.866644398773,0.9212255797809461,3403.501938305129,275.9865012921435,2.8365012921435095,1.0,0.002,0.12740553000433777,0.004790384696605668,0.00019650972687847238,0.001803490312063171,0.09825486343923619,0.09825486343923619,0.0,3.894164331275096e-11,0.9999931609873068,0.9999931609873068,0.0,0.09214676994229429,6.301972391960149e-07,0.0,0.0,0.0,1599288.3200585893,265.9286259351293,0.0,1.0,1286838.0303126597,2588.724207979934,,,,,,,,,,,,,,,,,,,2.0,14226.454687752293,1592.0414381815551,0.36869004556145085,6.175450102142607,2.639827082023823
5242.0,-30.289605529416228,4.9959627397548765,35.05285186416495,30.580861307121836,5.022036885298889,-26.758441287946702,-40.25454759886486,1.4908726407743902,-7.221397566498524,-7.221397566508612,40.10597074035542,35330.13277498417,15450.094294979519,15450.094294979519,50780.227069963694,86998.67777830965,86989.38690928409,15450.094294979519,102439.4812042636,102439.4812042636,102439.4812042636,130436.16420564409,125915.8738872445,4520.290318399596,0.0,99018.26894637245,47349.723932648194,57409.49445969362,27996.683001380483,85406.1774610741,21176.881803171236,1592.0460759054174,0.0,0.874696550997879,2.656171989078873,0.0014947306463915918,1.0,1.0,-7.221397566498524,324975.39351647085,1559107.4571538474,4.797616952727304,1559107.4571538474,4.797616952727304,0.7564068144118012,0.09214756840033587,3.3865640505559473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3865640505559473,1.284785362547625,1.2850719886996502,2.635898687264514,5585.153019141336,14226.4473624416,6453.790863198925,0.00047762027891127287,29238.563767933858,2981.503751835118,19290.812777786152,1967.1154551030324,0.6597729262934086,0.6597729262934086,30605.179779512433,30484.863174865135,1.0049358883114898,0.8,4341.500846215032,4324.433322199387,1.0049358883114898,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9192916714444,2034.6934298245008,8.993492517304114,4.9959627397548765,-0.8276265450922216,5.823589284847098,2.6398201181888656,3.5,0.754234319482533,0.6,0.00022308102123922907,0.984935397349893,0.00022649304902581417,199.162734715386,0.0,0.0,0.0,0.0790035942043498,7.661417872598316e-05,0.0001464668425132459,0.0004960193434537981,0.09214756754535569,0.09214756754535569,0.09214756754535569,0.09214694210651508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.9846824153,595.6993123240804,0.0,0.09214756754535569,0.09214756840033587,0.09214756840033587,0.36869056559819163,0.36869056559819163,0.5,10.062429251941879,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,27996.683001380483,21176.881803171236,0.7564068144118012,0.5945732332196696,0.41367186572759007,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532359730077522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5159647485577,260.5159647485577,-12.634035251442299,244.6254785577918,276.40645093925076,108168.77164332461,108160.74438755495,8.027255769639272,0.0,nan,276.40645093925076,3.256450939250783,270.0502564630064,-3.0997435369935715,263.69406198673147,-9.455938013268508,257.3378675104404,-15.812132489559588,250.981673034125,-22.168326965874968,244.6254785577918,-28.52452144220817,1.0,1.0,25732.562594343566,25732.562594343566,275.9864967780204,2.8364967780204324,275.9864967780204,275.9864967780204,86989.38624613153,86989.38690928409,-0.0006631525611737743,0.0,8648.866644398773,8648.866644398773,0.921225877828585,3403.496870808727,275.9864967780204,2.8364967780204324,1.0,0.002,0.1274061630534355,0.004790377907827224,0.00019651069383427936,0.0018034893447325853,0.09825534691713968,0.09825534691713968,0.0,3.8566864545702684e-11,0.9999931300254895,0.9999931300254895,0.0,0.09214693534888976,6.330514461141956e-07,0.0,0.0,0.0,1599288.2922702779,265.92860243350145,0.0,1.0,1286838.1102166884,2588.723886343267,,,,,,,,,,,,,,,,,,,2.0,14226.4473624416,1592.0460759054174,0.36869056559819163,6.175450102142607,2.6398201181888656
5243.0,-30.289489078649908,4.995961958693339,35.05286181209102,30.58092085355895,5.022031385568677,-26.758337032236696,-40.25444918135179,1.4908793360733739,-7.221421113077554,-7.221421113093298,40.10599075151295,35330.14975956086,15450.093916361524,15450.093916361524,50780.243675922386,86998.81010612177,86989.55774612875,15450.093916361524,102439.65166249027,102439.65166249027,102439.65166249027,130436.4231537378,125916.13266101282,4520.290492724976,0.0,99018.34745423809,47349.68709718632,57409.62261894641,27996.771491247524,85406.39411019393,21176.94387013341,1592.050812644972,0.0,0.8746963420674981,2.6561696450410444,0.0014947306463915918,1.0,1.0,-7.221421113077554,324975.089620021,1559108.321895067,4.797624100105837,1559108.321895067,4.797624100105837,0.7564066405568886,0.09214773727072555,3.3865605822221347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3865605822221347,1.2847853312266428,1.2850719573716807,2.635896051980008,5585.147435289693,14226.440038632563,6453.790115034214,0.00047762093455825993,29238.616894686096,2981.509169256178,19290.810541471765,1967.1152270624286,0.6597716509968612,0.6597716509968612,30605.15470418791,30484.863174865135,1.0049348591110765,0.8,4341.497289152357,4324.433322199387,1.0049348591110765,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9165724710151,2034.6934298245008,8.993506532240056,4.995961958693339,-0.8276425465416333,5.8236045052349725,2.6398131541478826,3.5,0.7542323297565379,0.6,0.00022308102123922907,0.9849234313749436,0.00022649580072210294,199.16263921755063,0.0,0.0,0.0,0.0790035942043498,7.661503387090715e-05,0.00014646598736832192,0.0004960159394578041,0.09214773639573254,0.09214773639573254,0.09214773639573254,0.09214711293791979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.1715823847,595.6992525418669,0.0,0.09214773639573254,0.09214773727072555,0.09214773727072555,0.3686910851213041,0.3686910851213041,0.5,10.062410550730819,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,27996.771491247524,21176.94387013341,0.7564066405568886,0.5945719194092678,0.41367101524010985,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532352759784226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5160204585181,260.5160204585181,-12.633979541481892,244.62558917351092,276.40645174345303,108168.28356503615,108160.26380910118,8.019755934986417,0.0,nan,276.40645174345303,3.2564517434530558,270.050279229513,-3.099720770486954,263.6941067155369,-9.455893284463059,257.3379342015533,-15.812065798446667,250.98176168754105,-22.168238312458925,244.62558917351092,-28.52441082648906,1.0,1.0,25732.562594343566,25732.562594343566,275.986492983948,2.8364929839480055,275.986492983948,275.986492983948,86989.5151121657,86989.55774612875,-0.042633963050320745,0.0,8648.866644398773,8648.866644398773,0.9212260828404012,3403.4933851332453,275.986492983948,2.8364929839480055,1.0,0.002,0.12740679414912817,0.004790371121469039,0.00019651165775898385,0.0018034883813487525,0.09825582887949193,0.09825582887949193,0.0,3.910773614668184e-11,0.9999931512330958,0.9999931512330958,0.0,0.09214710617235224,6.310983733125185e-07,0.0,0.0,0.0,1599288.264428808,265.9285788869224,0.0,1.0,1286838.1902735438,2588.7235640914982,,,,,,,,,,,,,,,,,,,2.0,14226.440038632563,1592.050812644972,0.3686910851213041,6.175450102142607,2.6398131541478826
