time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5244.0,-30.289372708933545,4.995961176675355,35.05287174929894,30.581015115045034,5.022025771452367,-26.758232860904144,-40.25435083368791,1.4908859202434277,-7.221445052956426,-7.221445053018013,40.106010338728325,35330.14273505963,15450.09403236509,15450.09403236509,50780.23676742472,86999.00239407206,86989.7217646526,15450.09403236509,102439.81579701768,102439.81579701768,102439.81579701768,130436.67429967265,125916.38369304428,4520.290606628375,0.0,99018.47782249887,47349.61815266375,57409.84407759457,27996.858502654963,85406.70258024953,21177.004848102526,1592.0554885192232,0.0,0.8746961325941387,2.6561672618523677,0.0014947306463915918,1.0,1.0,-7.221445052956426,324974.7806478106,1559109.1683174036,4.797631266061469,1559109.1683174036,4.797631266061469,0.7564064677504547,0.09214790569308282,3.3865548348399512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3865548348399512,1.2847853004255292,1.2850719265636954,2.6358916417539198,5585.1380905498245,14226.432718011936,6453.790907442848,0.00047762242235528576,29238.70501189699,2981.518154711037,19290.812910034198,1967.1154685885801,0.6597697436389514,0.6597697436389514,30605.113151811336,30484.863174865135,1.0049331536212247,0.8,4341.491394735812,4324.433322199387,1.0049331536212247,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.91385313249,2034.6934298245008,8.993520835863205,4.995961176675355,-0.8276587362300303,5.823619912905385,2.639806189760577,3.5,0.7542303399315935,0.6,0.00022308102123922907,0.9849114738849639,0.00022649855053397884,199.16254378627346,0.0,0.0,0.0,0.0790035942043498,7.66158884177306e-05,0.00014646513282149846,0.0004960122036921212,0.09214790480693534,0.09214790480693534,0.09214790480693534,0.092147278830483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.35680414474,595.6991932844587,0.0,0.09214790480693534,0.09214790569308282,0.09214790569308282,0.3686916047026573,0.3686916047026573,0.5,10.06239177244207,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,27996.858502654963,21177.004848102526,0.7564064677504547,0.5945696910580383,0.4136694389045502,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453234579157186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51607610808543,260.51607610808543,-12.633923891914549,244.6256997264679,276.4064524896299,108167.72199749484,108159.71093542354,8.011062071280161,0.0,nan,276.4064524896299,3.2564524896299076,270.0503019370487,-3.0996980629512905,263.6941513844259,-9.455848615574098,257.33800083179796,-15.811999168202021,250.98185027914215,-22.168149720857826,244.6256997264679,-28.524300273532077,1.0,1.0,25732.562594343566,25732.562594343566,275.9864880081871,2.836488008187132,275.9864880081871,275.9864880081871,86989.7107072271,86989.7217646526,-0.011057425494072959,0.0,8648.866644398773,8648.866644398773,0.9212264225655994,3403.487609014151,275.9864880081871,2.836488008187132,1.0,0.002,0.12740742790479684,0.004790364250456354,0.00019651262562807772,0.0018034874126749759,0.09825631281403886,0.09825631281403886,0.0,3.830305343732743e-11,0.9999931223700261,0.9999931223700261,0.0,0.0921472719338846,6.337591982238246e-07,0.0,0.0,0.0,1599288.236122294,265.92855494704355,0.0,1.0,1286838.2716675755,2588.723236457262,,,,,,,,,,,,,,,,,,,2.0,14226.432718011936,1592.0554885192232,0.3686916047026573,6.175450102142607,2.639806189760577
5245.0,-30.28925627196137,4.995960397368894,35.05288167938942,30.581118107680254,5.022018676066257,-26.758128777162078,-40.25425618803126,1.4908911775517728,-7.221468643186483,-7.22146864317026,40.106030007292695,35330.14245392897,15450.093702679653,15450.093702679653,50780.236156608626,86999.2129596595,86989.88780715947,15450.093702679653,102439.98150983913,102439.98150983913,102439.98150983913,130436.92708299377,125916.63638937472,4520.290693619053,0.0,99018.62365983464,47349.55314145814,57410.07835375167,27996.94557315465,85407.02392690632,21177.06589414656,1592.060158570449,0.0,0.874695924751835,2.656164913472468,0.0014947306463915918,1.0,1.0,-7.221468643186483,324974.476188449,1559110.0182542787,4.797638376221794,1559110.0182542787,4.797638376221794,0.756406295780085,0.09214807391116275,3.3865484441731164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3865484441731164,1.2847852758315497,1.2850719019642292,2.6358867180986687,5585.12765791517,14226.425399649299,6453.792146023699,0.000477624150965267,29238.803251199828,2981.5281723320227,19290.81661223525,1967.1158461080236,0.6597676535014695,0.6597676535014695,30605.06694860412,30484.863174865135,1.0049312572417803,0.8,4341.48484057522,4324.433322199387,1.0049312572417803,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.911133170141,2034.6934298245008,8.993534883360864,4.995960397368894,-0.8276747588020799,5.823635156170974,2.639799223782974,3.5,0.7542283496522783,0.6,0.00022308102123922907,0.9848995096408888,0.00022650130196589114,199.1624482999334,0.0,0.0,0.0,0.0790035942043498,7.6616710805984e-05,0.00014646431043324507,0.0004960084826245944,0.09214807304479443,0.09214807304479443,0.09214807304479443,0.09214744576484898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.54261092,595.6991338408343,0.0,0.09214807304479443,0.09214807391116275,0.09214807391116275,0.3686921237968589,0.3686921237968589,0.5,10.062372954389021,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,27996.94557315465,21177.06589414656,0.756406295780085,0.5945674468187505,0.41366787916840986,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532338828216058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51613157969433,260.51613157969433,-12.633868420305646,244.62581022622402,276.4064529330913,108167.12667982293,108159.14123593192,7.985443891022802,0.0,nan,276.4064529330913,3.2564529330913388,270.0503243917701,-3.099675608229859,263.69419585040384,-9.455804149596133,257.3380673090371,-15.811932690962863,250.9819387676398,-22.168061232360174,244.62581022622402,-28.52418977377596,1.0,1.0,25732.562594343566,25732.562594343566,275.98648361621576,2.836483616215787,275.98648361621576,275.98648361621576,86989.91891295803,86989.88780715947,0.031105798567296006,0.0,8648.866644398773,8648.866644398773,0.9212268003147003,3403.481186393982,275.98648361621576,2.836483616215787,1.0,0.002,0.12740806290552267,0.004790357437651077,0.0001965135955581376,0.0018034864422790428,0.0982567977790688,0.0982567977790688,0.0,3.7837180437427786e-11,0.9999931088661107,0.9999931088661107,0.0,0.09214743890644779,6.350047149626959e-07,0.0,0.0,0.0,1599288.2082291956,265.9285313568135,0.0,1.0,1286838.3518728158,2588.72291360831,,,,,,,,,,,,,,,,,,,2.0,14226.425399649299,1592.060158570449,0.3686921237968589,6.175450102142607,2.639799223782974
5246.0,-30.289139908708346,4.995959630903879,35.05289160311764,30.581200983747863,5.022014962940483,-26.758024421547702,-40.25415777051819,1.4908994728976281,-7.22149125765543,-7.221491257630954,40.106049683227525,35330.144033606965,15450.092153213336,15450.092153213336,50780.2361868203,86999.38154030629,86990.0560476838,15450.092153213336,102440.14820089714,102440.14820089714,102440.14820089714,130437.18007591585,125916.88932708884,4520.290748827009,0.0,99018.73393399762,47349.496417487695,57410.263907233246,27997.03187501872,85407.29578225197,21177.12646093663,1592.0647677941304,0.0,0.8746957223151467,2.6561626622299506,0.0014947306463915918,1.0,1.0,-7.22149125765543,324974.1843226264,1559110.868511665,4.797645301461293,1559110.868511665,4.797645301461293,0.756406127459269,0.0921482415582386,3.3865435327138735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3865435327138735,1.2847852370254642,1.2850718631494864,2.635882974927702,5585.119726585061,14226.41808651301,6453.792363030189,0.0004776253267021677,29238.87821830154,2981.5358168489283,19290.81726088217,1967.115912251602,0.6597659840727896,0.6597659840727896,30605.031439751794,30484.863174865135,1.0049297998053985,0.8,4341.479803463413,4324.433322199387,1.0049297998053985,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9084130153947,2034.6934298245008,8.993548221871876,4.995959630903879,-0.8276903099082515,5.823649940812131,2.639792257319984,3.5,0.7542263592342812,0.6,0.00022308102123922907,0.9848875531282748,0.0002265040516865729,199.16235287413954,0.0,0.0,0.0,0.0790035942043498,7.661756597703866e-05,0.0001464634552621904,0.0004960048671970987,0.09214824073809137,0.09214824073809137,0.09214824073809137,0.09214761311735357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.7284947382,595.6990743725199,0.0,0.09214824073809137,0.0921482415582386,0.0921482415582386,0.3686926425527837,0.3686926425527837,0.5,10.062354127748813,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,27997.03187501872,21177.12646093663,0.756406127459269,0.5945655546369923,0.41366658094036896,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453233186084247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5161872064793,260.5161872064793,-12.63381279352069,244.62592070047006,276.4064537124145,108166.61317209832,108158.60539020329,8.007781895061152,0.0,nan,276.4064537124145,3.2564537124144977,270.05034711007727,-3.0996528899227087,263.6942405076989,-9.45575949230107,257.33813390531395,-15.811866094686025,250.98202730290112,-22.16797269709886,244.62592070047006,-28.524079299529916,1.0,1.0,25732.562594343566,25732.562594343566,275.98648045407543,2.8364804540754562,275.98648045407543,275.98648045407543,86990.08992861286,86990.0560476838,0.03388092905515805,0.0,8648.866644398773,8648.866644398773,0.9212270906283225,3403.4762503774427,275.98648045407543,2.8364804540754562,1.0,0.002,0.12740869797659754,0.004790350798717041,0.0001965145659892338,0.001803485471386454,0.09825728299461689,0.09825728299461689,0.0,3.7375687614304987e-11,0.9999931081289126,0.9999931081289126,0.0,0.09214760648443686,6.350738017479268e-07,0.0,0.0,0.0,1599288.1814898301,265.92850874234455,0.0,1.0,1286838.4287605279,2588.722604113427,,,,,,,,,,,,,,,,,,,2.0,14226.41808651301,1592.0647677941304,0.3686926425527837,6.175450102142607,2.639792257319984
5247.0,-30.28902353546301,4.995958871916114,35.0529015377078,30.58125462792816,5.022010446132125,-26.757920137299934,-40.25405935300512,1.4909070449867037,-7.221514378268864,-7.221514378279762,40.10606984418229,35330.16526651619,15450.091263977447,15450.091263977447,50780.256530493636,86999.50153710927,86990.22996364582,15450.091263977447,102440.32122762327,102440.32122762327,102440.32122762327,130437.44195196325,125917.15103655931,4520.290915403937,0.0,99018.80201280069,47349.465732056175,57410.373645271684,27997.12072433998,85407.49436961167,21177.188815182682,1592.0695114830862,0.0,0.8746955151739257,2.6561603606029784,0.0014947306463915918,1.0,1.0,-7.221514378268864,324973.88592464436,1559111.7397277153,4.797652387642143,1559111.7397277153,4.797652387642143,0.7564059541584137,0.09214841022346319,3.386540498364245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386540498364245,1.2847852016028158,1.2850718277189355,2.6358806858449286,5585.114876293345,14226.410775781113,6453.791320034921,0.0004776258211098486,29238.924519174776,2981.5405382240397,19290.814143299514,1967.115594346644,0.6597648326855754,0.6597648326855754,30605.009502015404,30484.863174865135,1.0049288993863323,0.8,4341.476691483617,4324.433322199387,1.0049288993863323,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9056938632211,2034.6934298245008,8.993561939499326,4.995958871916114,-0.827706096797793,5.823664968713907,2.6397852934319856,3.5,0.7542243695519959,0.6,0.00022308102123922907,0.9848755957455266,0.00022650680167413654,199.1622574402428,0.0,0.0,0.0,0.0790035942043498,7.661842115691824e-05,0.00014646260008231084,0.0004960015266744721,0.09214840936272735,0.09214840936272735,0.09214840936272735,0.09214778600851004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.9161085897,595.6990143655311,0.0,0.09214840936272735,0.09214841022346319,0.09214841022346319,0.36869316109505856,0.36869316109505856,0.5,10.062335428704793,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,27997.12072433998,21177.188815182682,0.7564059541584137,0.5945644103635179,0.4136658677003268,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453232489788677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.516242888069,260.516242888069,-12.633757111931004,244.62603114825805,276.4064546278033,108166.14990157733,108158.13423000119,8.015671576127954,0.0,nan,276.4064546278033,3.2564546278033504,270.0503699319472,-3.099630068052761,263.69428523604796,-9.455714763952017,257.33820054014603,-15.811799459853944,250.98211584421114,-22.16788415578884,244.62603114825805,-28.523968851741927,1.0,1.0,25732.562594343566,25732.562594343566,275.98647744195284,2.8364774419528658,275.98647744195284,275.98647744195284,86990.20656047465,86990.22996364582,-0.023403171173413284,0.0,8648.866644398773,8648.866644398773,0.9212272699869263,3403.4732008560663,275.98647744195284,2.8364774419528658,1.0,0.002,0.12740932890559362,0.0047903440901589595,0.0001965155298278572,0.0018034845084900573,0.0982577649139286,0.0982577649139286,0.0,3.831791437966525e-11,0.9999931530860907,0.9999931530860907,0.0,0.09214777929123151,6.309322316776573e-07,0.0,0.0,0.0,1599288.1541519929,265.9284856217311,0.0,1.0,1286838.5073690796,2588.7222876917085,,,,,,,,,,,,,,,,,,,2.0,14226.410775781113,1592.0695114830862,0.36869316109505856,6.175450102142607,2.6397852934319856
5248.0,-30.288887433793214,4.9959581088797504,35.052911465224476,30.581366561260097,5.022005359724921,-26.75779815457507,-40.25394703550262,1.4909160771483227,-7.221538593439504,-7.221538593425584,40.10608951053217,35330.1660313933,15450.091757672888,15450.091757672888,50780.25778906619,86999.72583126379,86990.39457320666,15450.091757672888,102440.48633087955,102440.48633087955,102440.48633087955,130437.69464826304,125917.40360080765,4520.291047455387,0.0,99018.95419878438,47349.3943874822,57410.62201255798,27997.208317383498,85407.83032994147,21177.250189275033,1592.0742220210034,0.0,0.8746953038585743,2.6561579500159485,0.0014947306463915918,1.0,1.0,-7.221538593439504,324973.5734003784,1559112.5895716024,4.797659616619728,1559112.5895716024,4.797659616619728,0.7564057797907677,0.0921485787506709,3.3865337218010243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3865337218010243,1.2847851593498707,1.285071785456564,2.635875498059679,5585.103883998919,14226.40346912817,6453.792792483831,0.00047762767442706996,29239.027965776222,2981.551086841707,19290.818544547845,1967.1160431490719,0.6597626489884484,0.6597626489884484,30604.960508814624,30484.863174865135,1.0049268884952114,0.8,4341.469741548209,4324.433322199387,1.0049268884952114,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.902975090129,2034.6934298245008,8.993576460196946,4.9959581088797504,-0.8277224069324376,5.823680515812188,2.6397783305221827,3.5,0.7542223801491951,0.6,0.00022308102123922907,0.984861611460429,0.00022651001789827837,199.16214582782567,0.0,0.0,0.0,0.0790035942043498,7.661939712884091e-05,0.00014646162411038817,0.0004959972289995755,0.0921485778520096,0.0921485778520096,0.0921485778520096,0.09214795276054073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.1015790255,595.6989550311267,0.0,0.0921485778520096,0.0921485787506709,0.0921485787506709,0.36869367996963204,0.36869367996963204,0.5,10.062316678213957,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,27997.208317383498,21177.250189275033,0.7564057797907677,0.5945620863203702,0.41366424945942676,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532317934339827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51630035621116,260.51630035621116,-12.633699643788816,244.62614497686076,276.40645573548375,108165.62958211197,108157.35672648714,8.272855624819144,0.0,nan,276.40645573548375,3.256455735483769,270.0503935838146,-3.099606416185395,263.69433143209733,-9.455668567902649,257.3382692803814,-15.811730719618595,250.9822071286294,-22.16779287137058,244.62614497686076,-28.52385502313922,1.0,1.0,25732.562594343566,25732.562594343566,275.9864722593078,2.8364722593078113,275.9864722593078,275.9864722593078,86990.43751631863,86990.39457320666,0.042943111970089376,0.0,8648.866644398773,8648.866644398773,0.9212276705452384,3403.4663904100294,275.9864722593078,2.8364722593078113,1.0,0.002,0.1274099617923482,0.004790337178417409,0.00019651649624559837,0.0018034835430786663,0.09825824812279918,0.09825824812279918,0.0,3.932426476463413e-11,0.9999931318583045,0.9999931318583045,0.0,0.092147945861175,6.328894958968792e-07,0.0,0.0,0.0,1599288.1255199406,265.9284614065605,0.0,1.0,1286838.5896990472,2588.7219562903147,,,,,,,,,,,,,,,,,,,2.0,14226.40346912817,1592.0742220210034,0.36869367996963204,6.175450102142607,2.6397783305221827
5249.0,-30.288771163816314,4.995957357631574,35.05292139909222,30.5814211484045,5.022000051928032,-26.757694042245568,-40.25385242477057,1.4909229274592257,-7.2215612857364135,-7.221561285781415,40.10610954727855,35330.19910373077,15450.090330026214,15450.090330026214,50780.28943375698,86999.84902123842,86990.56775236501,15450.090330026214,102440.65808239122,102440.65808239122,102440.65808239122,130437.95428380024,125917.66307684666,4520.291206953575,0.0,99019.02486884712,47349.374941474925,57410.72214152466,27997.296201409023,85408.01834293368,21177.311884870946,1592.0789086446541,0.0,0.8746950995852741,2.656155691030473,0.0014947306463915918,1.0,1.0,-7.2215612857364135,324973.2805307416,1559113.4554204626,4.797666604694827,1559113.4554204626,4.797666604694827,0.7564056090461033,0.09214874690816949,3.386530584177356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386530584177356,1.284785127303744,1.285071753403288,2.635873121666924,5585.098848707829,14226.39656158044,6453.791992194607,0.0004776282416521749,29239.075923745266,2981.555977193564,19290.816152429798,1967.1157992209162,0.6597614850325548,0.6597614850325548,30604.937824414526,30484.863174865135,1.0049259574303973,0.8,4341.466523650359,4324.433322199387,1.0049259574303973,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9002553433513,2034.6934298245008,8.993589867613272,4.995957357631574,-0.8277379866230206,5.8236953442545945,2.639771365126073,3.5,0.7542203900360208,0.6,0.00022308102123922907,0.9848496650278779,0.00022651276551220067,199.16205047881422,0.0,0.0,0.0,0.0790035942043498,7.662021924843769e-05,0.00014646080199079138,0.0004959939853249588,0.09214874607688042,0.09214874607688042,0.09214874607688042,0.09214812412912574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.288384949,595.6988952806981,0.0,0.09214874607688042,0.09214874690816949,0.09214874690816949,0.36869419845984214,0.36869419845984214,0.5,10.06229802219797,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,27997.296201409023,21177.311884870946,0.7564056090461033,0.5945611479927089,0.41366372606693136,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532309790291091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5163574630698,260.5163574630698,-12.633642536930154,244.62625814409532,276.4064567819674,108165.13095929912,108156.91011217174,8.22084712734206,0.0,nan,276.4064567819674,3.2564567819674153,270.0504170544484,-3.0995829455515604,263.69437732687925,-9.455622673120729,257.3383375993135,-15.811662400686487,250.9822978717149,-22.16770212828507,244.62625814409532,-28.52374185590466,1.0,1.0,25732.562594343566,25732.562594343566,275.9864695902874,2.836469590287436,275.9864695902874,275.9864695902874,86990.55395167119,86990.56775236501,-0.013800693821394816,0.0,8648.866644398773,8648.866644398773,0.9212278560080169,3403.4632370982426,275.9864695902874,2.836469590287436,1.0,0.002,0.12741059118399525,0.004790330546618695,0.0001965174578851859,0.0018034825801247396,0.09825872894259295,0.09825872894259295,0.0,3.8009925502208164e-11,0.9999931698010185,0.9999931698010185,0.0,0.09214811751389221,6.293942772797089e-07,0.0,0.0,0.0,1599288.0986885296,265.92843871426356,0.0,1.0,1286838.6668513315,2588.7216457306,,,,,,,,,,,,,,,,,,,2.0,14226.39656158044,1592.0789086446541,0.36869419845984214,6.175450102142607,2.639771365126073
5250.0,-30.288655055439047,4.995956609104504,35.0529313270343,30.58151052044707,5.021995258237142,-26.757590024067206,-40.253754042182095,1.49093022379899,-7.221584843776668,-7.221584843788638,40.106129244999806,35330.19500529982,15450.090009945196,15450.090009945196,50780.28501524502,87000.03106310264,86990.73414921305,15450.090009945196,102440.82415915825,102440.82415915825,102440.82415915825,130438.20757992391,125917.916224566,4520.291355357919,0.0,99019.14663224074,47349.310564000734,57410.928964711115,27997.383420765655,85408.31238547678,21177.3730386447,1592.083585233207,0.0,0.8746948918075651,2.656153345863084,0.0014947306463915918,1.0,1.0,-7.221584843776668,324972.97648792935,1559114.3066196758,4.79767371265588,1559114.3066196758,4.79767371265588,0.7564054369072735,0.09214891512971592,3.3865251951776933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3865251951776933,1.284785093171072,1.2850717192630012,2.635868997218175,5585.090109495852,14226.389261274519,6453.792545128153,0.00047762959708960354,29239.15840733768,2981.5643881792134,19290.81780518517,1967.115967755061,0.6597596803724715,0.6597596803724715,30604.898863000355,30484.863174865135,1.004924358287702,0.8,4341.460996775045,4324.433322199387,1.004924358287702,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8975364856744,2034.6934298245008,8.993603915138996,4.995956609104504,-0.8277539761135557,5.82371058521806,2.6397644020143396,3.5,0.7542184005755256,0.6,0.00022308102123922907,0.9848377353552407,0.0002265155093379536,199.16195526241614,0.0,0.0,0.0,0.0790035942043498,7.662107415221633e-05,0.00014645994708701275,0.0004959903008945605,0.0921489142590564,0.0921489142590564,0.0921489142590564,0.09214829155729505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.47366960684,595.6988360082163,0.0,0.0921489142590564,0.09214891512971592,0.09214891512971592,0.3686947171502753,0.3686947171502753,0.5,10.06227934172089,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,27997.383420765655,21177.3730386447,0.7564054369072735,0.5945590493119255,0.4136622539249181,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532302832937989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51641430638114,260.51641430638114,-12.63358569361884,244.62637074697489,276.4064578657108,108164.56953603528,108156.38662814545,8.182907889843753,0.0,nan,276.4064578657108,3.2564578657108427,270.0504404420194,-3.0995595579805695,263.6944230182797,-9.455576981720299,257.3384055945365,-15.811594405463495,250.98238817076543,-22.167611829234545,244.62637074697489,-28.523629253025092,1.0,1.0,25732.562594343566,25732.562594343566,275.9864652714308,2.836465271430825,275.9864652714308,275.9864652714308,86990.73935739501,86990.73414921305,0.0052081819594604895,0.0,8648.866644398773,8648.866644398773,0.9212281745478663,3403.457821153582,275.9864652714308,2.836465271430825,1.0,0.002,0.12741122157997473,0.0047903237587437145,0.00019651842072540047,0.0018034816169249278,0.09825921036270023,0.09825921036270023,0.0,3.7650328167659897e-11,0.9999931589015689,0.9999931589015689,0.0,0.0921482847299172,6.303997987192804e-07,0.0,0.0,0.0,1599288.0708334537,265.9284151562233,0.0,1.0,1286838.7469470794,2588.721323322685,,,,,,,,,,,,,,,,,,,2.0,14226.389261274519,1592.083585233207,0.3686947171502753,6.175450102142607,2.6397644020143396
5251.0,-30.288538916298684,4.995955866168297,35.05294125632012,30.581568704824917,5.0219899848308795,-26.75748602618348,-40.253655694518216,1.490937091699674,-7.221608119067071,-7.221608119053845,40.10614913928799,35330.21208812947,15450.089337443042,15450.089337443042,50780.301425572514,87000.1604964466,86990.90403029727,15450.089337443042,102440.99336774032,102440.99336774032,102440.99336774032,130438.46456683934,125918.17304086663,4520.291525972697,0.0,99019.22277933825,47349.27436075512,57411.0537984257,27997.471199099025,85408.52499752473,21177.43461496303,1592.0882813207354,0.0,0.874694684840307,2.6561510288445773,0.0014947306463915918,1.0,1.0,-7.221608119067071,324972.67609453364,1559115.1663140894,4.797680792893945,1559115.1663140894,4.797680792893945,0.7564052647599305,0.09214908339767824,3.38652182546555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38652182546555,1.2847850610426628,1.2850716871274244,2.6358664403501315,5585.084691799283,14226.381961606881,6453.79173892418,0.0004776302178687058,29239.20998670249,2981.569647810669,19290.815395387544,1967.1157220240902,0.6597584341081953,0.6597584341081953,30604.874500633938,30484.863174865135,1.004923358352483,0.8,4341.457540849114,4324.433322199387,1.004923358352483,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8948174567547,2034.6934298245008,8.993617758458589,4.995955866168297,-0.8277698282040422,5.823725694372339,2.639757438471393,3.5,0.7542164109918266,0.6,0.00022308102123922907,0.9848258026777464,0.00022651825392132357,199.16186002088142,0.0,0.0,0.0,0.0790035942043498,7.662192876132923e-05,0.00014645909247789984,0.0004959869132142851,0.09214908253507051,0.09214908253507051,0.09214908253507051,0.09214846117541231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.65970904904,595.6987764999797,0.0,0.09214908253507051,0.09214908339767824,0.09214908339767824,0.3686952355649548,0.3686952355649548,0.5,10.062260701828233,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,27997.471199099025,21177.43461496303,0.7564052647599305,0.5945577613832367,0.41366142418632557,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532295885261322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51647089324683,260.51647089324683,-12.633529106753144,244.62648288905928,276.40645889735987,108164.0715544111,108155.92556305382,8.145991357277476,0.0,nan,276.40645889735987,3.2564588973598916,270.05046369575086,-3.0995363042491135,263.69446849410343,-9.455531505896545,257.3384732924461,-15.811526707553867,250.98247809076162,-22.16752190923836,244.62648288905928,-28.523517110940702,1.0,1.0,25732.562594343566,25732.562594343566,275.9864616381709,2.836461638170931,275.9864616381709,275.9864616381709,86990.86542748299,86990.90403029727,-0.03860281428205781,0.0,8648.866644398773,8648.866644398773,0.9212283737289602,3403.4544345928775,275.9864616381709,2.836461638170931,1.0,0.002,0.12741185055793006,0.00479031702832622,0.00019651938149214395,0.0018034806562426708,0.09825969074607198,0.09825969074607198,0.0,3.7734814838791264e-11,0.9999931743051222,0.9999931743051222,0.0,0.0921484544161517,6.289815265373073e-07,0.0,0.0,0.0,1599288.0433126935,265.9283918809329,0.0,1.0,1286838.8260814904,2588.7210047844846,,,,,,,,,,,,,,,,,,,2.0,14226.381961606881,1592.0882813207354,0.3686952355649548,6.175450102142607,2.639757438471393
5252.0,-30.28842285606016,4.9959551223908925,35.05295117649143,30.581662302743666,5.021984476401696,-26.757382122813866,-40.25356111871076,1.4909437400152652,-7.221632008829374,-7.2216320088126285,40.10616873559738,35330.217812835544,15450.089442657096,15450.089442657096,50780.30725549264,87000.35137040084,86991.06839348946,15450.089442657096,102441.15783614657,102441.15783614657,102441.15783614657,130438.716067423,125918.42440739361,4520.29166002938,0.0,99019.35204163661,47349.21847338284,57411.259520281965,27997.558231276438,85408.81775155841,21177.495610666072,1592.0929570477806,0.0,0.8746944756086695,2.6561486506581344,0.0014947306463915918,1.0,1.0,-7.221632008829374,324972.3677709396,1559116.0131317205,4.797687950597329,1559116.0131317205,4.797687950597329,0.7564050920343623,0.09214925153588596,3.386516124739446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386516124739446,1.284785029941486,1.2850716560193092,2.635862067052323,5585.075425306009,14226.374666425812,6453.792509763157,0.00047763169033603775,29239.297376519953,2981.57855909204,19290.81769947683,1967.1159569758104,0.6597565410367194,0.6597565410367194,30604.833285476838,30484.863174865135,1.0049216667074512,0.8,4341.4516942688715,4324.433322199387,1.0049216667074512,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8920985963932,2034.6934298245008,8.993632053654952,4.9959551223908925,-0.8277859733984219,5.823741095789314,2.639750475367478,3.5,0.7542144215335652,0.6,0.00022308102123922907,0.9848138782627813,0.00022652099667070652,199.16176484414228,0.0,0.0,0.0,0.0790035942043498,7.662275060255331e-05,0.00014645827063667575,0.0004959832951125562,0.09214925065036851,0.09214925065036851,0.09214925065036851,0.09214862725389765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.8446032414,595.6987173494549,0.0,0.09214925065036851,0.09214925153588596,0.09214925153588596,0.3686957539644492,0.3686957539644492,0.5,10.062242000639902,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,27997.558231276438,21177.495610666072,0.7564050920343623,0.5945557916889217,0.4136600733147473,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532288935750501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5165272417562,260.5165272417562,-12.633472758243784,244.6265946383661,276.4064598450728,108163.49994867579,108155.38827004684,8.111678628979323,0.0,nan,276.4064598450728,3.2564598450728113,270.0504868037821,-3.099513196217856,263.6945137624536,-9.455486237546381,257.33854072111257,-15.811459278887412,250.9825676797499,-22.16743232025007,244.6265946383661,-28.523405361633877,1.0,1.0,25732.562594343566,25732.562594343566,275.9864567524272,2.836456752427239,275.9864567524272,275.9864567524272,86991.05959130028,86991.06839348946,-0.008802189186098985,0.0,8648.866644398773,8648.866644398773,0.9212287106942525,3403.4487053631433,275.9864567524272,2.836456752427239,1.0,0.002,0.1274124817188118,0.004790310179847792,0.00019652034537847522,0.0018034796926425553,0.0982601726892376,0.0982601726892376,0.0,3.802103033453963e-11,0.9999931506262295,0.9999931506262295,0.0,0.09214862037121953,6.311646664401824e-07,0.0,0.0,0.0,1599288.0150653743,265.9283679911706,0.0,1.0,1286838.9073050402,2588.7206778369505,,,,,,,,,,,,,,,,,,,2.0,14226.374666425812,1592.0929570477806,0.3686957539644492,6.175450102142607,2.639750475367478
5253.0,-30.28830682128753,4.995954383776865,35.05296109293125,30.581756599154346,5.021978844587325,-26.75727825470209,-40.253462771046884,1.4909502749816015,-7.221655321378421,-7.221655321369522,40.10618846769944,35330.20972762082,15450.088818099377,15450.088818099377,50780.2985457202,87000.5437618242,86991.23602533068,15450.088818099377,102441.32484343006,102441.32484343006,102441.32484343006,130438.97018562889,125918.678403612,4520.291782016894,0.0,99019.48259685018,47349.14855236632,57411.48227164873,27997.645342198826,85409.12761384755,21177.556705861534,1592.0976221498136,0.0,0.8746942690637757,2.656146329933944,0.0014947306463915918,1.0,1.0,-7.221655321378421,324972.06689713796,1559116.8658185953,4.797695016390735,1559116.8658185953,4.797695016390735,0.7564049207360354,0.09214941943837165,3.386510370327952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386510370327952,1.2847849993705645,1.2850716254415675,2.6358576508809293,5585.066067968751,14226.36737353538,6453.793318717096,0.00047763318307386297,29239.385611939248,2981.5875566008012,19290.820117494288,1967.1162035449709,0.6597546327928763,0.6597546327928763,30604.79168217058,30484.863174865135,1.0049199591317077,0.8,4341.445792627691,4324.433322199387,1.0049199591317077,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8893791505902,2034.6934298245008,8.993645927154326,4.995954383776865,-0.8278018417221142,5.823756225498979,2.6397435107715754,3.5,0.7542124316490215,0.6,0.00022308102123922907,0.9848019566199522,0.00022652373884886475,199.16166968837769,0.0,0.0,0.0,0.0790035942043498,7.662360522895442e-05,0.00014645741601027463,0.0004959795581302301,0.09214941858445859,0.09214941858445859,0.09214941858445859,0.09214879499341116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.03017368645,595.6986579857252,0.0,0.09214941858445859,0.09214941943837165,0.09214941943837165,0.36869627194065435,0.36869627194065435,0.5,10.062223295369158,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,27997.645342198826,21177.556705861534,0.7564049207360354,0.5945535326775436,0.4136584779012854,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532281990967633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5165833817159,260.5165833817159,-12.633416618284059,244.62670606078962,276.40646070256906,108162.92847496622,108154.84681842435,8.081656541851334,0.0,nan,276.40646070256906,3.256460702569086,270.050509774262,-3.099490225737952,263.6945588459214,-9.455441154078585,257.33860791756587,-15.81139208243411,250.98265698918738,-22.1673430108126,244.62670606078962,-28.52329393921036,1.0,1.0,25732.562594343566,25732.562594343566,275.98645282181343,2.8364528218134524,275.98645282181343,275.98645282181343,86991.25187012297,86991.23602533068,0.01584479228768032,0.0,8648.866644398773,8648.866644398773,0.9212290508325335,3403.442922179592,275.98645282181343,2.8364528218134524,1.0,0.002,0.12741311288775045,0.004790303434542644,0.00019652130950940472,0.0018034787288680318,0.09826065475470236,0.09826065475470236,0.0,3.837743664525384e-11,0.9999931505634442,0.9999931505634442,0.0,0.09214878826676956,6.311716020990019e-07,0.0,0.0,0.0,1599287.9875005456,265.92834467862156,0.0,1.0,1286838.9865660956,2588.72035878907,,,,,,,,,,,,,,,,,,,2.0,14226.36737353538,1592.0976221498136,0.36869627194065435,6.175450102142607,2.6397435107715754
5254.0,-30.288190762960703,4.995953654068104,35.05297100843772,30.581812548358016,5.021973938571227,-26.757174292809683,-40.253368160314835,1.490957465465963,-7.221678270287612,-7.221678270304691,40.10620827329705,35330.24143387863,15450.08774617463,15450.08774617463,50780.32918005326,87000.66855043624,86991.40542489856,15450.08774617463,102441.49317107319,102441.49317107319,102441.49317107319,130439.22567912642,125918.93376578887,4520.291913337556,0.0,99019.55483028646,47349.127703673104,57411.58569623706,27997.732508053225,85409.31820429029,21177.6178662585,1592.1022810649247,0.0,0.8746940642584475,2.6561440454109015,0.0014947306463915918,1.0,1.0,-7.221678270287612,324971.77071670006,1559117.7216802938,4.797702022676556,1559117.7216802938,4.797702022676556,0.7564047502835097,0.0921495872446833,3.386507163547763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386507163547763,1.2847849657330965,1.2850715917965954,2.635855223924905,5585.060925540162,14226.360084003456,6453.792404040729,0.0004776337437577613,29239.43462932229,2981.592554982822,19290.817383465415,1967.115924751614,0.6597534332664535,0.6597534332664535,30604.76849775046,30484.863174865135,1.0049190075452472,0.8,4341.442503799451,4324.433322199387,1.0049190075452472,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8866598260822,2034.6934298245008,8.993659539645524,4.995953654068104,-0.8278175318878649,5.823771185955969,2.639736546493662,3.5,0.754210441855332,0.6,0.00022308102123922907,0.984790032712826,0.0002265264816142606,199.1615745133882,0.0,0.0,0.0,0.0790035942043498,7.662442739029736e-05,0.00014645659384893172,0.0004959763042182124,0.09214958640832123,0.09214958640832123,0.09214958640832123,0.0921489638134526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.21595454356,595.6985985571832,0.0,0.09214958640832123,0.0921495872446833,0.0921495872446833,0.3686967897223844,0.3686967897223844,0.5,10.062204620169673,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,27997.732508053225,21177.6178662585,0.7564047502835097,0.5945525646111814,0.4136579260517258,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532275047715222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5166394191638,260.5166394191638,-12.633360580836154,244.6268172264283,276.40646161182565,108162.4481525696,108154.38125282133,8.066899748267765,0.0,nan,276.40646161182565,3.256461611825671,270.0505327347941,-3.099467265205874,263.6946038577334,-9.45539614226658,257.3386749806523,-15.811325019347692,250.98274610354903,-22.167253896450944,244.6268172264283,-28.523182773571676,1.0,1.0,25732.562594343566,25732.562594343566,275.9864494592096,2.836449459209632,275.9864494592096,275.9864494592096,86991.37335796432,86991.40542489856,-0.032066934247268364,0.0,8648.866644398773,8648.866644398773,0.9212292403823981,3403.439699365502,275.9864494592096,2.836449459209632,1.0,0.002,0.12741374297029615,0.004790296756892711,0.00019652227211092163,0.0018034777659830658,0.09826113605546082,0.09826113605546082,0.0,3.809398716608792e-11,0.9999931623668644,0.9999931623668644,0.0,0.09214895715961213,6.300850711743845e-07,0.0,0.0,0.0,1599287.9603656759,265.92832172971237,0.0,1.0,1286839.0645908068,2588.720044717906,,,,,,,,,,,,,,,,,,,2.0,14226.360084003456,1592.1022810649247,0.3686967897223844,6.175450102142607,2.639736546493662
5255.0,-30.288074850989673,4.995952923816286,35.05298091764774,30.58190516838806,5.021968598039881,-26.757070506091775,-40.25326984757555,1.4909642500059932,-7.221702120633495,-7.221702120666774,40.106227923505536,35330.23428584159,15450.087819444723,15450.087819444723,50780.32210528631,87000.85732792108,86991.57069846924,15450.087819444723,102441.65851791397,102441.65851791397,102441.65851791397,130439.47830684943,125919.1862675644,4520.29203928504,0.0,99019.68236080544,47349.059308051765,57411.803391948524,27997.819788935456,85409.62318088398,21177.679041874868,1592.106967921741,0.0,0.8746938550359683,2.656141671153204,0.0014947306463915918,1.0,1.0,-7.221702120633495,324971.46290248964,1559118.5708290196,4.797709180072977,1559118.5708290196,4.797709180072977,0.7564045772679822,0.09214975529979363,3.386501535092612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386501535092612,1.284784933994659,1.2850715600510774,2.6358509081852994,5585.051781005813,14226.352798811227,6453.793129072698,0.0004776351900257643,29239.520884521764,2981.6013505653577,19290.819550634493,1967.1161457413587,0.6597515611429284,0.6597515611429284,30604.72780506334,30484.863174865135,1.0049173373460445,0.8,4341.436731334239,4324.433322199387,1.0049173373460445,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8839410669912,2034.6934298245008,8.99367381585077,4.995952923816286,-0.8278336511367037,5.823786574952989,2.6397295836711474,3.5,0.7542084524774707,0.6,0.00022308102123922907,0.9847781239978167,0.00022652922095142282,199.16147945851023,0.0,0.0,0.0,0.0790035942043498,7.662528173049317e-05,0.0001464557395087359,0.0004959725866694578,0.09214975441551927,0.09214975441551927,0.09214975441551927,0.09214913067167282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.40115791565,595.698539308763,0.0,0.09214975441551927,0.09214975529979363,0.09214975529979363,0.36869730744654045,0.36869730744654045,0.5,10.062185908912351,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,27997.819788935456,21177.679041874868,0.7564045772679822,0.594550358777976,0.41365636529056893,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532268103060022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.516695319936,260.516695319936,-12.633304680063986,244.6269281527405,276.4064624870571,108161.88714552399,108153.83992136097,8.04722416305391,0.0,nan,276.4064624870571,3.2564624870571492,270.05055562024523,-3.0994443797547433,263.6946487533949,-9.455351246605062,257.33874188653317,-15.811258113466806,250.98283501964494,-22.16716498035504,244.6269281527405,-28.523071847259473,1.0,1.0,25732.562594343566,25732.562594343566,275.98644471812247,2.836444718122493,275.98644471812247,275.98644471812247,86991.56545284757,86991.57069846924,-0.005245621665380895,0.0,8648.866644398773,8648.866644398773,0.9212295730750356,3403.434042768075,275.98644471812247,2.836444718122493,1.0,0.002,0.12741437446155188,0.004790289913762848,0.00019652323652240316,0.001803476801723934,0.09826161826120158,0.09826161826120158,0.0,3.8246337086961235e-11,0.9999931470808567,0.9999931470808567,0.0,0.09214912380497149,6.314948221409694e-07,0.0,0.0,0.0,1599287.9321649394,265.9282978793665,0.0,1.0,1286839.1456803149,2588.7197183101125,,,,,,,,,,,,,,,,,,,2.0,14226.352798811227,1592.106967921741,0.36869730744654045,6.175450102142607,2.6397295836711474
5256.0,-30.287958868036142,4.995952196508173,35.05299082187116,30.581973341200523,5.021961637469647,-26.756966817493023,-40.2531752717681,1.4909695832321983,-7.221725631821926,-7.221725631854605,40.10624759760171,35330.2564941514,15450.087461611547,15450.087461611547,50780.343955762946,87001.00760287655,86991.73716540224,15450.087461611547,102441.82462701379,102441.82462701379,102441.82462701379,130439.73148671052,125919.43934398028,4520.292142730235,0.0,99019.77621811068,47349.025096810656,57411.94569033336,27997.90685969673,85409.85255003009,21177.7400925431,1592.1116362111627,0.0,0.8746936476095781,2.6561393306596353,0.0014947306463915918,1.0,1.0,-7.221725631821926,324971.1594656925,1559119.4210083068,4.797716276028195,1559119.4210083068,4.797716276028195,0.7564044054674912,0.0921499230733873,3.3864974291630294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3864974291630294,1.2847849090455459,1.2850715350963982,2.635847763559758,5585.045117921635,14226.345514555614,6453.792838920309,0.0004776360874812858,29239.58405088273,2981.607791741597,19290.818683349586,1967.1160573029103,0.6597501062183271,0.6597501062183271,30604.69811994525,30484.863174865135,1.0049161189441684,0.8,4341.432520348836,4324.433322199387,1.0049161189441684,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8812217661837,2034.6934298245008,8.993687843986699,4.995952196508173,-0.8278496080662627,5.823801804574436,2.639722619468629,3.5,0.7542064627053227,0.6,0.00022308102123922907,0.9847662081455805,0.00022653196199665945,199.16138434551308,0.0,0.0,0.0,0.0790035942043498,7.662610360496792e-05,0.00014645491763426116,0.0004959692020567087,0.09214992221202163,0.09214992221202163,0.09214992221202163,0.09214929781525742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.5865733562,595.6984799925573,0.0,0.09214992221202163,0.0921499230733873,0.0921499230733873,0.3686978248482627,0.3686978248482627,0.5,10.062167177623902,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,27997.90685969673,21177.7400925431,0.7564044054674912,0.5945490179369833,0.41365551443208703,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532261167169027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5167509680565,260.5167509680565,-12.633249031943478,244.6270388807746,276.4064630552643,108161.36123868133,108153.35038498459,8.010853696717138,0.0,nan,276.4064630552643,3.2564630552643052,270.05057822041744,-3.099421779582542,263.69469338553097,-9.45530661446901,257.33880855063825,-15.81119144936173,250.98292371571338,-22.167076284286594,244.6270388807746,-28.522961119225386,1.0,1.0,25732.562594343566,25732.562594343566,275.9864404541886,2.836440454188619,275.9864404541886,275.9864404541886,86991.71001256249,86991.73716540224,-0.027152839757036418,0.0,8648.866644398773,8648.866644398773,0.9212298157724441,3403.4299163088444,275.9864404541886,2.836440454188619,1.0,0.002,0.12741500654023405,0.004790283127148564,0.00019652420197630995,0.0018034758358151184,0.09826210098815497,0.09826210098815497,0.0,3.7791428406791505e-11,0.9999931407159565,0.9999931407159565,0.0,0.09214929099089035,6.320824969504144e-07,0.0,0.0,0.0,1599287.9043652155,265.92827436817805,0.0,1.0,1286839.225616701,2588.719396544011,,,,,,,,,,,,,,,,,,,2.0,14226.345514555614,1592.1116362111627,0.3686978248482627,6.175450102142607,2.639722619468629
