time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5257.0,-30.28784305135613,4.995951472395238,35.05300071027249,30.582060303445928,5.021957246984935,-26.756863021524776,-40.25307692410422,1.4909772140926414,-7.2217491200462405,-7.2217491200301,40.10626694986737,35330.25334604047,15450.08707720489,15450.08707720489,50780.340423245354,87001.18457882115,86991.89918742872,15450.08707720489,102441.98626463361,102441.98626463361,102441.98626463361,130439.97881666309,125919.68664960748,4520.292167055614,0.0,99019.89377320943,47348.96253001006,57412.14582577708,27997.99255202947,85410.13837780655,21177.800156430687,1592.1162381522354,0.0,0.8746934415616968,2.656136992453695,0.0014947306463915918,1.0,1.0,-7.2217491200462405,324970.8563254887,1559120.257281925,4.797723324827381,1559120.257281925,4.797723324827381,0.7564042356635168,0.09215009029206941,3.386492215696674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386492215696674,1.28478487334798,1.2850714993908685,2.635843778944814,5585.036675000709,14226.33823558575,6453.793279367508,0.0004776373790405822,29239.663777830043,2981.6159216276756,19290.819999875737,1967.1161915512166,0.659748352322106,0.659748352322106,30604.660427528965,30484.863174865135,1.004914571889583,0.8,4341.427173487345,4324.433322199387,1.004914571889583,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8785023340154,2034.6934298245008,8.993701857385988,4.995951472395238,-0.8278655525902909,5.823817024985529,2.639715654937042,3.5,0.7542044728391549,0.6,0.00022308102123922907,0.9847543095311346,0.00022653469914281802,199.16128936896092,0.0,0.0,0.0,0.0790035942043498,7.662695826594612e-05,0.00014645406297328296,0.0004959655442161732,0.09215008943839402,0.09215008943839402,0.09215008943839402,0.09214946134271806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.77096122416,595.6984209946379,0.0,0.09215008943839402,0.09215009029206941,0.09215009029206941,0.3686983419914672,0.3686983419914672,0.5,10.062148336702508,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,27997.99255202947,21177.800156430687,0.7564042356635168,0.5945469869000986,0.4136540932618472,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532254227037238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51680662799134,260.51680662799134,-12.633193372008634,244.62714944122706,276.4064638146817,108160.82737782945,108152.81482344882,8.012554380634542,0.0,nan,276.4064638146817,3.2564638146816947,270.0506009400417,-3.099399059958273,263.69473806536337,-9.45526193463661,257.3388751906753,-15.811124809324667,250.9830123159586,-22.166987684041374,244.62714944122706,-28.522850558772916,1.0,1.0,25732.562594343566,25732.562594343566,275.98643569933773,2.8364356993377555,275.98643569933773,275.98643569933773,86991.89275379418,86991.89918742872,-0.006433634538552724,0.0,8648.866644398773,8648.866644398773,0.9212301239350189,3403.4246767751574,275.98643569933773,2.8364356993377555,1.0,0.002,0.1274156422783573,0.004790276331262017,0.00019652517308366653,0.0018034748648604606,0.09826258654183326,0.09826258654183326,0.0,3.7944127007083495e-11,0.9999931010264511,0.9999931010264511,0.0,0.09214945455103396,6.357410354524046e-07,0.0,0.0,0.0,1599287.8765926347,265.92825087995374,0.0,1.0,1286839.3054750087,2588.7190750922805,,,,,,,,,,,,,,,,,,,2.0,14226.33823558575,1592.1162381522354,0.3686983419914672,6.175450102142607,2.639715654937042
5258.0,-30.287727191760144,4.995950751801893,35.05301060113559,30.582154599856608,5.021951618807336,-26.756759310707164,-40.25298241814596,1.490983734700038,-7.2217725779717625,-7.221772577972627,40.10628679735811,35330.25794353865,15450.086657842474,15450.086657842474,50780.344601381126,87001.37686762265,86992.06833206471,15450.086657842474,102442.15498990718,102442.15498990718,102442.15498990718,130440.23537679086,125919.94313105493,4520.292245735934,0.0,99020.0242941578,47348.90535967752,57412.35437164476,27998.080386883674,85410.43475852843,21177.86175714845,1592.1209419210659,0.0,0.8746932337572547,2.6561346572655515,0.0014947306463915918,1.0,1.0,-7.2217725779717625,324970.55357654544,1559121.1149569517,4.7977304337197655,1559121.1149569517,4.7977304337197655,0.7564040628681705,0.09215025811647154,3.3864864631052685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3864864631052685,1.2847848428442379,1.285071468880321,2.635839364051271,5585.027320371065,14226.330957150973,6453.794093149818,0.0004776388723017579,29239.751988661585,2981.624916629184,19290.82243232552,1967.1164395920646,0.6597464451752532,0.6597464451752532,30604.618837322887,30484.863174865135,1.0049128648539365,0.8,4341.421273704491,4324.433322199387,1.0049128648539365,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8757828020225,2034.6934298245008,8.993715851004012,4.995950751801893,-0.8278814810464601,5.823832232848353,2.6397086901571534,3.5,0.7542024829020438,0.6,0.00022308102123922907,0.9847424066628081,0.0002265374373337165,199.16119435730573,0.0,0.0,0.0,0.0790035942043498,7.662777955003421e-05,0.00014645324168919486,0.0004959619204583425,0.09215025724184776,0.09215025724184776,0.09215025724184776,0.09214963068290587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.9575287253,595.6983613123732,0.0,0.09215025724184776,0.09215025811647154,0.09215025811647154,0.36869885851670264,0.36869885851670264,0.5,10.062129540342262,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,27998.080386883674,21177.86175714845,0.7564040628681705,0.594544972695044,0.4136527116788952,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453224729686146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51686218897544,260.51686218897544,-12.63313781102454,244.62725986072422,276.4064645171519,108160.26440460785,108152.26609461669,7.998309991173694,0.0,nan,276.4064645171519,3.256464517151926,270.0506235859163,-3.099376414083679,263.6947826546458,-9.455217345354185,257.3389417233635,-15.811058276636459,250.98310079205092,-22.166899207949058,244.62725986072422,-28.522740139275754,1.0,1.0,25732.562594343566,25732.562594343566,275.9864317982508,2.8364317982508283,275.9864317982508,275.9864317982508,86992.08497261001,86992.06833206471,0.016640545305563137,0.0,8648.866644398773,8648.866644398773,0.9212304639644168,3403.418895420795,275.9864317982508,2.8364317982508283,1.0,0.002,0.12741627653594667,0.0047902695462676914,0.00019652614191955584,0.001803473895955829,0.09826307095977792,0.09826307095977792,0.0,3.787538468622009e-11,0.9999931170949222,0.9999931170949222,0.0,0.09214962385499204,6.342614795082619e-07,0.0,0.0,0.0,1599287.8488558743,265.9282274220282,0.0,1.0,1286839.385230284,2588.71875405531,,,,,,,,,,,,,,,,,,,2.0,14226.330957150973,1592.1209419210659,0.36869885851670264,6.175450102142607,2.6397086901571534
5259.0,-30.287611371339377,4.995950040213881,35.05302049197917,30.58221044428649,5.021946732145148,-26.756655560997636,-40.25288407048208,1.4909909188519925,-7.221795499824168,-7.221795499807534,40.10630657811299,35330.275835428074,15450.085571184356,15450.085571184356,50780.36140661243,87001.50139250954,86992.23766859564,15450.085571184356,102442.32323978,102442.32323978,102442.32323978,130440.49068137782,125920.19836135555,4520.292320022271,0.0,99020.09637521843,47348.87080809105,57412.47285236375,27998.167441597816,85410.64029396157,21177.92283928495,1592.1255949314748,0.0,0.8746930291978016,2.656132375444002,0.0014947306463915918,1.0,1.0,-7.221795499824168,324970.2577464033,1559121.9697481324,4.7977374316046575,1559121.9697481324,4.7977374316046575,0.7564038926283512,0.09215042552520815,3.3864832629277797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3864832629277797,1.2847848092364014,1.285071435264987,2.6358369421728307,5585.022188701267,14226.3236834365,6453.793180602778,0.00047763943184239976,29239.800904732874,2981.629904680281,19290.81970466135,1967.1161614477269,0.6597452481811823,0.6597452481811823,30604.59570060639,30484.863174865135,1.0049119152267747,0.8,4341.417991643253,4324.433322199387,1.0049119152267747,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.873063210498,2034.6934298245008,8.993729456535052,4.995950040213881,-0.8278971493632898,5.823847189577171,2.6397017252321526,3.5,0.7542004929234721,0.6,0.00022308102123922907,0.9847305079742499,0.00022654017462924234,199.16109937786712,0.0,0.0,0.0,0.0790035942043498,7.662863422829588e-05,0.0001464523870109332,0.000495958557428347,0.09215042469163844,0.09215042469163844,0.09215042469163844,0.09214979927802638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.14359252143,595.69830179059,0.0,0.09215042469163844,0.09215042552520815,0.09215042552520815,0.3686993750411697,0.3686993750411697,0.5,10.062110781541607,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,27998.167441597816,21177.92283928495,0.7564038926283512,0.594543738717324,0.4136519257299829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532240364124311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5169177328505,260.5169177328505,-12.633082267149462,244.62737016487196,276.40646530075435,108159.79123231256,108151.79538542415,7.9958468884201945,0.0,nan,276.40646530075435,3.256465300754371,270.0506462736253,-3.099353726374659,263.694827246466,-9.455172753533986,257.3390082192948,-15.810991780705194,250.9831891920906,-22.16681080790937,244.62737016487196,-28.522629835128015,1.0,1.0,25732.562594343566,25732.562594343566,275.9864284554588,2.8364284554588153,275.9864284554588,275.9864284554588,86992.20620026828,86992.23766859564,-0.031468327360926196,0.0,8648.866644398773,8648.866644398773,0.9212306531232791,3403.4156792424187,275.9864284554588,2.8364284554588153,1.0,0.002,0.12741690940770373,0.004790262864814737,0.00019652710883356984,0.0018034729297964098,0.09826355441678492,0.09826355441678492,0.0,3.862997942361002e-11,0.9999931321676876,0.9999931321676876,0.0,0.09214979265153812,6.328736700240953e-07,0.0,0.0,0.0,1599287.8217529603,265.9282045001758,0.0,1.0,1286839.4631629381,2588.7184403549572,,,,,,,,,,,,,,,,,,,2.0,14226.3236834365,1592.1255949314748,0.3686993750411697,6.175450102142607,2.6397017252321526
5260.0,-30.28749562924069,4.995949328246359,35.05303037722926,30.582302924618148,5.0219414068517105,-26.756551925634636,-40.25278952959923,1.4909977001012655,-7.2218193186714075,-7.221819318771574,40.106326199276694,35330.281441878855,15450.085624734702,15450.085624734702,50780.36706661356,87001.68991526465,86992.40279430628,15450.085624734702,102442.48841904098,102442.48841904098,102442.48841904098,130440.7430427581,125920.45065010678,4520.292392651315,0.0,99020.22374047933,47348.815256390684,57412.67609343182,27998.25462371712,85410.93071714893,21177.983945066997,1592.1302765165751,0.0,0.8746928202623903,2.6561300043301057,0.0014947306463915918,1.0,1.0,-7.2218193186714075,324969.9503398337,1559122.8176429637,4.797744579191179,1559122.8176429637,4.797744579191179,0.7564037197921359,0.09215059320193052,3.386477641733757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386477641733757,1.284784777513366,1.2850714035348745,2.6358326320522787,5585.013056073018,14226.316412799204,6453.793906741306,0.00047764087660732377,29239.88704965566,2981.6386890177237,19290.821875138005,1967.1163827747503,0.6597433787065597,0.6597433787065597,30604.555060358533,30484.863174865135,1.004910247182254,0.8,4341.412226616818,4324.433322199387,1.004910247182254,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8703442079077,2034.6934298245008,8.993743722759579,4.995949328246359,-0.8279132445927937,5.823862572839153,2.639694761822772,3.5,0.7541985033779348,0.6,0.00022308102123922907,0.9847186174869544,0.00022654291010414907,199.16100446274763,0.0,0.0,0.0,0.0790035942043498,7.662945583250415e-05,0.00014645156540672494,0.0004959549518467829,0.09215059232432868,0.09215059232432868,0.09215059232432868,0.09214996596759244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.32902795135,595.6982424652608,0.0,0.09215059232432868,0.09215059320193052,0.09215059320193052,0.3686998915372198,0.3686998915372198,0.5,10.062091993024513,1.0015810403274372e-10,1.0015810403274372e-10,1.0015810403274372e-10,1.0015810403274372e-10,1.0015810403274372e-10,1.0015810403274372e-10,27998.25462371712,21177.983945066997,0.7564037197921359,0.5945417833553451,0.4136505848283092,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532233433737918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5169732157289,260.5169732157289,-12.633026784271067,244.62748035712374,276.40646607425896,108159.2364774223,108151.2494110412,7.9870663810817355,0.0,nan,276.40646607425896,3.256466074258981,270.0506689308788,-3.099331069121149,263.6948717874728,-9.4551282125272,257.33907464404626,-15.810925355953714,250.98327750059312,-22.16672249940686,244.62748035712374,-28.522519642876233,1.0,1.0,25732.562594343566,25732.562594343566,275.9864237286738,2.8364237286738216,275.9864237286738,275.9864237286738,86992.39795434715,86992.40279430628,-0.004839959132368676,0.0,8648.866644398773,8648.866644398773,0.9212309853854492,3403.410029942426,275.9864237286738,2.8364237286738216,1.0,0.002,0.12741754347730855,0.004790256016833376,0.00019652807723409278,0.001803471961567602,0.09826403861704638,0.09826403861704638,0.0,3.88016949300074e-11,0.9999931191704271,0.9999931191704271,0.0,0.09214995912940366,6.34072526863869e-07,0.0,0.0,0.0,1599287.793589426,265.92818068132857,0.0,1.0,1286839.5441453105,2588.7181143787375,,,,,,,,,,,,,,,,,,,2.0,14226.316412799204,1592.1302765165751,0.3686998915372198,6.175450102142607,2.639694761822772
5261.0,-30.287379910493886,4.995948621932134,35.053040260572686,30.582362540904455,5.021935888938309,-26.756448330547393,-40.252691216859944,1.4910043060001883,-7.221842553515273,-7.221842553559076,40.10634591421148,35330.29616938247,15450.084941126153,15450.084941126153,50780.38111050862,87001.8222855111,86992.57057832209,15450.084941126153,102442.65551944825,102442.65551944825,102442.65551944825,130440.9972362777,125920.70477829325,4520.292457984457,0.0,99020.30250123744,47348.776374926136,57412.80680701256,27998.341716829458,85411.14852384201,21178.045030210233,1592.134939373027,0.0,0.874692614215063,2.6561276913540874,0.0014947306463915918,1.0,1.0,-7.221842553515273,324969.650470648,1559123.6695895547,4.797751627979728,1559123.6695895547,4.797751627979728,0.7564035486244662,0.09215076060747143,3.386474163882916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386474163882916,1.2847847466106304,1.2850713726252445,2.6358299884994105,5585.0074547017075,14226.309144453537,6453.793188638365,0.0004776415404613702,29239.94033596914,2981.6441227095024,19290.819728680257,1967.1161638969738,0.659742102994304,0.659742102994304,30604.529916099564,30484.863174865135,1.0049092151577381,0.8,4341.408659775441,4324.433322199387,1.0049092151577381,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.867624694655,2034.6934298245008,8.993757562590048,4.995948621932134,-0.8279290592488229,5.8238776811809565,2.6396877971129262,3.5,0.754196513460836,0.6,0.00022308102123922907,0.9847067295534725,0.00022654564505757765,199.16090956686847,0.0,0.0,0.0,0.0790035942043498,7.66303102245359e-05,0.00014645071101469318,0.0004959515491335416,0.09215075974288911,0.09215075974288911,0.09215075974288911,0.0921501338938667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.51486129116,595.6981830151575,0.0,0.09215075974288911,0.09215076060747143,0.09215076060747143,0.368700407735466,0.368700407735466,0.5,10.062073216018048,4.382627594168298e-11,4.382627594168298e-11,4.382627594168298e-11,4.382627594168298e-11,4.382627594168298e-11,4.382627594168298e-11,27998.341716829458,21178.045030210233,0.7564035486244662,0.5945404316432249,0.4136497024099872,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532226508044712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51702862907143,260.51702862907143,-12.632971370928544,244.62759045204135,276.40646680602686,108158.74904281711,108150.77198696304,7.977055854087853,0.0,nan,276.40646680602686,3.2564668060268787,270.0506915352758,-3.0993084647241744,263.69491626450287,-9.455083735497112,257.33914099370236,-15.810859006297619,250.98336572287928,-22.166634277120693,244.62759045204135,-28.52240954795863,1.0,1.0,25732.562594343566,25732.562594343566,275.9864198934241,2.836419893424136,275.9864198934241,275.9864198934241,86992.52696810244,86992.57057832209,-0.04361021965451073,0.0,8648.866644398773,8648.866644398773,0.9212311909569741,3403.4065347023306,275.9864198934241,2.836419893424136,1.0,0.002,0.127418177037288,0.004790249268452605,0.00019652904508348523,0.001803470991360732,0.09826452254174262,0.09826452254174262,0.0,3.6444217001857515e-11,0.999993124689495,0.999993124689495,0.0,0.09215012704237899,6.335650924508574e-07,0.0,0.0,0.0,1599287.7661164145,265.9281574464847,0.0,1.0,1286839.6231420962,2588.7177963950808,,,,,,,,,,,,,,,,,,,2.0,14226.309144453537,1592.134939373027,0.368700407735466,6.175450102142607,2.6396877971129262
5262.0,-30.28726426171745,4.995947914812069,35.05305013402277,30.58245687223973,5.021930257016209,-26.756344809844634,-40.252596710901685,1.4910108020006443,-7.221866408262713,-7.221866408311542,40.10636539612189,35330.30010641617,15450.08504251688,15450.08504251688,50780.385148933055,87002.01461377488,86992.7337882661,15450.08504251688,102442.81883078297,102442.81883078297,102442.81883078297,130441.24713487239,125920.95464694474,4520.292487927651,0.0,99020.43311989265,47348.718601836736,57413.01613117324,27998.428304089422,85411.44443526266,21178.1057075269,1592.1395932984774,0.0,0.8746924056205402,2.6561253166697636,0.0014947306463915918,1.0,1.0,-7.221866408262713,324969.34260121005,1559124.5114666442,4.797758763908822,1559124.5114666442,4.797758763908822,0.7564033765578779,0.09215092795187602,3.3864684075532625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3864684075532625,1.2847847162220067,1.2850713422298414,2.635825570459301,5584.998093404866,14226.301879498122,6453.794010695039,0.00047764303624744594,29240.028608870245,2981.6531240403447,19290.822185862668,1967.116414459848,0.6597401953297204,0.6597401953297204,30604.488298822245,30484.863174865135,1.0049075070127962,0.8,4341.402756152394,4324.433322199387,1.0049075070127962,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8649053811077,2034.6934298245008,8.993771858380962,4.995947914812069,-0.8279451695504374,5.823893084362506,2.639680832921879,3.5,0.7541945236919654,0.6,0.00022308102123922907,0.9846948489627921,0.00022654837838768715,199.16081472845934,0.0,0.0,0.0,0.0790035942043498,7.663113154184041e-05,0.00014644988969738867,0.0004959479247498668,0.09215092707033495,0.09215092707033495,0.09215092707033495,0.09215029889344183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.6998942249,595.6981238138386,0.0,0.09215092707033495,0.09215092795187602,0.09215092795187602,0.368700923800926,0.368700923800926,0.5,10.062054371328896,4.8828496801434085e-11,4.8828496801434085e-11,4.8828496801434085e-11,4.8828496801434085e-11,4.8828496801434085e-11,4.8828496801434085e-11,27998.428304089422,21178.1057075269,0.7564033765578779,0.5945384191157415,0.4136483153987012,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532219583755421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51708396879286,260.51708396879286,-12.632916031207117,244.62770045420083,276.4064674833096,108158.18841212084,108150.22195440358,7.966457717242259,0.0,nan,276.4064674833096,3.2564674833096205,270.0507140775343,-3.099285922465697,263.6949606717382,-9.455039328261762,257.33920726591083,-15.810792734089148,250.9834538600635,-22.166546139936486,244.62770045420083,-28.522299545799143,1.0,1.0,25732.562594343566,25732.562594343566,275.9864149093458,2.8364149093458195,275.9864149093458,275.9864149093458,86992.72261373371,86992.7337882661,-0.011174532381119207,0.0,8648.866644398773,8648.866644398773,0.921231531206354,3403.4007495910287,275.9864149093458,2.8364149093458195,1.0,0.002,0.12741881298761304,0.004790242409842689,0.00019653001637018737,0.0018034700215512206,0.09826500818509368,0.09826500818509368,0.0,3.7921407767399495e-11,0.9999930987771105,0.9999930987771105,0.0,0.09215029199778274,6.35954093269069e-07,0.0,0.0,0.0,1599287.7379104176,265.92813359173726,0.0,1.0,1286839.704246495,2588.717469927763,,,,,,,,,,,,,,,,,,,2.0,14226.301879498122,1592.1395932984774,0.368700923800926,6.175450102142607,2.639680832921879
5263.0,-30.28714863121919,4.995947213090429,35.05306000376203,30.58255148297178,5.021924573574221,-26.75624131073691,-40.2524983981624,1.4910172500771377,-7.221889666047048,-7.221889666078979,40.10638503535033,35330.290583847265,15450.084389730051,15450.084389730051,50780.374973577316,87002.20755778764,86992.90059305786,15450.084389730051,102442.98498278791,102442.98498278791,102442.98498278791,130441.50006087482,125921.20755341105,4520.2925074637715,0.0,99020.56426483724,47348.6472806353,57413.24109355772,27998.515078086923,85411.75617164464,21178.166562480394,1592.1442414120415,0.0,0.8746921997391259,2.656123001413292,0.0014947306463915918,1.0,1.0,-7.221889666047048,324969.0424363945,1559125.3601432245,4.797765807025723,1559125.3601432245,4.797765807025723,0.7564032057919927,0.09215109508663971,3.386462629425577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386462629425577,1.2847846860575753,1.2850713120586805,2.635821134992746,5584.988695183477,14226.29461699826,6453.794848866662,0.0004776445403901793,29240.117225694423,2981.6621604415805,19290.824691213737,1967.1166699345586,0.659738281564143,0.659738281564143,30604.44652393466,30484.863174865135,1.004905792399462,0.8,4341.396830171528,4324.433322199387,1.004905792399462,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8621855101098,2034.6934298245008,8.993785718114653,4.995947213090429,-0.8279609933813008,5.82390820647173,2.639673867310546,3.5,0.7541925335172989,0.6,0.00022308102123922907,0.9846829704044019,0.00022655111131617456,199.16071990512958,0.0,0.0,0.0,0.0790035942043498,7.663198595114651e-05,0.00014644903528808256,0.0004959441851185192,0.0921510942325707,0.0921510942325707,0.0921510942325707,0.0921504659036617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.88570563804,595.6980643671366,0.0,0.0921510942325707,0.09215109508663971,0.09215109508663971,0.36870143941618205,0.36870143941618205,0.5,10.062035522940242,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,27998.515078086923,21178.166562480394,0.7564032057919927,0.5945361300325962,0.41364669417225225,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532212663659556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51713924193376,260.51713924193376,-12.632860758066215,244.62781037684238,276.4064681069494,108157.62749144874,108149.67061837313,7.956873075604188,0.0,nan,276.4064681069494,3.2564681069493986,270.0507365609767,-3.099263439023275,263.6950050149763,-9.454994985023689,257.33927346895285,-15.810726531047123,250.9835419229048,-22.16645807709517,244.62781037684238,-28.5221896231576,1.0,1.0,25732.562594343566,25732.562594343566,275.98641093789627,2.8364109378962894,275.98641093789627,275.98641093789627,86992.91552119638,86992.90059305786,0.014928138523828238,0.0,8648.866644398773,8648.866644398773,0.9212318727438733,3403.3949425727046,275.98641093789627,2.8364109378962894,1.0,0.002,0.12741944893365034,0.004790235653824077,0.0001965309878904056,0.001803469050013784,0.0982654939452028,0.0982654939452028,0.0,3.790418933585782e-11,0.9999930988421576,0.9999930988421576,0.0,0.09215045913738716,6.35949252543779e-07,0.0,0.0,0.0,1599287.710410265,265.92811033395293,0.0,1.0,1286839.7833212577,2588.7171516303506,,,,,,,,,,,,,,,,,,,2.0,14226.29461699826,1592.1442414120415,0.36870143941618205,6.175450102142607,2.639673867310546
5264.0,-30.287032970818718,4.995946520526999,35.05306987313619,30.58260753694924,5.021919648031502,-26.756137708939846,-40.252403857279546,1.4910243832094163,-7.221912557943369,-7.221912557920932,40.10640476393101,35330.32102162783,15450.083287544308,15450.083287544308,50780.40430917214,87002.33248283714,86993.06939356384,15450.083287544308,102443.15268110816,102443.15268110816,102443.15268110816,130441.75464965652,125921.46210983965,4520.292539816877,0.0,99020.63673181343,47348.62526058634,57413.34607914121,27998.601968548362,85411.94804768957,21178.227527012088,1592.148886201823,0.0,0.8746919955480165,2.656120722581654,0.0014947306463915918,1.0,1.0,-7.221912557943369,324968.74699394015,1559126.2126818632,4.797772792320047,1559126.2126818632,4.797772792320047,0.7564030357945086,0.09215126214637716,3.386459413454638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386459413454638,1.2847846526884195,1.2850712786820804,2.6358187003311815,5584.983536427773,14226.287357987185,6453.793953475567,0.0004776451070704389,29240.166392781077,2981.667174089121,19290.822014829835,1967.116397019353,0.6597370806888577,0.6597370806888577,30604.423273001576,30484.863174865135,1.0049048380857197,0.8,4341.393531908084,4324.433322199387,1.0049048380857197,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8594658119503,2034.6934298245008,8.993799315383338,4.995946520526999,-0.8279766377396056,5.823923158266605,2.639666902149205,3.5,0.7541905434712015,0.6,0.00022308102123922907,0.9846710889288167,0.00022655384498178956,199.1606250573687,0.0,0.0,0.0,0.0790035942043498,7.663280758858079e-05,0.00014644821365064828,0.0004959409317008539,0.0921512613079513,0.0921512613079513,0.0921512613079513,0.09215063416273843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.0717792795,595.6980048395566,0.0,0.0921512613079513,0.09215126214637716,0.09215126214637716,0.36870195483713164,0.36870195483713164,0.5,10.062016709778941,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,27998.601968548362,21178.227527012088,0.7564030357945086,0.594535137880464,0.41364612128857225,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532205744663993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5171945322152,260.5171945322152,-12.632805467784749,244.62792024647288,276.4064688178812,108157.15665569979,108149.19731467047,7.9593410293136735,0.0,nan,276.4064688178812,3.2564688178812276,270.0507591036499,-3.099240896350068,263.695049389388,-9.454950610612002,257.33933967510353,-15.810660324896446,250.98362996079575,-22.166370039204224,244.62792024647288,-28.522079753527095,1.0,1.0,25732.562594343566,25732.562594343566,275.9864075631209,2.836407563120929,275.9864075631209,275.9864075631209,86993.03718626377,86993.06939356384,-0.03220730007160455,0.0,8648.866644398773,8648.866644398773,0.9212320628355443,3403.391710521911,275.9864075631209,2.836407563120929,1.0,0.002,0.12742008362039692,0.004790228966975327,0.00019653195761544704,0.001803468079784401,0.09826597880772352,0.09826597880772352,0.0,3.7399847975516654e-11,0.9999931125185747,0.9999931125185747,0.0,0.09215062745627081,6.346901063510768e-07,0.0,0.0,0.0,1599287.683342732,265.9280874420566,0.0,1.0,1286839.8611520196,2588.716838340441,,,,,,,,,,,,,,,,,,,2.0,14226.287357987185,1592.148886201823,0.36870195483713164,6.175450102142607,2.639666902149205
5265.0,-30.286917451015828,4.995945827660315,35.05307973707822,30.582700087130092,5.021914309361509,-26.756034274973352,-40.25230557946486,1.491031130211915,-7.221936351712145,-7.221936351700471,40.10642434680489,35330.31272095779,15450.083332058308,15450.083332058308,50780.3960530161,87002.52113255495,86993.23420507251,15450.083332058308,102443.31753713082,102443.31753713082,102443.31753713082,130442.00653897505,125921.713967857,4520.292571118054,0.0,99020.76427141791,47348.55584924479,57413.56491352569,27998.68900184424,85412.25391536993,21178.288526965403,1592.15356021301,0.0,0.8746917868998959,2.6561183539725266,0.0014947306463915918,1.0,1.0,-7.221936351712145,324968.43991216546,1559127.0589229208,4.797779930089001,1559127.0589229208,4.797779930089001,0.7564028632044313,0.09215142946887508,3.386453785416705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386453785416705,1.2847846211256002,1.2850712471122197,2.6358143845540676,5584.9743918139475,14226.280103429499,6453.794691129969,0.00047764655573766896,29240.252649493443,2981.675969825929,19290.82421972821,1967.1166218564147,0.659735209916608,0.659735209916608,30604.38258321612,30484.863174865135,1.004903168010323,0.8,4341.387759854489,4324.433322199387,1.004903168010323,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.856746733017,2034.6934298245008,8.993813576970807,4.995945827660315,-0.8279927112156473,5.823938538875963,2.6396599385810546,3.5,0.7541885538803014,0.6,0.00022308102123922907,0.9846592220507787,0.00022655657535468126,199.16053032499556,0.0,0.0,0.0,0.0790035942043498,7.663366171163696e-05,0.00014644735952759212,0.0004959372150364955,0.0921514285870354,0.0921514285870354,0.0921514285870354,0.09215080052826698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.25728381856,595.6979454898421,0.0,0.0921514285870354,0.09215142946887508,0.09215142946887508,0.36870247021981767,0.36870247021981767,0.5,10.061997868532574,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,27998.68900184424,21178.288526965403,0.7564028632044313,0.5945329121431623,0.41364454280722474,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532198823885758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51724978618694,260.51724978618694,-12.63275021381304,244.62803004469538,276.4064695276015,108156.6041044343,108148.64999075647,7.954113677816928,0.0,nan,276.4064695276015,3.256469527601496,270.0507816310707,-3.0992183689292574,263.6950937345098,-9.454906265490195,257.3394058379254,-15.810594162074551,250.98371794131901,-22.166282058680963,244.62803004469538,-28.5219699553046,1.0,1.0,25732.562594343566,25732.562594343566,275.9864028251917,2.836402825191726,275.9864028251917,275.9864028251917,86993.2290527279,86993.23420507251,-0.005152344616362825,0.0,8648.866644398773,8648.866644398773,0.9212323955009816,3403.3860543437886,275.9864028251917,2.836402825191726,1.0,0.002,0.12742071944755537,0.004790222117341367,0.00019653292873643717,0.0018034671092241193,0.09826646436821858,0.09826646436821858,0.0,3.796055657312447e-11,0.9999931001500925,0.9999931001500925,0.0,0.09215079363784298,6.358310321003023e-07,0.0,0.0,0.0,1599287.6552088144,265.92806364828783,0.0,1.0,1286839.9420490619,2588.71651270796,,,,,,,,,,,,,,,,,,,2.0,14226.280103429499,1592.15356021301,0.36870247021981767,6.175450102142607,2.6396599385810546
5266.0,-30.286801886253926,4.995945140385934,35.0530895996603,30.582759738340997,5.021908781923691,-26.755930819425757,-40.2522110735066,1.491037712120141,-7.221959574165226,-7.221959574197554,40.10644403489996,35330.34014831691,15450.082655877439,15450.082655877439,50780.42280419434,87002.65353107554,86993.40183190844,15450.082655877439,102443.48448778588,102443.48448778588,102443.48448778588,130442.26045246207,125921.96785439568,4520.292598066385,0.0,99020.84310099928,47348.52970811319,57413.68154765121,27998.775964676177,85412.45751232738,21178.349519553794,1592.158216512735,0.0,0.8746915810245542,2.656116042237986,0.0014947306463915918,1.0,1.0,-7.221959574165226,324968.14020398946,1559127.9097121588,4.797786973004372,1559127.9097121588,4.797786973004372,0.7564026922560054,0.09215159652846688,3.3864503049755363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3864503049755363,1.2847845903351016,1.2850712163148519,2.6358117387540205,5584.968785681135,14226.272849910521,6453.7939810941725,0.00047764722180241307,29240.30597924708,2981.6814079473706,19290.822097383698,1967.116405437504,0.6597339340797289,0.6597339340797289,30604.357420194083,30484.863174865135,1.0049021352171483,0.8,4341.384190351474,4324.433322199387,1.0049021352171483,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8540271647812,2034.6934298245008,8.993827421633089,4.995945140385934,-0.8280085102610562,5.82395365064699,2.63965297376715,3.5,0.7541865639334714,0.6,0.00022308102123922907,0.9846473507086466,0.0002265593068205369,199.16043555584386,0.0,0.0,0.0,0.0790035942043498,7.663448306215238e-05,0.0001464465381770767,0.0004959339238723729,0.09215159567745486,0.09215159567745486,0.09215159567745486,0.09215096813343808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.4432153237,595.697886006471,0.0,0.09215159567745486,0.09215159652846688,0.09215159652846688,0.368702985310723,0.368702985310723,0.5,10.061979044254487,3.234390533179976e-11,3.234390533179976e-11,3.234390533179976e-11,3.234390533179976e-11,3.234390533179976e-11,3.234390533179976e-11,27998.775964676177,21178.349519553794,0.7564026922560054,0.5945318081600137,0.4136438779228166,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532191911527048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5173049973753,260.5173049973753,-12.6326950026247,244.62813979054155,276.40647020413314,108156.11895990741,108148.171005165,7.947954742441213,0.0,nan,276.40647020413314,3.2564702041331657,270.0508041214617,-3.0991958785382963,263.6951380387658,-9.4548619612342,257.33947195604713,-15.810528043952843,250.98380587330234,-22.166194126697633,244.62813979054155,-28.521860209458424,1.0,1.0,25732.562594343566,25732.562594343566,275.986398984059,2.8363989840590307,275.986398984059,275.986398984059,86993.35813984589,86993.40183190844,-0.043692062550690025,0.0,8648.866644398773,8648.866644398773,0.9212326012248332,3403.382556500414,275.986398984059,2.8363989840590307,1.0,0.002,0.12742135457953632,0.004790215371578797,0.00019653389901500213,0.001803466139151551,0.09826694950750106,0.09826694950750106,0.0,3.816655325117324e-11,0.9999931077173952,0.9999931077173952,0.0,0.09215096139362113,6.35134845753415e-07,0.0,0.0,0.0,1599287.6277504142,265.92804042583475,0.0,1.0,1286840.0210036694,2588.7161948943744,,,,,,,,,,,,,,,,,,,2.0,14226.272849910521,1592.158216512735,0.368702985310723,6.175450102142607,2.63965297376715
5267.0,-30.28668642326821,4.9959444501002235,35.05309944997959,30.58286231188106,5.021901755524765,-26.755827605392106,-40.252112795691914,1.491042933817592,-7.2219836224027745,-7.221983622390872,40.10646340699987,35330.32407083927,15450.083022111623,15450.083022111623,50780.40709295089,87002.86309389907,86993.56324226907,15450.083022111623,102443.64626438069,102443.64626438069,102443.64626438069,130442.508575732,125922.21599797149,4520.2925777605105,0.0,99020.98838345002,47348.44934735024,57413.932262333095,27998.862311351313,85412.79457368441,21178.41000840988,1592.1628640334275,0.0,0.8746913717777837,2.656113648300456,0.0014947306463915918,1.0,1.0,-7.2219836224027745,324967.82983850123,1559128.746846529,4.797794131257136,1559128.746846529,4.797794131257136,0.7564025199632386,0.09215176353045482,3.3864439393390264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3864439393390264,1.2847845659077388,1.2850711918820397,2.6358068342348138,5584.9583935934625,14226.265601142884,6453.795231649579,0.00047764894684911263,29240.403844623266,2981.691387438449,19290.825835377495,1967.116786606792,0.6597318538377402,0.6597318538377402,30604.311397666886,30484.863174865135,1.0049002462652534,0.8,4341.377661821264,4324.433322199387,1.0049002462652534,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8513078014983,2034.6934298245008,8.993841872079486,4.9959444501002235,-0.8280247041656761,5.8239691542659,2.6396460094854786,3.5,0.7541845741387082,0.6,0.00022308102123922907,0.9846354899755921,0.00022656203591113597,199.16034087024403,0.0,0.0,0.0,0.0790035942043498,7.663533720247464e-05,0.00014644568403675442,0.000495930099148625,0.09215176265415714,0.09215176265415714,0.09215176265415714,0.09215113202280105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.6280670119,595.6978268586545,0.0,0.09215176265415714,0.09215176353045482,0.09215176353045482,0.3687035002902226,0.3687035002902226,0.5,10.061960127034958,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,27998.862311351313,21178.41000840988,0.7564025199632386,0.5945292780362472,0.4136420573425952,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532184996484707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5173600280364,260.5173600280364,-12.632639971963556,244.62824946232732,276.4064705936695,108155.52747873282,108147.60551171326,7.921967019563467,0.0,nan,276.4064705936695,3.256470593669519,270.05082636744885,-3.0991736325511283,263.6951821412023,-9.454817858797696,257.339537914933,-15.810462085067002,250.9838936886375,-22.166106311362483,244.62824946232732,-28.52175053767266,1.0,1.0,25732.562594343566,25732.562594343566,275.9863935984682,2.8363935984682485,275.9863935984682,275.9863935984682,86993.56863074626,86993.56324226907,0.005388477191445418,0.0,8648.866644398773,8648.866644398773,0.9212329774881192,3403.3761590357217,275.9863935984682,2.8363935984682485,1.0,0.002,0.1274219929934342,0.00479020846604165,0.00019653487402317352,0.0018034651647384865,0.09826743701158676,0.09826743701158676,0.0,3.876166011426707e-11,0.9999930721131383,0.9999930721131383,0.0,0.09215112511346296,6.384169918488662e-07,0.0,0.0,0.0,1599287.5993155946,265.9280163775972,0.0,1.0,1286840.102765868,2588.7158657795317,,,,,,,,,,,,,,,,,,,2.0,14226.265601142884,1592.1628640334275,0.3687035002902226,6.175450102142607,2.6396460094854786
5268.0,-30.286570938533156,4.99594376942674,35.0531092917118,30.58294951859864,5.0218973116881305,-26.75572411350929,-40.252018289733655,1.491050483766473,-7.222006458023884,-7.222006458067512,40.10648285895898,35330.33291969951,15450.08185848471,15450.08185848471,50780.41477818422,87003.04054107501,86993.72849836422,15450.08185848471,102443.81035684893,102443.81035684893,102443.81035684893,130442.75835490342,125922.46584618551,4520.29250871791,0.0,99021.10643462146,47348.398803382544,57414.11959026546,27998.947998054482,85413.06758831994,21178.47011350012,1592.1674500342538,0.0,0.8746911689743636,2.6561113750772467,0.0014947306463915918,1.0,1.0,-7.222006458023884,324967.53512320475,1559129.5874327957,4.797801069087359,1559129.5874327957,4.797801069087359,0.7564023517944929,0.09215192985324262,3.386438706061089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386438706061089,1.2847845305887007,1.285071156555122,2.63580283342094,5584.949916348948,14226.25835418849,6453.795699304214,0.0004776502484889473,29240.483891644715,2981.6995499630066,19290.827233228494,1967.1169291479246,0.6597300956001185,0.6597300956001185,30604.27356189692,30484.863174865135,1.004898693331739,0.8,4341.3722946243215,4324.433322199387,1.004898693331739,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8485876333616,2034.6934298245008,8.993855436217414,4.99594376942674,-0.8280403163828174,5.823984085809557,2.639639043149933,3.5,0.7541825837571237,0.6,0.00022308102123922907,0.9846236271625242,0.00022656476554610124,199.16024616689865,0.0,0.0,0.0,0.0790035942043498,7.663615856959284e-05,0.00014644486266963622,0.0004959265512482567,0.0921519290237649,0.0921519290237649,0.0921519290237649,0.09215129721784641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.81348037405,595.6977675321407,0.0,0.0921519290237649,0.09215192985324262,0.09215192985324262,0.3687040147177924,0.3687040147177924,0.5,10.061941173399045,4.3655745685100555e-11,4.3655745685100555e-11,4.3655745685100555e-11,4.3655745685100555e-11,4.3655745685100555e-11,4.3655745685100555e-11,27998.947998054482,21178.47011350012,0.7564023517944929,0.5945274676579856,0.4136408387764176,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532178087538914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5174151477508,260.5174151477508,-12.632584852249181,244.62835910075228,276.406471194672,108154.99941003663,108147.06462347288,7.934786563750811,0.0,nan,276.406471194672,3.256471194672031,270.0508487759395,-3.0991512240604493,263.69522635717595,-9.454773642824023,257.33960393838777,-15.81039606161221,250.98398151957764,-22.166018480422338,244.62835910075228,-28.5216408992477,1.0,1.0,25732.562594343566,25732.562594343566,275.98638987004597,2.8363898700459913,275.98638987004597,275.98638987004597,86993.74851369794,86993.72849836422,0.020015333720948547,0.0,8648.866644398773,8648.866644398773,0.9212332868190909,3403.370899591395,275.98638987004597,2.8363898700459913,1.0,0.002,0.127422632364831,0.004790201766162462,0.00019653585099606993,0.001803464185788469,0.09826792549803497,0.09826792549803497,0.0,3.6784538956502466e-11,0.9999930617283506,0.9999930617283506,0.0,0.09215129047812028,6.393751223416655e-07,0.0,0.0,0.0,1599287.5723145714,265.9279935419761,0.0,1.0,1286840.1804052547,2588.7155532601864,,,,,,,,,,,,,,,,,,,2.0,14226.25835418849,1592.1674500342538,0.3687040147177924,6.175450102142607,2.639639043149933
5269.0,-30.286455488235244,4.995943096310705,35.05311914010156,30.58300515348094,5.021892454323271,-26.755620693974773,-40.25192001191897,1.4910576570984573,-7.222029487136069,-7.222029487119699,40.106502734397566,35330.349861887546,15450.08095613981,15450.08095613981,50780.43081802735,87003.16456190356,86993.89923912351,15450.08095613981,102443.98019526331,102443.98019526331,102443.98019526331,130443.01591548971,125922.7233950157,4520.292520474013,0.0,99021.178197902,47348.36348779611,57414.23856678433,27999.035720226395,85413.27428701072,21178.531661859804,1592.1721383500526,0.0,0.8746909634469836,2.656109082594008,0.0014947306463915918,1.0,1.0,-7.222029487136069,324967.2379109274,1559130.4463178918,4.797808100105295,1559130.4463178918,4.797808100105295,0.7564021801851024,0.09215209691077945,3.386435519623409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386435519623409,1.2847844970314966,1.2850711229904315,2.6358004221313314,5584.944807115615,14226.251111518573,6453.794790395512,0.00047765080549339056,29240.532596620567,2981.7045164883593,19290.82451643956,1967.1166521125522,0.6597289037980474,0.6597289037980474,30604.25052445184,30484.863174865135,1.0048977477817558,0.8,4341.36902664524,4324.433322199387,1.0048977477817558,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8458681453753,2034.6934298245008,8.993869148935964,4.995943096310705,-0.8280560157537131,5.823999112064418,2.639632078563599,3.5,0.754180593875314,0.6,0.00022308102123922907,0.9846117680410019,0.00022656749439738504,199.16015149188354,0.0,0.0,0.0,0.0790035942043498,7.663701272718009e-05,0.000146444008512049,0.0004959231920612355,0.0921520960495188,0.0921520960495188,0.0921520960495188,0.09215146737893122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.00050053047,595.6977077039987,0.0,0.0921520960495188,0.09215209691077945,0.09215209691077945,0.3687045288191859,0.3687045288191859,0.5,10.061922311198172,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,27999.035720226395,21178.531661859804,0.7564021801851024,0.594526216702476,0.41364003612797257,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532171177298279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5174702996018,260.5174702996018,-12.632529700398152,244.6284687021768,276.40647189694937,108154.53145338011,108146.59204055106,7.9394128290364305,0.0,nan,276.40647189694937,3.2564718969493924,270.05087125804255,-3.099128741957429,263.69527061911384,-9.454729380886135,257.3396699801565,-15.81033001984349,250.98406934117207,-22.165930658827904,244.6284687021768,-28.521531297823174,1.0,1.0,25732.562594343566,25732.562594343566,275.9863865823965,2.8363865823965284,275.9863865823965,275.9863865823965,86993.86918311407,86993.89923912351,-0.030056009432883002,0.0,8648.866644398773,8648.866644398773,0.9212334751643714,3403.3676972215258,275.9863865823965,2.8363865823965284,1.0,0.002,0.12742326873070994,0.0047901950478207835,0.0001965368232553193,0.0018034632129631293,0.09826841162765965,0.09826841162765965,0.0,3.621844837931043e-11,0.9999930943369018,0.9999930943369018,0.0,0.0921514605394444,6.363713350626183e-07,0.0,0.0,0.0,1599287.5450847582,265.9279705128639,0.0,1.0,1286840.2587024851,2588.715238092881,,,,,,,,,,,,,,,,,,,2.0,14226.251111518573,1592.1721383500526,0.3687045288191859,6.175450102142607,2.639632078563599
