time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5270.0,-30.286340111872967,4.995942422894125,35.053128984422635,30.583097354415827,5.021887170825136,-26.755517383600264,-40.25182550596071,1.4910644394494126,-7.22205325920487,-7.222053259181203,40.10652231460581,35330.354590386865,15450.080997640584,15450.080997640584,50780.43558802745,87003.35242611464,86994.06426329265,15450.080997640584,102444.14526093323,102444.14526093323,102444.14526093323,130443.26795877083,125922.97543964368,4520.2925191271515,0.0,99021.30511357402,47348.30726728441,57414.44205143291,27999.12269783759,85413.5647492705,21178.59262388965,1592.176809045308,0.0,0.8746907549287372,2.6561067161532366,0.0014947306463915918,1.0,1.0,-7.22205325920487,324966.9311103293,1559131.2924459702,4.797815233441801,1559131.2924459702,4.797815233441801,0.7564020077502394,0.09215226390678237,3.3864299179231856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3864299179231856,1.284784465303323,1.2850710912551795,2.635796127192189,5584.93570665495,14226.243872008257,6453.79551616359,0.00047765224556390934,29240.61844288848,2981.713270371481,19290.826685808912,1967.1168733266622,0.6597270411187413,0.6597270411187413,30604.21002502656,30484.863174865135,1.0048960855218647,0.8,4341.363281595207,4324.433322199387,1.0048960855218647,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8431491017582,2034.6934298245008,8.99388340880788,4.995942422894125,-0.8280720687664447,5.82401449166057,2.63962511512264,3.5,0.7541786043207542,0.6,0.00022308102123922907,0.9845999166681034,0.00022657022153133795,199.1600568775892,0.0,0.0,0.0,0.0790035942043498,7.663783411090248e-05,0.0001464431871283266,0.0004959195901673887,0.09215226303639364,0.09215226303639364,0.09215226303639364,0.09215163363862065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.18617079756,595.6976483002369,0.0,0.09215226303639364,0.09215226390678237,0.09215226390678237,0.36870504310667956,0.36870504310667956,0.5,10.061903432911762,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,27999.12269783759,21178.59262388965,0.7564020077502394,0.5945242507685076,0.41363868484002847,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532164269124823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51752543228594,260.51752543228594,-12.632474567714041,244.62857825668405,276.4064726078124,108153.98159135788,108146.04493774175,7.93665361612254,0.0,nan,276.4064726078124,3.256472607812441,270.0508937376336,-3.0991062623663765,263.69531486743347,-9.45468513256651,257.339735997203,-15.810264002796998,250.98415712694944,-22.165842873050536,244.62857825668405,-28.521421743315926,1.0,1.0,25732.562594343566,25732.562594343566,275.9863818907736,2.836381890773623,275.9863818907736,275.9863818907736,86994.06033503135,86994.06426329265,-0.003928261299734004,0.0,8648.866644398773,8648.866644398773,0.9212338062717598,3403.3620675128013,275.9863818907736,2.836381890773623,1.0,0.002,0.1274239057857394,0.004790188204235221,0.0001965377962784362,0.0018034622431991431,0.09826889813921809,0.09826889813921809,0.0,3.947757919176009e-11,0.9999930869091063,0.9999930869091063,0.0,0.09215162684980592,6.370569764509739e-07,0.0,0.0,0.0,1599287.5169764566,265.9279467407951,0.0,1.0,1286840.3395257026,2588.714912757878,,,,,,,,,,,,,,,,,,,2.0,14226.243872008257,1592.176809045308,0.36870504310667956,6.175450102142607,2.63962511512264
5271.0,-30.286224754161065,4.995941755276655,35.053138828005714,30.583156761154555,5.021881677305821,-26.755414111015963,-40.25173103492705,1.4910710311682742,-7.222076442172636,-7.222076442180953,40.106541981403055,35330.38155964492,15450.08029637139,15450.08029637139,50780.46185601631,87003.48434100584,86994.23180772921,15450.08029637139,102444.31210410061,102444.31210410061,102444.31210410061,130443.52169977906,125923.22918318796,4520.292516591102,0.0,99021.38359455031,47348.28080300376,57414.55865727394,27999.209595678447,85413.76825295239,21178.653571284114,1592.1814615211215,0.0,0.8746905493548454,2.6561044083573457,0.0014947306463915918,1.0,1.0,-7.222076442172636,324966.6319128436,1559132.1423163537,4.797822266055041,1559132.1423163537,4.797822266055041,0.7564018369487453,0.09215243065642281,3.386426452265901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386426452265901,1.2847844344669375,1.2850710604119147,2.6357934929924207,5584.930125101737,14226.236634865107,6453.794802828867,0.0004776529074720264,29240.671542798114,2981.718685055357,19290.82455360369,1967.1166559022388,0.6597257701612177,0.6597257701612177,30604.18496885429,30484.863174865135,1.0048950571156896,0.8,4341.359727249377,4324.433322199387,1.0048950571156896,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8404295818116,2034.6934298245008,8.993897238832904,4.995941755276655,-0.8280878387435209,5.824029594020176,2.639618150469156,3.5,0.7541766144197588,0.6,0.00022308102123922907,0.9845880673647753,0.00022657294825469468,199.15996227867905,0.0,0.0,0.0,0.0790035942043498,7.66386551992175e-05,0.00014644236604001155,0.0004959163020903008,0.0921524298107425,0.0921524298107425,0.0921524298107425,0.09215180118808335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.37215042877,595.6975888001368,0.0,0.0921524298107425,0.09215243065642281,0.09215243065642281,0.36870555715003783,0.36870555715003783,0.5,10.061884577301148,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,27999.209595678447,21178.653571284114,0.7564018369487453,0.5945231418151493,0.41363801506818193,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532157365381995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51758052849806,260.51758052849806,-12.632419471501919,244.6286877676718,276.40647328924996,108153.4981160091,108145.56671247206,7.931403537021133,0.0,nan,276.40647328924996,3.256473289249982,270.050916184981,-3.0990838150189575,263.6953590806888,-9.454640919311203,257.3398019763686,-15.810198023631358,250.98424487202823,-22.16575512797175,244.6286877676718,-28.52131223232817,1.0,1.0,25732.562594343566,25732.562594343566,275.9863780796111,2.8363780796111087,275.9863780796111,275.9863780796111,86994.18885645691,86994.23180772921,-0.04295127230579965,0.0,8648.866644398773,8648.866644398773,0.9212340111209761,3403.3585845272305,275.9863780796111,2.8363780796111087,1.0,0.002,0.12742454195968936,0.004790181458602137,0.00019653876817955684,0.0018034612704925413,0.09826938408977842,0.09826938408977842,0.0,3.8672098075925865e-11,0.9999930964797468,0.9999930964797468,0.0,0.09215179448025139,6.361761714211661e-07,0.0,0.0,0.0,1599287.4895647073,265.92792355782734,0.0,1.0,1286840.4183460106,2588.7145954851717,,,,,,,,,,,,,,,,,,,2.0,14226.236634865107,1592.1814615211215,0.36870555715003783,6.175450102142607,2.639618150469156
5272.0,-30.286109495684983,4.995941084799832,35.05314865983776,30.58325919499623,5.021874673615746,-26.755311078757384,-40.25163279203696,1.4910762528673875,-7.2221004557816855,-7.222100455871637,40.106561330275504,35330.364973472126,15450.08064441278,15450.08064441278,50780.44561788491,87003.693583043,86994.39310147986,15450.08064441278,102444.47374589264,102444.47374589264,102444.47374589264,130443.76960445361,125923.47713542808,4520.292469025535,0.0,99021.52866675987,47348.2000441842,57414.80958063963,27999.29585856098,85414.10543920062,21178.714001433043,1592.1861043753058,0.0,0.8746903403899153,2.656102017875222,0.0014947306463915918,1.0,1.0,-7.2221004557816855,324966.32199539506,1559132.9784487947,4.797829414676665,1559132.9784487947,4.797829414676665,0.7564016648282068,0.09215259735108941,3.3864200958088353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3864200958088353,1.2847844100395724,1.2850710359791002,2.6357885956170115,5584.919748150914,14226.229401194207,6453.796053383699,0.00047765463034215764,29240.76926820531,2981.7286502735706,19290.828291595768,1967.1170370713514,0.6597236931304499,0.6597236931304499,30604.139012628268,30484.863174865135,1.0048931708877216,0.8,4341.353208124327,4324.433322199387,1.0048931708877216,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8377103038374,2034.6934298245008,8.993911678467049,4.995941084799832,-0.8281040058230893,5.8240450906229215,2.639611186442709,3.5,0.754174624697917,0.6,0.00022308102123922907,0.9845762284083611,0.00022657567266259893,199.15986776123674,0.0,0.0,0.0,0.0790035942043498,7.66395090789835e-05,0.00014644151216024556,0.0004959124796400895,0.09215259647704695,0.09215259647704695,0.09215259647704695,0.09215196495410084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.5570179633,595.6975296459918,0.0,0.09215259647704695,0.09215259735108941,0.09215259735108941,0.3687060711045221,0.3687060711045221,0.5,10.061865633510804,8.992628863779828e-11,8.992628863779828e-11,8.992628863779828e-11,8.992628863779828e-11,8.992628863779828e-11,8.992628863779828e-11,27999.29585856098,21178.714001433043,0.7564016648282068,0.5945206047264804,0.41363618797858803,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532150462761708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.517635448564,260.517635448564,-12.632364551435955,244.62879721218277,276.40647368486964,108152.90794510425,108145.00189925273,7.9060458515241585,0.0,nan,276.40647368486964,3.256473684869661,270.0509383903816,-3.0990616096183885,263.6954030958661,-9.454596904133894,257.339867801324,-15.810132198676001,250.98433250676004,-22.165667493239937,244.62879721218277,-28.521202787817202,1.0,1.0,25732.562594343566,25732.562594343566,275.98637271504026,2.8363727150402838,275.98637271504026,275.98637271504026,86994.39902360461,86994.39310147986,0.0059221247502136976,0.0,8648.866644398773,8648.866644398773,0.9212343868402467,3403.3521962878795,275.98637271504026,2.8363727150402838,1.0,0.002,0.12742518125576,0.0047901745545093875,0.0001965397445618516,0.001803460294268449,0.09826987228092579,0.09826987228092579,0.0,3.883030052012626e-11,0.9999930626036083,0.9999930626036083,0.0,0.09215195805199307,6.392990963475621e-07,0.0,0.0,0.0,1599287.461170791,265.9278995442183,0.0,1.0,1286840.4999904262,2588.7142668447405,,,,,,,,,,,,,,,,,,,2.0,14226.229401194207,1592.1861043753058,0.3687060711045221,6.175450102142607,2.639611186442709
5273.0,-30.285994212859556,4.995940424091173,35.05315848346458,30.58334629694002,5.021870247915288,-26.755207766777534,-40.251538321003295,1.4910837989354024,-7.222123256214502,-7.222123256210389,40.106580756279925,35330.3733023751,15450.079462077641,15450.079462077641,50780.45276445274,87003.87076102733,86994.55819694042,15450.079462077641,102444.63765901806,102444.63765901806,102444.63765901806,130444.01911123097,125923.72673680005,4520.292374430928,0.0,99021.6465503381,47348.14908182235,57414.99718723973,27999.381452212903,85414.37863945263,21178.774041169578,1592.1906852662842,0.0,0.8746901378820939,2.6560997481628,0.0014947306463915918,1.0,1.0,-7.222123256214502,324966.02773531666,1559133.817915413,4.797836342404753,1559133.817915413,4.797836342404753,0.7564014968443431,0.09215276336903275,3.3864148698723815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3864148698723815,1.2847843747386976,1.2850710006703499,2.6357846004790635,5584.911282933005,14226.222169380539,6453.796522343323,0.00047765593049982856,29240.849203473343,2981.736801402451,19290.829693347467,1967.117180010245,0.6597219375918818,0.6597219375918818,30604.10122988287,30484.863174865135,1.004891620132734,0.8,4341.347848449191,4324.433322199387,1.004891620132734,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8349902516998,2034.6934298245008,8.993925231324969,4.995940424091173,-0.8281195906839764,5.824060014775149,2.6396042204409955,3.5,0.754172634411713,0.6,0.00022308102123922907,0.9845643871044649,0.00022657839767625029,199.15977322391663,0.0,0.0,0.0,0.0790035942043498,7.664033018389055e-05,0.0001464406910553385,0.0004959089337441858,0.09215276253704988,0.09215276253704988,0.09215276253704988,0.09215213000359651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.74241648224,595.6974703229936,0.0,0.09215276253704988,0.09215276336903275,0.09215276336903275,0.36870658452587035,0.36870658452587035,0.5,10.061846656934682,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,27999.381452212903,21178.774041169578,0.7564014968443431,0.5945187868052629,0.41363496246352266,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532143566085904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5176904610825,260.5176904610825,-12.632309538917468,244.62890662994562,276.40647429214437,108152.3810351861,108144.46168004612,7.919355139965953,0.0,nan,276.40647429214437,3.2564742921443894,270.0509607597507,-3.099039240249283,263.6954472273348,-9.454552772665181,257.33993369489247,-15.810066305107512,250.98442016242683,-22.165579837573148,244.62890662994562,-28.52109337005436,1.0,1.0,25732.562594343566,25732.562594343566,275.98636900338295,2.83636900338297,275.98636900338295,275.98636900338295,86994.5786694391,86994.55819694042,0.020472498683375306,0.0,8648.866644398773,8648.866644398773,0.9212346957360977,3403.3469442217433,275.98636900338295,2.83636900338297,1.0,0.002,0.127425821388232,0.004790167856144167,0.0001965407227223283,0.0018034593134961892,0.09827036136116415,0.09827036136116415,0.0,3.62185173345686e-11,0.9999930535235027,0.9999930535235027,0.0,0.09215212323202784,6.401370049087731e-07,0.0,0.0,0.0,1599287.4342113396,265.9278767437855,0.0,1.0,1286840.5775101185,2588.7139548074697,,,,,,,,,,,,,,,,,,,2.0,14226.222169380539,1592.1906852662842,0.36870658452587035,6.175450102142607,2.6396042204409955
5274.0,-30.285878961824537,4.99593977094076,35.05316831433033,30.583401827048533,5.021865404453978,-26.755104525190017,-40.251440078113205,1.491090964881561,-7.222146264459184,-7.222146264461997,40.106600612288716,35330.38971578609,15450.078559741436,15450.078559741436,50780.46827552753,87003.9945577263,86994.72886435817,15450.078559741436,102444.8074240996,102444.8074240996,102444.8074240996,130444.2764986,125923.98413519838,4520.292363401622,0.0,99021.71818267483,47348.1133307349,57415.11650215547,27999.469074500386,85414.58557665585,21178.83551925957,1592.1953682933581,0.0,0.8746899325451745,2.6560974577647447,0.0014947306463915918,1.0,1.0,-7.222146264459184,324965.73079343146,1559134.6759627396,4.797843366917427,1559134.6759627396,4.797843366917427,0.7564013254289708,0.09215293012353239,3.3864116891383933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3864116891383933,1.2847843412160531,1.2850709671402267,2.635782193557202,5584.906182954403,14226.214941896618,6453.7956159181895,0.0004776564866440089,29240.897821218245,2981.7417590327223,19290.826983982086,1967.1169037318643,0.6597207480402318,0.6597207480402318,30604.07823364222,30484.863174865135,1.004890676275276,0.8,4341.344586315167,4324.433322199387,1.004890676275276,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8322709109764,2034.6934298245008,8.9939389434966,4.99593977094076,-0.8281352695778859,5.824075040518646,2.6395972562685497,3.5,0.7541706446481571,0.6,0.00022308102123922907,0.9845525492194769,0.00022658112196863528,199.15967871275583,0.0,0.0,0.0,0.0790035942043498,7.664118408091085e-05,0.00014643983715831822,0.0004959055763084516,0.09215292927414519,0.09215292927414519,0.09215292927414519,0.09215229994819776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.92942498275,595.6974104976514,0.0,0.09215292927414519,0.09215293012353239,0.09215293012353239,0.3687070976353462,0.3687070976353462,0.5,10.061827777677559,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,27999.469074500386,21178.83551925957,0.7564013254289708,0.5945175280392162,0.41363415249587104,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532136667959672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5177455083762,260.5177455083762,-12.632254491623769,244.62901601653323,276.4064750001424,108151.91410792935,108143.98974655887,7.924361370486999,0.0,nan,276.4064750001424,3.256475000142416,270.050983203471,-3.0990167965289857,263.69549140676895,-9.454508593231026,257.33999961004474,-15.810000389955235,250.98450781329694,-22.165492186703034,244.62901601653323,-28.52098398346675,1.0,1.0,25732.562594343566,25732.562594343566,275.9863657280542,2.8363657280542043,275.9863657280542,275.9863657280542,86994.69908411877,86994.72886435817,-0.029780239405226894,0.0,8648.866644398773,8648.866644398773,0.9212348837435258,3403.343747584085,275.9863657280542,2.8363657280542043,1.0,0.002,0.12742645831508462,0.004790161143938906,0.00019654169585475834,0.0018034583415568893,0.09827084792737917,0.09827084792737917,0.0,3.741164756460025e-11,0.9999930883289937,0.9999930883289937,0.0,0.09215229319279711,6.36930735280815e-07,0.0,0.0,0.0,1599287.4070061594,265.9278537355408,0.0,1.0,1286840.6557363577,2588.713639926226,,,,,,,,,,,,,,,,,,,2.0,14226.214941896618,1592.1953682933581,0.3687070976353462,6.175450102142607,2.6395972562685497
5275.0,-30.285763782090253,4.995939117707349,35.05317814124256,30.58349392320963,5.0218601332687935,-26.755001390559375,-40.251345572154946,1.4910977386261568,-7.222169994570663,-7.222169994571439,40.10662016076279,35330.393916714245,15450.078574911055,15450.078574911055,50780.4724916253,87004.18221900787,86994.89363539725,15450.078574911055,102444.9722103083,102444.9722103083,102444.9722103083,130444.52816339539,125924.235823435,4520.292339960384,0.0,99021.84498532879,47348.056672443585,57415.320347650224,27999.555953087078,85414.8763007373,21178.89641159645,1592.2000335336734,0.0,0.8746897243826853,2.656095095508867,0.0014947306463915918,1.0,1.0,-7.222169994570663,324965.4245354505,1559135.5207211077,4.7978504880940696,1559135.5207211077,4.7978504880940696,0.7564011531854805,0.09215309682283193,3.3864060925327313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3864060925327313,1.2847843095281481,1.2850709354452525,2.6357779024997807,5584.89709071864,14226.207717618592,6453.796344580261,0.0004776579260795729,29240.98359132978,2981.7505051500543,19290.829162001777,1967.1171258280635,0.659718887422162,0.659718887422162,30604.03777099289,30484.863174865135,1.0048890155271553,0.8,4341.33884648199,4324.433322199387,1.0048890155271553,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8295520277113,2034.6934298245008,8.993953187424161,4.995939117707349,-0.8281512918976395,5.824090409604988,2.6395902932749937,3.5,0.7541686552214267,0.6,0.00022308102123922907,0.9845407188114335,0.00022658384460577622,199.15958426015453,0.0,0.0,0.0,0.0790035942043498,7.664200550596853e-05,0.00014643901573326056,0.00049590197506361,0.09215309594976621,0.09215309594976621,0.09215309594976621,0.09215246607201631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.11501865956,595.6973511171957,0.0,0.09215309594976621,0.09215309682283193,0.09215309682283193,0.3687076109542956,0.3687076109542956,0.5,10.061808883463273,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,27999.555953087078,21178.89641159645,0.7564011531854805,0.5945155538577648,0.4136327938042014,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532129771742213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5178005387557,260.5178005387557,-12.632199461244284,244.62912536141408,276.40647571602244,108151.36521655516,108143.44328979043,7.921926764751103,0.0,nan,276.40647571602244,3.2564757160224644,270.0510056451508,-3.0989943548491965,263.69553557424587,-9.45446442575411,257.34006550332435,-15.809934496675623,250.98459543237675,-22.165404567623227,244.62912536141408,-28.520874638585894,1.0,1.0,25732.562594343566,25732.562594343566,275.9863610491159,2.836361049115908,275.9863610491159,275.9863610491159,86994.88996628407,86994.89363539725,-0.0036691131826955825,0.0,8648.866644398773,8648.866644398773,0.9212352145485231,3403.3381229953948,275.9863610491159,2.836361049115908,1.0,0.002,0.12742709589817366,0.004790154300470394,0.00019654266970876993,0.0018034573689868858,0.09827133485438497,0.09827133485438497,0.0,3.869565562072963e-11,0.999993081231067,0.999993081231067,0.0,0.09215245923684856,6.375859833771134e-07,0.0,0.0,0.0,1599287.3789474329,265.9278300054293,0.0,1.0,1286840.7364168623,2588.713315165945,,,,,,,,,,,,,,,,,,,2.0,14226.207717618592,1592.2000335336734,0.3687076109542956,6.175450102142607,2.6395902932749937
5276.0,-30.28564861845701,4.995938470361343,35.05318796776339,30.583553260099166,5.021854653924851,-26.75489829122401,-40.25124736418945,1.4911043236983534,-7.222193147823532,-7.222193147770321,40.1066398027484,35330.407196098226,15450.077863209077,15450.077863209077,50780.485059307306,87004.31390042047,86995.0610246185,15450.077863209077,102445.13888782758,102445.13888782758,102445.13888782758,130444.78163613599,125924.489319102,4520.292317033992,0.0,99021.92332589612,47348.01661138504,57415.451905012305,27999.642748308408,85415.09465332072,21178.957286797722,1592.204680493659,0.0,0.8746895190694297,2.6560927906789997,0.0014947306463915918,1.0,1.0,-7.222193147823532,324965.1257225558,1559136.3695214358,4.797857511801355,1559136.3695214358,4.797857511801355,0.7564009825831526,0.09215326327757285,3.3864026329897587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3864026329897587,1.2847842787228632,1.285070904633095,2.635775272994471,5584.891519112421,14226.200495753874,6453.795633480526,0.00047765858698092095,29241.036597728038,2981.755910298424,19290.827036477083,1967.1169090848643,0.6597176188335244,0.6597176188335244,30604.01275899097,30484.863174865135,1.0048879889353537,0.8,4341.33529840195,4324.433322199387,1.0048879889353537,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8268327067342,2034.6934298245008,8.993967010554144,4.995938470361343,-0.8281670368646274,5.824105507225971,2.6395833291678157,3.5,0.7541666654765188,0.6,0.00022308102123922907,0.9845288902104791,0.00022658656689245285,199.15948982084637,0.0,0.0,0.0,0.0790035942043498,7.664285911668487e-05,0.0001464381621225442,0.0004958985777819649,0.09215326243064423,0.09215326243064423,0.09215326243064423,0.0921526334298121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.3009383824,595.6972916353182,0.0,0.09215326243064423,0.09215326327757285,0.09215326327757285,0.3687081240334715,0.3687081240334715,0.5,10.06179001540923,-5.32054400537163e-11,-5.32054400537163e-11,-5.32054400537163e-11,-5.32054400537163e-11,-5.32054400537163e-11,-5.32054400537163e-11,27999.642748308408,21178.957286797722,0.7564009825831526,0.594514181192599,0.4136318918745666,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532122879797678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5178555349116,260.5178555349116,-12.632144465088402,244.6292346674953,276.4064764022535,108150.88274047188,108142.96574054011,7.916999931735393,0.0,nan,276.4064764022535,3.2564764022534973,270.05102805535034,-3.0989719446496338,263.69557970841885,-9.45442029158113,257.3401313614628,-15.809868638537182,250.9846830144887,-22.165316985511282,244.6292346674953,-28.52076533250468,1.0,1.0,25732.562594343566,25732.562594343566,275.9863572498079,2.836357249807918,275.9863572498079,275.9863572498079,86995.01835200572,86995.0610246185,-0.04267261277709622,0.0,8648.866644398773,8648.866644398773,0.9212354190355541,3403.3346461547076,275.9863572498079,2.836357249807918,1.0,0.002,0.1274277324809498,0.00479014755895878,0.00019654364225195938,0.0018034563958096,0.0982718211259797,0.0982718211259797,0.0,3.8061559546470614e-11,0.9999930920984623,0.9999930920984623,0.0,0.09215262669190376,6.365856690972173e-07,0.0,0.0,0.0,1599287.3515707797,265.92780685217645,0.0,1.0,1286840.81513609,2588.7129983004043,,,,,,,,,,,,,,,,,,,2.0,14226.200495753874,1592.204680493659,0.3687081240334715,6.175450102142607,2.6395833291678157
5277.0,-30.285513907738565,4.995937819024158,35.053197781585766,30.583634075615578,5.0218491022699245,-26.754777606862824,-40.25113518638534,1.491112798090449,-7.222217250122185,-7.2222172501026,40.10665909042959,35330.4248509734,15450.078349401796,15450.078349401796,50780.5032003752,87004.48539991949,86995.22139551454,15450.078349401796,102445.29974491634,102445.29974491634,102445.29974491634,130445.02859395232,125924.73634895224,4520.2922450000715,0.0,99022.03016925287,47347.969609061875,57415.62284465667,27999.72884903598,85415.35169369265,21179.017593389155,1592.2093179096623,0.0,0.8746893098471746,2.6560903913764204,0.0014947306463915918,1.0,1.0,-7.222217250122185,324964.81466162653,1559137.2030100042,4.797864669236497,1559137.2030100042,4.797864669236497,0.7564008104356461,0.09215342969406769,3.386397866349135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386397866349135,1.2847842390792512,1.2850708649806388,2.6357716442536834,5584.883830246129,14226.193277405924,6453.795790280715,0.0004776597164697294,29241.10930769284,2981.7633246514197,19290.827505163343,1967.116956877562,0.6597159944300831,0.6597159944300831,30603.97829685122,30484.863174865135,1.0048865744727427,0.8,4341.33040977166,4324.433322199387,1.0048865744727427,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.824113651267,2034.6934298245008,8.993981529670329,4.995937819024158,-0.8281832359489325,5.824121054973091,2.6395763657479496,3.5,0.7541646759279856,0.6,0.00022308102123922907,0.9845150540984399,0.0002265897512796423,199.15937935217147,0.0,0.0,0.0,0.0790035942043498,7.664383416215568e-05,0.0001464371870770734,0.0004958945778719705,0.09215342880826985,0.09215342880826985,0.09215342880826985,0.09215279654511861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.48561937315,595.6972325387823,0.0,0.09215342880826985,0.09215342969406769,0.09215342969406769,0.36870863703759255,0.36870863703759255,0.5,10.061771048954366,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,27999.72884903598,21179.017593389155,0.7564008104356461,0.5945126045078967,0.41363085382674036,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532115988823104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51791227350003,260.51791227350003,-12.632087726499947,244.62934731748726,276.4064772294386,108150.42630783313,108142.2584753513,8.167832481858529,0.0,nan,276.4064772294386,3.2564772294386444,270.0510512470956,-3.0989487529043913,263.6956252647268,-9.454374735273177,257.3401992823309,-15.809800717669077,250.9847732999211,-22.165226700078875,244.62934731748726,-28.52065268251272,1.0,1.0,25732.562594343566,25732.562594343566,275.9863516898931,2.8363516898931493,275.9863516898931,275.9863516898931,86995.19331572753,86995.22139551454,-0.028079787007300183,0.0,8648.866644398773,8648.866644398773,0.9212357007824656,3403.329855680881,275.9863516898931,2.8363516898931493,1.0,0.002,0.12742837256130465,0.004790140636662175,0.00019654461980776763,0.0018034554187122106,0.09827230990388382,0.09827230990388382,0.0,3.8519978005913114e-11,0.9999930541527824,0.9999930541527824,0.0,0.09215278961042446,6.400836432337425e-07,0.0,0.0,0.0,1599287.3230719578,265.9277827498778,0.0,1.0,1286840.897081985,2588.7126684467275,,,,,,,,,,,,,,,,,,,2.0,14226.193277405924,1592.2093179096623,0.36870863703759255,6.175450102142607,2.6395763657479496
5278.0,-30.285379308142375,4.9959371663384,35.05320758581899,30.583715449925535,5.021842831670668,-26.75465709428289,-40.25102307843042,1.4911206145698939,-7.222241103400108,-7.222241103392601,40.106678441151054,35330.441411491825,15450.078509270501,15450.078509270501,50780.51992076232,87004.6593396468,86995.38337931276,15450.078509270501,102445.46188858326,102445.46188858326,102445.46188858326,130445.27688273873,125924.98475129658,4520.292131442153,0.0,99022.13897190851,47347.9210327212,57415.79771020813,27999.81499415547,85415.6127043636,21179.077950550334,1592.2139511995254,0.0,0.8746891017663825,2.6560880168646976,0.0014947306463915918,1.0,1.0,-7.222241103400108,324964.5068147535,1559138.039225858,4.797871787624631,1559138.039225858,4.797871787624631,0.7564006388960477,0.09215359588260641,3.3863930226868875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3863930226868875,1.2847842025133884,1.2850708284066186,2.635767949249515,5584.876000975684,14226.186454490035,6453.796168311451,0.00047766090830143616,29241.18326151663,2981.7708658427327,19290.82863512251,1967.1170721013305,0.6597143645862834,0.6597143645862834,30603.943277846043,30484.863174865135,1.0048851371545786,0.8,4341.32544214717,4324.433322199387,1.0048851371545786,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8213937015025,2034.6934298245008,8.99399586355087,4.9959371663384,-0.8281993184883545,5.824136484826754,2.6395694000451675,3.5,0.7541626857271907,0.6,0.00022308102123922907,0.9845012296092213,0.00022659293308122813,199.15926897474407,0.0,0.0,0.0,0.0790035942043498,7.664480861195773e-05,0.00014643621262727135,0.0004958905687096852,0.09215359500841436,0.09215359500841436,0.09215359500841436,0.09215296040141956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.6709408453,595.6971732371034,0.0,0.09215359500841436,0.09215359588260641,0.09215359588260641,0.3687091494674774,0.3687091494674774,0.5,10.061752012864432,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,27999.81499415547,21179.077950550334,0.7564006388960477,0.5945109835659835,0.4136297837466301,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453210792823007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51797036225236,260.51797036225236,-12.632029637747621,244.6294626776767,276.40647804675365,108149.93732051905,108141.57512431736,8.36219620170551,0.0,nan,276.40647804675365,3.2564780467536707,270.0510749729852,-3.0989250270147863,263.69567189919127,-9.45432810080871,257.34026882537273,-15.809731174627245,250.98486575153456,-22.16513424846542,244.6294626776767,-28.520537322323264,1.0,1.0,25732.562594343566,25732.562594343566,275.9863465655077,2.8363465655077107,275.9863465655077,275.9863465655077,86995.36711647909,86995.38337931276,-0.016262833669316024,0.0,8648.866644398773,8648.866644398773,0.9212359870817566,3403.324987800322,275.9863465655077,2.8363465655077107,1.0,0.002,0.12742901491844366,0.004790133748900097,0.00019654560097539107,0.00180345443778237,0.09827280048769553,0.09827280048769553,0.0,3.8757760889573944e-11,0.9999930294629322,0.9999930294629322,0.0,0.09215295352255039,6.423600560283895e-07,0.0,0.0,0.0,1599287.2948675714,265.92775889659987,0.0,1.0,1286840.9781812218,2588.7123420011444,,,,,,,,,,,,,,,,,,,2.0,14226.186454490035,1592.2139511995254,0.3687091494674774,6.175450102142607,2.6395694000451675
5279.0,-30.28524480661808,4.9959365155894515,35.053217379042835,30.583794554136716,5.021836955082264,-26.754536630571344,-40.2509109704755,1.4911287758733571,-7.222264646844337,-7.222264646834843,40.10669773174265,35330.45942534827,15450.078273393357,15450.078273393357,50780.53769874163,87004.82845056149,86995.5452409131,15450.078273393357,102445.62351430646,102445.62351430646,102445.62351430646,130445.5241792403,125925.23221274074,4520.2919664995625,0.0,99022.24371279377,47347.87467681742,57415.965595529284,27999.900664933837,85415.86626046312,21179.13798962576,1592.2185543381484,0.0,0.8746888956451268,2.656085673197504,0.0014947306463915918,1.0,1.0,-7.222264646844337,324964.2029667753,1559138.8728401733,4.797878838979632,1559138.8728401733,4.797878838979632,0.7564004688112991,0.0921537616995829,3.386388347954578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386388347954578,1.2847841643344244,1.2850707902191372,2.635764389039523,5584.868457317924,14226.179633838354,6453.796430391212,0.00047766203713478636,29241.25455741202,2981.778136000777,19290.829418496454,1967.1171519832415,0.6597127828637109,0.6597127828637109,30603.90948017135,30484.863174865135,1.0048837499650272,0.8,4341.320647774637,4324.433322199387,1.0048837499650272,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8186731661249,2034.6934298245008,8.99400997016594,4.9959365155894515,-0.828215253282651,5.8241517688721025,2.6395624328500036,3.5,0.754160695100001,0.6,0.00022308102123922907,0.9844874154019512,0.00022659611260561263,199.15915867786202,0.0,0.0,0.0,0.0790035942043498,7.664578307321442e-05,0.00014643523816601465,0.0004958865842553456,0.09215376084549255,0.09215376084549255,0.09215376084549255,0.09215312378868508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.8563246632,595.6971139121953,0.0,0.09215376084549255,0.0921537616995829,0.0921537616995829,0.3687096614375259,0.3687096614375259,0.5,10.061732903530272,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,27999.900664933837,21179.13798962576,0.7564004688112991,0.5945094269007803,0.4136287667868781,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453209987429511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51802958259066,260.51802958259066,-12.63197041740932,244.6295802419407,276.4064789231665,108149.43950350936,108140.9144095767,8.525093932646538,0.0,nan,276.4064789231665,3.256478923166526,270.0510991869662,-3.098900813033765,263.69571945074534,-9.454280549254634,257.34033971449617,-15.80966028550381,250.98495997822886,-22.16504002177112,244.6295802419407,-28.52041975805929,1.0,1.0,25732.562594343566,25732.562594343566,275.98634173684127,2.836341736841291,275.98634173684127,275.98634173684127,86995.53626885725,86995.5452409131,-0.008972055846243165,0.0,8648.866644398773,8648.866644398773,0.921236263395723,3403.3202896943512,275.98634173684127,2.836341736841291,1.0,0.002,0.1274296596554393,0.0047901269052746265,0.00019654658593828275,0.0018034534525248301,0.09827329296914138,0.09827329296914138,0.0,3.8463112903008856e-11,0.9999930036530776,0.9999930036530776,0.0,0.09215311695989585,6.447396870508717e-07,0.0,0.0,0.0,1599287.2670295287,265.92773535315564,0.0,1.0,1286841.0582270348,2588.712019795915,,,,,,,,,,,,,,,,,,,2.0,14226.179633838354,1592.2185543381484,0.3687096614375259,6.175450102142607,2.6395624328500036
5280.0,-30.285110410082865,4.995935867077925,35.053227164506104,30.58387261061,5.021831261660964,-26.754416243035863,-40.25079886252058,1.4911370914239168,-7.222288164223471,-7.222288164201715,40.10671709420997,35330.4779184841,15450.07800512799,15450.07800512799,50780.55592361209,87004.99535322617,86995.70823834905,15450.07800512799,102445.78624347704,102445.78624347704,102445.78624347704,130445.77289272512,125925.48111064815,4520.291782076969,0.0,99022.34661542605,47347.82916982616,57416.13049511099,27999.986649248083,85416.11714435907,21179.198254702696,1592.2231719312972,0.0,0.8746886893890948,2.6560833321266153,0.0014947306463915918,1.0,1.0,-7.222288164223471,324963.89945540985,1559139.7095642053,4.797885894947367,1559139.7095642053,4.797885894947367,0.7564002983291225,0.09215392750652537,3.386383749709107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386383749709107,1.2847841254338874,1.2850707513099218,2.6357608898424734,5584.861042939269,14226.172815708618,6453.796640603642,0.00047766313756936066,29241.324650206032,2981.785283476624,19290.830046835476,1967.1172160559902,0.6597112229900144,0.6597112229900144,30603.87623547693,30484.863174865135,1.0048823854723354,0.8,4341.315931845177,4324.433322199387,1.0048823854723354,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.815952431254,2034.6934298245008,8.994024059015887,4.995935867077925,-0.8282311748219806,5.824167041899906,2.6395554651513016,3.5,0.7541587043289433,0.6,0.00022308102123922907,0.9844736121865939,0.00022659928968918572,199.15904846719744,0.0,0.0,0.0,0.0790035942043498,7.66467575459251e-05,0.00014643426369330398,0.0004958826109716229,0.09215392665363754,0.09215392665363754,0.09215392665363754,0.09215328808785933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.0422694101,595.6970544084405,0.0,0.09215392665363754,0.09215392750652537,0.09215392750652537,0.3687101729326039,0.3687101729326039,0.5,10.061713749926584,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,27999.986649248083,21179.198254702696,0.7564002983291225,0.5945078940756519,0.4136277683844278,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532091826237323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51808973587475,260.51808973587475,-12.631910264125224,244.62969959306844,276.40647987860496,108148.93071563667,108140.27131854258,8.659397094062484,0.0,nan,276.40647987860496,3.256479878604978,270.0511238215456,-3.0988761784543613,263.6957677644607,-9.45423223553928,257.3404117073486,-15.80958829265137,250.98505565022046,-22.164944349779518,244.62969959306844,-28.52030040693154,1.0,1.0,25732.562594343566,25732.562594343566,275.9863370655779,2.8363370655779363,275.9863370655779,275.9863370655779,86995.70318015027,86995.70823834905,-0.005058198774349876,0.0,8648.866644398773,8648.866644398773,0.9212365351885057,3403.315668457653,275.9863370655779,2.8363370655779363,1.0,0.002,0.12743030586850496,0.004790120062705223,0.0001965475731882494,0.0018034524659002926,0.0982737865941247,0.0982737865941247,0.0,3.908854186510102e-11,0.9999929876548542,0.9999929876548542,0.0,0.09215328129137916,6.462151462143699e-07,0.0,0.0,0.0,1599287.2392222977,265.9277118357765,0.0,1.0,1286841.1381842203,2588.7116979474986,,,,,,,,,,,,,,,,,,,2.0,14226.172815708618,1592.2231719312972,0.3687101729326039,6.175450102142607,2.6395554651513016
5281.0,-30.28497612072214,4.995935221087534,35.05323694374787,30.58395010828974,5.021825669198504,-26.754295941854913,-40.25069052642209,1.491145487155373,-7.22231165336035,-7.222311653368805,40.10673648558852,35330.50969273208,15450.077702540355,15450.077702540355,50780.587395272436,87005.16107104234,86995.87174831291,15450.077702540355,102445.94945085327,102445.94945085327,102445.94945085327,130446.02222240297,125925.73064117512,4520.291581227857,0.0,99022.44854746778,47347.797158347894,57416.279321244314,28000.072771549712,85416.35209279403,21179.258619879598,1592.2277955859254,0.0,0.8746884831779866,2.6560809938687586,0.0014947306463915918,1.0,1.0,-7.22231165336035,324963.59630875447,1559140.5475350528,4.7978929493803415,1559140.5475350528,4.7978929493803415,0.7564001276953608,0.09215409325341753,3.3863791918746338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3863791918746338,1.284784086158263,1.2850707120255351,2.635757422868243,5584.853696836901,14226.165999958987,6453.796823854346,0.0004776642230870498,29241.39410762528,2981.792366162276,19290.830594584095,1967.117271910805,0.6597096747023297,0.6597096747023297,30603.843282939666,30484.863174865135,1.0048810329712852,0.8,4341.311257359699,4324.433322199387,1.0048810329712852,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.81323153356,2034.6934298245008,8.994038128782753,4.995935221087534,-0.8282470818862597,5.824182302973794,2.6395484970429735,3.5,0.7541567134408496,0.6,0.00022308102123922907,0.9844598201871044,0.00022660246428018844,199.1589383445422,0.0,0.0,0.0,0.0790035942043498,7.664769924352242e-05,0.00014643332199570664,0.0004958787546033391,0.09215409239779136,0.09215409239779136,0.09215409239779136,0.09215345283962717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.2285030008,595.696994812187,0.0,0.09215409239779136,0.09215409325341753,0.09215409325341753,0.3687106840681884,0.3687106840681884,0.5,10.061694565403036,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,28000.072771549712,21179.258619879598,0.7564001276953608,0.594506627256872,0.41362700264171853,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532083784470584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5181506519151,260.5181506519151,-12.63184934808487,244.6298203885838,276.40648091516795,108148.41160693065,108139.64240673948,8.769200191177541,0.0,nan,276.40648091516795,3.2564809151679697,270.0511488099002,-3.098851190099765,263.6958167046056,-9.454183295394387,257.3404845992864,-15.809515400713565,250.98515249394666,-22.16484750605332,244.6298203885838,-28.520179611416182,1.0,1.0,25732.562594343566,25732.562594343566,275.98633248177384,2.8363324817738658,275.98633248177384,275.98633248177384,86995.86887722641,86995.87174831291,-0.00287108650081791,0.0,8648.866644398773,8648.866644398773,0.9212368045924808,3403.311087834007,275.98633248177384,2.8363324817738658,1.0,0.002,0.12743095311438493,0.00479011321791579,0.00019654856204249282,0.0018034514765281745,0.09827428102124641,0.09827428102124641,0.0,3.8570667493242894e-11,0.9999929764512424,0.9999929764512424,0.0,0.09215344600465035,6.472487671768567e-07,0.0,0.0,0.0,1599287.2114484513,265.9276883466396,0.0,1.0,1286841.2180453774,2588.7113764856886,,,,,,,,,,,,,,,,,,,2.0,14226.165999958987,1592.2277955859254,0.3687106840681884,6.175450102142607,2.6395484970429735
5282.0,-30.284861536765334,4.995934581327522,35.05324672159114,30.584040528070204,5.021820089816727,-26.754193374111953,-40.25059238830579,1.4911519241933595,-7.2223347833054845,-7.222334783305089,40.10675600334282,35330.49989572356,15450.076952104338,15450.076952104338,50780.5768478279,87005.34631071192,86996.03784132013,15450.076952104338,102446.11479342447,102446.11479342447,102446.11479342447,130446.27393170202,125925.98254549623,4520.291386205795,0.0,99022.57334030837,47347.726915210966,57416.49602788601,28000.15913827756,85416.65516616357,21179.31918667513,1592.232422036138,0.0,0.874688278475966,2.656078691368739,0.0014947306463915918,1.0,1.0,-7.2223347833054845,324963.29779798666,1559141.390968416,4.797899952189849,1559141.390968416,4.797899952189849,0.7563999576603115,0.092154258927311,3.3863736837058562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3863736837058562,1.2847840560455002,1.2850706819060544,2.6357531974119772,5584.844743602114,14226.159186542176,6453.797665737819,0.00047766566426121613,29241.478522223708,2981.8009740557386,19290.833111030133,1967.1175285168874,0.659707856303127,0.659707856303127,30603.80345959989,30484.863174865135,1.004879398466105,0.8,4341.305608215843,4324.433322199387,1.004879398466105,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8105105079178,2034.6934298245008,8.994051938555259,4.995934581327522,-0.8282628146826267,5.824197396010149,2.639541528614335,3.5,0.7541547224612385,0.6,0.00022308102123922907,0.9844480521681155,0.000226605173069237,199.1588443812038,0.0,0.0,0.0,0.0790035942043498,7.664855230570512e-05,0.00014643246893352395,0.0004958750592365609,0.09215425808365875,0.09215425808365875,0.09215425808365875,0.0921536191522585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.41525872186,595.696935052373,0.0,0.09215425808365875,0.092154258927311,0.092154258927311,0.3687111948973838,0.3687111948973838,0.5,10.061675399324987,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,28000.15913827756,21179.31918667513,0.7563999576603115,0.5945043943601271,0.4136254203234027,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532075749125644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51821040181966,260.51821040181966,-12.631789598180319,244.6299389623312,276.4064818412291,108147.78371035316,108139.18238194955,8.601328403591628,0.0,nan,276.4064818412291,3.2564818412291174,270.0511732655003,-3.098826734499653,263.69586468973927,-9.45413531026071,257.34055611396064,-15.809443886039332,250.9852475381575,-22.164752461842482,244.6299389623312,-28.520061037668768,1.0,1.0,25732.562594343566,25732.562594343566,275.9863285558575,2.8363285558575058,275.9863285558575,275.9863285558575,86996.05391551557,86996.03784132013,0.016074195445980877,0.0,8648.866644398773,8648.866644398773,0.9212371301684487,3403.3055521243855,275.9863285558575,2.8363285558575058,1.0,0.002,0.12743159966440792,0.004790106440313769,0.00019654954996791292,0.0018034504881708094,0.09827477498395645,0.09827477498395645,0.0,3.813872221508641e-11,0.9999929840134498,0.9999929840134498,0.0,0.09215361237426982,6.465530411752654e-07,0.0,0.0,0.0,1599287.184099313,265.9276652166945,0.0,1.0,1286841.2966852938,2588.7110599397247,,,,,,,,,,,,,,,,,,,2.0,14226.159186542176,1592.232422036138,0.3687111948973838,6.175450102142607,2.639541528614335
