time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5283.0,-30.284746907808326,4.995933951315273,35.05325650182356,30.584130493830912,5.021815206956107,-26.7540906963301,-40.25049798712132,1.4911589925673487,-7.222357567049187,-7.222357567031326,40.10677562760577,35330.50407741133,15450.07577943972,15450.07577943972,50780.57985685105,87005.52936914573,86996.2061409936,15450.07577943972,102446.28192043332,102446.28192043332,102446.28192043332,130446.52759013689,125926.23637277422,4520.291217362662,0.0,99022.6964125223,47347.67111088145,57416.69477960095,28000.24566970357,85416.94044930451,21179.379897107032,1592.237047769715,0.0,0.8746880752879104,2.656076423333337,0.0014947306463915918,1.0,1.0,-7.222357567049187,324963.00375543983,1559142.2390057482,4.797906903208973,1559142.2390057482,4.797906903208973,0.7563997883069735,0.09215442456796744,3.3863682427754798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3863682427754798,1.284784022979319,1.2850706488324966,2.635749030348885,5584.835914095455,14226.151982836755,6453.798295327419,0.00047766704717962303,29241.561848383903,2981.80947095939,19290.834992915577,1967.1177204157973,0.6597060407695605,0.6597060407695605,30603.76412237223,30484.863174865135,1.0048777839133844,0.8,4341.300028029469,4324.433322199387,1.0048777839133844,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8077897928983,2034.6934298245008,8.994065500950141,4.995933951315273,-0.8282783768719746,5.824212328187247,2.639534560988544,3.5,0.7541527317110125,0.6,0.00022308102123922907,0.9844362796793361,0.00022660788295195098,199.15875038105216,0.0,0.0,0.0,0.0790035942043498,7.664937289302043e-05,0.00014643164834620862,0.0004958714836968674,0.09215442374225791,0.09215442374225791,0.09215442374225791,0.09215378677813223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.602238715,595.6968752248631,0.0,0.09215442374225791,0.09215442456796744,0.09215442456796744,0.36871170561782707,0.36871170561782707,0.5,10.061656293556474,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,28000.24566970357,21179.379897107032,0.7563997883069735,0.594502444008629,0.41362408781639987,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532068892881267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51826926502395,260.51826926502395,-12.631730734976031,244.6300557323775,276.4064827975914,108147.1800709555,108138.70638804017,8.473682915289126,0.0,nan,276.4064827975914,3.2564827975914454,270.05119738459854,-3.098802615401439,263.69591197157837,-9.454088028421609,257.34062655853234,-15.809373441467642,250.98534114546567,-22.16465885453431,244.6300557323775,-28.519944267622463,1.0,1.0,25732.562594343566,25732.562594343566,275.9863252312905,2.836325231290516,275.9863252312905,275.9863252312905,86996.23699613386,86996.2061409936,0.030855140255880542,0.0,8648.866644398773,8648.866644398773,0.9212374517698183,3403.300083989357,275.9863252312905,2.836325231290516,1.0,0.002,0.12743224411730017,0.004790099735059136,0.0001965505347979694,0.001803449503649051,0.09827526739898469,0.09827526739898469,0.0,3.844702030700309e-11,0.9999930067913319,0.9999930067913319,0.0,0.09215378011284674,6.444551206969938e-07,0.0,0.0,0.0,1599287.1571595178,265.9276424329508,0.0,1.0,1286841.3741481504,2588.7107481318108,,,,,,,,,,,,,,,,,,,2.0,14226.151982836755,1592.237047769715,0.36871170561782707,6.175450102142607,2.639534560988544
5284.0,-30.284632272529844,4.995933328900112,35.0532662864883,30.584193672426068,5.021809103536052,-26.7539881349214,-40.25040358593685,1.4911649623624998,-7.222380544218481,-7.222380544181185,40.10679531593798,35330.52603865376,15450.074868685111,15450.074868685111,50780.60090733887,87005.66895649213,86996.37485742918,15450.074868685111,102446.4497261143,102446.4497261143,102446.4497261143,130446.78238533105,125926.49129168423,4520.291093646827,0.0,99022.7816185875,47347.638688614825,57416.825477747414,28000.332659216758,85417.15813696416,21179.44092105242,1592.2417002790583,0.0,0.8746878707731929,2.6560741360447118,0.0014947306463915918,1.0,1.0,-7.222380544218481,324962.7072167944,1559143.0898119607,4.797913899614948,1559143.0898119607,4.797913899614948,0.7563996177767148,0.09215459044729428,3.386364498248742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386364498248742,1.2847839950523423,1.2850706208992895,2.6357461731228846,5584.829859976418,14226.144783852302,6453.7977911215385,0.0004776678165921499,29241.619344225088,2981.815333903534,19290.83348581046,1967.117566733845,0.6597046920939486,0.6597046920939486,30603.73704991762,30484.863174865135,1.004876672754922,0.8,4341.296187663706,4324.433322199387,1.004876672754922,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8050698068862,2034.6934298245008,8.99407921203888,4.995933328900112,-0.8282940261397584,5.824227355039871,2.639527595237061,3.5,0.7541507414963032,0.6,0.00022308102123922907,0.9844245066932056,0.00022661059301396682,199.1586563758055,0.0,0.0,0.0,0.0790035942043498,7.665019348845793e-05,0.00014643082775077116,0.0004958681565443881,0.09215458961372655,0.09215458961372655,0.09215458961372655,0.0921539551453848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.7891723603,595.6968154155578,0.0,0.09215458961372655,0.09215459044729428,0.09215459044729428,0.3687122163975488,0.3687122163975488,0.5,10.061637261670764,-3.728928277269006e-11,-3.728928277269006e-11,-3.728928277269006e-11,-3.728928277269006e-11,-3.728928277269006e-11,-3.728928277269006e-11,28000.332659216758,21179.44092105242,0.7563996177767148,0.5945011753483243,0.4136232907913208,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532062033950728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51832729235946,260.51832729235946,-12.631672707640519,244.6301710166613,276.40648356798,108146.63050780693,108138.27715264967,8.353355157279175,0.0,nan,276.40648356798,3.2564835679800126,270.0512210577644,-3.098778942235583,263.6959585475254,-9.454041452474598,257.3406960372558,-15.809303962744195,250.98543352696984,-22.164566473030135,244.6301710166613,-28.51982898333867,1.0,1.0,25732.562594343566,25732.562594343566,275.9863217614868,2.836321761486829,275.9863217614868,275.9863217614868,86996.37065893244,86996.37485742918,-0.004198496739263646,0.0,8648.866644398773,8648.866644398773,0.9212376731003556,3403.2963207399857,275.9863217614868,2.836321761486829,1.0,0.002,0.12743288613743375,0.00479009300413289,0.00019655151579782215,0.0018034485225331134,0.09827575789891108,0.09827575789891108,0.0,3.83309356477568e-11,0.9999930331970093,0.9999930331970093,0.0,0.09215394842441794,6.420228763373953e-07,0.0,0.0,0.0,1599287.1299910063,265.9276194557815,0.0,1.0,1286841.4522686228,2588.7104336768625,,,,,,,,,,,,,,,,,,,2.0,14226.144783852302,1592.2417002790583,0.3687122163975488,6.175450102142607,2.639527595237061
5285.0,-30.28451779885773,4.99593271168736,35.05327606454971,30.584276548493676,5.021805415597536,-26.753885477415427,-40.25030544782055,1.4911730911570324,-7.222403739748586,-7.222403739812535,40.10681469526775,35330.52195254236,15450.074245847096,15450.074245847096,50780.59619838945,87005.8371915487,86996.53874483205,15450.074245847096,102446.61299067915,102446.61299067915,102446.61299067915,130447.03147792004,125926.74053849268,4520.290939427362,0.0,99022.89217280207,47347.57692359078,57417.016943568095,28000.418487240888,85417.43543080898,21179.501096776377,1592.2463026097087,0.0,0.8746876662431885,2.6560718270206225,0.0014947306463915918,1.0,1.0,-7.222403739748586,324962.4078602378,1559143.9272645146,4.797920896545924,1559143.9272645146,4.797920896545924,0.7563994483306513,0.09215475599529989,3.3863595778912914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3863595778912914,1.284783957025469,1.2850705828639326,2.6357424214195424,5584.821910567228,14226.137588815453,6453.7980641328095,0.00047766900552413574,29241.69447902053,2981.822995520441,19290.83430185942,1967.1176499476805,0.6597030249289979,0.6597030249289979,30603.701476346596,30484.863174865135,1.0048752126780678,0.8,4341.291141371222,4324.433322199387,1.0048752126780678,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.802350302889,2034.6934298245008,8.994093088254818,4.99593271168736,-0.82830977608086,5.82424248776822,2.6395206307273464,3.5,0.7541487516363847,0.6,0.00022308102123922907,0.9844127504555037,0.00022661329928529053,199.1585625031706,0.0,0.0,0.0,0.0790035942043498,7.6651046576307e-05,0.00014642997466292207,0.0004958645471901653,0.09215475515384083,0.09215475515384083,0.09215475515384083,0.09215411985216614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.9747332716,595.6967560373824,0.0,0.09215475515384083,0.09215475599529989,0.09215475599529989,0.3687127272915457,0.3687127272915457,0.5,10.06161820462368,6.394884621840902e-11,6.394884621840902e-11,6.394884621840902e-11,6.394884621840902e-11,6.394884621840902e-11,6.394884621840902e-11,28000.418487240888,21179.501096776377,0.7563994483306513,0.5944991902680508,0.41362190019344797,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453205517464842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5183848407026,260.5183848407026,-12.631615159297382,244.63028507936573,276.4064846019616,108146.07697628283,108137.79257502714,8.284401255715569,0.0,nan,276.4064846019616,3.256484601961631,270.0512446974922,-3.0987553025077545,263.69600479299874,-9.453995207001242,257.34076488846995,-15.809235111530029,250.98552498392743,-22.164475016072544,244.63028507936573,-28.519714920634243,1.0,1.0,25732.562594343566,25732.562594343566,275.9863175148588,2.8363175148588198,275.9863175148588,275.9863175148588,86996.5448690126,86996.53874483205,0.006124180552433245,0.0,8648.866644398773,8648.866644398773,0.9212379639313952,3403.291375780748,275.9863175148588,2.8363175148588198,1.0,0.002,0.12743352904758845,0.004790086229895742,0.00019655249808246518,0.0018034475398672838,0.09827624904123258,0.09827624904123258,0.0,3.7949748812188266e-11,0.9999930235499472,0.9999930235499472,0.0,0.09215411308224757,6.429130523259284e-07,0.0,0.0,0.0,1599287.1025642958,265.9275962602514,0.0,1.0,1286841.5311315008,2588.710116233612,,,,,,,,,,,,,,,,,,,2.0,14226.137588815453,1592.2463026097087,0.3687127272915457,6.175450102142607,2.6395206307273464
5286.0,-30.28440326952435,4.995932098907719,35.05328585193142,30.584334942419105,5.021800123114618,-26.753782930263828,-40.25021104663608,1.491179780844547,-7.222427004055419,-7.222427004009009,40.10683452007825,35330.547238602216,15450.073717409621,15450.073717409621,50780.62095601184,87005.96673850954,86996.7087934327,15450.073717409621,102446.78251084231,102446.78251084231,102446.78251084231,130447.28879512075,125926.99792603508,4520.290869085668,0.0,99022.96889973909,47347.549389588225,57417.132789056515,28000.506284278446,85417.63907333495,21179.56267861023,1592.2510007400788,0.0,0.8746874595981542,2.6560695111517276,0.0014947306463915918,1.0,1.0,-7.222427004055419,324962.107616288,1559144.783968458,4.797927965833729,1559144.783968458,4.797927965833729,0.7563992759124503,0.09215492220185147,3.3863561859427964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3863561859427964,1.2847839257308058,1.2850705515622878,2.635739845528175,5584.81645256252,14226.130394362266,6453.797317854999,0.000477669643437439,29241.74642667428,2981.8282927069163,19290.832071185105,1967.117422482204,0.6597017766896451,0.6597017766896451,30603.676952975784,30484.863174865135,1.0048742061443887,0.8,4341.287662605996,4324.433322199387,1.0048742061443887,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7996310037709,2034.6934298245008,8.99410701839632,4.995932098907719,-0.8283255560811753,5.8242576549888945,2.639513666749666,3.5,0.7541467619284761,0.6,0.00022308102123922907,0.9844009886530264,0.00022661600690230396,199.15846858498,0.0,0.0,0.0,0.0790035942043498,7.665186718831073e-05,0.00014642915405091835,0.0004958612716226981,0.09215492133579606,0.09215492133579606,0.09215492133579606,0.09215428964265389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.1619357382,595.6966961473589,0.0,0.09215492133579606,0.09215492220185147,0.09215492220185147,0.3687132379034014,0.3687132379034014,0.5,10.061599253869103,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,28000.506284278446,21179.56267861023,0.7563992759124503,0.5944980627761715,0.41362121011409975,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532048325022426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5184418563318,260.5184418563318,-12.631558143668201,244.6303981376211,276.4064855749651,108145.5633031414,108137.35558867767,8.20771446373513,0.0,nan,276.4064855749651,3.2564855749650974,270.05126808754426,-3.098731912455719,263.69605060010406,-9.453949399895919,257.3408331126247,-15.809166887375284,250.98561562513174,-22.164384374868234,244.6303981376211,-28.519601862378863,1.0,1.0,25732.562594343566,25732.562594343566,275.98631391203617,2.8363139120361893,275.98631391203617,275.98631391203617,86996.67103664127,86996.7087934327,-0.03775679142563604,0.0,8648.866644398773,8648.866644398773,0.921238164421555,3403.2879668725104,275.98631391203617,2.8363139120361893,1.0,0.002,0.12743416843087296,0.004790079457989758,0.00019655347489951893,0.0018034465627249775,0.09827673744975947,0.09827673744975947,0.0,3.7624496400379126e-11,0.9999930618193312,0.9999930618193312,0.0,0.09215428281435172,6.393874997528533e-07,0.0,0.0,0.0,1599287.075056255,265.92757299594456,0.0,1.0,1286841.6102281988,2588.709797849228,,,,,,,,,,,,,,,,,,,2.0,14226.130394362266,1592.2510007400788,0.3687132379034014,6.175450102142607,2.639513666749666
5287.0,-30.284288860862066,4.995931486157534,35.05329563291363,30.58442836571487,5.021794660473151,-26.753680508732494,-40.250116715300805,1.4911863052429624,-7.222450683363149,-7.2224506833600035,40.106853910829415,35330.54813291767,15450.073715128294,15450.073715128294,50780.621848045965,87006.15698351942,86996.87183212141,15450.073715128294,102446.9455472497,102446.9455472497,102446.9455472497,130447.53805153965,125927.24729344455,4520.290758095094,0.0,99023.09812983865,47347.48926868349,57417.34317906129,28000.592504289943,85417.93568335123,21179.62310084689,1592.2556335125653,0.0,0.8746872523286552,2.6560671539727303,0.0014947306463915918,1.0,1.0,-7.222450683363149,324961.8020166456,1559145.621914672,4.7979350564864465,1559145.621914672,4.7979350564864465,0.756399104683302,0.09215508798608722,3.3863504893387764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3863504893387764,1.284783895209374,1.285070521034047,2.6357354742424772,5584.807190332665,14226.12320483995,6453.798130362523,0.000477671123174502,29241.833779932815,2981.8372002603146,19290.834499824465,1967.117670134497,0.6596998890357821,0.6596998890357821,30603.635767217656,30484.863174865135,1.0048725157225522,0.8,4341.281820196147,4324.433322199387,1.0048725157225522,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7969118222989,2034.6934298245008,8.994121254263007,4.995931486157534,-0.8283415337981266,5.824273019955661,2.63950670308062,3.5,0.7541447723087485,0.6,0.00022308102123922907,0.9843892393944451,0.00022661871169625864,199.15837476583255,0.0,0.0,0.0,0.0790035942043498,7.665268720124244e-05,0.00014642833403798663,0.0004958576606225978,0.09215508712549728,0.09215508712549728,0.09215508712549728,0.09215445415080017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.34720910486,595.6966368632144,0.0,0.09215508712549728,0.09215508798608722,0.09215508798608722,0.3687137487599437,0.3687137487599437,0.5,10.061580267936424,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,28000.592504289943,21179.62310084689,0.756399104683302,0.5944960088510263,0.4136197843025599,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453204147207236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5184984096678,260.5184984096678,-12.631501590332164,244.63051035166785,276.4064864675889,108144.98094996088,108136.83978531783,8.1411646430411,0.0,nan,276.4064864675889,3.2564864675889,270.05129124445443,-3.0987087555455446,263.6960960212958,-9.453903978704204,257.3409007981047,-15.809099201895265,250.98570557489526,-22.164294425104714,244.63051035166785,-28.519489648332126,1.0,1.0,25732.562594343566,25732.562594343566,275.9863090835584,2.836309083558433,275.9863090835584,275.9863090835584,86996.86452850721,86996.87183212141,-0.007303614198463038,0.0,8648.866644398773,8648.866644398773,0.9212385011342801,3403.2822417854704,275.9863090835584,2.836309083558433,1.0,0.002,0.12743480906740914,0.004790072611604492,0.00019655445348246603,0.0018034455855889685,0.09827722674123301,0.09827722674123301,0.0,3.907143445586181e-11,0.9999930482561271,0.9999930482561271,0.0,0.09215444734751896,6.406385682624596e-07,0.0,0.0,0.0,1599287.0470575031,265.9275493166368,0.0,1.0,1286841.6907358558,2588.7094737854222,,,,,,,,,,,,,,,,,,,2.0,14226.12320483995,1592.2556335125653,0.3687137487599437,6.175450102142607,2.63950670308062
5288.0,-30.284174423611724,4.995930877214403,35.05330541029252,30.584496643301122,5.021787706742234,-26.75357821058118,-40.25002234904093,1.4911914900662155,-7.222473999371459,-7.222473999297854,40.10687336833886,35330.56564341111,15450.07325375071,15450.07325375071,50780.638897161814,87006.30714385698,86997.03665307825,15450.07325375071,102447.10990682896,102447.10990682896,102447.10990682896,130447.78864841544,125927.49801125824,4520.290637157201,0.0,99023.19235688279,47347.450844029016,57417.49056983753,28000.678741586475,85418.169311424,21179.683561494876,1592.2602582647894,0.0,0.8746870468227465,2.656064832960359,0.0014947306463915918,1.0,1.0,-7.222473999371459,324961.50110588653,1559146.4627486016,4.797942086809121,1559146.4627486016,4.797942086809121,0.7563989343600772,0.09215525359925944,3.3863463700144663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3863463700144663,1.2847838709545367,1.2850704967737985,2.6357323177621796,5584.800502129682,14226.116016717835,6453.797890112296,0.00047767203368337586,29241.89717676747,2981.8436649383298,19290.833781700458,1967.1175969062278,0.659698434239312,0.659698434239312,30603.605984992453,30484.863174865135,1.0048712933458976,0.8,4341.277595435606,4324.433322199387,1.0048712933458976,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7941922426282,2034.6934298245008,8.9941352250005,4.995930877214403,-0.8283573369553583,5.824288214169761,2.6394997383991603,3.5,0.7541427823997601,0.6,0.00022308102123922907,0.9843774873512973,0.000226621417195838,199.15828092333027,0.0,0.0,0.0,0.0790035942043498,7.665350752588559e-05,0.00014642751371334348,0.0004958542795334242,0.09215525275921126,0.09215525275921126,0.09215525275921126,0.09215461963483815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.5328289596,595.6965774696906,0.0,0.09215525275921126,0.09215525359925944,0.09215525359925944,0.36871425929495527,0.36871425929495527,0.5,10.061561277088204,-7.361222742474638e-11,-7.361222742474638e-11,-7.361222742474638e-11,-7.361222742474638e-11,-7.361222742474638e-11,-7.361222742474638e-11,28000.678741586475,21179.683561494876,0.7563989343600772,0.5944945824350547,0.413618858004323,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532034626349195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5185544518087,260.5185544518087,-12.631445548191266,244.63062186638047,276.40648703715806,108144.44079275405,108136.37321753215,8.067575221915915,0.0,nan,276.40648703715806,3.256487037158081,270.0513140030513,-3.0986859969486886,263.69614096892155,-9.453859031078423,257.3409679347612,-15.809032065238796,250.9857949005797,-22.164205099420286,244.63062186638047,-28.51937813361951,1.0,1.0,25732.562594343566,25732.562594343566,275.9863048245634,2.836304824563399,275.9863048245634,275.9863048245634,86997.00911343918,86997.03665307825,-0.027539639064343646,0.0,8648.866644398773,8648.866644398773,0.921238744617559,3403.2781018645387,275.9863048245634,2.836304824563399,1.0,0.002,0.12743544978458052,0.004790065824930671,0.00019655543233590314,0.0018034446063755697,0.09827771616795157,0.09827771616795157,0.0,3.8711472829383586e-11,0.9999930473901948,0.9999930473901948,0.0,0.09215461287973967,6.407195197759029e-07,0.0,0.0,0.0,1599287.0194883153,265.9275260006285,0.0,1.0,1286841.7700083104,2588.70915469367,,,,,,,,,,,,,,,,,,,2.0,14226.116016717835,1592.2602582647894,0.36871425929495527,6.175450102142607,2.6394997383991603
5289.0,-30.284060129194057,4.995930272233343,35.05331517392781,30.584583745244913,5.021783308052963,-26.75347578546545,-40.24992421092463,1.4911989613363381,-7.222497299214126,-7.222497299221073,40.106892526873544,35330.55780341736,15450.07277753094,15450.07277753094,50780.6305809483,87006.48419566563,86997.19731751546,15450.07277753094,102447.27009504639,102447.27009504639,102447.27009504639,130448.03379982754,125927.74335066957,4520.290449157974,0.0,99023.31043778303,47347.38403536458,57417.69600268717,28000.76370478115,85418.45970746831,21179.74310962456,1592.2648218281622,0.0,0.874686842569063,2.656062513558866,0.0014947306463915918,1.0,1.0,-7.222497299214126,324961.20040398126,1559147.2906602107,4.7979490742954205,1559147.2906602107,4.7979490742954205,0.7563987658668075,0.09215541870944303,3.386341137040723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386341137040723,1.2847838360035995,1.285070461815064,2.6357283164257024,5584.792023777834,14226.108832982056,6453.798384223544,0.0004776733404884421,29241.97723455533,2981.851828560755,19290.835258632047,1967.1177475113366,0.6596966786444253,0.6596966786444253,30603.568151203744,30484.863174865135,1.0048697405026503,0.8,4341.272228519714,4324.433322199387,1.0048697405026503,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7914727097607,2034.6934298245008,8.99414918689691,4.995930272233343,-0.8283731303548558,5.824303402588199,2.6394927738449114,3.5,0.7541407925271175,0.6,0.00022308102123922907,0.9843657501272888,0.00022662411934830357,199.158187198044,0.0,0.0,0.0,0.0790035942043498,7.665436064783636e-05,0.00014642666059139271,0.0004958506243201329,0.0921554178771032,0.0921554178771032,0.0921554178771032,0.09215478176474362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.71743096085,595.6965183924102,0.0,0.0921554178771032,0.09215541870944303,0.09215541870944303,0.36871476962943944,0.36871476962943944,0.5,10.061542197514756,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,28000.76370478115,21179.74310962456,0.7563987658668075,0.5944924639809263,0.41361736004621885,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532027778921894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51861029499076,260.51861029499076,-12.631389705009212,244.63073280746997,276.4064877824348,108143.89581052217,108135.85687660695,8.038933915190768,0.0,nan,276.4064877824348,3.2564877824348173,270.05133678748956,-3.0986632125104165,263.69618579252386,-9.453814207476114,257.3410347975218,-15.808965202478191,250.98588380250476,-22.16411619749522,244.63073280746997,-28.51926719253001,1.0,1.0,25732.562594343566,25732.562594343566,275.9863001009975,2.836300100997505,275.9863001009975,275.9863001009975,86997.19177891697,86997.19731751546,-0.005538598488783464,0.0,8648.866644398773,8648.866644398773,0.9212390539257264,3403.2728427259267,275.9863001009975,2.836300100997505,1.0,0.002,0.12743609346450127,0.004790059029749931,0.0001965564157654744,0.0018034436228638617,0.0982782078827372,0.0982782078827372,0.0,3.862933584120043e-11,0.9999930152593394,0.9999930152593394,0.0,0.09215477502774287,6.436817001573764e-07,0.0,0.0,0.0,1599286.991938231,265.92750270078585,0.0,1.0,1286841.8492257984,2588.7088358232613,,,,,,,,,,,,,,,,,,,2.0,14226.108832982056,1592.2648218281622,0.36871476962943944,6.175450102142607,2.6394927738449114
5290.0,-30.283945769977183,4.9959296716981285,35.05332494207791,30.584643850475572,5.021777724472804,-26.753373420529442,-40.24982984466476,1.4912053720287053,-7.22252055110107,-7.22252055110135,40.10691218405434,35330.581262748194,15450.072246803902,15450.072246803902,50780.653509552096,87006.61733377847,86997.36516729431,15450.072246803902,102447.43741409821,102447.43741409821,102447.43741409821,130448.28822143521,125927.99789550743,4520.290325927785,0.0,99023.3902593094,47347.354178080626,57417.81786803196,28000.85080733701,85418.66867536897,21179.80419367987,1592.2694866157142,0.0,0.8746866366437904,2.6560601989327197,0.0014947306463915918,1.0,1.0,-7.22252055110107,324960.9003211955,1559148.1401216201,4.797956118968584,1559148.1401216201,4.797956118968584,0.7563985944359293,0.09215558444750459,3.386337616659416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386337616659416,1.284783806014094,1.285070431818868,2.635725637891694,5584.786348285686,14226.101650199436,6453.797731761005,0.0004776740274178339,29242.031205676078,2981.857332083441,19290.833308377853,1967.1175486407544,0.6596953943689579,0.6596953943689579,30603.542699251666,30484.863174865135,1.004868695857558,0.8,4341.2686180305,4324.433322199387,1.004868695857558,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7887532444347,2034.6934298245008,8.994163116752818,4.9959296716981285,-0.8283888984427898,5.824318570140918,2.6394858094709823,3.5,0.754138802705995,0.6,0.00022308102123922907,0.9843540063999539,0.00022662682306246316,199.15809341970845,0.0,0.0,0.0,0.0790035942043498,7.665518098903728e-05,0.0001464258402501918,0.0004958473308901869,0.09215558359159176,0.09215558359159176,0.09215558359159176,0.09215494974217218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.9041282901,595.6964586583616,0.0,0.09215558359159176,0.09215558444750459,0.09215558444750459,0.36871527942731247,0.36871527942731247,0.5,10.061523183424992,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,28000.85080733701,21179.80419367987,0.7563985944359293,0.594491278043005,0.41361662281369643,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453202094004752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5186658735625,260.5186658735625,-12.63133412643748,244.63084327964475,276.4064884674039,108143.39696615412,108135.39612455748,8.000841596632723,0.0,nan,276.4064884674039,3.2564884674039263,270.05135942989995,-3.098640570100031,263.6962303923721,-9.453769607627862,257.3411013548148,-15.808898645185195,250.9859723172395,-22.16402768276049,244.63084327964475,-28.519156720355227,1.0,1.0,25732.562594343566,25732.562594343566,275.9862962562587,2.83629625625872,275.9862962562587,275.9862962562587,86997.32148580882,86997.36516729431,-0.04368148549110629,0.0,8648.866644398773,8648.866644398773,0.9212392620066344,3403.2693047427133,275.9862962562587,2.83629625625872,1.0,0.002,0.12743673496004373,0.004790052250926742,0.00019655739584508548,0.0018034426422665886,0.09827869792254273,0.09827869792254273,0.0,3.811167397296811e-11,0.9999930389578894,0.9999930389578894,0.0,0.09215494294860052,6.414989040679064e-07,0.0,0.0,0.0,1599286.9644448457,265.9274794488989,0.0,1.0,1286841.928280227,2588.708517609244,,,,,,,,,,,,,,,,,,,2.0,14226.101650199436,1592.2694866157142,0.36871527942731247,6.175450102142607,2.6394858094709823
5291.0,-30.2838323989725,4.995928981397095,35.05333460676754,30.58471359489488,5.0217649499840356,-26.75327266408778,-40.24973575780166,1.4912051717900512,-7.222552820586486,-7.222552820573352,40.10692873592079,35330.59193493999,15450.083006435805,15450.083006435805,50780.67494137579,87006.78249121887,86997.47073763443,15450.083006435805,102447.55374407023,102447.55374407023,102447.55374407023,130448.48595506686,125928.19627981173,4520.289675255135,0.0,99023.49664178399,47347.305938096404,57417.989670763985,28000.932210996634,85418.92188176062,21179.860525236872,1592.274102766835,0.0,0.8746863925610595,2.656056986645704,0.0014947306463915918,1.0,1.0,-7.222552820586486,324960.48385999154,1559148.8553910556,4.797964469005441,1559148.8553910556,4.797964469005441,0.7563984072258507,0.09215574964845094,3.3863331143575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3863331143575,1.2847838069508193,1.2850704327558022,2.6357221316435275,5584.778918966559,14226.094472524775,6453.797799093515,0.0004776751026663331,29242.101499684282,2981.8645000774254,19290.833509639233,1967.1175691637036,0.6596938154341442,0.6596938154341442,30603.51014811876,30484.863174865135,1.0048673598353512,0.8,4341.264000486278,4324.433322199387,1.0048673598353512,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7860339062154,2034.6934298245008,8.994183618609698,4.995928981397095,-0.8284090118565324,5.824337993253628,2.639478845429915,3.5,0.7541368129799757,0.6,0.00022308102123922907,0.9843423643028322,0.00022662950344235958,199.15800045182675,0.0,0.0,0.0,0.0790035942043498,7.665599890947756e-05,0.00014642502232975151,0.0004958439018857739,0.09215574889871797,0.09215574889871797,0.09215574889871797,0.09215507973852997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.08091655484,595.696401993565,0.0,0.09215574889871797,0.09215574964845094,0.09215574964845094,0.36871578930603366,0.36871578930603366,0.5,10.061503110243251,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,28000.932210996634,21179.860525236872,0.7563984072258507,0.5944897667014329,0.4136155216738235,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532014097302288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5187204920767,260.5187204920767,-12.631279507923296,244.630953132102,276.40648785197493,108142.79771094843,108134.93507477513,7.862636173293379,0.0,nan,276.40648785197493,3.2564878519749527,270.0513809080489,-3.098619091951093,263.69627396409993,-9.453726035900047,257.3411670201166,-15.808832979883391,250.98606007611784,-22.16393992388214,244.630953132102,-28.51904686789797,1.0,1.0,25732.562594343566,25732.562594343566,275.9862761930496,2.8362761930496276,275.9862761930496,275.9862761930496,86997.51251645738,86997.47073763443,0.04177882295334712,0.0,8648.866644398773,8648.866644398773,0.9212395281262359,3403.2647799292877,275.9862761930496,2.8362761930496276,1.0,0.002,0.12743741337724335,0.0047900437513426946,0.00019655842924300775,0.0018034416233093022,0.09827921462150388,0.09827921462150388,0.0,5.255230972611713e-11,0.9999926383162195,0.9999926383162195,0.0,0.09215507122696348,6.784214874631525e-07,0.0,0.0,0.0,1599286.9262889011,265.9274471794135,0.0,1.0,1286842.0379937068,2588.708075984909,,,,,,,,,,,,,,,,,,,2.0,14226.094472524775,1592.274102766835,0.36871578930603366,6.175450102142607,2.639478845429915
5292.0,-30.283718097082314,4.995928330847239,35.05334426179809,30.584803351108008,5.021754359056374,-26.753170851468493,-40.24964146139098,1.4912071111321603,-7.222572845434684,-7.222572845420576,40.10694778371845,35330.59274185807,15450.07821541784,15450.07821541784,50780.67095727591,87006.97761584545,86997.6383021448,15450.07821541784,102447.71651756264,102447.71651756264,102447.71651756264,130448.73041675065,125928.44153148714,4520.288885263506,0.0,99023.62889171069,47347.24400985959,57418.205424278996,28001.013899188012,85419.21932346701,21179.917969283648,1592.2784284428365,0.0,0.874686206978794,2.6560549932606907,0.0014947306463915918,1.0,1.0,-7.222572845434684,324960.2254249622,1559149.6785188578,4.797970817751316,1559149.6785188578,4.797970817751316,0.7563982520610739,0.09215591161213647,3.386327414522704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386327414522704,1.2847837978784904,1.2850704236814494,2.635717713839795,5584.769558170572,14226.087278864903,6453.7986501728865,0.0004776766038564117,29242.18977380481,2981.8735015326142,19290.836053572428,1967.117828572696,0.6596919109954338,0.6596919109954338,30603.468938946364,30484.863174865135,1.0048656684548078,0.8,4341.258154754996,4324.433322199387,1.0048656684548078,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7833036002553,2034.6934298245008,8.99419512521541,4.995928330847239,-0.8284232853195199,5.824351616166759,2.6394718533086,3.5,0.7541348152310287,0.6,0.00022308102123922907,0.9843306267632022,0.00022663220586033344,199.15790672067675,0.0,0.0,0.0,0.0790035942043498,7.665681865966323e-05,0.00014642420257956584,0.0004958402913448098,0.09215591093091996,0.09215591093091996,0.09215591093091996,0.09215524137739194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.2698279234,595.696341509785,0.0,0.09215591093091996,0.09215591161213647,0.09215591161213647,0.3687162947572138,0.3687162947572138,0.5,10.061483025608853,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,28001.013899188012,21179.917969283648,0.7563982520610739,0.5944876499629289,0.4136140908531083,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532007313693627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5187746082232,260.5187746082232,-12.631225391776752,244.63106265815924,276.40648655821025,108142.19699511639,108134.40667784955,7.790317266819828,0.0,nan,276.40648655821025,3.2564865582102698,270.05140177825336,-3.098598221746613,263.69631699826334,-9.453683001736636,257.3412322182436,-15.808767781756387,250.98614743820974,-22.163852561790236,244.63106265815924,-28.51893734184074,1.0,1.0,25732.562594343566,25732.562594343566,275.98627554236054,2.8362755423605677,275.98627554236054,275.98627554236054,86997.6813440624,86997.6383021448,0.04304191759729292,0.0,8648.866644398773,8648.866644398773,0.9212398650286817,3403.2590515953175,275.98627554236054,2.8362755423605677,1.0,0.002,0.1274380899993931,0.004790037359680082,0.00019655946480017829,0.0018034405703532908,0.09827973240008914,0.09827973240008914,0.0,3.5153469111343094e-11,0.9999926578233428,0.9999926578233428,0.0,0.09215523498715342,6.766249830625505e-07,0.0,0.0,0.0,1599286.9026112,265.9274271545653,0.0,1.0,1286842.106076458,2588.7078019347737,,,,,,,,,,,,,,,,,,,2.0,14226.087278864903,1592.2784284428365,0.3687162947572138,6.175450102142607,2.6394718533086
5293.0,-30.283603929952196,4.995927701056982,35.05335389816879,30.584892129432433,5.021749677436317,-26.7530685692157,-40.2495471300557,1.4912143134573979,-7.222594642981221,-7.222594643051089,40.10696655683456,35330.596436986256,15450.075737592188,15450.075737592188,50780.672174578445,87007.15811947691,86997.79765430687,15450.075737592188,102447.87339189905,102447.87339189905,102447.87339189905,130448.96979208995,125928.68171223732,4520.288079852637,0.0,99023.74994059962,47347.188247072954,57418.40188169629,28001.096400190894,85419.49828188718,21179.975853505413,1592.2828391077426,0.0,0.8746860125899093,2.656052823412719,0.0014947306463915918,1.0,1.0,-7.222594642981221,324959.9441121688,1559150.4897787394,4.7979774677723235,1559150.4897787394,4.7979774677723235,0.756398090660515,0.09215607407625188,3.3863220584809626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3863220584809626,1.2847837641856932,1.2850703899811355,2.635713614132758,5584.7608713833115,14226.080107632804,6453.799234719875,0.0004776779577372335,29242.271771699034,2981.8818629908315,19290.837800822494,1967.118006742618,0.6596901209123007,0.6596901209123007,30603.430215346918,30484.863174865135,1.0048640790921133,0.8,4341.252661614914,4324.433322199387,1.0048640790921133,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7805775246775,2034.6934298245008,8.994207956324523,4.995927701056982,-0.8284383861993252,5.8243660872563074,2.6394648720283884,3.5,0.7541328205795396,0.6,0.00022308102123922907,0.984318903212635,0.00022663490512183992,199.1578131001223,0.0,0.0,0.0,0.0790035942043498,7.665763872156946e-05,0.0001464233825176596,0.0004958367300969465,0.09215607333718472,0.09215607333718472,0.09215607333718472,0.09215540088416806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.45781518024,595.696281312967,0.0,0.09215607333718472,0.09215607407625188,0.09215607407625188,0.368716799971301,0.368716799971301,0.5,10.061462857169618,6.986056177993305e-11,6.986056177993305e-11,6.986056177993305e-11,6.986056177993305e-11,6.986056177993305e-11,6.986056177993305e-11,28001.096400190894,21179.975853505413,0.756398090660515,0.5944857227678925,0.41361278335297774,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532000474391393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5188288382981,260.5188288382981,-12.6311711617019,244.63117194760605,276.406485728912,108141.67013149535,108133.86341353941,7.806717955919332,0.0,nan,276.406485728912,3.2564857289120255,270.05142297270294,-3.09857702729704,263.6963602164624,-9.453639783537596,257.3412974601968,-15.808702539803164,250.98623470390848,-22.163765296091498,244.63117194760605,-28.51882805239393,1.0,1.0,25732.562594343566,25732.562594343566,275.9862721693594,2.836272169359404,275.9862721693594,275.9862721693594,86997.86255330186,86997.79765430687,0.06489899499865714,0.0,8648.866644398773,8648.866644398773,0.9212401816101323,3403.2536687733673,275.9862721693594,2.836272169359404,1.0,0.002,0.12743876975946306,0.004790030692960555,0.0001965605044837114,0.001803439533654175,0.0982802522418557,0.0982802522418557,0.0,3.8137886512051855e-11,0.9999926238066655,0.9999926238066655,0.0,0.09215539431523255,6.797610193315214e-07,0.0,0.0,0.0,1599286.8768374242,265.92740535701876,0.0,1.0,1286842.1801862258,2588.707503624445,,,,,,,,,,,,,,,,,,,2.0,14226.080107632804,1592.2828391077426,0.368716799971301,6.175450102142607,2.6394648720283884
5294.0,-30.283489826882757,4.995927085870358,35.05336355090631,30.58496864922347,5.021747064275944,-26.75296613776162,-40.24945276379583,1.4912233723425183,-7.222616992618612,-7.22261699258865,40.10698630174502,35330.60925724148,15450.073997670186,15450.073997670186,50780.683254911666,87007.31297968708,86997.96962804512,15450.073997670186,102448.0436257153,102448.0436257153,102448.0436257153,130449.22716464233,125928.93971647802,4520.287448164301,0.0,99023.84927117766,47347.145539160185,57418.55970224164,28001.183538927035,85419.74324116868,21180.037020701824,1592.2874851045926,0.0,0.8746858113482124,2.6560505986080507,0.0014947306463915918,1.0,1.0,-7.222616992618612,324959.65567445324,1559151.3430318083,4.797984352229178,1559151.3430318083,4.797984352229178,0.7563979212256331,0.09215623817482857,3.386317605273517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386317605273517,1.2847837218078288,1.2850703475938172,2.6357102349558135,5584.7537113128565,14226.072937511075,6453.7991949777,0.00047767897401869956,29242.33955993014,2981.888775466662,19290.837682030473,1967.117994629203,0.6596885875870241,0.6596885875870241,30603.398019131942,30484.863174865135,1.0048627576382996,0.8,4341.248094417611,4324.433322199387,1.0048627576382996,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7778534682327,2034.6934298245008,8.994221206470984,4.995927085870358,-0.8284537393009552,5.824380825171313,2.6394578959264066,3.5,0.7541308274075448,0.6,0.00022308102123922907,0.9843071863907767,0.0002266376028983541,199.1577195321876,0.0,0.0,0.0,0.0790035942043498,7.665845909520552e-05,0.00014642256214402355,0.0004958332999975626,0.09215623735399044,0.09215623735399044,0.09215623735399044,0.09215557138176428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.6495894992,595.6962199325764,0.0,0.09215623735399044,0.09215623817482857,0.09215623817482857,0.36871730465808855,0.36871730465808855,0.5,10.061442877846009,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,28001.183538927035,21180.037020701824,0.7563979212256331,0.5944841476699445,0.413611747315738,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531993643159011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5188833438056,260.5188833438056,-12.631116656194365,244.63128105120137,276.4064856363308,108141.19025618139,108133.34388819344,7.846367987938387,0.0,nan,276.4064856363308,3.256485636330808,270.05144471935836,-3.0985552806416194,263.6964038023547,-9.453596197645254,257.34136288532085,-15.80863711467913,250.9863219682677,-22.163678031732275,244.63128105120137,-28.518718948798607,1.0,1.0,25732.562594343566,25732.562594343566,275.9862697037841,2.836269703784126,275.9862697037841,275.9862697037841,86998.02063893373,86997.96962804512,0.05101088860828895,0.0,8648.866644398773,8648.866644398773,0.9212404448272311,3403.2491932998846,275.9862697037841,2.836269703784126,1.0,0.002,0.1274394433644647,0.004790023943169087,0.00019656153445142622,0.001803438502992056,0.0982807672257131,0.0982807672257131,0.0,3.7443482342469636e-11,0.9999926905714899,0.9999926905714899,0.0,0.09215556456539387,6.736094347011617e-07,0.0,0.0,0.0,1599286.8504108407,265.92738300738137,0.0,1.0,1286842.2561730454,2588.707197758572,,,,,,,,,,,,,,,,,,,2.0,14226.072937511075,1592.2874851045926,0.36871730465808855,6.175450102142607,2.6394578959264066
5295.0,-30.28337575459503,4.9959264799515735,35.05337322900219,30.58505383031445,5.0217429943450655,-26.75286387970465,-40.249354660604126,1.4912311165226402,-7.222639823259726,-7.222639823308398,40.107006339084855,35330.60223137545,15450.07289183695,15450.07289183695,50780.6751232124,87007.48591879578,86998.14459799402,15450.07289183695,102448.21748983097,102448.21748983097,102448.21748983097,130449.48965324624,125929.20268317463,4520.286970071607,0.0,99023.96393564713,47347.08023824718,57418.75966377772,28001.272163415262,85420.03182719299,21180.09922101996,1592.292213259128,0.0,0.8746856062901737,2.6560483259231202,0.0014947306463915918,1.0,1.0,-7.222639823259726,324959.3610292508,1559152.2089237026,4.797991367244711,1559152.2089237026,4.797991367244711,0.7563977485527451,0.09215640305765971,3.386312514740853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386312514740853,1.2847836855802146,1.2850703113581208,2.6357063471050983,5584.745473423721,14226.065769911567,6453.799597319896,0.00047768022889051236,29242.41738014107,2981.89671091974,19290.83888465822,1967.1181172631043,0.659686873143357,0.659686873143357,30603.361215113222,30484.863174865135,1.0048612470633072,0.8,4341.242873579846,4324.433322199387,1.0048612470633072,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.775130719288,2034.6934298245008,8.994234818947174,4.9959264799515735,-0.8284693148474602,5.824395794799034,2.6394509231802035,3.5,0.7541288351943438,0.6,0.00022308102123922907,0.9842954728801618,0.0002266402999766608,199.15762598958267,0.0,0.0,0.0,0.0790035942043498,7.665931196448644e-05,0.00014642170927474263,0.0004958296665468078,0.09215640221219795,0.09215640221219795,0.09215640221219795,0.09215574457042722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.84155938955,595.696158502942,0.0,0.09215640221219795,0.09215640305765971,0.09215640305765971,0.3687178099110593,0.3687178099110593,0.5,10.06142315127331,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,28001.272163415262,21180.09922101996,0.7563977485527451,0.5944820440472683,0.41361026770453807,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531986815766145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5189379394338,260.5189379394338,-12.631062060566194,244.63138998417335,276.40648589461625,108140.67232388708,108132.81298230436,7.859341582709909,0.0,nan,276.40648589461625,3.256485894616276,270.0514667125777,-3.098533287422299,263.6964475305133,-9.45355246948668,257.34142834841987,-15.80857165158011,250.98640916630214,-22.16359083369784,244.63138998417335,-28.518610015826624,1.0,1.0,25732.562594343566,25732.562594343566,275.9862671034548,2.8362671034548157,275.9862671034548,275.9862671034548,86998.19348527434,86998.14459799402,0.048887280325288884,0.0,8648.866644398773,8648.866644398773,0.9212407457146774,3403.244077314557,275.9862671034548,2.8362671034548157,1.0,0.002,0.12744010862127503,0.00479001714927355,0.00019656255134927643,0.0018034374882334129,0.09828127567463822,0.09828127567463822,0.0,3.958268912293561e-11,0.9999927811909735,0.9999927811909735,0.0,0.09215573779818546,6.652594742464133e-07,0.0,0.0,0.0,1599286.8234155048,265.92736017674025,0.0,1.0,1286842.3337952225,2588.706885310007,,,,,,,,,,,,,,,,,,,2.0,14226.065769911567,1592.292213259128,0.3687178099110593,6.175450102142607,2.6394509231802035
