time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5296.0,-30.28326161149928,4.995925882995643,35.05338292084261,30.585114668961637,5.021737282229646,-26.752761722124124,-40.24926032926885,1.4912373893341182,-7.2226626606782816,-7.222662660682115,40.10702609190952,35330.62447794491,15450.071813034705,15450.071813034705,50780.69629097961,87007.62057225287,86998.31534962375,15450.071813034705,102448.38716265846,102448.38716265846,102448.38716265846,130449.74671101391,125929.46016507193,4520.286545941984,0.0,99024.04510703162,47347.049000741725,57418.88456254433,28001.35954835545,85420.24411089977,21180.160532946018,1592.2968822384141,0.0,0.8746854023002569,2.656046052565133,0.0014947306463915918,1.0,1.0,-7.2226626606782816,324959.0662967985,1559153.0625193813,4.797998345721927,1559153.0625193813,4.797998345721927,0.7563975776379741,0.09215656770829272,3.3863089385910055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3863089385910055,1.284783656235729,1.2850702820070887,2.6357036238400697,5584.739703151908,14226.058605498836,6453.798991221353,0.00047768093821837915,29242.472232387074,2981.902304292197,19290.837072989118,1967.1179325242686,0.659685573767044,0.659685573767044,30603.335359917248,30484.863174865135,1.0048601858693447,0.8,4341.239205888428,4324.433322199387,1.0048601858693447,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.772408658815,2034.6934298245008,8.994248443597746,4.995925882995643,-0.82848488779352,5.8244107707891635,2.6394439522044872,3.5,0.7541268434869963,0.6,0.00022308102123922907,0.9842837522491249,0.00022664299875872244,199.15753238900098,0.0,0.0,0.0,0.0790035942043498,7.6660132051053e-05,0.00014642088918817608,0.0004958263658543637,0.09215656687252112,0.09215656687252112,0.09215656687252112,0.09215591442288198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.0314137501,595.6960977471334,0.0,0.09215656687252112,0.09215656770829272,0.09215656770829272,0.3687183159871616,0.3687183159871616,0.5,10.061403578197364,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,28001.35954835545,21180.160532946018,0.7563975776379741,0.5944808144665547,0.413609500250031,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531979990221522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5189924659471,260.5189924659471,-12.631007534052856,244.63149877484884,276.4064861569692,108140.18604364994,108132.33665173086,7.84939191905994,0.0,nan,276.4064861569692,3.256486156969231,270.05148868059405,-3.0985113194059295,263.6964912041917,-9.453508795808261,257.3414937277651,-15.808506272234865,250.98649625131392,-22.163503748686054,244.63149877484884,-28.51850122515114,1.0,1.0,25732.562594343566,25732.562594343566,275.98626400874065,2.8362640087406703,275.98626400874065,275.98626400874065,86998.3220155957,86998.31534962375,0.006665971945039928,0.0,8648.866644398773,8648.866644398773,0.9212409570909559,3403.2404832839607,275.98626400874065,2.8362640087406703,1.0,0.002,0.12744076873397378,0.004790010365427187,0.0001965635603100707,0.001803436477713544,0.09828178015503534,0.09828178015503534,0.0,3.8023614638837966e-11,0.9999928370072457,0.9999928370072457,0.0,0.09215590759146597,6.601168267531403e-07,0.0,0.0,0.0,1599286.7964121464,265.9273373393217,0.0,1.0,1286842.4114404316,2588.706572768802,,,,,,,,,,,,,,,,,,,2.0,14226.058605498836,1592.2968822384141,0.3687183159871616,6.175450102142607,2.6394439522044872
5297.0,-30.28314763026419,4.995925292505769,35.053392612223504,30.585195519402646,5.021733931944962,-26.752659474042044,-40.249165997933574,1.4912457727686101,-7.222685726336579,-7.2226857263675255,40.10704546291314,35330.633621713685,15450.071038065173,15450.071038065173,50780.70465977886,87007.7845238592,86998.48016973991,15450.071038065173,102448.55120780508,102448.55120780508,102448.55120780508,130449.99662780674,125929.71051351789,4520.286114288858,0.0,99024.15217839024,47347.00126618979,57419.056569111606,28001.445420001663,85420.50198911327,21180.22074484888,1592.3014842609596,0.0,0.8746851985228881,2.6560437564884753,0.0014947306463915918,1.0,1.0,-7.222685726336579,324958.7686189649,1559153.8996167947,4.798005316929925,1559153.8996167947,4.798005316929925,0.7563974083180605,0.09215673201763563,3.386304163836615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386304163836615,1.284783617017659,1.2850702427802694,2.635699987907046,5584.731999046131,14226.051446307036,6453.799178607061,0.00047768207568517465,29242.545083781803,2981.9097330670315,19290.837633097537,1967.1179896394322,0.6596839494588459,0.6596839494588459,30603.300838925075,30484.863174865135,1.004858768999038,0.8,4341.234308909622,4324.433322199387,1.004858768999038,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7696872569213,2034.6934298245008,8.99426224171946,4.995925292505769,-0.8285005651546475,5.824425857660416,2.639436982922701,3.5,0.7541248522636288,0.6,0.00022308102123922907,0.9842720483887378,0.00022664569374332503,199.1574389212375,0.0,0.0,0.0,0.0790035942043498,7.666095214573188e-05,0.0001464200690934972,0.0004958228896405544,0.09215673118232597,0.09215673118232597,0.09215673118232597,0.09215607963372481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.21928084356,595.6960376186823,0.0,0.09215673118232597,0.09215673201763563,0.09215673201763563,0.36871882249084065,0.36871882249084065,0.5,10.06138403440712,3.092281986027956e-11,3.092281986027956e-11,3.092281986027956e-11,3.092281986027956e-11,3.092281986027956e-11,3.092281986027956e-11,28001.445420001663,21180.22074484888,0.7563974083180605,0.5944791177444824,0.41360835863756135,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531973160446496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5190471359074,260.5190471359074,-12.630952864092592,244.6316074426122,276.40648682912735,108139.68451855435,108131.81447654756,7.8700420068085375,0.0,nan,276.40648682912735,3.2564868291273683,270.0515109518719,-3.0984890481281013,263.6965350745895,-9.453464925410458,257.34155919728704,-15.808440802712937,250.9865833199562,-22.16341668004378,244.6316074426122,-28.518392557387784,1.0,1.0,25732.562594343566,25732.562594343566,275.9862599999008,2.8362599999008467,275.9862599999008,275.9862599999008,86998.49204926695,86998.48016973991,0.011879527039127424,0.0,8648.866644398773,8648.866644398773,0.9212412393132294,3403.235684655798,275.9862599999008,2.8362599999008467,1.0,0.002,0.1274414279069186,0.004790003550556925,0.00019656456772944121,0.0018034354709372806,0.0982822838647206,0.0982822838647206,0.0,3.8666721734192944e-11,0.9999928472341539,0.9999928472341539,0.0,0.09215607284211037,6.59175525260571e-07,0.0,0.0,0.0,1599286.7691389045,265.9273142736634,0.0,1.0,1286842.4898616327,2588.7062571041088,,,,,,,,,,,,,,,,,,,2.0,14226.051446307036,1592.3014842609596,0.36871882249084065,6.175450102142607,2.639436982922701
5298.0,-30.283033654195915,4.9959247072973145,35.05340231766792,30.5852870567702,5.021728787931656,-26.752557409984117,-40.249071701522894,1.491252540705995,-7.22270889828053,-7.222708898294844,40.10706525126688,35330.634654481735,15450.070407982894,15450.070407982894,50780.70506246463,87007.97074630024,86998.65060219288,15450.070407982894,102448.72101017577,102448.72101017577,102448.72101017577,130450.25420583421,125929.96841873182,4520.28578710239,0.0,99024.27812953621,47346.942027459816,57419.26233564044,28001.533195658434,85420.79553129888,21180.282312945932,1592.3061800122268,0.0,0.8746849925308845,2.6560414498331606,0.0014947306463915918,1.0,1.0,-7.22270889828053,324958.46956966067,1559154.7547500553,4.798012363902466,1559154.7547500553,4.798012363902466,0.7563972359995588,0.09215689703347911,3.3862986043771515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3862986043771515,1.284783585356956,1.2850702111125032,2.6356957257017912,5584.722967944646,14226.044287677396,6453.79990922186,0.0004776835066992529,29242.63028710368,2981.918421387903,19290.839816954063,1967.1182123308229,0.6596821020392798,0.6596821020392798,30603.260644582177,30484.863174865135,1.0048571192737557,0.8,4341.22860713708,4324.433322199387,1.0048571192737557,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.766966225328,2034.6934298245008,8.994276122292266,4.9959247072973145,-0.828516289825437,5.8244409971227515,2.639430014596581,3.5,0.754122861313309,0.6,0.00022308102123922907,0.9842603452089931,0.00022664838863528644,199.15734545779867,0.0,0.0,0.0,0.0790035942043498,7.666177194489089e-05,0.00014641924929433817,0.0004958192995393676,0.09215689616830874,0.09215689616830874,0.09215689616830874,0.09215624966828152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.40845258173,595.6959770865348,0.0,0.09215689616830874,0.09215689703347911,0.09215689703347911,0.36871932892553116,0.36871932892553116,0.5,10.061364638587168,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,28001.533195658434,21180.282312945932,0.7563972359995588,0.5944770795755252,0.413606949393679,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531966340362847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.519101759698,260.519101759698,-12.630898240301974,244.63171599261315,276.4064875267077,108139.13880993592,108131.27541429295,7.863395642944626,0.0,nan,276.4064875267077,3.2564875267077014,270.0515332199365,-3.098466780063461,263.696578913136,-9.453421086863955,257.3416246063217,-15.808375393678261,250.9866702994729,-22.163329700527072,244.63171599261315,-28.518284007386825,1.0,1.0,25732.562594343566,25732.562594343566,275.98625653372915,2.83625653372917,275.98625653372915,275.98625653372915,86998.67810646907,86998.65060219288,0.027504276193212718,0.0,8648.866644398773,8648.866644398773,0.9212415679169363,3403.2300973990373,275.98625653372915,2.83625653372917,1.0,0.002,0.127442082170209,0.004789996732224021,0.00019656556753333158,0.001803434470038423,0.09828278376666578,0.09828278376666578,0.0,3.7571754301496396e-11,0.9999929004970958,0.9999929004970958,0.0,0.09215624276532097,6.542681581338876e-07,0.0,0.0,0.0,1599286.741739983,265.92729110171945,0.0,1.0,1286842.5686441776,2588.7059399849463,,,,,,,,,,,,,,,,,,,2.0,14226.044287677396,1592.3061800122268,0.36871932892553116,6.175450102142607,2.639430014596581
5299.0,-30.28291969595725,4.995924132895807,35.05341203057075,30.585375206451886,5.021724214194395,-26.752455304943247,-40.248977405112214,1.4912598202952536,-7.2227315248313175,-7.222731524872608,40.107084877003686,35330.63822298554,15450.069104407115,15450.069104407115,50780.70732739265,87008.1498451411,86998.81981915617,15450.069104407115,102448.88892356328,102448.88892356328,102448.88892356328,130450.50865972672,125930.22317674296,4520.285482983762,0.0,99024.39804701226,47346.886415036664,57419.457368861775,28001.619736163444,85421.07710502522,21180.343037862553,1592.310802871235,0.0,0.8746847902087063,2.6560391974706627,0.0014947306463915918,1.0,1.0,-7.2227315248313175,324958.17755922896,1559155.6028556973,4.7980192853325425,1559155.6028556973,4.7980192853325425,0.7563970669349755,0.09215706158899181,3.386293295802656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386293295802656,1.2847835513027257,1.2850701770506756,2.635691663680682,5584.714361009344,14226.037132743622,6453.800467787969,0.0004776848441836793,29242.711542368164,2981.9267071189615,19290.84148654554,1967.118382581773,0.6596803261077926,0.6596803261077926,30603.222264100503,30484.863174865135,1.0048555439965878,0.8,4341.223162670004,4324.433322199387,1.0048555439965878,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7642454286977,2034.6934298245008,8.994289609603143,4.995924132895807,-0.8285317485277046,5.8244558814235114,2.63942304687954,3.5,0.7541208705370115,0.6,0.00022308102123922907,0.9842486440100696,0.00022665108313519482,199.1572520090683,0.0,0.0,0.0,0.0790035942043498,7.666259175215533e-05,0.00014641842948707375,0.0004958157461540317,0.09215706076302439,0.09215706076302439,0.09215706076302439,0.09215641775401653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.596325039,595.6959169688209,0.0,0.09215706076302439,0.09215706158899181,0.09215706158899181,0.36871983576738077,0.36871983576738077,0.5,10.061345349198488,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,28001.619736163444,21180.343037862553,0.7563970669349755,0.5944751465139894,0.41360562779542703,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531959520594755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5191563959367,260.5191563959367,-12.630843604063273,244.63182444836556,276.4064883434312,108138.60713444474,108130.74194697212,7.865187472615386,0.0,nan,276.4064883434312,3.256488343431215,270.0515555644684,-3.098444435531576,263.6966227854716,-9.45337721452836,257.3416900064626,-15.808309993537364,250.98675722742084,-22.16324277257914,244.63182444836556,-28.518175551634414,1.0,1.0,25732.562594343566,25732.562594343566,275.98625347236964,2.8362534723696626,275.98625347236964,275.98625347236964,86998.85731776159,86998.81981915617,0.037498605423024856,0.0,8648.866644398773,8648.866644398773,0.9212418816912797,3403.2247622816694,275.98625347236964,2.8362534723696626,1.0,0.002,0.1274427327367362,0.004789990028691656,0.00019656656185478244,0.001803433475495811,0.09828328092739122,0.09828328092739122,0.0,3.7350593538182375e-11,0.9999929406363054,0.9999929406363054,0.0,0.09215641101877703,6.505702147828899e-07,0.0,0.0,0.0,1599286.7149859366,265.92726847516866,0.0,1.0,1286842.6455724246,2588.705630329851,,,,,,,,,,,,,,,,,,,2.0,14226.037132743622,1592.310802871235,0.36871983576738077,6.175450102142607,2.63942304687954
5300.0,-30.282805760861734,4.995923569518103,35.05342175434333,30.585461819451325,5.021719888500938,-26.752353195928663,-40.248879266995914,1.4912673206890723,-7.222754117821523,-7.222754117825295,40.10710461633093,35330.62967168775,15450.067781692072,15450.067781692072,50780.69745337982,87008.32583308103,86998.9905699236,15450.067781692072,102449.05835161568,102449.05835161568,102449.05835161568,130450.76510055829,125930.47984588143,4520.285254676857,0.0,99024.51533461503,47346.819163423585,57419.66241243494,28001.70674894261,85421.36916137754,21180.40410341619,1592.3154475248987,0.0,0.8746845876316685,2.6560369484504074,0.0014947306463915918,1.0,1.0,-7.222754117821523,324957.88598211785,1559156.4558702526,4.798026215483355,1559156.4558702526,4.798026215483355,0.7563968972789844,0.09215722641688859,3.386288096624353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386288096624353,1.2847835162155636,1.2850701419556858,2.6356876889259486,5584.705938981022,14226.029981251864,6453.800952106037,0.0004776861410383172,29242.79107655618,2981.934817349062,19290.84293420466,1967.11853020192,0.6596785814220738,0.6596785814220738,30603.18467453109,30484.863174865135,1.004854001181868,0.8,4341.217830397866,4324.433322199387,1.004854001181868,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7615255213584,2034.6934298245008,8.99430308115838,4.995923569518103,-0.8285471840276886,5.824470753545792,2.639416081447248,3.5,0.7541188804134994,0.6,0.00022308102123922907,0.9842369453374736,0.0002266537771173987,199.15715857940356,0.0,0.0,0.0,0.0790035942043498,7.666344496758316e-05,0.0001464175762716459,0.0004958120956652628,0.09215722558876813,0.09215722558876813,0.09215722558876813,0.092156587189708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.7840808716,595.6958568945878,0.0,0.09215722558876813,0.09215722641688859,0.09215722641688859,0.368720342851247,0.368720342851247,0.5,10.06132619794398,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,28001.70674894261,21180.40410341619,0.7563968972789844,0.5944729984068182,0.41360411356719573,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531952701899897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.519211062804,260.519211062804,-12.630788937195973,244.6319328252653,276.40648930026714,108138.08109279406,108130.21149600703,7.869596787032069,0.0,nan,276.40648930026714,3.2564893002671624,270.0515780053156,-3.0984219946843723,263.69666671033326,-9.453333289666716,257.34175541533546,-15.808244584664521,250.98684412030727,-22.16315587969271,244.6319328252653,-28.518067174734682,1.0,1.0,25732.562594343566,25732.562594343566,275.9862506219768,2.8362506219768306,275.9862506219768,275.9862506219768,86999.0332489479,86998.9905699236,0.04267902430729009,0.0,8648.866644398773,8648.866644398773,0.9212421889992753,3403.2195371074745,275.9862506219768,2.8362506219768306,1.0,0.002,0.12744337867466726,0.0047899833504215115,0.0001965675490505431,0.001803432488193397,0.09828377452527155,0.09828377452527155,0.0,3.724394013679411e-11,0.9999929908732629,0.9999929908732629,0.0,0.09215658047520889,6.459416796977175e-07,0.0,0.0,0.0,1599286.6882715654,265.92724588217845,0.0,1.0,1286842.7223865646,2588.7053211341295,,,,,,,,,,,,,,,,,,,2.0,14226.029981251864,1592.3154475248987,0.368720342851247,6.175450102142607,2.639416081447248
5301.0,-30.282672327358217,4.995923010026846,35.05343148281499,30.585512809362285,5.021713664432814,-26.752233728310074,-40.248771105520404,1.4912750616413493,-7.222777379718821,-7.222777379679581,40.10712419997863,35330.676743257034,15450.067319480007,15450.067319480007,50780.74406273704,87008.44726182595,86999.15763093041,15450.067319480007,102449.22495041041,102449.22495041041,102449.22495041041,130451.0185572546,125930.73349104168,4520.285066212927,0.0,99024.5791092837,47346.80857797423,57419.7450347883,28001.793606844192,85421.53864163249,21180.465009551703,1592.3201011390495,0.0,0.8746843819335761,2.6560346328453828,0.0014947306463915918,1.0,1.0,-7.222777379718821,324957.5857725498,1559157.3021587043,4.79803325240734,1559157.3021587043,4.79803325240734,0.7563967261145292,0.09215739144825398,3.386285243855294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386285243855294,1.2847834800030609,1.2850701057351042,2.635685542786732,5584.7013915695525,14226.02283309508,6453.7998523286105,0.00047768658116412974,29242.83454530959,2981.939249928323,19290.839646896333,1967.1181949897605,0.6596774884119601,0.6596774884119601,30603.164049274594,30484.863174865135,1.004853154645389,0.8,4341.214904600039,4324.433322199387,1.004853154645389,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7588065358912,2034.6934298245008,8.994317048874455,4.995923010026846,-0.8285629348928429,5.824485944919689,2.6394091183831336,3.5,0.7541168909666096,0.6,0.00022308102123922907,0.9842232447903408,0.00022665693217472198,199.15704916066176,0.0,0.0,0.0,0.0790035942043498,7.666438533653603e-05,0.00014641663590269304,0.0004958084936122227,0.09215739060519318,0.09215739060519318,0.09215739060519318,0.09215675450431686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.9707429851,595.6957971682984,0.0,0.09215739060519318,0.09215739144825398,0.09215739144825398,0.36872085030525703,0.36872085030525703,0.5,10.06130711743497,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,28001.793606844192,21180.465009551703,0.7563967261145292,0.5944723645844945,0.4136038440079991,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453194588459621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5192673547342,260.5192673547342,-12.630732645265766,244.63204448829475,276.4064902210999,108137.67920739921,108129.57567381959,8.103533579599747,0.0,nan,276.4064902210999,3.2564902210999094,270.0516010745853,-3.098398925414699,263.69671192804645,-9.453288071953523,257.341822781483,-15.80817721851696,250.98693363489616,-22.163066365103816,244.63204448829475,-28.517955511705225,1.0,1.0,25732.562594343566,25732.562594343566,275.9862466760645,2.8362466760645475,275.9862466760645,275.9862466760645,86999.14811471445,86999.15763093041,-0.009516215955954976,0.0,8648.866644398773,8648.866644398773,0.9212423576178774,3403.2166700745706,275.9862466760645,2.8362466760645475,1.0,0.002,0.1274440223811181,0.004789976566152322,0.00019656853253517296,0.0018034315061912097,0.09828426626758648,0.09828426626758648,0.0,3.872638277765961e-11,0.9999930151109914,0.9999930151109914,0.0,0.09215674773910339,6.437091505911192e-07,0.0,0.0,0.0,1599286.6607662581,265.92722262028116,0.0,1.0,1286842.8014749154,2588.7050027842056,,,,,,,,,,,,,,,,,,,2.0,14226.02283309508,1592.3201011390495,0.36872085030525703,6.175450102142607,2.6394091183831336
5302.0,-30.282558607061056,4.99592245418955,35.05344120251373,30.58559229774403,5.021709921475391,-26.75213175422101,-40.2486730023287,1.4912830656218223,-7.222800655263313,-7.2228006552148525,40.10714340419821,35330.67262931326,15450.066880030527,15450.066880030527,50780.73950934379,87008.6095937153,86999.3193393729,15450.066880030527,102449.38621940343,102449.38621940343,102449.38621940343,130451.26505984171,125930.98023374751,4520.284826094197,0.0,99024.68474497324,47346.74777031434,57419.92997184323,28001.878840438283,85421.80881228151,21180.524750648696,1592.3246774350873,0.0,0.8746841776342983,2.656032315883417,0.0014947306463915918,1.0,1.0,-7.222800655263313,324957.28538707155,1559158.1320492625,4.798040241479977,1559158.1320492625,4.798040241479977,0.7563965572217718,0.09215755591912186,3.3862805334852046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3862805334852046,1.2847834425601037,1.2850700682837939,2.6356819533240445,5584.693785928841,14226.016079354236,6453.800167310013,0.0004776877289194548,29242.90641775498,2981.9465788781063,19290.840588396826,1967.1182909960921,0.6596758992698583,0.6596758992698583,30603.12999372682,30484.863174865135,1.0048517568806103,0.8,4341.210073646894,4324.433322199387,1.0048517568806103,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7560876387136,2034.6934298245008,8.99433102942381,4.99592245418955,-0.8285786902502643,5.8245011444398145,2.6394021555524683,3.5,0.7541149015864195,0.6,0.00022308102123922907,0.984211568497772,0.00022665962114194968,199.156955907327,0.0,0.0,0.0,0.0790035942043498,7.666523826677592e-05,0.00014641578297245315,0.0004958049156746126,0.09215755508049232,0.09215755508049232,0.09215755508049232,0.09215691744382404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.1557918605,595.6957379478756,0.0,0.09215755508049232,0.09215755591912186,0.09215755591912186,0.3687213578605299,0.3687213578605299,0.5,10.061287991018347,-4.8487436288269237e-11,-4.8487436288269237e-11,-4.8487436288269237e-11,-4.8487436288269237e-11,-4.8487436288269237e-11,-4.8487436288269237e-11,28001.878840438283,21180.524750648696,0.7563965572217718,0.5944704310925666,0.41360248770842695,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453193790061388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51932340970666,260.51932340970666,-12.63067659029332,244.63215545752104,276.40649136181804,108137.15195933652,108129.0825368787,8.069422457832408,0.0,nan,276.40649136181804,3.256491361818064,270.0516241810045,-3.098375818995464,263.69675700016893,-9.453242999831048,257.34188981930623,-15.808110180693745,250.9870226384212,-22.162977361578783,244.63215545752104,-28.51784454247894,1.0,1.0,25732.562594343566,25732.562594343566,275.9862420975967,2.8362420975967098,275.9862420975967,275.9862420975967,86999.31695535641,86999.3193393729,-0.002384016494033858,0.0,8648.866644398773,8648.866644398773,0.9212426360335231,3403.2119361526306,275.9862420975967,2.8362420975967098,1.0,0.002,0.12744466762721324,0.004789969767892275,0.00019656951838895102,0.0018034305198410857,0.0982847591944755,0.0982847591944755,0.0,3.823003675781922e-11,0.999992998419972,0.999992998419972,0.0,0.09215691067061892,6.452485029504578e-07,0.0,0.0,0.0,1599286.6332448078,265.92719934473666,0.0,1.0,1286842.880609653,2588.704684247609,,,,,,,,,,,,,,,,,,,2.0,14226.016079354236,1592.3246774350873,0.3687213578605299,6.175450102142607,2.6394021555524683
5303.0,-30.28242542592288,4.995921898498252,35.05345092704814,30.585673078335844,5.021704433903544,-26.75201244006304,-40.24856487577779,1.4912914448539871,-7.222824268410989,-7.222824268408272,40.10716298316451,35330.69894075348,15450.066868296062,15450.066868296062,50780.76580904954,87008.78061838914,86999.48567061768,15450.066868296062,102449.55253891375,102449.55253891375,102449.55253891375,130451.51849784573,125931.23384835744,4520.284649488287,0.0,99024.79165511315,47346.7099666211,57420.09076499117,28001.965958931978,85422.05672392315,21180.585817815743,1592.329352143785,0.0,0.8746839699974589,2.656029965316447,0.0014947306463915918,1.0,1.0,-7.222824268410989,324956.98064484034,1559158.9781352961,4.798047344732591,1559158.9781352961,4.798047344732591,0.7563963847709638,0.09215772106116858,3.3862757658138487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3862757658138487,1.2847834033617054,1.2850700290766506,2.6356783228624177,5584.686093416297,14226.008935139944,6453.800356108796,0.00047768886498504766,29242.979161596366,2981.953996685552,19290.841152729023,1967.1183485419613,0.6596742775805453,0.6596742775805453,30603.095523886444,30484.863174865135,1.0048503421121378,0.8,4341.205183924231,4324.433322199387,1.0048503421121378,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7533688049687,2034.6934298245008,8.994345258682033,4.995921898498252,-0.8285946064113583,5.82451650490961,2.6393951928915955,3.5,0.7541129122547415,0.6,0.00022308102123922907,0.9841978942428449,0.0002266627703068273,199.15684669575313,0.0,0.0,0.0,0.0790035942043498,7.666617835241956e-05,0.00014641484288680951,0.0004958010342230452,0.09215772019496629,0.09215772019496629,0.09215772019496629,0.0921570845608289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.3423604416,595.6956782517492,0.0,0.09215772019496629,0.09215772106116858,0.09215772106116858,0.368721865050016,0.368721865050016,0.5,10.061268925222894,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,28001.965958931978,21180.585817815743,0.7563963847709638,0.5944690137017968,0.41360159536944074,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45319310961765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51938088137376,260.51938088137376,-12.630619118626214,244.63226920465502,276.40649255801867,108136.67695845112,108128.40359540177,8.2733630493322,0.0,nan,276.40649255801867,3.2564925580186923,270.0516478873922,-3.0983521126077562,263.6968032167434,-9.453196783256601,257.34195854606423,-15.808041453935743,250.9871138753691,-22.162886124630887,244.63226920465502,-28.51773079534496,1.0,1.0,25732.562594343566,25732.562594343566,275.9862377159687,2.836237715968707,275.9862377159687,275.9862377159687,86999.48807719162,86999.48567061768,0.002406573941698298,0.0,8648.866644398773,8648.866644398773,0.9212429178358587,3403.207144642918,275.9862377159687,2.836237715968707,1.0,0.002,0.12744531093043104,0.004789962921771422,0.00019657050111007794,0.0018034295382871764,0.09828525055503896,0.09828525055503896,0.0,3.9397254122247594e-11,0.9999930195163589,0.9999930195163589,0.0,0.09215707775570431,6.433054642701034e-07,0.0,0.0,0.0,1599286.6053241594,265.927175731589,0.0,1.0,1286842.9608922019,2588.704361090864,,,,,,,,,,,,,,,,,,,2.0,14226.008935139944,1592.329352143785,0.368721865050016,6.175450102142607,2.6393951928915955
5304.0,-30.282311777658478,4.9959213497502395,35.053460651329225,30.585762590076797,5.021699015883357,-26.751910698306062,-40.24847057936711,1.491297933583137,-7.2228472221077595,-7.222847222071249,40.10718242446195,35330.700217440106,15450.066027562827,15450.066027562827,50780.76624500293,87008.96377255507,86999.65144022254,15450.066027562827,102449.71746778538,102449.71746778538,102449.71746778538,130451.76940133852,125931.48494318579,4520.284458152737,0.0,99024.91496337454,47346.65139822659,57420.29285016439,28002.05193355314,85422.34478371753,21180.646113872834,1592.3339558484452,0.0,0.8746837665687593,2.65602768039599,0.0014947306463915918,1.0,1.0,-7.2228472221077595,324956.68441344524,1559159.8182722258,4.79805430402685,1559159.8182722258,4.79805430402685,0.756396215682086,0.09215788563681633,3.3862703210324523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3862703210324523,1.2847833730071605,1.285069998715334,2.635674147235076,5584.677245763021,14226.002184581843,6453.801180610508,0.0004776902876926148,29243.062595540945,2981.9625045801517,19290.843617219813,1967.1185998500828,0.6596724797272543,0.6596724797272543,30603.056158588755,30484.863174865135,1.0048487264166577,0.8,4341.199599755981,4324.433322199387,1.0048487264166577,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7506496238066,2034.6934298245008,8.99435900719726,4.9959213497502395,-0.8286102051325139,5.824531554882753,2.63938822934837,3.5,0.7541109226709628,0.6,0.00022308102123922907,0.9841862256704056,0.0002266654576345765,199.15675350167638,0.0,0.0,0.0,0.0790035942043498,7.666699820325101e-05,0.00014641402303597806,0.0004957974607896942,0.09215788480503906,0.09215788480503906,0.09215788480503906,0.09215725028900107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.52810672997,595.6956188162026,0.0,0.09215788480503906,0.09215788563681633,0.09215788563681633,0.3687223723004077,0.3687223723004077,0.5,10.061249891930743,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,28002.05193355314,21180.646113872834,0.756396215682086,0.5944670141468924,0.41360021557467874,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531923127310644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5194377427587,260.5194377427587,-12.630562257241252,244.63238185139014,276.40649363405345,108136.09447997266,108127.90897014382,8.185509828860809,0.0,nan,276.40649363405345,3.25649363405347,270.0516712775643,-3.0983287224356673,263.69684892105744,-9.45315107894254,257.3420265645222,-15.807973435477777,250.98720420796482,-22.162795792035155,244.63238185139014,-28.51761814860984,1.0,1.0,25732.562594343566,25732.562594343566,275.98623392893313,2.8362339289331544,275.98623392893313,275.98623392893313,86999.6710912075,86999.65144022254,0.01965098496293649,0.0,8648.866644398773,8648.866644398773,0.9212432396598158,3403.2016726376146,275.98623392893313,2.8362339289331544,1.0,0.002,0.1274459529960832,0.004789956191271422,0.00019657148218772284,0.001803428555689393,0.09828574109386141,0.09828574109386141,0.0,3.787711594024912e-11,0.9999930329515144,0.9999930329515144,0.0,0.09215724356835878,6.420684575596167e-07,0.0,0.0,0.0,1599286.5781832512,265.9271527778922,0.0,1.0,1286843.0389326669,2588.7040469591066,,,,,,,,,,,,,,,,,,,2.0,14226.002184581843,1592.3339558484452,0.3687223723004077,6.175450102142607,2.63938822934837
5305.0,-30.28219810388417,4.995920808509566,35.053470376360316,30.58582699103283,5.021692712021537,-26.751809022296243,-40.24837635280562,1.4913036269151139,-7.22287011543699,-7.222870115399285,40.10720189445768,35330.7183447689,15450.065124792969,15450.065124792969,50780.78346956187,87009.10579808218,86999.81771119876,15450.065124792969,102449.88283599172,102449.88283599172,102449.88283599172,130452.02080918947,125931.73652082421,4520.284288365269,0.0,99025.00252529602,47346.61506000733,57420.43051698743,28002.13797319775,85422.56849018518,21180.70646112383,1592.3385611311674,0.0,0.8746835633645077,2.6560254014862923,0.0014947306463915918,1.0,1.0,-7.22287011543699,324956.3889613359,1559160.659649617,4.798061255644768,1559160.659649617,4.798061255644768,0.756396046666042,0.09215805023579139,3.3862664797819617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3862664797819617,1.2847833463735183,1.28506997207575,2.6356712120686923,5584.671026497665,14225.995047154542,6453.800769368492,0.00047769109843614046,29243.121625700333,2981.96852398121,19290.84238798991,1967.1184745035166,0.6596711060776816,0.6596711060776816,30603.028386672948,30484.863174865135,1.0048475865561926,0.8,4341.1956601680795,4324.433322199387,1.0048475865561926,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7479308960244,2034.6934298245008,8.99437271726696,4.995920808509566,-0.8286257704600315,5.824546578969597,2.63938126697355,3.5,0.7541089334210144,0.6,0.00022308102123922907,0.9841745546280657,0.0002266681455948988,199.15666028676824,0.0,0.0,0.0,0.0790035942043498,7.666781745488226e-05,0.00014641320378434681,0.0004957941241724191,0.0921580494217166,0.0921580494217166,0.0921580494217166,0.09215741634016517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.7137731246,595.6955594080315,0.0,0.0921580494217166,0.09215805023579139,0.09215805023579139,0.3687228794995432,0.3687228794995432,0.5,10.061230904000972,-3.7687186704715714e-11,-3.7687186704715714e-11,-3.7687186704715714e-11,-3.7687186704715714e-11,-3.7687186704715714e-11,-3.7687186704715714e-11,28002.13797319775,21180.70646112383,0.756396046666042,0.594465658983275,0.4135993446372232,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531916327197159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51949402661074,260.51949402661074,-12.630505973389234,244.6324935941548,276.40649445899305,108135.56277299482,108127.46040209806,8.10237089673534,0.0,nan,276.40649445899305,3.2564944589930747,270.0516942860685,-3.098305713931495,263.69689411312726,-9.45310588687272,257.34209394015693,-15.807906059843049,250.98729376716392,-22.162706232836058,244.6324935941548,-28.517506405845182,1.0,1.0,25732.562594343566,25732.562594343566,275.98623026020215,2.8362302602021714,275.98623026020215,275.98623026020215,86999.80725392845,86999.81771119876,-0.010457270313054323,0.0,8648.866644398773,8648.866644398773,0.9212434667039202,3403.1978121808716,275.98623026020215,2.8362302602021714,1.0,0.002,0.12744659351576548,0.0047899494849051065,0.00019657246090508415,0.0018034275780950304,0.09828623045254208,0.09828623045254208,0.0,3.9000114335913105e-11,0.9999930497555541,0.9999930497555541,0.0,0.0921574097148146,6.405209767924127e-07,0.0,0.0,0.0,1599286.551113717,265.927129884563,0.0,1.0,1286843.11676788,2588.7037336535905,,,,,,,,,,,,,,,,,,,2.0,14225.995047154542,1592.3385611311674,0.3687228794995432,6.175450102142607,2.63938126697355
5306.0,-30.28208457326233,4.995920272489467,35.053480093225936,30.585911019612126,5.021688840557199,-26.751707231880026,-40.248278284538515,1.4913114962228802,-7.222893218984211,-7.222893219014985,40.1072211094024,35330.71056555863,15450.064500045119,15450.064500045119,50780.775065603746,87009.2762464668,86999.9799130875,15450.064500045119,102450.04441313262,102450.04441313262,102450.04441313262,130452.2675429745,125931.98345512063,4520.284087853871,0.0,99025.11524031899,47346.549549363335,57420.62854550628,28002.223129841877,85422.85167534815,21180.766159151615,1592.343129579366,0.0,0.8746833599804459,2.65602310165208,0.0014947306463915918,1.0,1.0,-7.222893218984211,324956.0907964518,1559161.4900063814,4.798068213416008,1559161.4900063814,4.798068213416008,0.7563958783179376,0.092158214581126,3.3862614710800107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3862614710800107,1.284783309560573,1.285069935254592,2.635667389108747,5584.6629261042835,14225.987914026564,6453.801129635104,0.0004776923255826458,29243.198165892376,2981.9763289086873,19290.84346485092,1967.1185843127798,0.6596694163003921,0.6596694163003921,30602.992174172465,30484.863174865135,1.004846100263812,0.8,4341.190523240193,4324.433322199387,1.004846100263812,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7452126925857,2034.6934298245008,8.994386586487389,4.995920272489467,-0.8286414324790385,5.824561704968506,2.6393743059488637,3.5,0.7541069445568181,0.6,0.00022308102123922907,0.984162898432388,0.0002266708301995137,199.15656718933525,0.0,0.0,0.0,0.0790035942043498,7.666867011676975e-05,0.00014641235112245932,0.0004957905034962221,0.09215821375420226,0.09215821375420226,0.09215821375420226,0.09215757951399495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.8983771499,595.6955003327354,0.0,0.09215821375420226,0.092158214581126,0.092158214581126,0.3687233866992908,0.3687233866992908,0.5,10.061211880639366,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,28002.223129841877,21180.766159151615,0.7563958783179376,0.594463589890413,0.41359788244759077,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453190952556366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51955004605,260.51955004605,-12.630449953949949,244.632604594693,276.40649549733484,108135.02421365847,108126.95990651674,8.064307141719008,0.0,nan,276.40649549733484,3.2564954973348677,270.05171731684806,-3.098282683151922,263.6969391363456,-9.4530608636544,257.3421609558155,-15.807839044184504,250.98738277526303,-22.162617224736948,244.632604594693,-28.517395405306985,1.0,1.0,25732.562594343566,25732.562594343566,275.98622591070716,2.836225910707185,275.98622591070716,275.98622591070716,86999.98360885403,86999.9799130875,0.00369576652883552,0.0,8648.866644398773,8648.866644398773,0.9212437627521594,3403.1927784354107,275.98622591070716,2.836225910707185,1.0,0.002,0.12744723527269664,0.004789942731698412,0.00019657344144606402,0.0018034265970711062,0.098286720723032,0.098286720723032,0.0,3.8517170355967245e-11,0.99999303633834,0.99999303633834,0.0,0.09215757282250046,6.417586255303848e-07,0.0,0.0,0.0,1599286.523795608,265.92710678101577,0.0,1.0,1286843.1953178046,2588.703417471243,,,,,,,,,,,,,,,,,,,2.0,14225.987914026564,1592.343129579366,0.3687233866992908,6.175450102142607,2.6393743059488637
5307.0,-30.28197097177058,4.99591974132669,35.05348981844433,30.58600374441596,5.0216834969966255,-26.751605524889,-40.24818405797703,1.491318047142962,-7.22291635136969,-7.222916351308789,40.10724078386614,35330.70957115907,15450.063920385506,15450.063920385506,50780.773491544576,87009.4648926713,87000.14856638684,15450.063920385506,102450.21248677235,102450.21248677235,102450.21248677235,130452.52277569042,125932.23880700678,4520.283968683644,0.0,99025.2433586879,47346.48802706013,57420.8392573642,28002.31028891807,85423.14954628226,21180.82729003079,1592.3477944631384,0.0,0.8746831546492052,2.6560207989487834,0.0014947306463915918,1.0,1.0,-7.22291635136969,324955.7922596122,1559162.3402212756,4.798075237802307,1559162.3402212756,4.798075237802307,0.7563957070503969,0.09215837957188161,3.3862558222475063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3862558222475063,1.2847832789151012,1.2850699046022833,2.6356630552562406,5584.65374319087,14225.980781819891,6453.801933224419,0.00047769379222808875,29243.284783180803,2981.9851614140207,19290.845866833162,1967.1188292468032,0.6596675445272906,0.6596675445272906,30602.951333568224,30484.863174865135,1.0048444240177923,0.8,4341.184729792183,4324.433322199387,1.0048444240177923,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7424947490033,2034.6934298245008,8.9944004806396,4.99591974132669,-0.8286571052337397,5.824576846560429,2.639367345596983,3.5,0.7541049558848523,0.6,0.00022308102123922907,0.9841512351095298,0.00022667351650928076,199.15647403387456,0.0,0.0,0.0,0.0790035942043498,7.666948938491972e-05,0.00014641153185430934,0.0004957869021858313,0.09215837871955172,0.09215837871955172,0.09215837871955172,0.09215774796381956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.08471265767,595.6954407170406,0.0,0.09215837871955172,0.09215837957188161,0.09215837957188161,0.36872389357613616,0.36872389357613616,0.5,10.061192958996136,-6.087930159992538e-11,-6.087930159992538e-11,-6.087930159992538e-11,-6.087930159992538e-11,-6.087930159992538e-11,-6.087930159992538e-11,28002.31028891807,21180.82729003079,0.7563957070503969,0.5944614985663992,0.41359642858891416,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531902732502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5196057217675,260.5196057217675,-12.630394278232473,244.63271498681448,276.4064964566475,108134.45478023843,108126.43995384376,8.014826394636593,0.0,nan,276.4064964566475,3.2564964566475396,270.0517401627243,-3.098259837275691,263.69698386878434,-9.453016131215634,257.34222757481285,-15.807772425187125,250.9874712808216,-22.16252871917837,244.63271498681448,-28.5172850131855,1.0,1.0,25732.562594343566,25732.562594343566,275.98622227845954,2.8362222784595588,275.98622227845954,275.98622227845954,87000.17210527488,87000.14856638684,0.023538888039183803,0.0,8648.866644398773,8648.866644398773,0.9212440966361692,3403.187101358744,275.98622227845954,2.8362222784595588,1.0,0.002,0.12744787364810622,0.004789935986431575,0.00019657441675971707,0.0018034256209829573,0.09828720837985853,0.09828720837985853,0.0,3.7742674437180046e-11,0.9999930730233236,0.9999930730233236,0.0,0.09215774119293578,6.383789458263945e-07,0.0,0.0,0.0,1599286.496443393,265.9270836486303,0.0,1.0,1286843.2739657653,2588.703100894336,,,,,,,,,,,,,,,,,,,2.0,14225.980781819891,1592.3477944631384,0.36872389357613616,6.175450102142607,2.639367345596983
5308.0,-30.281857380466107,4.995919220486211,35.05349954775042,30.58605840140956,5.021678826258687,-26.751503759799657,-40.24808976156635,1.4913252027334247,-7.222938945347494,-7.222938945355579,40.10726035186553,35330.734852330315,15450.062675456364,15450.062675456364,50780.79752778668,87009.58654579712,87000.31681536182,15450.062675456364,102450.37949081819,102450.37949081819,102450.37949081819,130452.77596680977,125932.49210346043,4520.283863349344,0.0,99025.31367416677,47346.46197097,57420.9463368853,28002.396475991583,85423.34281287689,21180.887765451458,1592.3523992756036,0.0,0.8746829527307532,2.6560185498425395,0.0014947306463915918,1.0,1.0,-7.222938945347494,324955.5006714416,1559163.1858338462,4.798082145439035,1559163.1858338462,4.798082145439035,0.7563955386322495,0.09215854414506387,3.3862526979705816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3862526979705816,1.284783245440958,1.2850698711206723,2.6356606921725274,5584.6487361000445,14225.973654817333,6453.801030281501,0.00047769433568012917,29243.332529056006,2981.9900301383254,19290.84316787635,1967.1185540298015,0.6596663751885693,0.6596663751885693,30602.928745291727,30484.863174865135,1.0048434969135178,0.8,4341.181525529956,4324.433322199387,1.0048434969135178,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7397770258851,2034.6934298245008,8.99441398638785,4.995919220486211,-0.8286725156807799,5.824591736166991,2.639360385817028,3.5,0.7541029673762937,0.6,0.00022308102123922907,0.9841395729816592,0.00022667620260747963,199.1563808868548,0.0,0.0,0.0,0.0790035942043498,7.667030926848725e-05,0.00014641071197074183,0.0004957836684227183,0.0921585433325775,0.0921585433325775,0.0921585433325775,0.092157915155715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.2701493339,595.6953813883399,0.0,0.0921585433325775,0.09215854414506387,0.09215854414506387,0.3687244006796489,0.3687244006796489,0.5,10.061174117032843,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,28002.396475991583,21180.887765451458,0.7563955386322495,0.5944604350010508,0.4135957887965547,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531895935206223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5196611764967,260.5196611764967,-12.63033882350328,244.63282488549484,276.40649746742577,108133.97688839296,108125.99387442127,7.983013971675285,0.0,nan,276.40649746742577,3.2564974674257883,270.05176295107776,-3.098237048922215,263.69702843472675,-9.45297156527323,257.34229391833253,-15.807706081667448,250.98755940192245,-22.162440598077524,244.63282488549484,-28.517175114505136,1.0,1.0,25732.562594343566,25732.562594343566,275.9862191377102,2.836219137710202,275.9862191377102,275.9862191377102,87000.29048067515,87000.31681536182,-0.026334686670452356,0.0,8648.866644398773,8648.866644398773,0.921244281301828,3403.1839614604346,275.9862191377102,2.836219137710202,1.0,0.002,0.1274485092257144,0.00478992935128843,0.00019657538797468384,0.0018034246499629,0.09828769398734191,0.09828769398734191,0.0,3.793758363013211e-11,0.9999931034108399,0.9999931034108399,0.0,0.09215790856544731,6.355796165603447e-07,0.0,0.0,0.0,1599286.4697277953,265.9270610546525,0.0,1.0,1286843.3507831804,2588.702791685865,,,,,,,,,,,,,,,,,,,2.0,14225.973654817333,1592.3523992756036,0.3687244006796489,6.175450102142607,2.639360385817028
