time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5309.0,-30.28174390274928,4.995918700436102,35.05350927485959,30.5861500435509,5.021673668754077,-26.75140214559247,-40.24799553500486,1.4913319085547576,-7.222962447134648,-7.222962447138844,40.1072797479638,35330.734324979065,15450.062588510842,15450.062588510842,50780.7969134899,87009.77286355467,87000.48062523348,15450.062588510842,102450.54321374433,102450.54321374433,102450.54321374433,130453.02594361293,125932.74216970352,4520.283773909416,0.0,99025.43985651746,47346.40130758645,57421.15394325668,28002.4827298686,85423.63667312528,21180.948220634527,1592.3570299630323,0.0,0.8746827464234893,2.656016210370494,0.0014947306463915918,1.0,1.0,-7.222962447134648,324955.1973676943,1559164.024019903,4.798089203219215,1559164.024019903,4.798089203219215,0.7563953676879535,0.09215870902126268,3.3862471297813843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3862471297813843,1.2847832140708553,1.2850698397435711,2.635656422574209,5584.639689333545,14225.966531397407,6453.801781783539,0.0004776957729004148,29243.41787863266,2981.9987333730337,19290.845414166233,1967.1187830876227,0.6596645267057347,0.6596645267057347,30602.888487711334,30484.863174865135,1.0048418445977565,0.8,4341.175814786853,4324.433322199387,1.0048418445977565,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.737060170156,2034.6934298245008,8.994428161770221,4.995918700436102,-0.8286883570526218,5.824607057488723,2.639353428265695,3.5,0.7541009795044843,0.6,0.00022308102123922907,0.9841279226643833,0.00022667888604894945,199.15628783306605,0.0,0.0,0.0,0.0790035942043498,7.66711285528319e-05,0.00014640989268639717,0.0004957800788809129,0.09215870816162698,0.09215870816162698,0.09215870816162698,0.09215808024667962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.4547249813,595.6953223311343,0.0,0.09215870816162698,0.09215870902126268,0.09215870902126268,0.3687249079224341,0.3687249079224341,0.5,10.06115528127233,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,28002.4827298686,21180.948220634527,0.7563953676879535,0.594458382845527,0.4135943598394506,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531889138526353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.519716395842,260.519716395842,-12.630283604157967,244.63293435641035,276.40649843520043,108133.41877898519,108125.46965018015,7.949128805019185,0.0,nan,276.40649843520043,3.256498435200456,270.05178561948287,-3.0982143805171063,263.6970728037567,-9.452927196243252,257.34235998799284,-15.807640012007141,250.98764717220894,-22.16235282779104,244.63293435641035,-28.517065643589632,1.0,1.0,25732.562594343566,25732.562594343566,275.9862145759659,2.8362145759659256,275.9862145759659,275.9862145759659,87000.4801172137,87000.48062523348,-0.0005080197879578918,0.0,8648.866644398773,8648.866644398773,0.9212446104188162,3403.1783654302913,275.9862145759659,2.8362145759659256,1.0,0.002,0.1274491447991721,0.004789922553790469,0.00019657635881776633,0.0018034236791720035,0.09828817940888317,0.09828817940888317,0.0,3.798976975014079e-11,0.9999931034566151,0.9999931034566151,0.0,0.09215807344472761,6.355765350639667e-07,0.0,0.0,0.0,1599286.4419387754,265.92703755286533,0.0,1.0,1286843.4306870536,2588.7024700537304,,,,,,,,,,,,,,,,,,,2.0,14225.966531397407,1592.3570299630323,0.3687249079224341,6.175450102142607,2.639353428265695
5310.0,-30.28163038653922,4.995918184610792,35.05351900060683,30.58621723847466,5.021666888512442,-26.75130065904099,-40.247901308443375,1.491337157422501,-7.222985611097386,-7.2229856110684505,40.10729916245156,35330.74985715648,15450.06207693836,15450.06207693836,50780.81193409484,87009.9207060688,87000.64551691835,15450.06207693836,102450.7075938567,102450.7075938567,102450.7075938567,130453.27632572441,125932.99264495881,4520.283680765605,0.0,99025.53239454344,47346.3615334067,57421.300956818595,28002.5687318677,85423.8696886863,21181.008521294614,1592.3616400336823,0.0,0.8746825419262744,2.6560139045285487,0.0014947306463915918,1.0,1.0,-7.222985611097386,324954.8984239755,1559164.8630003713,4.79809619907959,1559164.8630003713,4.79809619907959,0.7563951980301735,0.09215887365328411,3.386243082022824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386243082022824,1.2847831895164408,1.2850698151836788,2.6356533224078986,5584.633120453143,14225.95940948832,6453.801519997621,0.0004776966621828636,29243.480162501808,2982.0050845601513,19290.844631670607,1967.1187032952748,0.6596630949693457,0.6596630949693457,30602.85922271941,30484.863174865135,1.0048406434576678,0.8,4341.171663398489,4324.433322199387,1.0048406434576678,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7343430656933,2034.6934298245008,8.9944420912981,4.995918184610792,-0.8287040355869992,5.824622220197791,2.6393464700847225,3.5,0.7540989914527778,0.6,0.00022308102123922907,0.9841162685439789,0.0002266815704299678,199.1561947477992,0.0,0.0,0.0,0.0790035942043498,7.66719478452698e-05,0.00014640907339395927,0.0004957767119256665,0.09215887281904836,0.09215887281904836,0.09215887281904836,0.09215824550148978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.6393014275,595.6952632745638,0.0,0.09215887281904836,0.09215887365328411,0.09215887365328411,0.36872541501064227,0.36872541501064227,0.5,10.061136463793927,-2.893330020015128e-11,-2.893330020015128e-11,-2.893330020015128e-11,-2.893330020015128e-11,-2.893330020015128e-11,-2.893330020015128e-11,28002.5687318677,21181.008521294614,0.7563951980301735,0.5944569371436511,0.4135934134793211,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531882348649292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5197712785769,260.5197712785769,-12.630228721423066,244.63304346922848,276.40649908785196,108132.89684687092,108124.99617509109,7.900671779823867,0.0,nan,276.40649908785196,3.256499087851978,270.0518079641684,-3.0981920358315733,263.69711684047576,-9.45288315952422,257.34242571674343,-15.807574283256542,250.98773459299343,-22.162265407006544,244.63304346922848,-28.516956530771495,1.0,1.0,25732.562594343566,25732.562594343566,275.9862104771568,2.8362104771568397,275.9862104771568,275.9862104771568,87000.62223220244,87000.64551691835,-0.023284715905901976,0.0,8648.866644398773,8648.866644398773,0.921244849668065,3403.174297432938,275.9862104771568,2.8362104771568397,1.0,0.002,0.1274497796766813,0.004789915819003221,0.00019657732872330704,0.0018034227091555295,0.09828866436165351,0.09828866436165351,0.0,3.787883635225642e-11,0.9999931110235318,0.9999931110235318,0.0,0.09215823877297218,6.348803119302292e-07,0.0,0.0,0.0,1599286.4145492006,265.9270143889026,0.0,1.0,1286843.5094423438,2588.7021530449606,,,,,,,,,,,,,,,,,,,2.0,14225.95940948832,1592.3616400336823,0.36872541501064227,6.175450102142607,2.6393464700847225
5311.0,-30.281517002468192,4.99591767308343,35.05352871383147,30.586303572077327,5.021662619067995,-26.75119904031493,-40.24780708188189,1.4913446539522945,-7.223008765484337,-7.223008765433433,40.10731825297196,35330.753056047746,15450.061560280265,15450.061560280265,50780.81461632801,87010.0959846467,87000.80587270115,15450.061560280265,102450.86743298141,102450.86743298141,102450.86743298141,130453.52078090009,125933.23725455324,4520.283526346837,0.0,99025.64924588647,47346.30630720492,57421.49215409061,28002.653347918673,85424.14550200928,21181.067829029216,1592.3661836881308,0.0,0.8746823387414269,2.656011599641436,0.0014947306463915918,1.0,1.0,-7.223008765484337,324954.59960405796,1559165.687982112,4.79810315004583,1559165.687982112,4.79810315004583,0.7563950303517764,0.09215903777493283,3.3862379017842548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3862379017842548,1.284783154447375,1.2850697801067892,2.6356493623554558,5584.62472957721,14225.95229213297,6453.802005615016,0.00047769795480664994,29243.55940665259,2982.0131652146847,19290.8460832135,1967.118851311457,0.6596613570516674,0.6596613570516674,30602.82176997143,30484.863174865135,1.004839106263163,0.8,4341.16635053517,4324.433322199387,1.004839106263163,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.731626117581,2034.6934298245008,8.994456017090696,4.99591767308343,-0.828719707086309,5.824637380169739,2.639339512311481,3.5,0.7540970035175659,0.6,0.00022308102123922907,0.9841046281382059,0.00022668425171545883,199.15610177097545,0.0,0.0,0.0,0.0790035942043498,7.667276714580267e-05,0.00014640825409342642,0.0004957731791452203,0.09215903695192013,0.09215903695192013,0.09215903695192013,0.09215840708330739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.8226697904,595.6952045948638,0.0,0.09215903695192013,0.09215903777493283,0.09215903777493283,0.36872592199276477,0.36872592199276477,0.5,10.06111757198659,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,28002.653347918673,21181.067829029216,0.7563950303517764,0.5944550491890327,0.4135921155361949,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531875556475362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51982610214105,260.51982610214105,-12.630173897858924,244.63315228906202,276.40649991514897,108132.36681833952,108124.47466394995,7.8921543895684625,0.0,nan,276.40649991514897,3.256499915148993,270.05183038997137,-3.098169610028606,263.6971608647834,-9.45283913521655,257.3424913395607,-15.807508660439282,250.9878218143197,-22.16217818568029,244.63315228906202,-28.516847710937952,1.0,1.0,25732.562594343566,25732.562594343566,275.9862058634619,2.8362058634619416,275.9862058634619,275.9862058634619,87000.80318886368,87000.80587270115,-0.002683837476070039,0.0,8648.866644398773,8648.866644398773,0.9212451558541316,3403.169091293176,275.9862058634619,2.8362058634619416,1.0,0.002,0.12745041703450755,0.004789909077499916,0.00019657830245822772,0.0018034217359604186,0.09828915122911386,0.09828915122911386,0.0,3.8418646302468273e-11,0.9999930841374228,0.9999930841374228,0.0,0.09215840041569233,6.373592404958923e-07,0.0,0.0,0.0,1599286.38717094,265.92699123451564,0.0,1.0,1286843.5881650648,2588.7018361673477,,,,,,,,,,,,,,,,,,,2.0,14225.95229213297,1592.3661836881308,0.36872592199276477,6.175450102142607,2.639339512311481
5312.0,-30.281403606928244,4.995917166226828,35.05353843237458,30.586397204920672,5.02165712275351,-26.75109753396494,-40.2477128553204,1.491351046814539,-7.223031881232032,-7.223031881274154,40.10733783253338,35330.750762180716,15450.061002512368,15450.061002512368,50780.811764693084,87010.28647383978,87000.97325264532,15450.061002512368,102451.03425515769,102451.03425515769,102451.03425515769,130453.77431789476,125933.49087644687,4520.283441447879,0.0,99025.77898792503,47346.2432661383,57421.70635754082,28002.74006273707,85424.44642027789,21181.128643049233,1592.3708268257014,0.0,0.87468213387064,2.656009298602209,0.0014947306463915918,1.0,1.0,-7.223031881232032,324954.301283016,1559166.5340961143,4.798110158690198,1559166.5340961143,4.798110158690198,0.7563948597742662,0.0921592025255639,3.386232185880898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386232185880898,1.284783124541311,1.2850697501940536,2.6356449747811244,5584.615432833696,14225.945175914308,6453.8028623530645,0.0004776994478731047,29243.647083864795,2982.0221058021643,19290.848644060858,1967.1191124452141,0.6596594668489416,0.6596594668489416,30602.780444392713,30484.863174865135,1.0048374101144024,0.8,4341.160488291057,4324.433322199387,1.0048374101144024,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7289093371858,2034.6934298245008,8.99446991811649,4.995917166226828,-0.8287353575324046,5.824652523759233,2.639332554975078,3.5,0.7540950157071651,0.6,0.00022308102123922907,0.9840929867035278,0.0002266869333013908,199.15600878483386,0.0,0.0,0.0,0.0790035942043498,7.66735864544292e-05,0.0001464074347847999,0.0004957695679205479,0.0921592016875776,0.0921592016875776,0.0921592016875776,0.09215857437805623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.0080350568,595.6951452899167,0.0,0.0921592016875776,0.0921592025255639,0.0921592025255639,0.3687264284976496,0.3687264284976496,0.5,10.0610987564461,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,28002.74006273707,21181.128643049233,0.7563948597742662,0.594452921765014,0.41359063175379235,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531868772214223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5198807668068,260.5198807668068,-12.63011923319317,244.63326086000643,276.4065006735346,108131.80871480987,108123.9394350381,7.869279771785062,0.0,nan,276.4065006735346,3.2565006735346174,270.0518527108722,-3.0981472891277804,263.69720474819115,-9.452795251808823,257.3425567854836,-15.807443214516354,250.98790882275281,-22.162091177247163,244.63326086000643,-28.516739139993547,1.0,1.0,25732.562594343566,25732.562594343566,275.9862021004394,2.8362021004394364,275.9862021004394,275.9862021004394,87000.99358939168,87000.97325264532,0.02033674636913929,0.0,8648.866644398773,8648.866644398773,0.9212454937012051,3403.1633468103023,275.9862021004394,2.8362021004394364,1.0,0.002,0.12745105184786243,0.004789902352823255,0.00019657927228404132,0.0018034207664862278,0.09828963614202066,0.09828963614202066,0.0,3.8770269113197475e-11,0.999993111754117,0.999993111754117,0.0,0.09215856771031651,6.348152473790149e-07,0.0,0.0,0.0,1599286.3598383602,265.92696811876795,0.0,1.0,1286843.6667564083,2588.7015198186245,,,,,,,,,,,,,,,,,,,2.0,14225.945175914308,1592.3708268257014,0.3687264284976496,6.175450102142607,2.639332554975078
5313.0,-30.28129021687676,4.995916669693721,35.05354815328256,30.58645228100943,5.021652377068495,-26.75099595749074,-40.247618628758914,1.4913581148239377,-7.2230544417076885,-7.223054441625481,40.10735733744214,35330.775104127104,15450.059757616242,15450.059757616242,50780.834861743344,87010.40901482807,87001.1406814065,15450.059757616242,102451.20043902274,102451.20043902274,102451.20043902274,130454.02645020303,125933.74308408596,4520.28336611708,0.0,99025.85011583414,47346.21619540395,57421.815467144654,28002.82601118029,85424.64147832495,21181.188948382827,1592.3754196670673,0.0,0.8746819323827125,2.6560070528385977,0.0014947306463915918,1.0,1.0,-7.2230544417076885,324954.0101282594,1559167.3769850275,4.798117051608699,1559167.3769850275,4.798117051608699,0.7563946917331171,0.0921593669041497,3.386229028095202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386229028095202,1.284783091476884,1.28506971712225,2.6356425847748848,5584.610368697267,14225.938063704876,6453.801988860278,0.00047770000509859045,29243.6953597133,2982.027028568706,19290.846033132464,1967.1188462046127,0.6596582885933054,0.6596582885933054,30602.75761381854,30484.863174865135,1.0048364730666672,0.8,4341.157249657668,4324.433322199387,1.0048364730666672,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7261927712216,2034.6934298245008,8.994483418041458,4.995916669693721,-0.8287507374596723,5.8246674071533935,2.639325598195142,3.5,0.7540930280557548,0.6,0.00022308102123922907,0.9840813459808391,0.0002266896147867563,199.15591580327973,0.0,0.0,0.0,0.0790035942043498,7.667440577115167e-05,0.0001464066154680774,0.0004957663312031757,0.09215936608340428,0.09215936608340428,0.09215936608340428,0.09215874103575052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.19272925454,595.6950861994773,0.0,0.09215936608340428,0.0921593669041497,0.0921593669041497,0.36872693512840615,0.36872693512840615,0.5,10.061080005245028,-8.219558367272839e-11,-8.219558367272839e-11,-8.219558367272839e-11,-8.219558367272839e-11,-8.219558367272839e-11,-8.219558367272839e-11,28002.82601118029,21181.188948382827,0.7563946917331171,0.5944518347744909,0.41358997231602884,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453186198727319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51993536920077,260.51993536920077,-12.630064630799211,244.63336923318934,276.40650150513983,108131.34156826741,108123.48125246444,7.8603158029339255,0.0,nan,276.40650150513983,3.256501505139852,270.0518750507926,-3.0981249492073744,263.69724859642946,-9.452751403570517,257.3426221420349,-15.807377857965093,250.9879956876187,-22.16200431238127,244.63336923318934,-28.516630766810636,1.0,1.0,25732.562594343566,25732.562594343566,275.98619889855064,2.8361988985506628,275.98619889855064,275.98619889855064,87001.1127942772,87001.1406814065,-0.027887129297596402,0.0,8648.866644398773,8648.866644398773,0.9212456803467505,3403.160173235678,275.98619889855064,2.8361988985506628,1.0,0.002,0.12745168438487797,0.004789895728943114,0.00019658023882226165,0.0018034197974287965,0.09829011941113082,0.09829011941113082,0.0,3.625105814489271e-11,0.9999931364447566,0.9999931364447566,0.0,0.09215873436324376,6.325409059410876e-07,0.0,0.0,0.0,1599286.333162339,265.9269455582923,0.0,1.0,1286843.7434598699,2588.701211069119,,,,,,,,,,,,,,,,,,,2.0,14225.938063704876,1592.3754196670673,0.36872693512840615,6.175450102142607,2.639325598195142
5314.0,-30.281176904809836,4.995916171209552,35.05355786893448,30.58651863774287,5.021645745150379,-26.75089463981073,-40.24752440219743,1.4913634764257728,-7.223078173152203,-7.223078173181489,40.10737662857543,35330.79068380829,15450.060000535035,15450.060000535035,50780.85068434333,87010.5550035774,87001.30261639852,15450.060000535035,102451.36261693356,102451.36261693356,102451.36261693356,130454.27458118318,125933.99128846696,4520.28329271622,0.0,99025.9411450325,47346.1768125836,57421.96036938766,28002.911964249623,85424.8723336373,21181.249171757136,1592.3800414790153,0.0,0.8746817252031086,2.6560046905135324,0.0014947306463915918,1.0,1.0,-7.223078173152203,324953.70386176324,1559168.2106352178,4.7981241392419856,1559168.2106352178,4.7981241392419856,0.7563945206412293,0.09215953159154067,3.3862250432949366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3862250432949366,1.2847830663950999,1.2850696920348703,2.6356395346929298,5584.603905939605,14225.930955165344,6453.801689166254,0.00047770087195404896,29243.75665495527,2982.0332789439076,19290.84513732697,1967.1187548578741,0.6596568753097661,0.6596568753097661,30602.72880397963,30484.863174865135,1.0048352906089506,0.8,4341.153162835081,4324.433322199387,1.0048352906089506,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7234770886134,2034.6934298245008,8.994497779538706,4.995916171209552,-0.8287666753151539,5.824682846524706,2.6393186436846996,3.5,0.7540910410527714,0.6,0.00022308102123922907,0.9840697134124813,0.00022669229445711306,199.1558228857608,0.0,0.0,0.0,0.0790035942043498,7.667522509596767e-05,0.0001464057961432614,0.000495762973383845,0.09215953074042929,0.09215953074042929,0.09215953074042929,0.09215890472540189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.3765100845,595.6950273954934,0.0,0.09215953074042929,0.09215953159154067,0.09215953159154067,0.36872744183793754,0.36872744183793754,0.5,10.061061229101902,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,28002.911964249623,21181.249171757136,0.7563945206412293,0.5944504135284218,0.4135890369940451,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531855202666888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5199897420831,260.5199897420831,-12.630010257916865,244.63347741395205,276.40650207014255,108130.83043845712,108123.00316228018,7.827276176908436,0.0,nan,276.40650207014255,3.2565020701425738,270.0518971389482,-3.098102861051757,263.6972922077363,-9.452707792263652,257.3426872764895,-15.80731272351045,250.98808234522983,-22.16191765477015,244.63347741395205,-28.516522586047927,1.0,1.0,25732.562594343566,25732.562594343566,275.9861938902562,2.8361938902561974,275.9861938902562,275.9861938902562,87001.25639675107,87001.30261639852,-0.04621964745456353,0.0,8648.866644398773,8648.866644398773,0.921245915874068,3403.156168511411,275.9861938902562,2.8361938902561974,1.0,0.002,0.12745231799598183,0.0047898889067794145,0.0001965812065457303,0.0018034188328597653,0.09829060327286514,0.09829060327286514,0.0,3.940549535980109e-11,0.999993124828983,0.999993124828983,0.0,0.09215889797900012,6.336125405431704e-07,0.0,0.0,0.0,1599286.3051017306,265.9269218268478,0.0,1.0,1286843.8241444996,2588.7008862945295,,,,,,,,,,,,,,,,,,,2.0,14225.930955165344,1592.3800414790153,0.36872744183793754,6.175450102142607,2.6393186436846996
5315.0,-30.28106370742482,4.9959156736341495,35.05356756936132,30.586608847975754,5.02164082953956,-26.750793253720122,-40.24743021056054,1.491370372817457,-7.223101627749429,-7.223101627756664,40.107395620693886,35330.790392373645,15450.059888311336,15450.059888311336,50780.85028068498,87010.73831219671,87001.46103944605,15450.059888311336,102451.52092775739,102451.52092775739,102451.52092775739,130454.5173748419,125934.2342407482,4520.283134093703,0.0,99026.06485921323,47346.116929120515,57422.164366769684,28002.99644708451,85425.16081385419,21181.308360830175,1592.3845863678796,0.0,0.8746815207273942,2.6560023557486057,0.0014947306463915918,1.0,1.0,-7.223101627749429,324953.4011683459,1559169.0313675439,4.798131134377012,1559169.0313675439,4.798131134377012,0.7563943523278001,0.0921596955798292,3.3862195781295195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3862195781295195,1.2847830341335098,1.285069659766083,2.635635347110006,5584.5950329538855,14225.92384884319,6453.802376586846,0.00047770227206699544,29243.840387312765,2982.0418172681566,19290.84719207312,1967.1189643836706,0.6596550568112908,0.6596550568112908,30602.68929118884,30484.863174865135,1.0048336688646748,0.8,4341.147557744182,4324.433322199387,1.0048336688646748,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7207608501558,2034.6934298245008,8.994511937239787,4.9959156736341495,-0.8287824815791733,5.824698155213323,2.639311687758131,3.5,0.7540890536451803,0.6,0.00022308102123922907,0.9840580927654058,0.00022669497144454703,199.1557300623693,0.0,0.0,0.0,0.0790035942043498,7.667604412519587e-05,0.0001464049771140332,0.0004957593998391435,0.09215969473434708,0.09215969473434708,0.09215969473434708,0.09215906520375843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.55936554034,595.6949688776914,0.0,0.09215969473434708,0.0921596955798292,0.0921596955798292,0.3687279482688803,0.3687279482688803,0.5,10.061042345008632,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,28002.99644708451,21181.308360830175,0.7563943523278001,0.5944484013479244,0.4135876368949571,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453184842273306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52004407278537,260.52004407278537,-12.62995592721461,244.63358543307672,276.40650271242276,108130.29113126351,108122.46992729545,7.821203968054869,0.0,nan,276.40650271242276,3.2565027124227868,270.05191925659676,-3.098080743403216,263.69733580075246,-9.452664199247522,257.34275234487706,-15.807247655122922,250.98816888898654,-22.16183111101344,244.63358543307672,-28.51641456692326,1.0,1.0,25732.562594343566,25732.562594343566,275.9861887528842,2.8361887528841976,275.9861887528842,275.9861887528842,87001.44541609404,87001.46103944605,-0.015623352010152303,0.0,8648.866644398773,8648.866644398773,0.9212462389002405,3403.150676020167,275.9861887528842,2.8361887528841976,1.0,0.002,0.12745295516804384,0.004789882106075297,0.00019658217987292636,0.0018034178576554186,0.09829108993646318,0.09829108993646318,0.0,3.752834501491442e-11,0.9999930861860589,0.9999930861860589,0.0,0.0921590584048411,6.371749881104882e-07,0.0,0.0,0.0,1599286.277368464,265.92689837225055,0.0,1.0,1286843.903887867,2588.7005653088063,,,,,,,,,,,,,,,,,,,2.0,14225.92384884319,1592.3845863678796,0.3687279482688803,6.175450102142607,2.639311687758131
5316.0,-30.28095048843935,4.995915180252393,35.05357727054974,30.586704436596506,5.021635003589877,-26.75069193924262,-40.24733601892365,1.491376451412781,-7.223124770598417,-7.223124770572696,40.107415042992685,35330.78607341402,15450.059384726452,15450.059384726452,50780.84545814047,87010.93288637504,87001.62629269366,15450.059384726452,102451.68567742012,102451.68567742012,102451.68567742012,130454.76818345489,125934.48517124924,4520.283012205646,0.0,99026.198117081,47346.051293976336,57422.38535900519,28003.082506034774,85425.46786503996,21181.36870271152,1592.389198816678,0.0,0.8746813163160444,2.6560000520178852,0.0014947306463915918,1.0,1.0,-7.223124770598417,324953.10249840753,1559169.8706859865,4.798138127312163,1559169.8706859865,4.798138127312163,0.7563941826099627,0.09215985990872408,3.386213716425762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386213716425762,1.2847830056976046,1.285069631323834,2.6356308430365125,5584.5854893626265,14225.916744000642,6453.803339000683,0.0004777038206140626,29243.930362908628,2982.0509922255437,19290.850068792486,1967.1192577274082,0.6596531256024302,0.6596531256024302,30602.646911437445,30484.863174865135,1.0048319294508075,0.8,4341.1415459602995,4324.433322199387,1.0048319294508075,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.718044391462,2034.6934298245008,8.994525868301023,4.995915180252393,-0.828798137414541,5.824713317666934,2.6393047312749007,3.5,0.754087066078543,0.6,0.00022308102123922907,0.9840464700489204,0.00022669764897194228,199.15563722135164,0.0,0.0,0.0,0.0790035942043498,7.667686316251265e-05,0.00014640415807671642,0.0004957557682211427,0.09215985907280969,0.09215985907280969,0.09215985907280969,0.09215923067520825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.74412928283,595.6949097605662,0.0,0.09215985907280969,0.09215985990872408,0.09215985990872408,0.36872845408817395,0.36872845408817395,0.5,10.061023496526559,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,28003.082506034774,21181.36870271152,0.7563941826099627,0.5944462082240739,0.413586099747579,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531841649667447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5200982881806,260.5200982881806,-12.6299017118194,244.6336933154016,276.40650326088877,108129.73104556212,108121.92644052801,7.804605034089164,0.0,nan,276.40650326088877,3.256503260888792,270.05194127183347,-3.0980587281665066,263.69737928276334,-9.452620717236641,257.34281729365733,-15.807182706342644,250.98825530453894,-22.16174469546104,244.6336933154016,-28.51630668459839,1.0,1.0,25732.562594343566,25732.562594343566,275.9861847169933,2.83618471699333,275.9861847169933,275.9861847169933,87001.6398684761,87001.62629269366,0.01357578243187163,0.0,8648.866644398773,8648.866644398773,0.9212465853640471,3403.1447850078907,275.9861847169933,2.83618471699333,1.0,0.002,0.1274535910838226,0.004789875373611134,0.0001965831513878339,0.0018034168870699704,0.09829157569391694,0.09829157569391694,0.0,3.84578042154915e-11,0.999993099840099,0.999993099840099,0.0,0.09215922399095425,6.359177698251742e-07,0.0,0.0,0.0,1599286.2500038086,265.92687522940156,0.0,1.0,1286843.9825713139,2588.7002485895714,,,,,,,,,,,,,,,,,,,2.0,14225.916744000642,1592.389198816678,0.36872845408817395,6.175450102142607,2.6393047312749007
5317.0,-30.28083726850476,4.9959146970025525,35.053586972019886,30.58676056042316,5.021630086599519,-26.75059053299592,-40.24724179236216,1.4913833482423298,-7.223147333971951,-7.223147333946427,40.10743445302761,35330.80912845434,15450.058162984018,15450.058162984018,50780.86729143836,87011.05753366389,87001.79253257765,15450.058162984018,102451.85069556166,102451.85069556166,102451.85069556166,130455.01876775883,125934.73587246837,4520.2828952904465,0.0,99026.27108118335,47346.02266627938,57422.498238782195,28003.16807219717,85425.66631097937,21181.428733188906,1592.393773557266,0.0,0.8746811151796687,2.6559978059720146,0.0014947306463915918,1.0,1.0,-7.223147333971951,324952.8113071013,1559170.7094776456,4.7981450082120665,1559170.7094776456,4.7981450082120665,0.7563940150835576,0.09216002392519582,3.3862104825326282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3862104825326282,1.2847829734339697,1.2850695990530012,2.635628392149345,5584.580296226817,14225.90964336407,6453.802523069054,0.00047770440727539295,29243.979838819476,2982.056037364388,19290.847629918244,1967.1190090314476,0.6596519261824583,0.6596519261824583,30602.623530586156,30484.863174865135,1.0048309698187967,0.8,4341.138229267295,4324.433322199387,1.0048309698187967,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7153281000778,2034.6934298245008,8.994539380441429,4.9959146970025525,-0.8288135114881507,5.824728208490703,2.639297775227461,3.5,0.7540850786364174,0.6,0.00022308102123922907,0.984034847383072,0.00022670032655092194,199.1555443796423,0.0,0.0,0.0,0.0790035942043498,7.66776825116073e-05,0.00014640333872762177,0.000495752520277248,0.09216002311022674,0.09216002311022674,0.09216002311022674,0.09215939631040011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.9286118759,595.69485073424,0.0,0.09216002311022674,0.09216002392519582,0.09216002392519582,0.36872895987040305,0.36872895987040305,0.5,10.061004694072293,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,28003.16807219717,21181.428733188906,0.7563940150835576,0.5944450828932162,0.41358540886105366,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531834875315703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5201524919562,260.5201524919562,-12.629847508043781,244.6338010942304,276.4065038896099,108129.26511390487,108121.46218206554,7.80293183932643,0.0,nan,276.4065038896099,3.2565038896099168,270.05196333058103,-3.0980366694189456,263.6974227715265,-9.452577228473501,257.3428822124427,-15.807117787557274,250.98834165334665,-22.161658346653326,244.6338010942304,-28.516198905769585,1.0,1.0,25732.562594343566,25732.562594343566,275.98618137462165,2.836181374621674,275.98618137462165,275.98618137462165,87001.76126622732,87001.79253257765,-0.03126635032822378,0.0,8648.866644398773,8648.866644398773,0.9212467765074684,3403.1415349452914,275.98618137462165,2.836181374621674,1.0,0.002,0.1274542253319212,0.004789868744615121,0.00019658412056368477,0.001803415916271381,0.09829206028184238,0.09829206028184238,0.0,3.6835065813506374e-11,0.999993117936101,0.999993117936101,0.0,0.09215938967402224,6.342511735850042e-07,0.0,0.0,0.0,1599286.2233243315,265.926852666028,0.0,1.0,1286844.0592845862,2588.6999398007993,,,,,,,,,,,,,,,,,,,2.0,14225.90964336407,1592.393773557266,0.36872895987040305,6.175450102142607,2.639297775227461
5318.0,-30.28072415401085,4.995914214322517,35.05359666985661,30.58685290105643,5.021624808584857,-26.750489257757415,-40.24714760072527,1.4913899092850749,-7.223170808152929,-7.223170808137519,40.1074537519641,35330.80697064908,15450.05810284582,15450.05810284582,50780.8650734949,87011.24528040178,87001.9552531353,15450.05810284582,102452.01335598112,102452.01335598112,102452.01335598112,130455.26726183882,125934.9844712938,4520.282790545015,0.0,99026.39858398764,47345.960263866684,57422.70924457884,28003.25390585769,85425.96315043652,21181.488888440992,1592.398383563563,0.0,0.8746809094016342,2.6559954692623955,0.0014947306463915918,1.0,1.0,-7.223170808152929,324952.508361597,1559171.5434673005,4.79815204790573,1559171.5434673005,4.79815204790573,0.7563938447885254,0.09216018827030666,3.3862048601687906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3862048601687906,1.2847829427411595,1.2850695683533437,2.6356240789935494,5584.571157167251,14225.90254652048,6453.803323254507,0.00047770586697489436,29244.066048340475,2982.0648282890156,19290.850021726113,1967.1192529279738,0.6596500633611727,0.6596500633611727,30602.582881225855,30484.863174865135,1.0048293014271428,0.8,4341.132462948214,4324.433322199387,1.0048293014271428,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.712612678256,2034.6934298245008,8.994553564321858,4.995914214322517,-0.8288293180699879,5.824743532392505,2.6392908214141797,3.5,0.7540830918326228,0.6,0.00022308102123922907,0.9840232356891638,0.0002267030016653962,199.15545162448197,0.0,0.0,0.0,0.0790035942043498,7.66785015651052e-05,0.00014640251967412387,0.0004957489236614753,0.09216018742086224,0.09216018742086224,0.09216018742086224,0.09215956035107499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.11258796824,595.6947918671283,0.0,0.09216018742086224,0.09216018827030666,0.09216018827030666,0.3687294656576724,0.3687294656576724,0.5,10.06098588525964,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,28003.25390585769,21181.488888440992,0.7563938447885254,0.5944429913429125,0.4135839464687211,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531828100913489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52020664381314,260.52020664381314,-12.629793356186838,244.63390876688155,276.4065045206732,108128.71923381025,108120.92377541169,7.7954583985293,0.0,nan,276.4065045206732,3.256504520673218,270.05198536996005,-3.098014630039927,263.6974662192254,-9.452533780774559,257.3429470684592,-15.807052931540795,250.9884279176795,-22.161572082320475,244.63390876688155,-28.51609123311843,1.0,1.0,25732.562594343566,25732.562594343566,275.9861767145208,2.836176714520832,275.9861767145208,275.9861767145208,87001.9523045631,87001.9552531353,-0.002948572189779952,0.0,8648.866644398773,8648.866644398773,0.9212471088242934,3403.1358844696347,275.9861767145208,2.836176714520832,1.0,0.002,0.12745485998957082,0.004789861960256959,0.00019658509000451834,0.0018034149485367465,0.09829254500225917,0.09829254500225917,0.0,3.8541264797686825e-11,0.9999931135150854,0.9999931135150854,0.0,0.0921595536105604,6.346597462545602e-07,0.0,0.0,0.0,1599286.1955678863,265.92682919184705,0.0,1.0,1286844.1390945045,2588.699618547356,,,,,,,,,,,,,,,,,,,2.0,14225.90254652048,1592.398383563563,0.3687294656576724,6.175450102142607,2.6392908214141797
5319.0,-30.280611025636325,4.9959137382797465,35.05360636824174,30.586912063322984,5.021619380863272,-26.75038798498277,-40.24705340908838,1.491396337300016,-7.223193691496419,-7.2231936914552675,40.107473162897854,35330.82743949504,15450.057301199286,15450.057301199286,50780.884740694324,87011.37627131793,87002.12087774092,15450.057301199286,102452.1781789402,102452.1781789402,102452.1781789402,130455.51789854713,125935.23520509504,4520.28269345208,0.0,99026.4769526636,47345.92811093736,57422.83204636248,28003.339719606924,85426.1717659694,21181.54907318122,1592.4029779559953,0.0,0.8746807064791267,2.6559931913685735,0.0014947306463915918,1.0,1.0,-7.223193691496419,324952.21304134774,1559172.3822966185,4.798158989913466,1559172.3822966185,4.798158989913466,0.7563936760853802,0.09216035239410476,3.386201401778543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386201401778543,1.2847829126706602,1.285069538276136,2.635621448871618,5584.565584254485,14225.895451338558,6453.802664967074,0.00047770653805928815,29244.11905938367,2982.070233911037,19290.848054060923,1967.1190522819643,0.6596488003242141,0.6596488003242141,30602.557877260806,30484.863174865135,1.0048282751774031,0.8,4341.128916008245,4324.433322199387,1.0048282751774031,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7098970061838,2034.6934298245008,8.994567317873274,4.9959137382797465,-0.8288448399406478,5.824758578220394,2.6392838669673733,3.5,0.754081104847821,0.6,0.00022308102123922907,0.9840116227181727,0.00022670567713723127,199.15535885802583,0.0,0.0,0.0,0.0790035942043498,7.667932062669134e-05,0.00014640170061253774,0.0004957456438369379,0.09216035156801018,0.09216035156801018,0.09216035156801018,0.09215972582925226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.2969164134,595.6947328909458,0.0,0.09216035156801018,0.09216035239410476,0.09216035239410476,0.36872997124037665,0.36872997124037665,0.5,10.06096711569077,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,28003.339719606924,21181.54907318122,0.7563936760853802,0.5944417699040979,0.41358317608198764,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531821332826518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52026074084904,260.52026074084904,-12.629739259150938,244.63401635370275,276.4065051279237,108128.24174202529,108120.45417588683,7.787566138478995,0.0,nan,276.4065051279237,3.256505127923731,270.0520073731251,-3.097992626874884,263.69750961830164,-9.45249038169834,257.3430118634543,-15.80698813654567,250.98851410858694,-22.161485891413037,244.63401635370275,-28.51598364629723,1.0,1.0,25732.562594343566,25732.562594343566,275.9861729810654,2.836172981065431,275.9861729810654,275.9861729810654,87002.07993853877,87002.12087774092,-0.04093920215382241,0.0,8648.866644398773,8648.866644398773,0.9212473132366128,3403.132408787436,275.9861729810654,2.836172981065431,1.0,0.002,0.1274554932084233,0.004789855280396997,0.0001965860574638967,0.0018034139802089054,0.09829302873194835,0.09829302873194835,0.0,3.7672801943972045e-11,0.9999931291345893,0.9999931291345893,0.0,0.09215971917272726,6.332213775058239e-07,0.0,0.0,0.0,1599286.1685100545,265.92680630850356,0.0,1.0,1286844.2168956255,2588.699305379855,,,,,,,,,,,,,,,,,,,2.0,14225.895451338558,1592.4029779559953,0.36872997124037665,6.175450102142607,2.6392838669673733
5320.0,-30.280497965642713,4.995913260215522,35.0536160566226,30.58701397329571,5.021612492016879,-26.750286919876434,-40.24695925237609,1.491401442532628,-7.223217402688078,-7.223217402671739,40.10749227175459,35330.81785742798,15450.057548689458,15450.057548689458,50780.87540611744,87011.58398894926,87002.28047035732,15450.057548689458,102452.33801904677,102452.33801904677,102452.33801904677,130455.76297075396,125935.48040823176,4520.282562522205,0.0,99026.62140095101,47345.85525677571,57423.07349352812,28003.424951707184,85426.49844523531,21181.60877934573,1592.4075651539906,0.0,0.8746805001191994,2.655990831069254,0.0014947306463915918,1.0,1.0,-7.223217402688078,324951.9070375506,1559173.2080736624,4.798166049517871,1559173.2080736624,4.798166049517871,0.7563935060041442,0.0921605165012516,3.3861950753933576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3861950753933576,1.284782888788188,1.2850695143883357,2.6356165737755344,5584.5552545108785,14225.888360205194,6453.803954685093,0.00047770826155156554,29244.216353792785,2982.0801551796776,19290.85190911439,1967.1194453880164,0.6596467375202034,0.6596467375202034,30602.512137842026,30484.863174865135,1.0048263978730259,0.8,4341.122427638408,4324.433322199387,1.0048263978730259,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7071817989745,2034.6934298245008,8.994581679811358,4.995913260215522,-0.8288607568001005,5.824774017015622,2.6392769137183416,3.5,0.7540791182052404,0.6,0.00022308102123922907,0.9840000169143872,0.00022670835102093112,199.15526614772912,0.0,0.0,0.0,0.0790035942043498,7.668013939266895e-05,0.0001464008818465601,0.0004957419451420667,0.09216051564875062,0.09216051564875062,0.09216051564875062,0.09215988766895344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.4801099948,595.6946742689033,0.0,0.09216051564875062,0.0921605165012516,0.0921605165012516,0.3687304768012982,0.3687304768012982,0.5,10.060948278559849,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,28003.424951707184,21181.60877934573,0.7563935060041442,0.5944393874304906,0.41358148233217873,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531814563915322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5203146539822,260.5203146539822,-12.629685346017766,244.63412384520197,276.4065054626901,108127.65911728232,108119.89802485683,7.761092425488481,0.0,nan,276.4065054626901,3.256505462690143,270.05202913923694,-3.0979708607630414,263.69755281576266,-9.452447184237315,257.34307649226207,-15.806923507737906,250.98860016873962,-22.161399831260354,244.63412384520197,-28.515876154798008,1.0,1.0,25732.562594343566,25732.562594343566,275.9861677222801,2.836167722280095,275.9861677222801,275.9861677222801,87002.28869460973,87002.28047035732,0.008224252407671884,0.0,8648.866644398773,8648.866644398773,0.9212476871649333,3403.1260507703246,275.9861677222801,2.836167722280095,1.0,0.002,0.1274561288575639,0.004789848446680374,0.00019658702833841006,0.001803413009904433,0.09829351416920502,0.09829351416920502,0.0,3.824284292019975e-11,0.9999931027742345,0.9999931027742345,0.0,0.09215988084936262,6.356518889763489e-07,0.0,0.0,0.0,1599286.140473345,265.9267825973119,0.0,1.0,1286844.2975113424,2588.698980883025,,,,,,,,,,,,,,,,,,,2.0,14225.888360205194,1592.4075651539906,0.3687304768012982,6.175450102142607,2.6392769137183416
5321.0,-30.280384914799924,4.995912792536862,35.05362573885139,30.587100760918133,5.021608137893908,-26.750185609535887,-40.2468650607392,1.4914088297913632,-7.223239919062053,-7.223239919066398,40.10751147011074,35330.81970527111,15450.05629254758,15450.05629254758,50780.87599781869,87011.76018520712,87002.44399917722,15450.05629254758,102452.5002917248,102452.5002917248,102452.5002917248,130456.00984151139,125935.72744453081,4520.28239698057,0.0,99026.73912830393,47345.798638707005,57423.26721066325,28003.509549786584,85426.77676044984,21181.668119768565,1592.4120923761386,0.0,0.8746803000665668,2.6559885897080546,0.0014947306463915918,1.0,1.0,-7.223239919062053,324951.61645363853,1559174.037718359,4.798172893350753,1559174.037718359,4.798172893350753,0.7563933399887012,0.09216067997146034,3.3861898594873714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3861898594873714,1.2847828542303124,1.2850694798227504,2.6356125849110663,5584.546802585722,14225.881271472877,6453.804477046118,0.000477709569903358,29244.29616693005,2982.0882938546856,19290.85347048645,1967.1196046036569,0.6596449906119087,0.6596449906119087,30602.474427114255,30484.863174865135,1.0048248500944994,0.8,4341.117078179339,4324.433322199387,1.0048248500944994,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7044660409572,2034.6934298245008,8.994595169306143,4.995912792536862,-0.8288760995714446,5.824788892108306,2.6392699590661,3.5,0.7540771311617428,0.6,0.00022308102123922907,0.9839884121975632,0.00022671102471727008,199.15517344502248,0.0,0.0,0.0,0.0790035942043498,7.668095847043016e-05,0.00014640006276879893,0.0004957384079760216,0.09216067917417983,0.09216067917417983,0.09216067917417983,0.09216005082861724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.66378214525,595.6946154956527,0.0,0.09216067917417983,0.09216067997146034,0.09216067997146034,0.36873098191257037,0.36873098191257037,0.5,10.060929431922823,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,28003.509549786584,21181.668119768565,0.7563933399887012,0.5944374577097329,0.41358015653972646,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531807799101923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52036864624534,260.52036864624534,-12.629631353754633,244.634231280173,276.4065060122462,108127.13867627886,108119.36619227959,7.7724839992847,0.0,nan,276.4065060122462,3.256506012246234,270.0520510658725,-3.097948934127487,263.69759611948626,-9.452403880513714,257.3431411730678,-15.80685882693217,250.98868622662613,-22.16131377337385,244.634231280173,-28.51576871982698,1.0,1.0,25732.562594343566,25732.562594343566,275.9861641134287,2.8361641134287083,275.9861641134287,275.9861641134287,87002.46719969567,87002.44399917722,0.02320051845163107,0.0,8648.866644398773,8648.866644398773,0.9212479954568108,3403.120808784808,275.9861641134287,2.8361641134287083,1.0,0.002,0.12745676456455773,0.004789841822608663,0.00019658799978300413,0.0018034120377723444,0.09829399989150206,0.09829399989150206,0.0,3.7555348587903215e-11,0.9999931021702914,0.9999931021702914,0.0,0.09216004426278407,6.357086762756795e-07,0.0,0.0,0.0,1599286.1138494126,265.9267600809379,0.0,1.0,1286844.3740647791,2588.6986727378444,,,,,,,,,,,,,,,,,,,2.0,14225.881271472877,1592.4120923761386,0.36873098191257037,6.175450102142607,2.6392699590661
