time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5322.0,-30.280271864679946,4.995912333360179,35.05363542974283,30.587155767157697,5.021603402725151,-26.750084337942862,-40.246770869102306,1.491415873101216,-7.223262609211872,-7.223262609198077,40.10753108438559,35330.843091812174,15450.055276486302,15450.055276486302,50780.898368298476,87011.88249085548,87002.61291008291,15450.055276486302,102452.66818656921,102452.66818656921,102452.66818656921,130456.26433889667,125935.98201564793,4520.282323248738,0.0,99026.81015774322,47345.77074887467,57423.37712096506,28003.596152327467,85426.97327329253,21181.728882255735,1592.4167200196407,0.0,0.8746800974289639,2.655986331050067,0.0014947306463915918,1.0,1.0,-7.223262609211872,324951.3236272743,1559174.885336214,4.798179825617879,1559174.885336214,4.798179825617879,0.7563931706140983,0.09216084419199794,3.386186706259661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386186706259661,1.2847828212814445,1.285069446866532,2.635610198214102,5584.54174546125,14225.874186325906,6453.803611858812,0.00047771012769370484,29244.34437554301,2982.0932097651093,19290.850884383693,1967.119340894566,0.6596438147718092,0.6596438147718092,30602.45162943702,30484.863174865135,1.00482391439931,0.8,4341.113844212548,4324.433322199387,1.00482391439931,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7017511923555,2034.6934298245008,8.994608793849999,4.995912333360179,-0.8288915192756976,5.824803852635877,2.6392630067500633,3.5,0.7540751447857323,0.6,0.00022308102123922907,0.9839768077025581,0.00022671369842556616,199.15508074299484,0.0,0.0,0.0,0.0790035942043498,7.668177755628117e-05,0.00014639924368294792,0.0004957351727656669,0.09216084336498558,0.09216084336498558,0.09216084336498558,0.09216021892703746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.8489125589,595.6945562686898,0.0,0.09216084336498558,0.09216084419199794,0.09216084419199794,0.3687314868063263,0.3687314868063263,0.5,10.060910699951584,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,28003.596152327467,21181.728882255735,0.7563931706140983,0.5944363521559339,0.41357947891685204,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453180103484235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5204226685492,260.5204226685492,-12.629577331450776,244.6343386653049,276.40650667172366,108126.67940026373,108118.90259210773,7.776808156026771,0.0,nan,276.40650667172366,3.2565066717236846,270.0520730704785,-3.0979269295214635,263.69763946922376,-9.452360530776218,257.3432058679374,-15.806794132062578,250.9887722666269,-22.161227733373067,244.6343386653049,-28.515661334695068,1.0,1.0,25732.562594343566,25732.562594343566,275.9861609531282,2.8361609531282284,275.9861609531282,275.9861609531282,87002.58614283471,87002.61291008291,-0.026767248200485483,0.0,8648.866644398773,8648.866644398773,0.9212481818316886,3403.1176397909594,275.9861609531282,2.8361609531282284,1.0,0.002,0.1274573964866692,0.004789835183315633,0.00019658896531979698,0.0018034110716521673,0.09829448265989849,0.09829448265989849,0.0,3.69719641186983e-11,0.9999931432323449,0.9999931432323449,0.0,0.09216021226650241,6.319254955229254e-07,0.0,0.0,0.0,1599286.0870199944,265.9267373907881,0.0,1.0,1286844.4512090294,2588.698362214559,,,,,,,,,,,,,,,,,,,2.0,14225.874186325906,1592.4167200196407,0.3687314868063263,6.175450102142607,2.6392630067500633
5323.0,-30.28015892026999,4.995911874905497,35.053645118392716,30.587213322892808,5.021598245238118,-26.749983203718056,-40.24667671239001,1.491422525654156,-7.223286032064664,-7.223286032077642,40.10755040229907,35330.86423114093,15450.055195177396,15450.055195177396,50780.91942631832,87012.01008524507,87002.77606015115,15450.055195177396,102452.83125532855,102452.83125532855,102452.83125532855,130456.51329470245,125936.2310470601,4520.282247642366,0.0,99026.88570293126,47345.73983850778,57423.495404914975,28003.682039373896,85427.17744428887,21181.78907903308,1592.4213313690516,0.0,0.8746798918617581,2.6559839994578294,0.0014947306463915918,1.0,1.0,-7.223286032064664,324951.02134527604,1559175.7201480889,4.798186858109272,1559175.7201480889,4.798186858109272,0.7563930003651284,0.09216100838987834,3.3861833654303743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3861833654303743,1.2847827901605535,1.2850694157386982,2.63560766174897,5584.536370996003,14225.867104932815,6453.802878067932,0.00047771075596592143,29244.3955380264,2982.0984268864904,19290.84869103365,1967.119117235106,0.65964258573749,0.65964258573749,30602.427475405217,30484.863174865135,1.0048229230348484,0.8,4341.110417839946,4324.433322199387,1.0048229230348484,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6990370380454,2034.6934298245008,8.994622958989988,4.995911874905497,-0.8289072868072465,5.824819161712743,2.6392560562193252,3.5,0.7540731589198072,0.6,0.00022308102123922907,0.9839652142060085,0.00022671636966276287,199.15498812773646,0.0,0.0,0.0,0.0790035942043498,7.668259634651417e-05,0.0001463984248927149,0.0004957319110969193,0.09216100753634193,0.09216100753634193,0.09216100753634193,0.092160383242471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.03258634754,595.6944975007567,0.0,0.09216100753634193,0.09216100838987834,0.09216100838987834,0.3687319919803456,0.3687319919803456,0.5,10.06089197290191,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,28003.682039373896,21181.78907903308,0.7563930003651284,0.5944351779553407,0.41357873791606736,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531794270632323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5204766674262,260.5204766674262,-12.629523332573797,244.63444598756143,276.40650734722016,108126.20931680639,108118.43588090337,7.7734359030199975,0.0,nan,276.40650734722016,3.256507347220179,270.0520950753288,-3.097904924671184,263.69768280342487,-9.452317196575109,257.3432705314904,-15.806729468509559,250.9888582595315,-22.16114174046848,244.63444598756143,-28.515554012438542,1.0,1.0,25732.562594343566,25732.562594343566,275.9861563939998,2.836156393999829,275.9861563939998,275.9861563939998,87002.71369116545,87002.77606015115,-0.06236898570205085,0.0,8648.866644398773,8648.866644398773,0.9212483792948545,3403.114282257526,275.9861563939998,2.836156393999829,1.0,0.002,0.12745802839897236,0.0047898284168361605,0.00019658993054643984,0.0018034101071658674,0.09829496527321992,0.09829496527321992,0.0,3.7712307235371334e-11,0.9999931433553588,0.9999931433553588,0.0,0.09216037647459403,6.319152843015872e-07,0.0,0.0,0.0,1599286.0593242035,265.9267139679353,0.0,1.0,1286844.5308443864,2588.698041664061,,,,,,,,,,,,,,,,,,,2.0,14225.867104932815,1592.4213313690516,0.3687319919803456,6.175450102142607,2.6392560562193252
5324.0,-30.2800460577735,4.995911413245427,35.053654797770136,30.587310867290967,5.02159209362264,-26.749882242631678,-40.24658255567772,1.4914282753917105,-7.223309830591063,-7.223309830591814,40.10756951250946,35330.857369474455,15450.05558234097,15450.05558234097,50780.91295181542,87012.20865421413,87002.93557566406,15450.05558234097,102452.99115800502,102452.99115800502,102452.99115800502,130456.75851182154,125936.47638044096,4520.282131380573,0.0,99027.02245462115,47345.67115936762,57423.72366139281,28003.76735381651,85427.49101520932,21181.84883752504,1592.4259246796232,0.0,0.8746796850091292,2.655981630471345,0.0014947306463915918,1.0,1.0,-7.223309830591063,324950.7142152688,1559176.5459842638,4.798193934577299,1559176.5459842638,4.798193934577299,0.7563928299325148,0.09216117240268328,3.386177359195644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386177359195644,1.2847827632630682,1.2850693888352123,2.6356030420236114,5584.52658235232,14225.860025190339,6453.803951063918,0.0004777123606655353,29244.48779556666,2982.1078345374476,19290.851898290457,1967.1194442842825,0.6596406144345215,0.6596406144345215,30602.38405061087,30484.863174865135,1.004821140732567,0.8,4341.10425781139,4324.433322199387,1.004821140732567,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6963226670825,2034.6934298245008,8.99463739804224,4.995911413245427,-0.8289232354522209,5.824834648697648,2.6392491051410962,3.5,0.7540711728974561,0.6,0.00022308102123922907,0.9839536292648596,0.0002267190389916031,199.15489557973373,0.0,0.0,0.0,0.0790035942043498,7.668341514483035e-05,0.00014639760609439872,0.0004957282591972952,0.09216117153042805,0.09216117153042805,0.09216117153042805,0.09216054508037277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.21557600814,595.6944389450496,0.0,0.09216117153042805,0.09216117240268328,0.09216117240268328,0.3687324969956984,0.3687324969956984,0.5,10.060873179443895,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,28003.76735381651,21181.84883752504,0.7563928299325148,0.5944329202267511,0.41357713950868846,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453178751275361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52053054931673,260.52053054931673,-12.629469450683246,244.63455323518775,276.40650786337454,108125.64459838292,108117.88800366859,7.756594714324832,0.0,nan,276.40650786337454,3.2565078633745657,270.0521169377787,-3.0978830622212854,263.69772601216783,-9.452273987832143,257.34333508652827,-15.806664913471707,250.98894416086338,-22.161055839136594,244.63455323518775,-28.515446764812225,1.0,1.0,25732.562594343566,25732.562594343566,275.9861510390019,2.8361510390019475,275.9861510390019,275.9861510390019,87002.91549771396,87002.93557566406,-0.020077950102859177,0.0,8648.866644398773,8648.866644398773,0.921248734299297,3403.108245991622,275.9861510390019,2.8361510390019475,1.0,0.002,0.1274586626175025,0.00478982157033475,0.00019659089917887119,0.001803409137939585,0.09829544958943559,0.09829544958943559,0.0,3.711845631207411e-11,0.9999931183312156,0.9999931183312156,0.0,0.09216053818002003,6.342226632549805e-07,0.0,0.0,0.0,1599286.0311841974,265.9266901694089,0.0,1.0,1286844.6117569874,2588.697715972418,,,,,,,,,,,,,,,,,,,2.0,14225.860025190339,1592.4259246796232,0.3687324969956984,6.175450102142607,2.6392491051410962
5325.0,-30.279933167997502,4.995910957660908,35.053664471502096,30.5874066305347,5.021586230318614,-26.749781228162064,-40.246488398965425,1.491434287582762,-7.223332739497835,-7.223332739513277,40.10758870758177,35330.85191735624,15450.054844993016,15450.054844993016,50780.90676234925,87012.40357964583,87003.09829821084,15450.054844993016,102453.15314320386,102453.15314320386,102453.15314320386,130457.00541352038,125936.7234279908,4520.281985529578,0.0,99027.15610804029,47345.60443587916,57423.94630240125,28003.85227031653,85427.79857271779,21181.90837690946,1592.4304768580314,0.0,0.8746794827817669,2.6559793500422613,0.0014947306463915918,1.0,1.0,-7.223332739497835,324950.41856639873,1559177.3754882398,4.79820085281609,1559177.3754882398,4.79820085281609,0.7563926624252986,0.09216133593620533,3.386171481792074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386171481792074,1.2847827351378167,1.2850693607036863,2.6355985250913605,5584.517011514897,14225.852947571677,6453.804935806937,0.0004777139173549678,29244.5780258098,2982.1170354616306,19290.854841753237,1967.1197444339543,0.6596386798512905,0.6596386798512905,30602.341557244825,30484.863174865135,1.004819396659905,0.8,4341.098229910689,4324.433322199387,1.004819396659905,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.693607617291,2034.6934298245008,8.994651186031163,4.995910957660908,-0.8289387579697989,5.824849715630707,2.6392421523318177,3.5,0.7540691863805193,0.6,0.00022308102123922907,0.9839420416707398,0.00022672170899460306,199.15480300944773,0.0,0.0,0.0,0.0790035942043498,7.668423395123089e-05,0.00014639678728799817,0.0004957246261405998,0.09216133510987196,0.09216133510987196,0.09216133510987196,0.09216070809744512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.39905072656,595.6943802357978,0.0,0.09216133510987196,0.09216133593620533,0.09216133593620533,0.36873300156643246,0.36873300156643246,0.5,10.060854370482295,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,28003.85227031653,21181.90837690946,0.7563926624252986,0.5944307076943294,0.41357558672522665,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531780759782353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.520584364179,260.520584364179,-12.629415635820976,244.63466042908604,276.4065082992024,108125.08839041404,108117.34144475455,7.746945659471085,0.0,nan,276.4065082992024,3.2565082992024372,270.0521387252169,-3.0978612747830994,263.6977691512222,-9.452230848777788,257.343399577197,-15.806600422803001,250.98903000314954,-22.16096999685044,244.63466042908604,-28.515339570913937,1.0,1.0,25732.562594343566,25732.562594343566,275.9861469444007,2.8361469444006957,275.9861469444007,275.9861469444007,87003.11035864385,87003.09829821084,0.012060433014994487,0.0,8648.866644398773,8648.866644398773,0.9212490816887164,3403.1023392010343,275.9861469444007,2.8361469444006957,1.0,0.002,0.12745929715251778,0.004789814882205095,0.0001965918686574517,0.0018034081682095468,0.09829593432872584,0.09829593432872584,0.0,3.6866998603252155e-11,0.9999931149194046,0.9999931149194046,0.0,0.09216070139797963,6.345382257033879e-07,0.0,0.0,0.0,1599286.0040960924,265.92666726050214,0.0,1.0,1286844.6896449623,2588.69740245566,,,,,,,,,,,,,,,,,,,2.0,14225.852947571677,1592.4304768580314,0.36873300156643246,6.175450102142607,2.6392421523318177
5326.0,-30.27982027188215,4.995910512113608,35.05367414539289,30.587462928984337,5.021581283874835,-26.749680116306926,-40.24639424225313,1.4914411254601432,-7.223355263210635,-7.223355263224071,40.10760805921178,35330.87389445534,15450.05363759683,15450.05363759683,50780.92753205217,87012.52846657671,87003.26398698121,15450.05363759683,102453.31762457805,102453.31762457805,102453.31762457805,130457.25521969606,125936.97335705809,4520.28186263798,0.0,99027.22937070385,47345.57478891854,57424.06064642812,28003.937595118005,85427.99824154613,21181.968236035784,1592.4350392659412,0.0,0.8746792820912668,2.655977107958162,0.0014947306463915918,1.0,1.0,-7.223355263210635,324950.1278888208,1559178.2117573607,4.798207718480485,1559178.2117573607,4.798207718480485,0.7563924953085344,0.09216149949396561,3.3861682359698517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3861682359698517,1.2847827031499752,1.2850693287087085,2.635596064352197,5584.51179750389,14225.845874261597,6453.804139698627,0.0004777145107696749,29244.62769415262,2982.1221002230754,19290.852462132225,1967.1195017801417,0.6596374781679774,0.6596374781679774,30602.318090088407,30484.863174865135,1.0048184334880326,0.8,4341.094900974863,4324.433322199387,1.0048184334880326,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6908929798765,2034.6934298245008,8.994664698253036,4.995910512113608,-0.8289540909685851,5.824864603082193,2.639235200585897,3.5,0.7540672001673991,0.6,0.00022308102123922907,0.9839304535731282,0.00022672437917650967,199.15471043404946,0.0,0.0,0.0,0.0790035942043498,7.668505276571369e-05,0.00014639596847351537,0.0004957213783190616,0.09216149868318078,0.09216149868318078,0.09216149868318078,0.09216087319848465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.5830626125,595.6943213595745,0.0,0.09216149868318078,0.09216149949396561,0.09216149949396561,0.3687335058960192,0.3687335058960192,0.5,10.06083560712078,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,28003.937595118005,21181.968236035784,0.7563924953085344,0.5944295614708192,0.4135748773435839,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531774005185147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52063820812515,260.52063820812515,-12.629361791874828,244.63476758845516,276.40650882772707,108124.62591725537,108116.87478442214,7.751132833229361,0.0,nan,276.40650882772707,3.256508827727089,270.05216057990884,-3.097839420091134,263.69781233208255,-9.452187667917428,257.34346408422715,-15.806535915772827,250.98911583634998,-22.160884163649996,244.63476758845516,-28.515232411544815,1.0,1.0,25732.562594343566,25732.562594343566,275.9861435779711,2.836143577971143,275.9861435779711,275.9861435779711,87003.23213523897,87003.26398698121,-0.03185174224199727,0.0,8648.866644398773,8648.866644398773,0.9212492735359261,3403.099077149701,275.9861435779711,2.836143577971143,1.0,0.002,0.1274599300782889,0.004789808268914925,0.00019659283580891447,0.0018034072006193683,0.09829641790445723,0.09829641790445723,0.0,3.642828269936893e-11,0.9999931323919248,0.9999931323919248,0.0,0.09216086656490746,6.329290581494e-07,0.0,0.0,0.0,1599285.9774634459,265.92664473678934,0.0,1.0,1286844.7662233012,2588.6970942105136,,,,,,,,,,,,,,,,,,,2.0,14225.845874261597,1592.4350392659412,0.3687335058960192,6.175450102142607,2.639235200585897
5327.0,-30.279707476307525,4.995910067192225,35.053683815519456,30.587521253060572,5.02157599419129,-26.749579129256283,-40.24630008554084,1.4914476441223434,-7.223378680814278,-7.2233786808137745,40.10762729920153,35330.89399912269,15450.053570583888,15450.053570583888,50780.94756970658,87012.6576545307,87003.42616970766,15450.053570583888,102453.47974029154,102453.47974029154,102453.47974029154,130457.50294026895,125937.22118933665,4520.281750932313,0.0,99027.30631071165,47345.542645033,57424.18185075405,28004.023199977404,85428.20505073146,21182.028229532454,1592.4396372490512,0.0,0.8746790768553401,2.6559747768948148,0.0014947306463915918,1.0,1.0,-7.223378680814278,324949.82567543624,1559179.0432015748,4.798214739646919,1559179.0432015748,4.798214739646919,0.7563923254266389,0.09216166337575578,3.3861648373953486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3861648373953486,1.284782672655436,1.2850692982073662,2.635593481656083,5584.50632508074,14225.838804841507,6453.803450930023,0.00047771516164322883,29244.679767829566,2982.1274102603406,19290.850403356773,1967.119291843471,0.6596362332056567,0.6596362332056567,30602.29351853468,30484.863174865135,1.0048174249881383,0.8,4341.091415374645,4324.433322199387,1.0048174249881383,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6881792254803,2034.6934298245008,8.99467886979955,4.995910067192225,-0.828969848352985,5.8248799155452105,2.639228251108563,3.5,0.7540652146024466,0.6,0.00022308102123922907,0.9839188759424115,0.00022672704700939792,199.15461794118107,0.0,0.0,0.0,0.0790035942043498,7.668587158828097e-05,0.0001463951496509481,0.0004957181081132704,0.09216166252022479,0.09216166252022479,0.09216166252022479,0.09216103679140816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.76657354075,595.6942626407356,0.0,0.09216166252022479,0.09216166337575578,0.09216166337575578,0.36873401022930763,0.36873401022930763,0.5,10.060816835706628,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,28004.023199977404,21182.028229532454,0.7563923254266389,0.5944283569993114,0.4135741114792412,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531767250214915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52069203552827,260.52069203552827,-12.629307964471707,244.63487469908824,276.4065093718991,108124.15453953059,108116.40578860558,7.748750925041268,0.0,nan,276.4065093718991,3.256509371899142,270.0521824373767,-3.097817562623277,263.69785550283876,-9.452144497161214,257.34352856827525,-15.80647143172473,250.98920163369178,-22.1607983663082,244.63487469908824,-28.515125300911734,1.0,1.0,25732.562594343566,25732.562594343566,275.9861389122865,2.836138912286515,275.9861389122865,275.9861389122865,87003.36126322545,87003.42616970766,-0.0649064822064247,0.0,8648.866644398773,8648.866644398773,0.9212494744115884,3403.095661582325,275.9861389122865,2.836138912286515,1.0,0.002,0.12746056347267537,0.004789801496870237,0.0001965938033232537,0.0018034062336718512,0.09829690166162686,0.09829690166162686,0.0,3.699510489618696e-11,0.9999931273128451,0.9999931273128451,0.0,0.09216102997747572,6.333982800600153e-07,0.0,0.0,0.0,1599285.9497738304,265.9266213191857,0.0,1.0,1286844.8458407708,2588.6967737322398,,,,,,,,,,,,,,,,,,,2.0,14225.838804841507,1592.4396372490512,0.36873401022930763,6.175450102142607,2.639228251108563
5328.0,-30.27959473183022,4.995909616782894,35.05369347381293,30.587626445945375,5.021568547962592,-26.749478403858593,-40.24620596375314,1.4914522162030546,-7.223402681951995,-7.223402681967411,40.1076462985262,35330.88096013324,15450.054232032595,15450.054232032595,50780.93519216584,87012.87223106972,87003.58388408068,15450.054232032595,102453.63811611327,102453.63811611327,102453.63811611327,130457.74631251488,125937.4647260084,4520.2815865064795,0.0,99027.45666775371,47345.46538392527,57424.434759809374,28004.108196401598,85428.54295621096,21182.087745232035,1592.4442203270853,0.0,0.8746788693039923,2.655972387746309,0.0014947306463915918,1.0,1.0,-7.223402681951995,324949.5159315467,1559179.8642487891,4.798221840026509,1559179.8642487891,4.798221840026509,0.7563921549179644,0.09216182707221046,3.3861582661698892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3861582661698892,1.2847826512670764,1.2850692768142349,2.635588410872763,5584.495580699362,14225.831737170456,6453.804919926367,0.0004777169786636239,29244.780923888848,2982.1377253077094,19290.85479428515,1967.1197395935567,0.6596341017048705,0.6596341017048705,30602.246008831175,30484.863174865135,1.0048154750293612,0.8,4341.08467588089,4324.433322199387,1.0048154750293612,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6854652519833,2034.6934298245008,8.994693466633068,4.995909616782894,-0.8289858871688045,5.824895503951699,2.6392213010774683,3.5,0.7540632288792767,0.6,0.00022308102123922907,0.9839073037032953,0.0002267297136626408,199.1545254902986,0.0,0.0,0.0,0.0790035942043498,7.6686690115209e-05,0.00014639433112402007,0.0004957143744560125,0.09216182621469184,0.09216182621469184,0.09216182621469184,0.0921611972616623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.94936821586,595.6942041429537,0.0,0.09216182621469184,0.09216182707221046,0.09216182707221046,0.36873451435161014,0.36873451435161014,0.5,10.06079797148749,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,28004.108196401598,21182.087745232035,0.7563921549179644,0.5944258608998537,0.4135723229909607,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531760501266657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5207456486968,260.5207456486968,-12.629254351303189,244.6349817414109,276.4065095559123,108123.56118258754,108115.84327153032,7.717911057231366,0.0,nan,276.4065095559123,3.2565095559123165,270.0522039930538,-3.0977960069461687,263.6978984301737,-9.452101569826254,257.34359286727744,-15.80640713272254,250.9892873043525,-22.160712695647476,244.6349817414109,-28.515018258589066,1.0,1.0,25732.562594343566,25732.562594343566,275.9861331463976,2.8361331463976285,275.9861331463976,275.9861331463976,87003.5769703981,87003.58388408068,-0.006913682576850988,0.0,8648.866644398773,8648.866644398773,0.9212498628091984,3403.089057500739,275.9861331463976,2.8361331463976285,1.0,0.002,0.12746120008671913,0.004789794612675762,0.00019659477556857136,0.0018034052639369484,0.09829738778428568,0.09829738778428568,0.0,3.950551951542591e-11,0.9999930924170103,0.9999930924170103,0.0,0.09216119045674148,6.366154689848261e-07,0.0,0.0,0.0,1599285.9213942192,265.926597318048,0.0,1.0,1286844.9274421856,2588.696445268203,,,,,,,,,,,,,,,,,,,2.0,14225.831737170456,1592.4442203270853,0.36873451435161014,6.175450102142607,2.6392213010774683
5329.0,-30.279481948506945,4.995909173588159,35.05370311886002,30.587690811976813,5.0215622362283785,-26.749377530037687,-40.246111841965444,1.4914578142915798,-7.223425466496394,-7.223425466459919,40.1076652319607,35330.89644099693,15450.053354083788,15450.053354083788,50780.94979508071,87013.01404577529,87003.74336136287,15450.053354083788,102453.79671544666,102453.79671544666,102453.79671544666,130457.98869142868,125937.70734861166,4520.2813428170175,0.0,99027.5443116335,47345.42669505364,57424.57512953317,28004.191975982012,85428.76710551519,21182.146476808386,1592.4487154885958,0.0,0.8746786687854378,2.6559701197028778,0.0014947306463915918,1.0,1.0,-7.223425466496394,324949.2218884742,1559180.6824477043,4.798228699814615,1559180.6824477043,4.798228699814615,0.7563919892770126,0.09216198988080535,3.3861544229370835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3861544229370835,1.2847826250790162,1.2850692506203323,2.635585473245974,5584.489356220701,14225.824672235609,6453.804540711026,0.00047771779621961347,29244.83999927533,2982.1437493206477,19290.85366078512,1967.1196240087208,0.6596327304667469,0.6596327304667469,30602.21822239949,30484.863174865135,1.0048143345806597,0.8,4341.0807342338385,4324.433322199387,1.0048143345806597,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6827503395762,2034.6934298245008,8.994707172223395,4.995909173588159,-0.8290013437657873,5.824910517353946,2.639214348649307,3.5,0.7540612424712306,0.6,0.00022308102123922907,0.983895727623857,0.0002267323812635894,199.1544330076481,0.0,0.0,0.0,0.0790035942043498,7.668750865021546e-05,0.0001463935125890136,0.000495711040142584,0.09216198907720526,0.09216198907720526,0.09216198907720526,0.09216135758659946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.13222449453,595.6941456219032,0.0,0.09216198907720526,0.09216198988080535,0.09216198988080535,0.3687350179230335,0.3687350179230335,0.5,10.060779028400457,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,28004.191975982012,21182.146476808386,0.7563919892770126,0.594424472172938,0.41357141906728984,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531753755381998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.520799193252,260.520799193252,-12.629200806747974,244.6350887448696,276.4065096415642,108123.06876833281,108115.360734561,7.708033771808583,0.0,nan,276.4065096415642,3.2565096415642074,270.05222546226935,-3.097774537730629,263.69794128294797,-9.452058717052012,257.3436571036118,-15.806342896388173,250.98937292424915,-22.160627075750824,244.6350887448696,-28.514911255130386,1.0,1.0,25732.562594343566,25732.562594343566,275.9861288010011,2.8361288010011094,275.9861288010011,275.9861288010011,87003.71509236794,87003.74336136287,-0.028268994923564605,0.0,8648.866644398773,8648.866644398773,0.9212500899664011,3403.085195051769,275.9861288010011,2.8361288010011094,1.0,0.002,0.1274618390741705,0.004789787921822725,0.00019659575196423815,0.0018034042847649646,0.09829787598211907,0.09829787598211907,0.0,3.672920257866141e-11,0.9999930666587615,0.9999930666587615,0.0,0.09216135089028028,6.3899052505992e-07,0.0,0.0,0.0,1599285.8944531346,265.9265745335036,0.0,1.0,1286845.0049073002,2588.6961334537687,,,,,,,,,,,,,,,,,,,2.0,14225.824672235609,1592.4487154885958,0.3687350179230335,6.175450102142607,2.639214348649307
5330.0,-30.2793692491717,4.995908730615448,35.05371275125977,30.58775315238165,5.02155627396867,-26.749276696851798,-40.24601772017775,1.4914637180142059,-7.22344892455186,-7.2234489245520646,40.10768415769908,35330.9132354073,15450.053333949614,15450.053333949614,50780.96656935691,87013.15153418673,87003.90134060413,15450.053333949614,102453.95467455375,102453.95467455375,102453.95467455375,130458.23099782236,125937.94992405419,4520.281073768172,0.0,99027.62831540951,47345.39000426003,57424.709234610535,28004.276323268605,85428.98555787915,21182.205564612737,1592.453254627278,0.0,0.874678464544981,2.6559677846176664,0.0014947306463915918,1.0,1.0,-7.22344892455186,324948.919153706,1559181.5003132627,4.798235686931905,1559181.5003132627,4.798235686931905,0.7563918210238683,0.09216215295169765,3.38615073102084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38615073102084,1.2847825974611902,1.285069222996345,2.635582656328069,5584.483387509682,14225.817611837123,6453.804058722793,0.00047771855756307126,29244.89669293462,2982.149530465003,19290.852220090037,1967.1194770987074,0.6596314024508277,0.6596314024508277,30602.191529975054,30484.863174865135,1.0048132390339422,0.8,4341.076947777293,4324.433322199387,1.0048132390339422,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6800359810509,2034.6934298245008,8.994721374359655,4.995908730615448,-0.8290171204834911,5.824925851098939,2.6392073976468664,3.5,0.7540592564705333,0.6,0.00022308102123922907,0.9838841603116961,0.00022673504690690074,199.15434059395386,0.0,0.0,0.0,0.0790035942043498,7.668832719329933e-05,0.00014639269404592974,0.0004957077279597352,0.09216215211842431,0.09216215211842431,0.09216215211842431,0.09216151773764258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.3154571772,595.6940869780902,0.0,0.09216215211842431,0.09216215295169765,0.09216215295169765,0.3687355209985749,0.3687355209985749,0.5,10.060759999509944,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,28004.276323268605,21182.205564612737,0.7563918210238683,0.5944231485103169,0.41357055810372684,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531747007179312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52085270580477,260.52085270580477,-12.629147294195207,244.63519570520387,276.40650970633567,108122.58514911048,108114.88172239168,7.703426718805966,0.0,nan,276.40650970633567,3.2565097063356916,270.0522469061549,-3.0977530938450855,263.6979841059444,-9.452015894055592,257.3437213057194,-15.806278694280593,250.98945850547022,-22.160541494529753,244.63519570520387,-28.514804294796107,1.0,1.0,25732.562594343566,25732.562594343566,275.98612360879827,2.836123608798289,275.98612360879827,275.98612360879827,87003.85256146804,87003.90134060413,-0.048779136093799025,0.0,8648.866644398773,8648.866644398773,0.9212503081797916,3403.0814846759445,275.98612360879827,2.836123608798289,1.0,0.002,0.12746248107721692,0.004789781109150639,0.00019659673273991963,0.0018034033052465436,0.09829836636995981,0.09829836636995981,0.0,3.798646336719558e-11,0.9999930339556741,0.9999930339556741,0.0,0.09216151094605501,6.420056426345699e-07,0.0,0.0,0.0,1599285.8667156643,265.9265510754481,0.0,1.0,1286845.084662273,2588.6958124221974,,,,,,,,,,,,,,,,,,,2.0,14225.817611837123,1592.453254627278,0.3687355209985749,6.175450102142607,2.6392073976468664
5331.0,-30.279256654618976,4.99590828702015,35.05372237302579,30.587843537237518,5.02155131302456,-26.749175857855775,-40.24592359839005,1.4914705132058652,-7.2234724625490685,-7.223472462573619,40.10770311587812,35330.910960005516,15450.05341114033,15450.05341114033,50780.96437114585,87013.33523085488,87004.05974575136,15450.05341114033,102454.11315689169,102454.11315689169,102454.11315689169,130458.4740493617,125938.193280472,4520.280768889707,0.0,99027.75253895865,47345.32825770988,57424.91586805419,28004.360892470006,85429.2767605242,21182.264805163763,1592.4578064199939,0.0,0.8746782597327835,2.6559654415764653,0.0014947306463915918,1.0,1.0,-7.2234724625490685,324948.61538748513,1559182.3195818935,4.798242693610637,1559182.3195818935,4.798242693610637,0.756391652232256,0.09216231595610343,3.3861452459169064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3861452459169064,1.284782565673041,1.285069191201104,2.6355784522519996,5584.474479576966,14225.810553515523,6453.80478017304,0.00047771996913990606,29244.98075159908,2982.158102063302,19290.854376553107,1967.1196969967427,0.6596295802143178,0.6596295802143178,30602.151872855997,30484.863174865135,1.0048116113730705,0.8,4341.071322212693,4324.433322199387,1.0048116113730705,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6773213573751,2034.6934298245008,8.994735634590029,4.99590828702015,-0.8290329360801998,5.82494122310035,2.6392004459727456,3.5,0.7540572702779273,0.6,0.00022308102123922907,0.9838726039007545,0.00022673771010065828,199.15424826626713,0.0,0.0,0.0,0.0790035942043498,7.668914574446151e-05,0.00014639187549476756,0.0004957041532474668,0.09216231510674809,0.09216231510674809,0.09216231510674809,0.09216167828416255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.49920325127,595.6940281689499,0.0,0.09216231510674809,0.09216231595610343,0.09216231595610343,0.36873602354967483,0.36873602354967483,0.5,10.060740896656867,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,28004.360892470006,21182.264805163763,0.756391652232256,0.5944210965696844,0.41356912173147986,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531740264008175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5209062736751,260.5209062736751,-12.629093726324868,244.63530262125352,276.4065099260254,108122.05394791065,108114.34255777058,7.711390140101466,0.0,nan,276.4065099260254,3.256509926025444,270.0522684651174,-3.0977315348825982,263.698027004179,-9.451972995820995,257.3437855432273,-15.806214456772693,250.98954408224816,-22.16045591775182,244.63530262125352,-28.51469737874646,1.0,1.0,25732.562594343566,25732.562594343566,275.98611838591023,2.836118385910254,275.98611838591023,275.98611838591023,87004.04198335936,87004.05974575136,-0.017762392002623528,0.0,8648.866644398773,8648.866644398773,0.9212506323806049,3403.075972146491,275.98611838591023,2.836118385910254,1.0,0.002,0.12746312558742512,0.004789774268119165,0.00019659771735034646,0.001803402320450906,0.09829885867517323,0.09829885867517323,0.0,3.780125257951683e-11,0.999993006760685,0.999993006760685,0.0,0.09216167144297212,6.445131313026721e-07,0.0,0.0,0.0,1599285.8388836603,265.9265275374509,0.0,1.0,1286845.1646890272,2588.6954902967004,,,,,,,,,,,,,,,,,,,2.0,14225.810553515523,1592.4578064199939,0.36873602354967483,6.175450102142607,2.6392004459727456
5332.0,-30.279144028805735,4.995907847797906,35.05373199664324,30.58793933540585,5.021545445699964,-26.749075081353055,-40.245829441677756,1.4914764952893471,-7.223495521304187,-7.223495521287992,40.10772241222081,35330.904709862516,15450.052883814513,15450.052883814513,50780.95759367703,87013.5301319834,87004.2240022306,15450.052883814513,102454.27688604512,102454.27688604512,102454.27688604512,130458.72341007878,125938.4429172872,4520.280492791564,0.0,99027.88625108155,47345.260818893534,57425.1393690978,28004.446524033654,85429.58589313146,21182.324842218943,1592.4623971629017,0.0,0.8746780562752847,2.6559631462420326,0.0014947306463915918,1.0,1.0,-7.223495521304187,324948.317806274,1559183.1534645464,4.798249653946792,1559183.1534645464,4.798249653946792,0.756391483189646,0.09216247909625011,3.386139366638503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386139366638503,1.2847825376886424,1.2850691632104623,2.635573933570312,5584.464905032697,14225.803496851424,6453.805775040067,0.0004777215282783575,29245.07101708243,2982.167306580987,19290.857350277227,1967.1200002322125,0.6596276459376413,0.6596276459376413,30602.109365854372,30484.863174865135,1.004809866744067,0.8,4341.065292377716,4324.433322199387,1.004809866744067,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6746063691967,2034.6934298245008,8.994749544835317,4.995907847797906,-0.8290485215148893,5.824956369312796,2.639193493372523,3.5,0.7540552838207208,0.6,0.00022308102123922907,0.9838610444277863,0.00022674037406265334,199.15415591303244,0.0,0.0,0.0,0.0790035942043498,7.668996460743533e-05,0.00014639105663179374,0.0004957005197847233,0.09216247825573436,0.09216247825573436,0.09216247825573436,0.09216184288249128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.68438015453,595.693968911202,0.0,0.09216247825573436,0.09216247909625011,0.09216247909625011,0.3687365256229926,0.3687365256229926,0.5,10.060721836169796,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,28004.446524033654,21182.324842218943,0.756391483189646,0.5944188662836515,0.4135675520429173,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531733527112767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5209598072499,260.5209598072499,-12.629040192750097,244.63540949823167,276.40651011619735,108121.5008400881,108113.7943869933,7.706453094802061,0.0,nan,276.40651011619735,3.2565101161973757,270.05228999264676,-3.0977100073532142,263.69806986907537,-9.451930130924609,257.34384974548345,-15.806150254516524,250.98962962186465,-22.160370378135326,244.63540949823167,-28.51459050176831,1.0,1.0,25732.562594343566,25732.562594343566,275.9861143188726,2.8361143188726032,275.9861143188726,275.9861143188726,87004.23682413677,87004.2240022306,0.012821906158933416,0.0,8648.866644398773,8648.866644398773,0.9212509798790536,3403.0700634716954,275.9861143188726,2.8361143188726032,1.0,0.002,0.12746376858238628,0.00478976751758993,0.00019659869981649526,0.0018034013373356998,0.09829934990824762,0.09829934990824762,0.0,3.7152194948958384e-11,0.9999930232055787,0.9999930232055787,0.0,0.0921618360975801,6.429986700117476e-07,0.0,0.0,0.0,1599285.8116183192,265.9265044786958,0.0,1.0,1286845.2430863944,2588.695174729898,,,,,,,,,,,,,,,,,,,2.0,14225.803496851424,1592.4623971629017,0.3687365256229926,6.175450102142607,2.639193493372523
5333.0,-30.27903139322534,4.995907418894783,35.053741622080814,30.587995459232502,5.0215405174428485,-26.748974202163684,-40.245735354814656,1.4914833235534144,-7.223518000906722,-7.223518000916286,40.10774171149062,35330.926003257904,15450.051639643905,15450.051639643905,50780.97764290181,87013.6547061202,87004.38947885772,15450.051639643905,102454.44111850162,102454.44111850162,102454.44111850162,130458.97278952513,125938.69256147102,4520.280228054103,0.0,99027.95932529034,47345.230612803956,57425.25412498487,28004.53167102351,85429.78579600838,21182.38457502225,1592.4669503467398,0.0,0.8746778560322301,2.655960908559606,0.0014947306463915918,1.0,1.0,-7.223518000906722,324948.0276994328,1559183.987474082,4.798256504317917,1559183.987474082,4.798256504317917,0.7563913163718362,0.09216264193816523,3.3861361290102034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3861361290102034,1.2847825057457822,1.285069131260476,2.6355714791155576,5584.459704337599,14225.79644456673,6453.80498216434,0.00047772212039166645,29245.120559945437,2982.1723585470513,19290.854980318618,1967.1197585636908,0.6596264474539273,0.6596264474539273,30602.08595789527,30484.863174865135,1.0048089060036758,0.8,4341.061971839331,4324.433322199387,1.0048089060036758,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6718916046002,2034.6934298245008,8.994763036618659,4.995907418894783,-0.8290638251659184,5.824971244060701,2.6391865413521796,3.5,0.7540532975291941,0.6,0.00022308102123922907,0.9838494840988647,0.00022674303828451486,199.15406355187432,0.0,0.0,0.0,0.0790035942043498,7.669078287101889e-05,0.0001463902383682102,0.0004956972750730122,0.09216264113420544,0.09216264113420544,0.09216264113420544,0.0921620076458146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.8692892305,595.693909740667,0.0,0.09216264113420544,0.09216264193816523,0.09216264193816523,0.36873702768424593,0.36873702768424593,0.5,10.060702834183182,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,28004.53167102351,21182.38457502225,0.7563913163718362,0.5944177100497249,0.4135668335587552,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531726788353194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52101339902305,260.52101339902305,-12.62898660097693,244.63551635346667,276.4065104445096,108121.04158340613,108113.32675247242,7.714830933697655,0.0,nan,276.4065104445096,3.2565104445096154,270.0523116263434,-3.097688373656581,263.6981128081574,-9.451887191842559,257.3439139899473,-15.806086010052695,250.98971517171367,-22.160284828286308,244.63551635346667,-28.514483646533307,1.0,1.0,25732.562594343566,25732.562594343566,275.98611097199705,2.8361109719970727,275.98611097199705,275.98611097199705,87004.35815361458,87004.38947885772,-0.031325243136961944,0.0,8648.866644398773,8648.866644398773,0.9212511712409714,3403.0668096552545,275.98611097199705,2.8361109719970727,1.0,0.002,0.12746440948358698,0.004789760881163061,0.00019659967928629547,0.001803400358033879,0.09829983964314773,0.09829983964314773,0.0,3.7320174294669384e-11,0.9999930459498684,0.9999930459498684,0.0,0.09216200103453293,6.409036323009627e-07,0.0,0.0,0.0,1599285.7850377779,265.92648199909326,0.0,1.0,1286845.3195146932,2588.694867089086,,,,,,,,,,,,,,,,,,,2.0,14225.79644456673,1592.4669503467398,0.36873702768424593,6.175450102142607,2.6391865413521796
5334.0,-30.278918854960054,4.995906990977447,35.053751245233585,30.58808766016739,5.021535252027808,-26.74887344426543,-40.24564119810236,1.4914898383214263,-7.223541368579276,-7.223541368557955,40.10776089725463,35330.92221849193,15450.051529351182,15450.051529351182,50780.973747843105,87013.84208598259,87004.55139376219,15450.051529351182,102454.60292311337,102454.60292311337,102454.60292311337,130459.22003995455,125938.94005862939,4520.2799813251595,0.0,99028.08668858968,47345.166810848634,57425.46653082339,28004.617116841186,85430.08364766458,21182.44445536635,1592.4715399981092,0.0,0.874677651283298,2.6559585824777874,0.0014947306463915918,1.0,1.0,-7.223541368579276,324947.72613196523,1559184.8165790236,4.798263508838402,1559184.8165790236,4.798263508838402,0.7563911467522912,0.0921628051331168,3.3861305137037023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3861305137037023,1.2847824752694696,1.2850691007773645,2.6355671710057353,5584.450575969844,14225.789396231896,6453.805797910217,0.00047772358150005535,29245.206671102038,2982.1811394413016,19290.857418637635,1967.1200072030342,0.6596245885893992,0.6596245885893992,30602.045359380812,30484.863174865135,1.0048072397062302,0.8,4341.056212732991,4324.433322199387,1.0048072397062302,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6691777668857,2034.6934298245008,8.994777183716803,4.995906990977447,-0.8290795501498307,5.824986541127278,2.639179591712734,3.5,0.754051311917924,0.6,0.00022308102123922907,0.9838379339041688,0.00022674570023334593,199.15397127060007,0.0,0.0,0.0,0.0790035942043498,7.669160175015482e-05,0.00014638941948907425,0.0004956936802153258,0.09216280428465858,0.09216280428465858,0.09216280428465858,0.09216217097687535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.05362953455,595.6938507494752,0.0,0.09216280428465858,0.0921628051331168,0.0921628051331168,0.3687375297985298,0.3687375297985298,0.5,10.060683836341775,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,28004.617116841186,21182.44445536635,0.7563911467522912,0.5944155920211524,0.41356534735709316,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531720049015469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52106699891596,260.52106699891596,-12.628933001084022,244.63562317103626,276.4065108267242,108120.50207073966,108112.78607113779,7.715999601913165,0.0,nan,276.4065108267242,3.2565108267241953,270.0523332956319,-3.0976667043680663,263.69815576451657,-9.451844235483406,257.34397823337537,-15.80602176662461,250.98980070221137,-22.16019929778861,244.63562317103626,-28.51437682896372,1.0,1.0,25732.562594343566,25732.562594343566,275.9861063252943,2.836106325294338,275.9861063252943,275.9861063252943,87004.54884162424,87004.55139376219,-0.0025521379429847,0.0,8648.866644398773,8648.866644398773,0.9212515031367179,3403.061166272221,275.9861063252943,2.836106325294338,1.0,0.002,0.1274650504460061,0.004789754086256476,0.00019660065849293705,0.0018033993790842124,0.09830032924646852,0.09830032924646852,0.0,3.7577149291506684e-11,0.9999930452885831,0.9999930452885831,0.0,0.09216216416740372,6.409657130703581e-07,0.0,0.0,0.0,1599285.7574071486,265.9264586314207,0.0,1.0,1286845.3989623291,2588.694547294839,,,,,,,,,,,,,,,,,,,2.0,14225.789396231896,1592.4715399981092,0.3687375297985298,6.175450102142607,2.639179591712734
