time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5335.0,-30.27878711323935,4.995906566444111,35.05376086692607,30.588167707342677,5.021529887455876,-26.74875541329339,-40.245533211249835,1.4914981844279398,-7.223564498516794,-7.223564498556867,40.107780101215646,35330.94473214643,15450.051120982042,15450.051120982042,50780.99585312847,87014.01142769904,87004.71417220349,15450.051120982042,102454.76529318553,102454.76529318553,102454.76529318553,130459.46767767462,125939.18794595965,4520.2797317149625,0.0,99028.19260540324,47345.125899361425,57425.62967337979,28004.702384489094,85430.33205786889,21182.5042268286,1592.4761149930694,0.0,0.8746774477877007,2.6559562800623238,0.0014947306463915918,1.0,1.0,-7.223564498516794,324947.4276327589,1559185.6464699903,4.798270470483959,1559185.6464699903,4.798270470483959,0.7563909780580604,0.09216296814043677,3.386125789535406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386125789535406,1.2847824362260931,1.2850690617252776,2.63556357408012,5584.442954516085,14225.782349702036,6453.805997847864,0.0004777247094624822,29245.278752326096,2982.1884896805836,19290.858016264643,1967.1200681440291,0.6596229832389714,0.6596229832389714,30602.011203761103,30484.863174865135,1.0048058378469438,0.8,4341.051367584133,4324.433322199387,1.0048058378469438,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6664637632944,2034.6934298245008,8.994791158192605,4.995906566444111,-0.8290951603704713,5.825001726814582,2.639172641655829,3.5,0.7540493261873797,0.6,0.00022308102123922907,0.9838244129777015,0.00022674881645195078,199.1538632426187,0.0,0.0,0.0,0.0790035942043498,7.669254091970999e-05,0.00014638848031951908,0.0004956898085008198,0.09216296730844237,0.09216296730844237,0.09216296730844237,0.09216233441245376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.23799086286,595.6937917523311,0.0,0.09216296730844237,0.09216296814043677,0.09216296814043677,0.3687380317484627,0.3687380317484627,0.5,10.060664852394185,4.007461029686965e-11,4.007461029686965e-11,4.007461029686965e-11,4.007461029686965e-11,4.007461029686965e-11,4.007461029686965e-11,28004.702384489094,21182.5042268286,0.7563909780580604,0.5944141223603157,0.41356440834402847,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531713315506651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.521122342203,260.521122342203,-12.628877657796977,244.6357332738486,276.4065114104877,108120.05679489211,108112.08982377409,7.966971118014285,0.0,nan,276.4065114104877,3.2565114104877466,270.0523557832051,-3.0976442167948903,263.6982001558961,-9.451799844103903,257.3440445285671,-15.805955471432867,250.98988890121336,-22.160111098786615,244.6357332738486,-28.51426672615139,1.0,1.0,25732.562594343566,25732.562594343566,275.9861020160783,2.836102016078314,275.9861020160783,275.9861020160783,87004.7182907358,87004.71417220349,0.004118532306165434,0.0,8648.866644398773,8648.866644398773,0.9212517823610249,3403.0564184830832,275.9861020160783,2.836102016078314,1.0,0.002,0.12746569088858845,0.004789747336536635,0.00019660163699339574,0.001803398401076708,0.09830081849669788,0.09830081849669788,0.0,3.807010349327067e-11,0.9999930509523222,0.9999930509523222,0.0,0.09216232769557703,6.404448597391433e-07,0.0,0.0,0.0,1599285.7300576156,265.9264355014832,0.0,1.0,1286845.477601684,2588.694230754166,,,,,,,,,,,,,,,,,,,2.0,14225.782349702036,1592.4761149930694,0.3687380317484627,6.175450102142607,2.639172641655829
5336.0,-30.278674677385474,4.995906149138819,35.05377049003492,30.588222748506837,5.021524535626628,-26.748654756095174,-40.245439124386735,1.4915046114359853,-7.223587254838549,-7.223587254859621,40.107799385110724,35330.965948208206,15450.050250413407,15450.050250413407,50781.01619862161,87014.13488961768,87004.87882439024,15450.050250413407,102454.92907480364,102454.92907480364,102454.92907480364,130459.71680799987,125939.43730776627,4520.279500233591,0.0,99028.26465822698,47345.0957069465,57425.743279200535,28004.787733196226,85430.53101239676,21182.56408282782,1592.4806848296269,0.0,0.8746772460622789,2.655954014839119,0.0014947306463915918,1.0,1.0,-7.223587254838549,324947.13395539636,1559186.4798157688,4.798277371573277,1559186.4798157688,4.798277371573277,0.7563908101941619,0.09216313107240075,3.3861225988349917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3861225988349917,1.2847824061603277,1.2850690316528046,2.6355611523002427,5584.43782305513,14225.775691632674,6453.805339899002,0.000477725317453747,29245.327588640183,2982.1934695987093,19290.856049611462,1967.119867601216,0.6596218144981438,0.6596218144981438,30601.988135070776,30484.863174865135,1.0048048910320282,0.8,4341.048095172754,4324.433322199387,1.0048048910320282,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6637498769799,2034.6934298245008,8.994804863012302,4.995906149138819,-0.8291105885044185,5.825016737643238,2.6391656919065687,3.5,0.7540473405447339,0.6,0.00022308102123922907,0.9838128736109681,0.00022675147604080104,199.1537710455072,0.0,0.0,0.0,0.0790035942043498,7.669335920870855e-05,0.0001463876620305205,0.0004956865705921645,0.09216313024629791,0.09216313024629791,0.09216313024629791,0.09216249902605486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.42251010245,595.6937327077633,0.0,0.09216313024629791,0.09216313107240075,0.09216313107240075,0.3687385335731713,0.3687385335731713,0.5,10.060645915867482,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,28004.787733196226,21182.56408282782,0.7563908101941619,0.594412976214005,0.4135636935591721,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531705433004258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5211773579843,260.5211773579843,-12.628822642015678,244.63584273005023,276.40651198584874,108119.57059159584,108111.6507664946,7.919825101254524,0.0,nan,276.40651198584874,3.2565119858487606,270.0523781347354,-3.097621865264557,263.69824428359294,-9.451755716407035,257.3441104324306,-15.805889567569352,250.98997658124807,-22.160023418751905,244.63584273005023,-28.51415726994975,1.0,1.0,25732.562594343566,25732.562594343566,275.98609829720476,2.836098297204785,275.98609829720476,275.98609829720476,87004.83833473429,87004.87882439024,-0.040489655948476866,0.0,8648.866644398773,8648.866644398773,0.9212519709488339,3403.0532118291667,275.98609829720476,2.836098297204785,1.0,0.002,0.12746632966681165,0.004789740654367125,0.00019660261307707388,0.0018033974232474397,0.09830130653853694,0.09830130653853694,0.0,3.632451370944034e-11,0.9999930690041304,0.9999930690041304,0.0,0.09216249229011995,6.387822807894092e-07,0.0,0.0,0.0,1599285.7031498512,265.92641274516143,0.0,1.0,1286845.5549707701,2588.6939193266453,,,,,,,,,,,,,,,,,,,2.0,14225.775691632674,1592.4806848296269,0.3687385335731713,6.175450102142607,2.6391656919065687
5337.0,-30.278562330499508,4.995905732344419,35.053780107523835,30.588316346425586,5.021519035783229,-26.74855419387498,-40.245345037523634,1.4915108961289638,-7.2236106498558,-7.223610649875274,40.107818469835394,35330.96049472298,15450.050194101348,15450.050194101348,50781.01068882433,87014.32524458916,87005.03930782016,15450.050194101348,102455.08950192151,102455.08950192151,102455.08950192151,130459.9622406546,125939.68298328263,4520.279257371969,0.0,99028.39460250043,47345.029842322765,57425.96084464184,28004.872738733087,85430.83358337493,21182.62364614657,1592.4852539865963,0.0,0.8746770415530339,2.655951686040123,0.0014947306463915918,1.0,1.0,-7.2236106498558,324946.8320356905,1559187.304555506,4.798284367900078,1559187.304555506,4.798284367900078,0.7563906411490036,0.09216329404329647,3.386116876514603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386116876514603,1.2847823767603186,1.2850690022462368,2.635556758688555,5584.428513519183,14225.768651193837,6453.8062330101875,0.0004777268192440427,29245.415386970435,2982.2024225367927,19290.858719180564,1967.1201398215053,0.6596199255140388,0.6596199255140388,30601.946762815605,30484.863174865135,1.0048031929790644,0.8,4341.042226307349,4324.433322199387,1.0048031929790644,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6610365629788,2034.6934298245008,8.994819038927922,4.995905732344419,-0.8291263199494692,5.8250320522938885,2.6391587436302126,3.5,0.7540453553229179,0.6,0.00022308102123922907,0.9838013435208799,0.00022675413355388905,199.15367892143442,0.0,0.0,0.0,0.0790035942043498,7.669417750577937e-05,0.0001463868437334497,0.00049568296206554,0.0921632931933663,0.0921632931933663,0.0921632931933663,0.09216266110035683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.6061889412,595.6936739266464,0.0,0.0921632931933663,0.09216329404329647,0.09216329404329647,0.36873903540721564,0.36873903540721564,0.5,10.060626953910461,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,28004.872738733087,21182.62364614657,0.7563906411490036,0.5944108064831812,0.41356216500266574,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531698705636562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52123208426417,260.52123208426417,-12.628767915735807,244.63595164049966,276.4065125279594,108119.00611155611,108111.12796182978,7.878149726314909,0.0,nan,276.4065125279594,3.256512527959444,270.0524003505124,-3.097599649487563,263.69828817304057,-9.45171182695941,257.344175995545,-15.805824004454962,250.99006381802818,-22.1599361819718,244.63595164049966,-28.514048359500322,1.0,1.0,25732.562594343566,25732.562594343566,275.986093457618,2.8360934576180057,275.986093457618,275.986093457618,87005.03185251218,87005.03930782016,-0.007455307975760661,0.0,8648.866644398773,8648.866644398773,0.9212523091689597,3403.047460897176,275.986093457618,2.8360934576180057,1.0,0.002,0.12746696942938623,0.004789733861067852,0.00019660359042180447,0.0018033964467428093,0.09830179521090224,0.09830179521090224,0.0,3.71646138343229e-11,0.9999930583411886,0.9999930583411886,0.0,0.09216265427715428,6.397661421862826e-07,0.0,0.0,0.0,1599285.6754868655,265.9263893501442,0.0,1.0,1286845.634511343,2588.693599158475,,,,,,,,,,,,,,,,,,,2.0,14225.768651193837,1592.4852539865963,0.36873903540721564,6.175450102142607,2.6391587436302126
5338.0,-30.278449956130636,4.995905322334426,35.05378972539074,30.588376137334876,5.021513502946675,-26.74845361021812,-40.245250950660534,1.4915171541411172,-7.223633436674106,-7.223633436668846,40.107837715114215,35330.978245430386,15450.04937494423,15450.04937494423,50781.02762037462,87014.45736170391,87005.20342445,15450.04937494423,102455.25279939422,102455.25279939422,102455.25279939422,130460.21071067097,125939.93168637688,4520.279024294097,0.0,99028.47414996485,47344.99502384502,57426.087917910925,28004.957911276757,85431.04582918769,21182.68337436446,1592.4898160008122,0.0,0.8746768398073693,2.655949417784266,0.0014947306463915918,1.0,1.0,-7.223633436674106,324946.5379651788,1559188.1362329768,4.798291269685905,1559188.1362329768,4.798291269685905,0.7563904734823697,0.09216345684271401,3.386113370186029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386113370186029,1.2847823474851245,1.2850689729645115,2.6355540896200194,5584.422858083235,14225.76161272054,6453.805631888095,0.0004777275130109035,29245.46916293129,2982.207906158708,19290.856922386403,1967.1199565994916,0.6596186511802524,0.6596186511802524,30601.921412127405,30484.863174865135,1.0048021525040085,0.8,4341.038630182932,4324.433322199387,1.0048021525040085,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6583230347062,2034.6934298245008,8.994832771891186,4.995905322334426,-0.8291417582744174,5.825047080608844,2.639151794812467,3.5,0.7540433699464192,0.6,0.00022308102123922907,0.9837898107560451,0.00022675679174578023,199.15358677491093,0.0,0.0,0.0,0.0790035942043498,7.669499581092361e-05,0.00014638602542830546,0.0004956796779111771,0.09216345602154742,0.09216345602154742,0.09216345602154742,0.09216282515280462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.79046350427,595.6936149597175,0.0,0.09216345602154742,0.09216345684271401,0.09216345684271401,0.3687395369589486,0.3687395369589486,0.5,10.060608029414727,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,28004.957911276757,21182.68337436446,0.7563904734823697,0.5944095279122192,0.4135613453225395,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531691983598298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52128657318127,260.52128657318127,-12.628713426818706,244.63606010886912,276.406513037423,108118.51595407118,108110.67197459943,7.8439794717396225,0.0,nan,276.406513037423,3.2565130374230193,270.05242245175884,-3.0975775482411336,263.6983318660665,-9.451668133933481,257.34424128035204,-15.80575871964794,250.9901506946183,-22.15984930538167,244.63606010886912,-28.51393989113086,1.0,1.0,25732.562594343566,25732.562594343566,275.9860896463315,2.8360896463315157,275.9860896463315,275.9860896463315,87005.16072799903,87005.20342445,-0.04269645096792374,0.0,8648.866644398773,8648.866644398773,0.921252516411815,3403.043937036959,275.9860896463315,2.8360896463315157,1.0,0.002,0.12746760780641686,0.004789727179302818,0.00019660456587422925,0.0018033954711216514,0.09830228293711463,0.09830228293711463,0.0,3.699588075126159e-11,0.999993073392203,0.999993073392203,0.0,0.09216281846259525,6.383801187649955e-07,0.0,0.0,0.0,1599285.6485430251,265.92636656332587,0.0,1.0,1286845.711984101,2588.693287313779,,,,,,,,,,,,,,,,,,,2.0,14225.76161272054,1592.4898160008122,0.3687395369589486,6.175450102142607,2.639151794812467
5339.0,-30.27833766873547,4.995904912925401,35.05379933646119,30.588470049574994,5.0215079514616265,-26.74835310671878,-40.24515686379743,1.4915233864363584,-7.223656812873003,-7.223656812862722,40.10785675537087,35330.972393095704,15450.04930729839,15450.04930729839,50781.02170039409,87014.6483157289,87005.36336125982,15450.04930729839,102455.41266855822,102455.41266855822,102455.41266855822,130460.45539117607,125940.1766168356,4520.278774340471,0.0,99028.60461928768,47344.92868641518,57426.30659208055,28005.04272261786,85431.34931469841,21182.74279953871,1592.4943754657827,0.0,0.8746766355753972,2.6559470908616687,0.0014947306463915918,1.0,1.0,-7.223656812873003,324946.2362887638,1559188.9590507378,4.79829825653116,1559188.9590507378,4.79829825653116,0.7563903047514646,0.09216361965768816,3.3861076262135046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3861076262135046,1.2847823183302363,1.285068943803119,2.6355496786523727,5584.413511772093,14225.754578542712,6453.806542618596,0.0004777290234220305,29245.55730380781,2982.2168940267893,19290.859644620814,1967.120234190148,0.6596167562896508,0.6596167562896508,30601.87988330509,30484.863174865135,1.004800448025946,0.8,4341.032739107679,4324.433322199387,1.004800448025946,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.655610031525,2034.6934298245008,8.994846939669605,4.995904912925401,-0.8291574764323997,5.825062389357801,2.639144847346693,3.5,0.7540413849561981,0.6,0.00022308102123922907,0.983778287062813,0.00022675944790900393,199.15349469979077,0.0,0.0,0.0,0.0790035942043498,7.669581412413945e-05,0.00014638520711508963,0.0004956760661772484,0.09216361881529773,0.09216361881529773,0.09216361881529773,0.09216298675943348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.97391593497,595.6935562500119,0.0,0.09216361881529773,0.09216361965768816,0.09216361965768816,0.36874003848029346,0.36874003848029346,0.5,10.060589069829593,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,28005.04272261786,21182.74279953871,0.7563903047514646,0.5944073470423022,0.41355980768779727,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531685259921872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52134085828425,260.52134085828425,-12.62865914171573,244.63616820034215,276.40651351615605,108117.95697681159,108110.14233699253,7.814639819045214,0.0,nan,276.40651351615605,3.256513516156076,270.0524444530382,-3.0975555469617575,263.69837538989606,-9.45162461010392,257.344306326729,-15.80569367327098,250.9902372635443,-22.15976273645569,244.63616820034215,-28.513831799657822,1.0,1.0,25732.562594343566,25732.562594343566,275.9860847623651,2.8360847623651466,275.9860847623651,275.9860847623651,87005.35493328999,87005.36336125982,-0.008427969834883697,0.0,8648.866644398773,8648.866644398773,0.9212528559111977,3403.038164344572,275.9860847623651,2.8360847623651466,1.0,0.002,0.12746824748411295,0.0047897203893176145,0.00019660554309543508,0.0018033944945873327,0.09830277154771754,0.09830277154771754,0.0,3.768276793034153e-11,0.9999930592942349,0.9999930592942349,0.0,0.09216297997712186,6.396805662927975e-07,0.0,0.0,0.0,1599285.6209022757,265.926343187127,0.0,1.0,1286845.7914606722,2588.6929674033404,,,,,,,,,,,,,,,,,,,2.0,14225.754578542712,1592.4943754657827,0.36874003848029346,6.175450102142607,2.639144847346693
5340.0,-30.278206215079187,4.995904506889756,35.0538089436594,30.58855103971439,5.021502441079092,-26.748235349585933,-40.2450489467941,1.491531572501727,-7.223679919094138,-7.223679919078897,40.107875865519404,35330.99334473917,15450.048900327703,15450.048900327703,50781.04224506687,87014.81952273384,87005.52493387248,15450.048900327703,102455.57383420019,102455.57383420019,102455.57383420019,130460.70146463913,125940.42294894074,4520.278515698391,0.0,99028.71220552514,47344.88601703415,57426.473542767766,28005.127630438954,85431.60117320673,21182.802313273543,1592.49893295115,0.0,0.8746764325752031,2.6559447908149076,0.0014947306463915918,1.0,1.0,-7.223679919094138,324945.9380967079,1559189.7848908808,4.79830520123888,1559189.7848908808,4.79830520123888,0.7563901365780537,0.09216378234431315,3.386102833020057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386102833020057,1.284782280035547,1.2850689054998865,2.6355460264647883,5584.405773224853,14225.747546368324,6453.806796371888,0.00047773017840013884,29245.630475197846,2982.224355432064,19290.860403106384,1967.1203115341514,0.6596151318900874,0.6596151318900874,30601.84522858832,30484.863174865135,1.004799025683996,0.8,4341.027823159357,4324.433322199387,1.004799025683996,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6528968294313,2034.6934298245008,8.994860910982963,4.995904506889756,-0.829173064471286,5.825077571361042,2.6391378993788615,3.5,0.7540393998225319,0.6,0.00022308102123922907,0.9837647965830115,0.00022676255748739344,199.1533869085375,0.0,0.0,0.0,0.0790035942043498,7.669675273387055e-05,0.00014638426850535852,0.0004956721862955632,0.0921637815025978,0.0921637815025978,0.0921637815025978,0.09216314931334899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.15773942566,595.6934974230926,0.0,0.0921637815025978,0.09216378234431315,0.09216378234431315,0.3687405396807132,0.3687405396807132,0.5,10.060570103374088,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,28005.127630438954,21182.802313273543,0.7563901365780537,0.5944058351676188,0.4135588337283764,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531678541455544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5213967227556,260.5213967227556,-12.628603277244395,244.63627929435614,276.4065141510856,108117.49813191852,108109.4561331702,8.041998748333011,0.0,nan,276.4065141510856,3.2565141510856392,270.0524671797819,-3.0975328202180776,263.6984202084567,-9.451579791543281,257.3443732371108,-15.805626762889176,250.99032626574217,-22.159673734257808,244.63627929435614,-28.513720705643834,1.0,1.0,25732.562594343566,25732.562594343566,275.9860803375114,2.8360803375114187,275.9860803375114,275.9860803375114,87005.52630965011,87005.52493387248,0.001375777632347308,0.0,8648.866644398773,8648.866644398773,0.921253139214232,3403.0333471851573,275.9860803375114,2.8360803375114187,1.0,0.002,0.12746888733845307,0.0047897136408052874,0.00019660652069768407,0.0018033935154176423,0.09830326034884204,0.09830326034884204,0.0,3.611532644123838e-11,0.999993057371683,0.999993057371683,0.0,0.09216314248542803,6.398588851072324e-07,0.0,0.0,0.0,1599285.5935807491,265.92632008090584,0.0,1.0,1286845.8700193367,2588.692651187733,,,,,,,,,,,,,,,,,,,2.0,14225.747546368324,1592.49893295115,0.3687405396807132,6.175450102142607,2.6391378993788615
5341.0,-30.278094017049032,4.99590410789578,35.053818551566174,30.588606499973707,5.021497020157501,-26.74813491332988,-40.244954859931,1.4915379135485212,-7.223702668554836,-7.2237026685600325,40.1078950999881,35331.01351416456,15450.048052487195,15450.048052487195,50781.061566651755,87014.94385680028,87005.68904337908,15450.048052487195,102455.73709586628,102455.73709586628,102455.73709586628,130460.94983131178,125940.67155713274,4520.278274179045,0.0,99028.78506966389,47344.85471719303,57426.58928052318,28005.212735445504,85431.80201596869,21182.861995505544,1592.5034908560883,0.0,0.8746762310789741,2.6559425262823364,0.0014947306463915918,1.0,1.0,-7.223702668554836,324945.6445089386,1559190.6161014996,4.798312094497422,1559190.6161014996,4.798312094497422,0.7563899690965361,0.09216394497359706,3.3860996088609085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3860996088609085,1.2847822503719184,1.2850688758296402,2.6355435778169425,5584.4005848338975,14225.740901900946,6453.806167328458,0.00047773080004520835,29245.679840758556,2982.2293893183255,19290.85852285348,1967.1201198017143,0.659613954193965,0.659613954193965,30601.8219179605,30484.863174865135,1.004798068940468,0.8,4341.02451642791,4324.433322199387,1.004798068940468,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6501837554115,2034.6934298245008,8.994874624999449,4.99590410789578,-0.8291884785883594,5.825092586484139,2.639130951746317,3.5,0.754037414784662,0.6,0.00022308102123922907,0.983753282376744,0.00022676521159885354,199.1532949068808,0.0,0.0,0.0,0.0790035942043498,7.669757106441829e-05,0.00014638345017481077,0.0004956689433806371,0.09216394415703288,0.09216394415703288,0.09216394415703288,0.0921633132818453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.3419606883,595.6934384729389,0.0,0.09216394415703288,0.09216394497359706,0.09216394497359706,0.36874104067301855,0.36874104067301855,0.5,10.060551179100989,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,28005.212735445504,21182.861995505544,0.7563899690965361,0.5944046639348646,0.4135580975754272,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531670676226542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52145213706166,260.52145213706166,-12.62854786293832,244.6363895198379,276.4065147542162,108117.0025523235,108109.02535757587,7.977194747631845,0.0,nan,276.4065147542162,3.256514754216198,270.0524897073867,-3.097510292613265,263.69846466052894,-9.451535339471036,257.34443961364735,-15.805560386352624,250.99041456675278,-22.1595854332472,244.6363895198379,-28.513610480162072,1.0,1.0,25732.562594343566,25732.562594343566,275.9860765627137,2.8360765627137425,275.9860765627137,275.9860765627137,87005.64716768645,87005.68904337908,-0.04187569263740443,0.0,8648.866644398773,8648.866644398773,0.9212533297789347,3403.030106905213,275.9860765627137,2.8360765627137425,1.0,0.002,0.12746952569616038,0.004789706968860479,0.00019660749613507067,0.0018033925409607872,0.09830374806753533,0.09830374806753533,0.0,3.709585806935256e-11,0.9999930736414133,0.9999930736414133,0.0,0.09216330661306542,6.383605316500444e-07,0.0,0.0,0.0,1599285.5666810595,265.92629733144514,0.0,1.0,1286845.9473650532,2588.6923398545687,,,,,,,,,,,,,,,,,,,2.0,14225.740901900946,1592.5034908560883,0.36874104067301855,6.175450102142607,2.639130951746317
5342.0,-30.27798190368889,4.995903709455992,35.05382815339278,30.588700342364632,5.021491488015272,-26.748034564523582,-40.244860807992495,1.491544145828083,-7.2237260346106495,-7.223726034583019,40.107914141007214,35331.0072006719,15450.047990811825,15450.047990811825,50781.05519148373,87015.1346101871,87005.84907517303,15450.047990811825,102455.89706598486,102455.89706598486,102455.89706598486,130461.19463276185,125940.91661234459,4520.278020417263,0.0,99028.91542258748,47344.78800278762,57426.80824422206,28005.29756677699,85432.10581099906,21182.921435077053,1592.508051134815,0.0,0.8746760268997279,2.65594020037416,0.0014947306463915918,1.0,1.0,-7.2237260346106495,324945.34296407335,1559191.438953795,4.798319079544964,1559191.438953795,4.798319079544964,0.756389800342868,0.09216410765616752,3.386093869954962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386093869954962,1.284782221217108,1.2850688466683255,2.6355391707920943,5584.391246877072,14225.733876060982,6453.807078064254,0.0004777323092562915,29245.76790421485,2982.238369291741,19290.86124510372,1967.1203973939846,0.6596120610778544,0.6596120610778544,30601.780425735735,30484.863174865135,1.004796365965872,0.8,4341.018630544206,4324.433322199387,1.004796365965872,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6474712437935,2034.6934298245008,8.994888793812878,4.995903709455992,-0.8292041854419736,5.8251078948979655,2.6391240055612837,3.5,0.7540354301603668,0.6,0.00022308102123922907,0.9837417770048543,0.00022676786373598148,199.15320297473792,0.0,0.0,0.0,0.0790035942043498,7.669838909927364e-05,0.00014638263213995542,0.0004956653333569752,0.09216410681295492,0.09216410681295492,0.09216410681295492,0.09216347497469131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.5253868104,595.6933797718042,0.0,0.09216410681295492,0.09216410765616752,0.09216410765616752,0.36874154165382234,0.36874154165382234,0.5,10.060532225746849,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,28005.29756677699,21182.921435077053,0.756389800342868,0.5944024756199544,0.41355655306957406,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531663963120642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5215071652392,260.5215071652392,-12.628492834760777,244.63649901906373,276.40651531134563,108116.43120982703,108108.50960006965,7.921609757383944,0.0,nan,276.40651531134563,3.2565153113456518,270.0525120529325,-3.0974879470674637,263.6985087944978,-9.45149120550218,257.3445055360358,-15.80549446396418,250.9905022775598,-22.159497722440165,244.63649901906373,-28.513500980936243,1.0,1.0,25732.562594343566,25732.562594343566,275.9860716999005,2.836071699900515,275.9860716999005,275.9860716999005,87005.84118725464,87005.84907517303,-0.00788791838567704,0.0,8648.866644398773,8648.866644398773,0.9212536689781092,3403.0243393047367,275.9860716999005,2.836071699900515,1.0,0.002,0.1274701651638155,0.004789700180901466,0.0001966084730361183,0.0018033915644954616,0.09830423651805915,0.09830423651805915,0.0,3.753157984051625e-11,0.9999930616077685,0.9999930616077685,0.0,0.09216346818543893,6.394707285880847e-07,0.0,0.0,0.0,1599285.5390522804,265.9262739653893,0.0,1.0,1286846.0268071122,2588.692020083233,,,,,,,,,,,,,,,,,,,2.0,14225.733876060982,1592.508051134815,0.36874154165382234,6.175450102142607,2.6391240055612837
5343.0,-30.27786975912132,4.995903317869771,35.0538377554657,30.58876016819852,5.021485945411295,-26.747934188679604,-40.24477052791042,1.4915503720733092,-7.223748789898764,-7.223748789885175,40.10793335115623,35331.037386473756,15450.047163409332,15450.047163409332,50781.08454988309,87015.26683704277,87006.01287113791,15450.047163409332,102456.06003454723,102456.06003454723,102456.06003454723,130461.44263189562,125941.16485539099,4520.2777765046285,0.0,99028.99513221941,47344.76567179331,57426.92162269566,28005.382597348384,85432.30422004405,21182.98106289472,1592.5126057353516,0.0,0.8746758254648785,2.6559379352647077,0.0014947306463915918,1.0,1.0,-7.223748789898764,324945.04930153623,1559192.269116445,4.798325970707668,1559192.269116445,4.798325970707668,0.7563896329307915,0.09216427017509946,3.3860903571626753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3860903571626753,1.2847821920905278,1.2850688175352474,2.635536496386997,5584.385580133591,14225.72685226473,6453.806487624136,0.0004777330066706571,29245.821784625765,2982.243863564598,19290.859480238694,1967.1202174278367,0.6596107855098708,0.6596107855098708,30601.755028280495,30484.863174865135,1.004795323572761,0.8,4341.015027785646,4324.433322199387,1.004795323572761,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6447585349233,2034.6934298245008,8.994902517903387,4.995903317869771,-0.8292195979196988,5.8251229157894695,2.639117058878441,3.5,0.7540334453938403,0.6,0.00022308102123922907,0.9837302685755728,0.0002267705166399395,199.15311101709005,0.0,0.0,0.0,0.0790035942043498,7.669917433526947e-05,0.00014638184690395962,0.0004956621602651606,0.09216426935791418,0.09216426935791418,0.09216426935791418,0.09216363873732422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.709454509,595.6933208703729,0.0,0.09216426935791418,0.09216427017509946,0.09216427017509946,0.36874204233779384,0.36874204233779384,0.5,10.060513308943055,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,28005.382597348384,21182.98106289472,0.7563896329307915,0.5944014388174359,0.4135559459507639,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531657255086974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5215618793834,260.5215618793834,-12.628438120616579,244.63660792937895,276.4065158293177,108115.93600577516,108108.05960322327,7.8764025518973115,0.0,nan,276.4065158293177,3.2565158293177205,270.0525342493726,-3.09746575062735,263.69855266941136,-9.451447330588621,257.3445710894137,-15.805428910586272,250.9905895094061,-22.15941049059387,244.63660792937895,-28.513392070621023,1.0,1.0,25732.562594343566,25732.562594343566,275.9860678830294,2.8360678830294432,275.9860678830294,275.9860678830294,87005.97005730527,87006.01287113791,-0.04281383263878524,0.0,8648.866644398773,8648.866644398773,0.9212538766022407,3403.0208089484886,275.9860678830294,2.8360678830294432,1.0,0.002,0.1274708032760881,0.004789693504974094,0.00019660944809242188,0.0018033905889274595,0.09830472404621093,0.09830472404621093,0.0,3.7019881517913467e-11,0.9999930763276299,0.9999930763276299,0.0,0.09216363205988853,6.381152109214041e-07,0.0,0.0,0.0,1599285.5121456867,265.9262512101012,0.0,1.0,1286846.1041726095,2588.6917086705366,,,,,,,,,,,,,,,,,,,2.0,14225.72685226473,1592.5126057353516,0.36874204233779384,6.175450102142607,2.639117058878441
5344.0,-30.277757762868255,4.995902926942275,35.053847350847846,30.58885415028783,5.021480394030568,-26.74783394718147,-40.24467651089651,1.4915565753339415,-7.223772135435411,-7.223772135432357,40.10795236286967,35331.03062231014,15450.047088867905,15450.047088867905,50781.07771117805,87015.45784259442,87006.17258471131,15450.047088867905,102456.21967357921,102456.21967357921,102456.21967357921,130461.686959524,125941.40944294655,4520.277516577445,0.0,99029.125734646,47344.69850411815,57427.14136725317,28005.467285944782,85432.60865319795,21183.040401600956,1592.5171586857284,0.0,0.8746756215134959,2.655935611402218,0.0014947306463915918,1.0,1.0,-7.223772135435411,324944.7480219092,1559193.0907013703,4.798332947963949,1559193.0907013703,4.798332947963949,0.7563894644326172,0.092164432714236,3.3860846080555653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3860846080555653,1.2847821630714715,1.2850687885097172,2.635532081143315,5584.376224762044,14225.719832830777,6453.807408117866,0.00047773452023206744,29245.910010356405,2982.2528600853916,19290.86223165605,1967.1204979943254,0.6596088897498786,0.6596088897498786,30601.713462278705,30484.863174865135,1.004793617571051,0.8,4341.009131436295,4324.433322199387,1.004793617571051,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6420463712413,2034.6934298245008,8.994916677493013,4.995902926942275,-0.8292352905716296,5.825138217513905,2.6391101135990245,3.5,0.7540314610282927,0.6,0.00022308102123922907,0.983718775511451,0.00022677316606389432,199.15301918114363,0.0,0.0,0.0,0.0790035942043498,7.66999920821641e-05,0.00014638102915706495,0.0004956585497400706,0.0921644318778749,0.0921644318778749,0.0921644318778749,0.0921638000999646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.8927257509,595.6932622181379,0.0,0.0921644318778749,0.092164432714236,0.092164432714236,0.3687425429878067,0.3687425429878067,0.5,10.060494358330148,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,28005.467285944782,21183.040401600956,0.7563894644326172,0.5943992406613372,0.41355439309750747,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531650545192276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.521616322307,260.521616322307,-12.628383677692966,244.63671633215748,276.40651631238495,108115.37291026193,108107.53555122358,7.8373590383357294,0.0,nan,276.40651631238495,3.2565163123849743,270.05255631638295,-3.09744368361703,263.69859632036315,-9.451403679636826,257.3446363243102,-15.805363675689762,250.99067632824347,-22.15932367175651,244.63671633215748,-28.5132836678425,1.0,1.0,25732.562594343566,25732.562594343566,275.9860630038987,2.8360630038987438,275.9860630038987,275.9860630038987,87006.16435925281,87006.17258471131,-0.008225458499509841,0.0,8648.866644398773,8648.866644398773,0.921254216403854,3403.0150310958434,275.9860630038987,2.8360630038987438,1.0,0.002,0.12747144264517368,0.004789686722213969,0.00019661042484951346,0.0018033896130271651,0.09830521242475673,0.09830521242475673,0.0,3.78766783562523e-11,0.9999930627088179,0.9999930627088179,0.0,0.09216379334272963,6.393715063683172e-07,0.0,0.0,0.0,1599285.4845411554,265.92622786456457,0.0,1.0,1286846.1835448842,2588.691389180206,,,,,,,,,,,,,,,,,,,2.0,14225.719832830777,1592.5171586857284,0.3687425429878067,6.175450102142607,2.6391101135990245
5345.0,-30.277645703877536,4.995902540627476,35.05385694391271,30.588921973854326,5.021473510417707,-26.74773378245525,-40.24458245895801,1.4915615854556037,-7.223795095701291,-7.223795095688782,40.10797148624842,35331.0413101601,15450.046530976726,15450.046530976726,50781.087841136825,87015.60673490349,87006.33477358756,15450.046530976726,102456.38130456429,102456.38130456429,102456.38130456429,130461.93344485806,125941.656189374,4520.277255484066,0.0,99029.21959893718,47344.654162146515,57427.294929767406,28005.552140293767,85432.84707006117,21183.099887341185,1592.521710051395,0.0,0.8746754192737862,2.6559333258918976,0.0014947306463915918,1.0,1.0,-7.223795095701291,324944.45171450183,1559193.9171133707,4.798339866665235,1559193.9171133707,4.798339866665235,0.7563892967088983,0.09216459512056843,3.386080507329188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386080507329188,1.2847821396339596,1.2850687650669765,2.6355289374538615,5584.369563661324,14225.712814163742,6453.807226613017,0.00047773543796548573,29245.97314936486,2982.259298472451,19290.86168912591,1967.1204426716477,0.6596074471724274,0.6596074471724274,30601.683814048778,30484.863174865135,1.0047924007131848,0.8,4341.004925683666,4324.433322199387,1.0047924007131848,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6393340274433,2034.6934298245008,8.99493055666707,4.995902540627476,-0.8292507974552796,5.825153338082756,2.6391031678656796,3.5,0.7540294765330513,0.6,0.00022308102123922907,0.9837072761541423,0.00022677581700053759,199.1529272938377,0.0,0.0,0.0,0.0790035942043498,7.670081014089378e-05,0.0001463802110983353,0.0004956551794588049,0.09216459430159422,0.09216459430159422,0.09216459430159422,0.09216396288156924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.0764905049,595.6932034109263,0.0,0.09216459430159422,0.09216459512056843,0.09216459512056843,0.36874304332210106,0.36874304332210106,0.5,10.060475417344337,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,28005.552140293767,21183.099887341185,0.7563892967088983,0.5943977004476115,0.41355336409643556,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531643844177793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5216704279158,260.5216704279158,-12.62832957208417,244.63682431840897,276.4065165373532,108114.85341572741,108107.0646150952,7.788800632221494,0.0,nan,276.4065165373532,3.256516537353207,270.05257809360506,-3.0974219063949135,263.6986396498417,-9.451360350158268,257.3447012060483,-15.805298793951692,250.9907627622376,-22.15923723776237,244.63682431840897,-28.513175681591008,1.0,1.0,25732.562594343566,25732.562594343566,275.9860587962584,2.836058796258442,275.9860587962584,275.9860587962584,87006.30770136828,87006.33477358756,-0.027072219279943965,0.0,8648.866644398773,8648.866644398773,0.9212544587775503,3403.010909865834,275.9860587962584,2.836058796258442,1.0,0.002,0.1274720816044066,0.004789680005814924,0.0001966114011294585,0.0018033886360698742,0.09830570056472925,0.09830570056472925,0.0,3.71993325899711e-11,0.999993067160238,0.999993067160238,0.0,0.09216395615819872,6.389623697053671e-07,0.0,0.0,0.0,1599285.457392173,265.9262049042987,0.0,1.0,1286846.261607274,2588.691074962505,,,,,,,,,,,,,,,,,,,2.0,14225.712814163742,1592.521710051395,0.36874304332210106,6.175450102142607,2.6391031678656796
5346.0,-30.27753375327273,4.995902158853482,35.05386652538825,30.589008901175134,5.021469139042636,-26.74763346404733,-40.2444884070195,1.4915688468898272,-7.223818059054736,-7.22381805900681,40.10799033830415,35331.03975382437,15450.045985664085,15450.045985664085,50781.08573948845,87015.78302810261,87006.4931405262,15450.045985664085,102456.53912619028,102456.53912619028,102456.53912619028,130462.17497100531,125941.89803048733,4520.276940517992,0.0,99029.33774103895,47344.59445679776,57427.49253804577,28005.63584481503,85433.1283828608,21183.158548470084,1592.5262065980846,0.0,0.874675218071358,2.655931040075844,0.0014947306463915918,1.0,1.0,-7.223818059054736,324944.1553674673,1559194.7318008624,4.798346749882689,1559194.7318008624,4.798346749882689,0.7563891305967951,0.09216475709238747,3.3860752760270505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3860752760270505,1.2847821056647353,1.2850687310901738,2.6355249353937134,5584.361083776104,14225.705800486761,6453.807791283948,0.0004777367583454228,29246.053223374303,2982.2674637490177,19290.863376965113,1967.1206147833475,0.6596056989169153,0.6596056989169153,30601.645991751684,30484.863174865135,1.0047908483659733,0.8,4340.99956039792,4324.433322199387,1.0047908483659733,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6366219697445,2034.6934298245008,8.994944441709876,4.995902158853482,-0.8292663029869685,5.825168461840451,2.6390962228722854,3.5,0.7540274922492244,0.6,0.00022308102123922907,0.9836957880640494,0.00022677846540164717,199.15283549549181,0.0,0.0,0.0,0.0790035942043498,7.670162820769044e-05,0.00014637939303153863,0.0004956516436639393,0.09216475627747424,0.09216475627747424,0.09216475627747424,0.09216412258879034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.2592673875,595.6931449115721,0.0,0.09216475627747424,0.09216475709238747,0.09216475709238747,0.3687435435145135,0.3687435435145135,0.5,10.06045640914923,-4.7919002099661157e-11,-4.7919002099661157e-11,-4.7919002099661157e-11,-4.7919002099661157e-11,-4.7919002099661157e-11,-4.7919002099661157e-11,28005.63584481503,21183.158548470084,0.7563891305967951,0.5943957186247193,0.41355198413771677,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531637139415752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52172447607165,260.52172447607165,-12.628275523928323,244.63693196797868,276.40651698409323,108114.32599513866,108106.54546525741,7.780529881225117,0.0,nan,276.40651698409323,3.2565169840932526,270.05259998091594,-3.0974000190840343,263.69868297771416,-9.45131702228582,257.3447659744859,-15.805234025514096,250.99084897124192,-22.15915102875806,244.63693196797868,-28.513068032021295,1.0,1.0,25732.562594343566,25732.562594343566,275.98605414365613,2.836054143656156,275.98605414365613,275.98605414365613,87006.48958930859,87006.4931405262,-0.0035512176109477878,0.0,8648.866644398773,8648.866644398773,0.921254767973769,3403.0056524071856,275.98605414365613,2.836054143656156,1.0,0.002,0.12747272281042427,0.004789673281373745,0.00019661238087348329,0.0018033876562905048,0.09830619043674164,0.09830619043674164,0.0,3.716398803282894e-11,0.9999930428012556,0.9999930428012556,0.0,0.09216411588385515,6.412085323247253e-07,0.0,0.0,0.0,1599285.4302395317,265.92618194094524,0.0,1.0,1286846.3396801485,2588.690760702656,,,,,,,,,,,,,,,,,,,2.0,14225.705800486761,1592.5262065980846,0.3687435435145135,6.175450102142607,2.6390962228722854
5347.0,-30.277421740307727,4.9959017799060295,35.053876111127764,30.58907644534486,5.021462297776875,-26.74753333650094,-40.244394390005596,1.4915738903871958,-7.223841182643753,-7.223841182570692,40.1080096240062,35331.05051468062,15450.045649439953,15450.045649439953,50781.09616412057,87015.93133418805,87006.65734824399,15450.045649439953,102456.70299768394,102456.70299768394,102456.70299768394,130462.42454608821,125942.1478574022,4520.276688686011,0.0,99029.43112161002,47344.550289908766,57427.64536855694,28005.72154840426,85433.36691696121,21183.218630351697,1592.530802662869,0.0,0.8746750142903943,2.6559287383111894,0.0014947306463915918,1.0,1.0,-7.223841182643753,324943.8569527712,1559195.5652277486,4.798353721314907,1559195.5652277486,4.798353721314907,0.7563889612249143,0.09216491969989689,3.386071195527222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386071195527222,1.2847820820710925,1.2850687074912674,2.6355218077674407,5584.354456711338,14225.698788373747,6453.807598556135,0.00047773766906328687,29246.11604517395,2982.2738697897803,19290.862800888786,1967.1205560399103,0.6596042623605766,0.6596042623605766,30601.616489743345,30484.863174865135,1.004789637510174,0.8,4340.995375387569,4324.433322199387,1.004789637510174,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6339101926794,2034.6934298245008,8.994958447057448,4.9959017799060295,-0.829281883002702,5.8251836629087315,2.639089278604843,3.5,0.7540255081728123,0.6,0.00022308102123922907,0.9836842937195387,0.00022678111530652578,199.15274364609593,0.0,0.0,0.0,0.0790035942043498,7.670244597877416e-05,0.0001463785752604549,0.0004956482773317399,0.09216491887432363,0.09216491887432363,0.09216491887432363,0.09216428722973809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.4438402826,595.6930858495663,0.0,0.09216491887432363,0.09216491969989689,0.09216491969989689,0.3687440432570583,0.3687440432570583,0.5,10.060437463335871,-7.30437932361383e-11,-7.30437932361383e-11,-7.30437932361383e-11,-7.30437932361383e-11,-7.30437932361383e-11,-7.30437932361383e-11,28005.72154840426,21183.218630351697,0.7563889612249143,0.5943941810636861,0.41355095543666665,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531630441144876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52177825835514,260.52177825835514,-12.628221741644836,244.63703933040173,276.40651718623633,108113.81256111323,108106.07030527212,7.742255841085564,0.0,nan,276.40651718623633,3.2565171862363513,270.05262161512127,-3.0973783848787093,263.69872604396767,-9.45127395603231,257.3448304727952,-15.805169527204782,250.99093490160888,-22.159065098391096,244.63703933040173,-28.512960669598243,1.0,1.0,25732.562594343566,25732.562594343566,275.98605000613105,2.8360500061310745,275.98605000613105,275.98605000613105,87006.63224138293,87006.65734824399,-0.02510686105233617,0.0,8648.866644398773,8648.866644398773,0.9212550091516143,3403.001551504858,275.98605000613105,2.8360500061310745,1.0,0.002,0.12747336196880965,0.00478966654051228,0.00019661335739466703,0.0018033866811561154,0.0983066786973335,0.0983066786973335,0.0,3.855078235803777e-11,0.9999930650372575,0.9999930650372575,0.0,0.0921642805396126,6.391602842852864e-07,0.0,0.0,0.0,1599285.4028974152,265.9261588173562,0.0,1.0,1286846.4182977944,2588.690444250034,,,,,,,,,,,,,,,,,,,2.0,14225.698788373747,1592.530802662869,0.3687440432570583,6.175450102142607,2.639089278604843
