time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5348.0,-30.277309836562154,4.995901405622468,35.053885685910785,30.58912893701347,5.021457990180875,-26.747433053888788,-40.244304144848115,1.4915812045870869,-7.223864121549411,-7.223864121547491,40.1080284796173,35331.08555130787,15450.045086502289,15450.045086502289,50781.13063781016,87016.04818071773,87006.81587905115,15450.045086502289,102456.86096555344,102456.86096555344,102456.86096555344,130462.66621438062,125942.38984628316,4520.276368097466,0.0,99029.49786410629,47344.53522475719,57427.73626594345,28005.80524882718,85433.54151477062,21183.277290247075,1592.5352984117444,0.0,0.8746748132097917,2.6559264549318002,0.0014947306463915918,1.0,1.0,-7.223864121549411,324943.56092166464,1559196.3800699983,4.798360600368627,1559196.3800699983,4.798360600368627,0.7563887951814627,0.09216508155521123,3.3860682217116156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3860682217116156,1.2847820478550322,1.285068673267574,2.6355195633101505,5584.349700975667,14225.691781241703,6453.80664227902,0.0004777381662972414,29246.16144149869,2982.278498926615,19290.859942512492,1967.1202645666453,0.6596031407779834,0.6596031407779834,30601.59498905599,30484.863174865135,1.0047887550540966,0.8,4340.992325405408,4324.433322199387,1.0047887550540966,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6311984972594,2034.6934298245008,8.9949723200297,4.995901405622468,-0.8292973724781163,5.825198778100584,2.639082334553784,3.5,0.7540235241582239,0.6,0.00022308102123922907,0.9836728107273641,0.00022678376265607535,199.15265188634334,0.0,0.0,0.0,0.0790035942043498,7.670323094938824e-05,0.00014637779028984084,0.0004956451840647971,0.09216508074877985,0.09216508074877985,0.09216508074877985,0.0921644469871094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.62663312076,595.6930273451843,0.0,0.09216508074877985,0.09216508155521123,0.09216508155521123,0.36874454306869375,0.36874454306869375,0.5,10.060418455402584,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,28005.80524882718,21183.277290247075,0.7563887951814627,0.5943933698339147,0.41355052037962714,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531623739149027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5218320435077,260.5218320435077,-12.628167956492291,244.63714646205403,276.406517624891,108113.36189996994,108105.61923074305,7.742669226880107,0.0,nan,276.406517624891,3.256517624891046,270.0526433923742,-3.097356607625784,263.69876915981973,-9.451230840180244,257.3448949272458,-15.805105072754202,250.99102069466142,-22.158979305338562,244.63714646205403,-28.512853537945944,1.0,1.0,25732.562594343566,25732.562594343566,275.98604539681685,2.8360453968168713,275.98604539681685,275.98604539681685,87006.751441214,87006.81587905115,-0.06443783715076279,0.0,8648.866644398773,8648.866644398773,0.9212551849188159,3402.9985628201734,275.98604539681685,2.8360453968168713,1.0,0.002,0.1274740031608608,0.004789659820151213,0.00019661433712680936,0.00180338570125509,0.09830716856340468,0.09830716856340468,0.0,3.838189922139579e-11,0.9999930429945262,0.9999930429945262,0.0,0.09216444036223435,6.411929768744615e-07,0.0,0.0,0.0,1599285.375773669,265.92613587845057,0.0,1.0,1286846.4962875252,2588.69013032495,,,,,,,,,,,,,,,,,,,2.0,14225.691781241703,1592.5352984117444,0.36874454306869375,6.175450102142607,2.639082334553784
5349.0,-30.27719806192063,4.995901026737163,35.05389525720259,30.589227110054367,5.021451737317669,-26.74733308199982,-40.24421012783421,1.491586754271618,-7.2238879527814674,-7.223887952707917,40.10804752907986,35331.07494289998,15450.045648890411,15450.045648890411,50781.120591790386,87016.24789866782,87006.97530052731,15450.045648890411,102457.02094941773,102457.02094941773,102457.02094941773,130462.91153179956,125942.63545785859,4520.276073940972,0.0,99029.63591937843,47344.462952974325,57427.969962671224,28005.89058238184,85433.86054505306,21183.337053386924,1592.5398945501668,0.0,0.8746746064047333,2.65592408273034,0.0014947306463915918,1.0,1.0,-7.2238879527814674,324943.2533751396,1559197.2032892501,4.798367675260494,1559197.2032892501,4.798367675260494,0.7563886244243595,0.09216524410002734,3.386062163375489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386062163375489,1.2847820218934318,1.2850686473001818,2.6355149011077548,5584.339822328239,14225.684775655394,6453.80778254507,0.00047773979666558775,29246.254540305905,2982.287992362928,19290.86335084402,1967.1206121197374,0.65960115762031,0.65960115762031,30601.55118727304,30484.863174865135,1.004786957291141,0.8,4340.986111899096,4324.433322199387,1.004786957291141,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6284871017695,2034.6934298245008,8.994986846637575,4.995901026737163,-0.82931328921104,5.825214315948203,2.6390753912780864,3.5,0.7540215403651676,0.6,0.00022308102123922907,0.9836613411275267,0.00022678640697978568,199.15256023253897,0.0,0.0,0.0,0.0790035942043498,7.670404873627129e-05,0.00014637697250295778,0.0004956415281817197,0.0921652432333055,0.0921652432333055,0.0921652432333055,0.09216460886831819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.8104637743,595.6929685128913,0.0,0.0921652432333055,0.09216524410002734,0.09216524410002734,0.36874504245082157,0.36874504245082157,0.5,10.060399426616266,-7.355538400588557e-11,-7.355538400588557e-11,-7.355538400588557e-11,-7.355538400588557e-11,-7.355538400588557e-11,-7.355538400588557e-11,28005.89058238184,21183.337053386924,0.7563886244243595,0.5943910326399362,0.41354885191297586,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531617043694196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5218856424312,260.5218856424312,-12.62811435756879,244.6372533649071,276.4065179198851,108112.7935845762,108105.07772415134,7.715860424846159,0.0,nan,276.4065179198851,3.256517919885141,270.0526650089394,-3.0973349910605634,263.6988120979584,-9.451187902041568,257.3449591869547,-15.805040813045252,250.99110627594246,-22.15889372405752,244.6372533649071,-28.512746635092867,1.0,1.0,25732.562594343566,25732.562594343566,275.9860399983,2.8360399983000093,275.9860399983,275.9860399983,87006.95428675866,87006.97530052731,-0.021013768651755527,0.0,8648.866644398773,8648.866644398773,0.921255542996168,3402.9924741923664,275.9860399983,2.8360399983000093,1.0,0.002,0.12747464526272131,0.004789652937372797,0.000196615317902908,0.0018033847205101157,0.09830765895145399,0.09830765895145399,0.0,3.8413023630001764e-11,0.9999930331140526,0.9999930331140526,0.0,0.09216460199528338,6.421047439562369e-07,0.0,0.0,0.0,1599285.3475947974,265.9261120472185,0.0,1.0,1286846.5773110553,2588.689804188251,,,,,,,,,,,,,,,,,,,2.0,14225.684775655394,1592.5398945501668,0.36874504245082157,6.175450102142607,2.6390753912780864
5350.0,-30.277086243690956,4.995900654463353,35.05390482424839,30.589288926590257,5.021445869111227,-26.747233032416116,-40.2441161108203,1.4915926549405694,-7.223910703139211,-7.22391070310979,40.10806654827339,35331.0894761991,15450.04484461992,15450.04484461992,50781.13432081902,87016.38417754011,87007.13671238397,15450.04484461992,102457.18155700389,102457.18155700389,102457.18155700389,130463.15638122281,125942.88064036792,4520.275740854893,0.0,99029.71916216722,47344.424450970684,57428.10523466282,28005.974824218927,85434.08005888175,21183.39611523581,1592.5444114883758,0.0,0.8746744057380709,2.65592181812247,0.0014947306463915918,1.0,1.0,-7.223910703139211,324942.95977770706,1559198.0252006534,4.798374540157134,1559198.0252006534,4.798374540157134,0.7563884581127629,0.09216540589190128,3.3860585041756726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3860585041756726,1.2847819942899166,1.2850686196905083,2.635512109622229,5584.333907505379,14225.677771212828,6453.8073015836535,0.0004777405504574065,29246.31072973022,2982.293722089625,19290.861913218163,1967.1204655226977,0.6595998412069155,0.6595998412069155,30601.524731243073,30484.863174865135,1.0047858714527622,0.8,4340.982358976312,4324.433322199387,1.0047858714527622,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6257749177257,2034.6934298245008,8.995000581753601,4.995900654463353,-0.8293286885752735,5.825229343038626,2.6390684459903904,3.5,0.7540195559972543,0.6,0.00022308102123922907,0.9836498671992747,0.00022678905236311666,199.15246854307728,0.0,0.0,0.0,0.0790035942043498,7.67048665312154e-05,0.0001463761547080137,0.0004956382234576036,0.09216540508523337,0.09216540508523337,0.09216540508523337,0.09216477054591482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.9941662445,595.6929097207815,0.0,0.09216540508523337,0.09216540589190128,0.09216540589190128,0.36874554156831074,0.36874554156831074,0.5,10.060380394063168,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,28005.974824218927,21183.39611523581,0.7563884581127629,0.5943896661124028,0.413547959454221,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531610355970117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52193912791756,260.52193912791756,-12.628060872082415,244.63736009158927,276.4065181641755,108112.30815287305,108104.60862258553,7.6995302875158735,0.0,nan,276.4065181641755,3.2565181641755316,270.05268654971036,-3.0973134502896187,263.69885493520405,-9.451145064795924,257.3450233206801,-15.80497667931985,250.99119170614605,-22.158808293853923,244.63736009158927,-28.512639908410705,1.0,1.0,25732.562594343566,25732.562594343566,275.98603591067365,2.8360359106736723,275.98603591067365,275.98603591067365,87007.08729839882,87007.13671238397,-0.049413985150749795,0.0,8648.866644398773,8648.866644398773,0.9212557592726399,3402.9887966965507,275.98603591067365,2.8360359106736723,1.0,0.002,0.12747528724295268,0.004789646246256698,0.00019661629892645048,0.0018033837388709726,0.09830814946322523,0.09830814946322523,0.0,3.779742317744361e-11,0.9999930344576604,0.9999930344576604,0.0,0.09216476390986429,6.419820369853121e-07,0.0,0.0,0.0,1599285.3206939793,265.92608929686077,0.0,1.0,1286846.6546597295,2588.6894928436855,,,,,,,,,,,,,,,,,,,2.0,14225.677771212828,1592.5444114883758,0.36874554156831074,6.175450102142607,2.6390684459903904
5351.0,-30.276975322086898,4.995900198221602,35.0539142932002,30.589356924779736,5.021433377589394,-26.747134452126403,-40.2440260752104,1.4915924664014772,-7.223942130458283,-7.223942130456721,40.10808285250677,35331.10728175751,15450.054910385501,15450.054910385501,50781.16219214301,87016.54534675417,87007.2419957816,15450.054910385501,102457.2969061671,102457.2969061671,102457.2969061671,130463.35175302415,125943.07681956416,4520.27493346,0.0,99029.82289161383,47344.38468630591,57428.26467256436,28006.05484685704,85434.3195194214,21183.451507937607,1592.5489425088094,0.0,0.8746741672906333,2.6559186897981726,0.0014947306463915918,1.0,1.0,-7.223942130458283,324942.5542028827,1559198.7297859888,4.7983826975536115,1559198.7297859888,4.7983826975536115,0.7563882747417708,0.09216556760086847,3.3860541160829274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3860541160829274,1.2847819951719084,1.2850686205726969,2.635508692375364,5584.326666769331,14225.670771369298,6453.807364982052,0.0004777415978566881,29246.379265247546,2982.3007107674434,19290.862102720217,1967.1204848465295,0.6595983019902527,0.6595983019902527,30601.49300530664,30484.863174865135,1.0047845693212167,0.8,4340.977858490418,4324.433322199387,1.0047845693212167,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.623063263086,2034.6934298245008,8.995020642674637,4.995900198221602,-0.8293482673880765,5.825248465609678,2.6390615020656862,3.5,0.7540175720187675,0.6,0.00022308102123922907,0.9836384854185051,0.00022679167656226425,199.15237758892013,0.0,0.0,0.0,0.0790035942043498,7.67056497019838e-05,0.00014637537153724527,0.0004956349292868571,0.09216556688730275,0.09216556688730275,0.09216556688730275,0.0921648990845441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.16955337697,595.6928534989443,0.0,0.09216556688730275,0.09216556760086847,0.09216556760086847,0.36874604048947035,0.36874604048947035,0.5,10.060360363328943,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,28006.05484685704,21183.451507937607,0.7563882747417708,0.5943883263516736,0.41354700874893546,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531603665644222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52199183695933,260.52199183695933,-12.628008163040647,244.6374664590487,276.40651721479765,108111.73418958457,108104.14643272331,7.587756861248919,0.0,nan,276.40651721479765,3.256517214797668,270.05270706370146,-3.0972929362985155,263.698896912559,-9.45110308744097,257.34508676140985,-15.804913238590132,250.99127661023934,-22.158723389760638,244.6374664590487,-28.512533540951267,1.0,1.0,25732.562594343566,25732.562594343566,275.9860166564127,2.83601665641271,275.9860166564127,275.9860166564127,87007.27257624305,87007.2419957816,0.03058046144724358,0.0,8648.866644398773,8648.866644398773,0.9212560186300551,3402.984386663342,275.9860166564127,2.83601665641271,1.0,0.002,0.1274759640582621,0.0047896379024649155,0.0001966173301859045,0.001803382721436752,0.09830866509295225,0.09830866509295225,0.0,5.1622656670191613e-11,0.9999926564941708,0.9999926564941708,0.0,0.09216489078248553,6.768183829289507e-07,0.0,0.0,0.0,1599285.2835332083,265.9260578695417,0.0,1.0,1286846.7615090846,2588.689062752805,,,,,,,,,,,,,,,,,,,2.0,14225.670771369298,1592.5489425088094,0.36874604048947035,6.175450102142607,2.6390615020656862
5352.0,-30.276863563804334,4.995899779487459,35.05392375307317,30.5894453189336,5.021423019320771,-26.74703490549297,-40.243932128045685,1.491594358717047,-7.223962072122788,-7.223962072114909,40.10810152602937,35331.10147729468,15450.050392869076,15450.050392869076,50781.151870163754,87016.73723810825,87007.40582596157,15450.050392869076,102457.45621883064,102457.45621883064,102457.45621883064,130463.59145766644,125943.31745864691,4520.273999019532,0.0,99029.95317462724,47344.3174060121,57428.48418735015,28006.135238835795,85434.61942618595,21183.508018512777,1592.5532058207336,0.0,0.8746739836130057,2.6559167047753687,0.0014947306463915918,1.0,1.0,-7.223962072122788,324942.29685256915,1559199.5367599535,4.798388981251597,1559199.5367599535,4.798388981251597,0.756388121311999,0.09216572631569475,3.3860485027401785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3860485027401785,1.2847819863195968,1.2850686117184105,2.635504341432975,5584.317447644507,14225.663757290644,6453.8082318746165,0.00047774308167649866,29246.46622589331,2982.3095782854807,19290.864693920106,1967.1207490753832,0.6595964293573687,0.6595964293573687,30601.452420793466,30484.863174865135,1.004782903606499,0.8,4340.972101370234,4324.433322199387,1.004782903606499,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6203414716,2034.6934298245008,8.99503226634588,4.995899779487459,-0.8293623676186952,5.825262147106154,2.639054532190197,3.5,0.7540155806257706,0.6,0.00022308102123922907,0.9836270179289369,0.00022679432058396933,199.15228594878232,0.0,0.0,0.0,0.0790035942043498,7.670646690512022e-05,0.00014637455433410884,0.0004956313405422701,0.09216572565237188,0.09216572565237188,0.09216572565237188,0.09216505757525448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.3564342168,595.6927936565114,0.0,0.09216572565237188,0.09216572631569475,0.09216572631569475,0.3687465352271366,0.3687465352271366,0.5,10.060340324695666,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,28006.135238835795,21183.508018512777,0.756388121311999,0.5943861190139414,0.41354548910725997,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453159702897146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52204418072125,260.52204418072125,-12.627955819278725,244.63757269650648,276.40651566486423,108111.15467411796,108103.61950114087,7.535172977080551,0.0,nan,276.40651566486423,3.256515664864253,270.05272707124396,-3.097272928756013,263.6989384775818,-9.451061522418172,257.3451498839126,-15.80485011608738,250.99136129021872,-22.158638709781258,244.63757269650648,-28.512427303493496,1.0,1.0,25732.562594343566,25732.562594343566,275.98601565714165,2.8360156571416724,275.98601565714165,275.98601565714165,87007.43992106657,87007.40582596157,0.03409510500205215,0.0,8648.866644398773,8648.866644398773,0.9212563504053815,3402.9787452538794,275.98601565714165,2.8360156571416724,1.0,0.002,0.12747663911045182,0.00478963153556437,0.00019661836334975287,0.0018033816720270748,0.09830918167487643,0.09830918167487643,0.0,3.537682776930118e-11,0.9999926756516544,0.9999926756516544,0.0,0.09216505126180968,6.75053885061875e-07,0.0,0.0,0.0,1599285.2599534744,265.9260379278772,0.0,1.0,1286846.8293084875,2588.6887898461414,,,,,,,,,,,,,,,,,,,2.0,14225.663757290644,1592.5532058207336,0.3687465352271366,6.175450102142607,2.639054532190197
5353.0,-30.276751940381185,4.995899383850242,35.0539331992857,30.589524004049622,5.021420040340192,-26.746934742314583,-40.24383811103178,1.4916028397059204,-7.223983345411227,-7.223983345368072,40.10812005275975,35331.10519775823,15450.047632238935,15450.047632238935,50781.15282999717,87016.89624432345,87007.56418293387,15450.047632238935,102457.6118151728,102457.6118151728,102457.6118151728,130463.82844559499,125943.55537513224,4520.273070462748,0.0,99030.05676515547,47344.2657098516,57428.65672811541,28006.216630422197,85434.87335853762,21183.565135492947,1592.557552160949,0.0,0.8746737930880244,2.655914587202014,0.0014947306463915918,1.0,1.0,-7.223983345411227,324942.0223176121,1559200.337390592,4.798395499202512,1559200.337390592,4.798395499202512,0.7563879625383588,0.09216588550729837,3.3860438764153007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3860438764153007,1.2847819466452663,1.2850685720352288,2.635500821954032,5584.309990290953,14225.656763670835,6453.8083864565615,0.0004777441774691488,29246.536778488386,2982.3167726479874,19290.865155975884,1967.12079619196,0.6595948539850651,0.6595948539850651,30601.418972417316,30484.863174865135,1.0047815307814671,0.8,4340.967356547481,4324.433322199387,1.0047815307814671,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6176237988188,2034.6934298245008,8.99504489134688,4.995899383850242,-0.8293770839428447,5.825276467793087,2.6390475728691003,3.5,0.7540135922483143,0.6,0.00022308102123922907,0.9836155644212063,0.0002267969614434657,199.15219441931148,0.0,0.0,0.0,0.0790035942043498,7.670728472390135e-05,0.00014637373651532772,0.0004956278941957522,0.09216588477961439,0.09216588477961439,0.09216588477961439,0.09216521554930776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.54277916776,595.6927339810977,0.0,0.09216588477961439,0.09216588550729837,0.09216588550729837,0.36874702974236245,0.36874702974236245,0.5,10.060320249997433,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,28006.216630422197,21183.565135492947,0.7563879625383588,0.5943843635945713,0.41354430350106614,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453159034224459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5220968842052,260.5220968842052,-12.627903115794766,244.63767887138977,276.40651489694744,108110.68186972917,108103.09491318309,7.5869565460997395,0.0,nan,276.40651489694744,3.256514896947465,270.0527476918874,-3.0972523081125587,263.6989804867869,-9.451019513213055,257.3452132816771,-15.804786718322873,250.9914460765425,-22.158553923457475,244.63767887138977,-28.51232112861021,1.0,1.0,25732.562594343566,25732.562594343566,275.98601269345187,2.8360126934518917,275.98601269345187,275.98601269345187,87007.6028382747,87007.56418293387,0.038655340831610374,0.0,8648.866644398773,8648.866644398773,0.9212566238430205,3402.9740957973772,275.98601269345187,2.8360126934518917,1.0,0.002,0.12747731562249767,0.004789624969041119,0.0001966193982290877,0.0018033806374568207,0.09830969911454385,0.09830969911454385,0.0,3.5685908221505525e-11,0.9999926598139665,0.9999926598139665,0.0,0.0921652089925528,6.765147455699098e-07,0.0,0.0,0.0,1599285.234799174,265.92601665458875,0.0,1.0,1286846.9016352561,2588.6884987159438,,,,,,,,,,,,,,,,,,,2.0,14225.656763670835,1592.557552160949,0.36874702974236245,6.175450102142607,2.6390475728691003
5354.0,-30.276640304723273,4.995898997676557,35.053942669523735,30.589610861521237,5.0214156828760625,-26.74683470595749,-40.24374409401787,1.4916100812596262,-7.2240058884245855,-7.224005888340709,40.108139638725255,35331.10274500311,15450.046515065806,15450.046515065806,50781.149260068916,87017.07234730964,87007.73485918672,15450.046515065806,102457.78137425252,102457.78137425252,102457.78137425252,130464.08490967927,125943.81254176807,4520.272367911197,0.0,99030.1748442414,47344.20523223318,57428.85512445357,28006.303535426752,85435.15865988033,21183.62611213917,1592.5621930106902,0.0,0.8746735913720574,2.6559123432398866,0.0014947306463915918,1.0,1.0,-7.2240058884245855,324941.7313968634,1559201.1837962766,4.798402400004345,1559201.1837962766,4.798402400004345,0.7563877926747029,0.09216604686990486,3.3860386482889275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3860386482889275,1.284781912769054,1.285068538151459,2.6354968221735735,5584.301515236122,14225.649771074619,6453.808957812544,0.00047774549841855487,29246.616808193987,2982.3249334068196,19290.86686379715,1967.1209703412635,0.6595931074801258,0.6595931074801258,30601.3811729992,30484.863174865135,1.0047799793766383,0.8,4340.9619945072345,4324.433322199387,1.0047799793766383,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.614908571538,2034.6934298245008,8.995058460405948,4.995898997676557,-0.8293923966892534,5.82529139436581,2.6390406198176857,3.5,0.7540116056621959,0.6,0.00022308102123922907,0.9836041098019542,0.00022679960262075947,199.15210287989242,0.0,0.0,0.0,0.0790035942043498,7.670810255074438e-05,0.0001463729186884847,0.0004956243597420618,0.0921660460489471,0.0921660460489471,0.0921660460489471,0.09216538500170794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.73306159355,595.6926730774929,0.0,0.0921660460489471,0.09216604686990486,0.09216604686990486,0.36874752392214094,0.36874752392214094,0.5,10.060300420921749,-8.390088623855263e-11,-8.390088623855263e-11,-8.390088623855263e-11,-8.390088623855263e-11,-8.390088623855263e-11,-8.390088623855263e-11,28006.303535426752,21183.62611213917,0.7563877926747029,0.5943823369279391,0.4135428938062512,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531583663592782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5221497577996,260.5221497577996,-12.627850242200395,244.63778498465925,276.40651453086707,108110.17194567948,108102.56050063188,7.61144504763212,0.0,nan,276.40651453086707,3.2565145308670935,270.0527686216753,-3.097231378324693,263.6990227124451,-9.45097728755485,257.3452768032067,-15.804723196793304,250.99153089394383,-22.158469106056145,244.63778498465925,-28.51221501534073,1.0,1.0,25732.562594343566,25732.562594343566,275.9860098844236,2.8360098844236177,275.9860098844236,275.9860098844236,87007.77878580248,87007.73485918672,0.04392661576275714,0.0,8648.866644398773,8648.866644398773,0.9212569328497253,3402.968841530372,275.9860098844236,2.8360098844236177,1.0,0.002,0.12747798423077514,0.004789618215174678,0.000196620420406485,0.00180337961816545,0.0983102102032425,0.0983102102032425,0.0,3.8571934708742095e-11,0.9999927455808183,0.9999927455808183,0.0,0.09216537825876654,6.686111383146321e-07,0.0,0.0,0.0,1599285.2081434962,265.9259941115754,0.0,1.0,1286846.978278943,2588.688190209334,,,,,,,,,,,,,,,,,,,2.0,14225.649771074619,1592.5621930106902,0.36874752392214094,6.175450102142607,2.6390406198176857
5355.0,-30.27650961221165,4.995898620447477,35.05395215355386,30.58968336498367,5.021411610728459,-26.74671749003814,-40.24363624686373,1.4916194855818818,-7.224028448564809,-7.224028448555637,40.108158977320564,35331.12783460904,15450.045440067905,15450.045440067905,50781.17327467694,87017.22573921231,87007.90190152876,15450.045440067905,102457.94734159666,102457.94734159666,102457.94734159666,130464.33661052588,125944.06489103817,4520.271719487704,0.0,99030.26756084686,47344.1696461252,57428.99768302406,28006.389268929208,85435.38695195327,21183.686250652103,1592.5667777527642,0.0,0.8746733905220533,2.6559100975744414,0.0014947306463915918,1.0,1.0,-7.224028448564809,324941.44025529956,1559202.0195126275,4.798409271183127,1559202.0195126275,4.798409271183127,0.7563876245251531,0.09216620798145353,3.3860344737855166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3860344737855166,1.2847818687753463,1.2850684941479367,2.6354936632263373,5584.294821805992,14225.642782444287,6453.808801913227,0.0004777464256463265,29246.68024721351,2982.331402386494,19290.86639780366,1967.120922823152,0.6595916608224828,0.6595916608224828,30601.350991279713,30484.863174865135,1.0047787406260253,0.8,4340.95771307639,4324.433322199387,1.0047787406260253,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6121941987344,2034.6934298245008,8.995072049587622,4.995898620447477,-0.8294077116253895,5.825306332072866,2.6390336689617078,3.5,0.7540096197033451,0.6,0.00022308102123922907,0.9835906999956414,0.00022680269469833094,199.15199571427098,0.0,0.0,0.0,0.0790035942043498,7.67090406919086e-05,0.0001463719805473205,0.0004956205721294902,0.09216620717381098,0.09216620717381098,0.09216620717381098,0.09216555123862394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.9214003216,595.6926127936794,0.0,0.09216620717381098,0.09216620798145353,0.09216620798145353,0.36874801889556125,0.36874801889556125,0.5,10.060280746951458,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,28006.389268929208,21183.686250652103,0.7563876245251531,0.5943810297627025,0.41354208244504564,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453157698421508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52220452895455,260.52220452895455,-12.627795471045431,244.63789434174674,276.40651471608805,108109.76250865134,108101.8778992863,7.88460936504503,0.0,nan,276.40651471608805,3.256514716088077,270.0527906412715,-3.0972093587284917,263.6990665664127,-9.450933433587295,257.3453424915502,-15.804657508449793,250.99161841665833,-22.15838158334165,244.63789434174674,-28.512105658253233,1.0,1.0,25732.562594343566,25732.562594343566,275.9860066379926,2.836006637992625,275.9860066379926,275.9860066379926,87007.93229647503,87007.90190152876,0.030394946268643253,0.0,8648.866644398773,8648.866644398773,0.9212571795822029,3402.9646461544444,275.9860066379926,2.836006637992625,1.0,0.002,0.12747864764856134,0.004789611472909508,0.00019662143457114663,0.0018033786043969984,0.09831071728557332,0.09831071728557332,0.0,3.896814511697433e-11,0.999992801922928,0.999992801922928,0.0,0.09216554456198504,6.634194684795047e-07,0.0,0.0,0.0,1599285.1814675638,265.92597155143517,0.0,1.0,1286847.0549808398,2588.6878814684424,,,,,,,,,,,,,,,,,,,2.0,14225.642782444287,1592.5667777527642,0.36874801889556125,6.175450102142607,2.6390336689617078
5356.0,-30.27639809336519,4.9958982522826485,35.05396165257005,30.589768441300862,5.021406950623181,-26.74661758896363,-40.24354226477442,1.4916264433834174,-7.224050982849349,-7.224050982906402,40.108178377714246,35331.126107924996,15450.044352305842,15450.044352305842,50781.17046023084,87017.39922141755,87008.06972386231,15450.044352305842,102458.11407616816,102458.11407616816,102458.11407616816,130464.5893127723,125944.31815627239,4520.271156499906,0.0,99030.38331381975,47344.11019066792,57429.19235905759,28006.475236604136,85435.66759566173,21183.74655907936,1592.5713730025775,0.0,0.8746731895755439,2.6559078544841483,0.0014947306463915918,1.0,1.0,-7.224050982849349,324941.1494476022,1559202.8579004414,4.798416145665379,1559202.8579004414,4.798416145665379,0.7563874561191639,0.09216636932011947,3.3860293467671196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3860293467671196,1.2847818362265395,1.2850684615918684,2.6354897394191346,5584.286507729373,14225.636179307447,6453.809468684075,0.00047774774180952927,29246.75871707108,2982.3394040850935,19290.868390826345,1967.1211260549062,0.6595899592650051,0.6595899592650051,30601.313922853038,30484.863174865135,1.0047772192241826,0.8,4340.9524547310075,4324.433322199387,1.0047772192241826,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6094806254384,2034.6934298245008,8.99508562719389,4.9958982522826485,-0.8294230082279128,5.825321260510561,2.6390267201603965,3.5,0.7540076343315418,0.6,0.00022308102123922907,0.983579257674009,0.0002268053331734305,199.1519042708179,0.0,0.0,0.0,0.0790035942043498,7.670985823225371e-05,0.00014637116300697536,0.0004956170534620523,0.09216636850710339,0.09216636850710339,0.09216636850710339,0.09216571816230625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.1092380194,595.6925526757844,0.0,0.09216636850710339,0.09216636932011947,0.09216636932011947,0.368748514302032,0.368748514302032,0.5,10.060261238911057,5.707079253625125e-11,5.707079253625125e-11,5.707079253625125e-11,5.707079253625125e-11,5.707079253625125e-11,5.707079253625125e-11,28006.475236604136,21183.74655907936,0.7563874561191639,0.594379044365417,0.4135407038092724,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531569164636702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5222590561498,260.5222590561498,-12.627740943850199,244.63800303570957,276.4065150765148,108109.22544169138,108101.37595184385,7.849489847544453,0.0,nan,276.4065150765148,3.256515076514802,270.0528126684039,-3.0971873315961034,263.6991102602569,-9.450889739743104,257.34540785209913,-15.804592147900848,250.99170544391419,-22.158294556085792,244.63800303570957,-28.511996964290404,1.0,1.0,25732.562594343566,25732.562594343566,275.98600350761006,2.836003507610087,275.98600350761006,275.98600350761006,87008.10569977673,87008.06972386231,0.03597591441939585,0.0,8648.866644398773,8648.866644398773,0.9212574826125005,3402.9594935009554,275.98600350761006,2.836003507610087,1.0,0.002,0.12747930551159617,0.00478960475430958,0.00019662244017854718,0.0018033775977887244,0.0983112200892736,0.0983112200892736,0.0,3.796727168769998e-11,0.9999928621923854,0.9999928621923854,0.0,0.09216571145430673,6.578658127461551e-07,0.0,0.0,0.0,1599285.1548221929,265.92594901715063,0.0,1.0,1286847.1315948325,2588.6875730814645,,,,,,,,,,,,,,,,,,,2.0,14225.636179307447,1592.5713730025775,0.368748514302032,6.175450102142607,2.6390267201603965
5357.0,-30.276267533996524,4.9958978924915955,35.05397116112103,30.58984220204877,5.021402671080783,-26.746500513605625,-40.24343441762028,1.4916356477278547,-7.224073567126709,-7.224073567196675,40.10819765097676,35331.14983804103,15450.043346961145,15450.043346961145,50781.19318500217,87017.55522935935,87008.23551761708,15450.043346961145,102458.27886457823,102458.27886457823,102458.27886457823,130464.83953215083,125944.56888843137,4520.270643719451,0.0,99030.47828904202,47344.072887642884,57429.339334887925,28006.560667572598,85435.90000246052,21183.80647985692,1592.5759436985047,0.0,0.874672988844723,2.6559056064190845,0.0014947306463915918,1.0,1.0,-7.224073567126709,324940.85799495765,1559203.6907924872,4.798423012770781,1559203.6907924872,4.798423012770781,0.7563872883679215,0.0921665306270945,3.3860250785684936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3860250785684936,1.2847817931683394,1.2850684185240624,2.635486505625502,5584.27965570871,14225.629196414598,6453.809380029571,0.00047774870455930245,29246.823632773874,2982.346023644555,19290.8681258321,1967.1210990330135,0.6595884861908502,0.6595884861908502,30601.283063698764,30484.863174865135,1.0047759526702613,0.8,4340.948077202584,4324.433322199387,1.0047759526702613,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6067678715685,2034.6934298245008,8.995099248535563,4.9958978924915955,-0.8294383229621767,5.825336215453772,2.6390197734647525,3.5,0.7540056495613578,0.6,0.00022308102123922907,0.9835658618939134,0.00022680842217284115,199.15179721458486,0.0,0.0,0.0,0.0790035942043498,7.671079639327083e-05,0.00014637022484595825,0.0004956132520841239,0.09216652980826684,0.09216652980826684,0.09216652980826684,0.09216588351455718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.2958855125,595.6924929386018,0.0,0.09216652980826684,0.0921665306270945,0.0921665306270945,0.3687490101864314,0.3687490101864314,0.5,10.060241850266745,6.997424861765467e-11,6.997424861765467e-11,6.997424861765467e-11,6.997424861765467e-11,6.997424861765467e-11,6.997424861765467e-11,28006.560667572598,21183.80647985692,0.7563872883679215,0.594377693493481,0.41353985662963116,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453156249226137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52231514928957,260.52231514928957,-12.62768485071041,244.63811447938895,276.40651581911465,108108.78891928315,108100.71400245893,8.07491682420959,0.0,nan,276.40651581911465,3.256515819114668,270.05283555122014,-3.0971644487798358,263.69915528328715,-9.450844716712822,257.3454750153479,-15.804524984652062,250.99179474737818,-22.158205252621798,244.63811447938895,-28.51188552061103,1.0,1.0,25732.562594343566,25732.562594343566,275.9860000927395,2.836000092739539,275.9860000927395,275.9860000927395,87008.26179432648,87008.23551761708,0.026276709395460784,0.0,8648.866644398773,8648.866644398773,0.9212577348824219,3402.955203961336,275.9860000927395,2.836000092739539,1.0,0.002,0.12747995938561926,0.004789598042332932,0.00019662343961312896,0.0018033765970504316,0.09831171980656447,0.09831171980656447,0.0,3.666356064233045e-11,0.9999929054714164,0.9999929054714164,0.0,0.09216587674900852,6.538780859857747e-07,0.0,0.0,0.0,1599285.128117704,265.92592643287327,0.0,1.0,1286847.2083787746,2588.687264010439,,,,,,,,,,,,,,,,,,,2.0,14225.629196414598,1592.5759436985047,0.3687490101864314,6.175450102142607,2.6390197734647525
5358.0,-30.276156121071008,4.995897541341745,35.05398068188444,30.589893855527066,5.021397903019353,-26.746400718658787,-40.24334043553097,1.4916424977609226,-7.224096111694394,-7.224096111633189,40.1082170203504,35331.17053954617,15450.042310034334,15450.042310034334,50781.2128495805,87017.67146953798,87008.40266952945,15450.042310034334,102458.44497956378,102458.44497956378,102458.44497956378,130465.09140242853,125944.82119642729,4520.27020600124,0.0,99030.5445296417,47344.043589963454,57429.44548853138,28006.64642286475,85436.09191139613,21183.86663720794,1592.580528665938,0.0,0.8746727879610496,2.6559033623082353,0.0014947306463915918,1.0,1.0,-7.224096111694394,324940.5670549719,1559204.527840294,4.798429885107313,1559204.527840294,4.798429885107313,0.756387120305605,0.09216669214501198,3.386022130390373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386022130390373,1.2847817611236803,1.2850683864722543,2.6354842766672926,5584.274932813732,14225.622598684171,6453.80857983376,0.00047774922690557617,29246.868660667766,2982.350615211899,19290.86573399327,1967.12085513333,0.6595873889205894,0.6595873889205894,30601.26174831238,30484.863174865135,1.0047750778219033,0.8,4340.9450535063115,4324.433322199387,1.0047750778219033,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6040558616867,2034.6934298245008,8.995112847636685,4.995897541341745,-0.8294536130045058,5.825351154346251,2.6390128286815893,3.5,0.7540036653375969,0.6,0.00022308102123922907,0.9835544307515272,0.0002268110582032297,199.1517058581671,0.0,0.0,0.0,0.0790035942043498,7.671161395091614e-05,0.00014636940728831292,0.0004956100522903495,0.09216669132483145,0.09216669132483145,0.09216669132483145,0.09216604981331147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.4823054953,595.6924332800971,0.0,0.09216669132483145,0.09216669214501198,0.09216669214501198,0.36874950636376147,0.36874950636376147,0.5,10.060222605226873,-6.122036211309023e-11,-6.122036211309023e-11,-6.122036211309023e-11,-6.122036211309023e-11,-6.122036211309023e-11,-6.122036211309023e-11,28006.64642286475,21183.86663720794,0.756387120305605,0.5943765885528164,0.4135391700288368,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453155468066476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5223707386652,260.5223707386652,-12.62762926133479,244.63822486128583,276.4065166159697,108108.30271116839,108100.30031409509,8.002397073277502,0.0,nan,276.4065166159697,3.2565166159697014,270.0528582650817,-3.0971417349182957,263.69919991415674,-9.450800085843241,257.34554156322963,-15.804458436770346,250.99188321226757,-22.15811678773241,244.63822486128583,-28.511775138714142,1.0,1.0,25732.562594343566,25732.562594343566,275.98599687475576,2.8359968747557787,275.98599687475576,275.98599687475576,87008.37451605414,87008.40266952945,-0.028153475301223807,0.0,8648.866644398773,8648.866644398773,0.9212579091330364,3402.9522410423247,275.98599687475576,2.8359968747557787,1.0,0.002,0.12748060844299205,0.004789591360648138,0.00019662443163446705,0.0018033756050309915,0.09831221581723353,0.09831221581723353,0.0,3.666545842981317e-11,0.9999929577453255,0.9999929577453255,0.0,0.09216604308369339,6.490613185929207e-07,0.0,0.0,0.0,1599285.1014601619,265.9259038883056,0.0,1.0,1286847.2850277026,2588.686955482934,,,,,,,,,,,,,,,,,,,2.0,14225.622598684171,1592.580528665938,0.36874950636376147,6.175450102142607,2.6390128286815893
5359.0,-30.276025811700322,4.9958971882069045,35.053990199972894,30.58997282003986,5.02139277375011,-26.746283953272783,-40.24323265822602,1.4916509121540082,-7.224119665778403,-7.2241196657887485,40.10823598579033,35331.18960824557,15450.04255548577,15450.04255548577,50781.23216373134,87017.8381886345,87008.56193578978,15450.04255548577,102458.60449127555,102458.60449127555,102458.60449127555,130465.33572055737,125945.0659584137,4520.269762143666,0.0,99030.64866350648,47344.00007233393,57429.60954574727,28006.731229281817,85436.3407750291,21183.92604118075,1592.5850930330405,0.0,0.8746725830240136,2.6559010177106317,0.0014947306463915918,1.0,1.0,-7.224119665778403,324940.26308729197,1559205.347430907,4.798436896113554,1559205.347430907,4.798436896113554,0.7563869509709997,0.09216685366259511,3.386017481873099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386017481873099,1.2847817217609008,1.2850683471006934,2.6354807392747452,5584.267437503399,14225.615621738645,6453.808756809298,0.000477750332392219,29246.939566515193,2982.3578455961206,19290.866262984997,1967.1209090754742,0.6595858079137654,0.6595858079137654,30601.228139432613,30484.863174865135,1.004773698411455,0.8,4340.940285915302,4324.433322199387,1.004773698411455,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6013446327488,2034.6934298245008,8.995127189300865,4.9958971882069045,-0.8294693841946801,5.825366572401585,2.639005885905537,3.5,0.7540016816872963,0.6,0.00022308102123922907,0.9835410609857874,0.00022681414135942483,199.15159900714056,0.0,0.0,0.0,0.0790035942043498,7.671255152415223e-05,0.00014636846971507686,0.0004956061972502635,0.09216685282086247,0.09216685282086247,0.09216685282086247,0.09216621100510104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.66679538094,595.6923742292778,0.0,0.09216685282086247,0.09216685366259511,0.09216685366259511,0.3687500029322232,0.3687500029322232,0.5,10.060203355430724,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,28006.731229281817,21183.92604118075,0.7563869509709997,0.5943750832850911,0.4135381886412906,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531548014640154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5224276008915,260.5224276008915,-12.627572399108487,244.63833763510007,276.40651756660924,108107.83111494487,108099.64548420275,8.18563074210581,0.0,nan,276.40651756660924,3.2565175666092614,270.0528815803556,-3.097118419644403,263.69924559406405,-9.450754405935925,257.34560960777384,-15.80439039222614,250.991973621446,-22.158026378553984,244.63833763510007,-28.511662364899905,1.0,1.0,25732.562594343566,25732.562594343566,275.9859917352974,2.835991735297398,275.9859917352974,275.9859917352974,87008.5446801666,87008.56193578978,-0.017255623184610158,0.0,8648.866644398773,8648.866644398773,0.9212581838811915,3402.9475692824644,275.9859917352974,2.835991735297398,1.0,0.002,0.12748125787001668,0.004789584504530111,0.0001966254238194312,0.0018033746155634444,0.0983127119097156,0.0983127119097156,0.0,3.938287543303609e-11,0.9999929537758763,0.9999929537758763,0.0,0.09216620423428742,6.494283076856821e-07,0.0,0.0,0.0,1599285.0736089211,265.9258803342216,0.0,1.0,1286847.3651088588,2588.686633140068,,,,,,,,,,,,,,,,,,,2.0,14225.615621738645,1592.5850930330405,0.3687500029322232,6.175450102142607,2.639005885905537
5360.0,-30.275914567703392,4.995896839510342,35.05399971943851,30.59006571946668,5.021386804335912,-26.746184430503902,-40.24314248291773,1.4916566642126314,-7.224142599922743,-7.224142599932873,40.10825506112376,35331.19425623385,15450.042017558224,15450.042017558224,50781.23627379208,87018.02807488487,87008.72411741054,15450.042017558224,102458.76613496877,102458.76613496877,102458.76613496877,130465.582162293,125945.31283595916,4520.269326333835,0.0,99030.77840760323,47343.94457900173,57429.81536511277,28006.816027324232,85436.631392437,21183.985484075936,1592.589641811993,0.0,0.8746723811128104,2.655898734824023,0.0014947306463915918,1.0,1.0,-7.224142599922743,324939.9671202069,1559206.1717720327,4.7984438036064265,1559206.1717720327,4.7984438036064265,0.7563867832533426,0.09216701496418492,3.386011773949301,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386011773949301,1.2847816948526016,1.285068320186391,2.6354763517531015,5584.258140871525,14225.60902706567,6453.809829024774,0.0004777518665160597,29247.02718682455,2982.3667803811245,19290.869467908808,1967.1212358867513,0.6595839414612068,0.6595839414612068,30601.186871008274,30484.863174865135,1.0047720046305646,0.8,4340.93443177883,4324.433322199387,1.0047720046305646,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5986329385712,2034.6934298245008,8.99514107735715,4.995896839510342,-0.8294848582712344,5.825381697781577,2.63899894194543,3.5,0.7539996976986943,0.6,0.00022308102123922907,0.9835296474860584,0.0002268167734540928,199.15150778942245,0.0,0.0,0.0,0.0790035942043498,7.671333598274504e-05,0.00014636768525648405,0.0004956027056041605,0.09216701413689729,0.09216701413689729,0.09216701413689729,0.09216637375458728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.85162579006,595.6923150731338,0.0,0.09216701413689729,0.09216701496418492,0.09216701496418492,0.3687504992983284,0.3687504992983284,0.5,10.060184145222935,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,28006.816027324232,21183.985484075936,0.7563867832533426,0.5943731095920446,0.41353683637111927,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531540218016894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5224836949463,260.5224836949463,-12.627516305053689,244.6384490651867,276.4065183246318,108107.23460634917,108099.1595578115,8.075048537696215,0.0,nan,276.4065183246318,3.256518324631827,270.05290447279066,-3.0970955272093192,263.6992906209156,-9.450709379084401,257.34567676903384,-15.804323230966133,250.9920629171192,-22.15793708288078,244.6384490651867,-28.511550934813272,1.0,1.0,25732.562594343566,25732.562594343566,275.9859875529305,2.8359875529305327,275.9859875529305,275.9859875529305,87008.73421966222,87008.72411741054,0.010102251675562002,0.0,8648.866644398773,8648.866644398773,0.9212585212447295,3402.9418328190477,275.9859875529305,2.8359875529305327,1.0,0.002,0.12748190584667185,0.004789577751936835,0.00019662641401685724,0.001803373623171135,0.09831320700842862,0.09831320700842862,0.0,3.718799226892777e-11,0.9999929695019554,0.9999929695019554,0.0,0.09216636698416643,6.479800184845811e-07,0.0,0.0,0.0,1599285.0464907144,265.92585740007723,0.0,1.0,1286847.4430822807,2588.686319281311,,,,,,,,,,,,,,,,,,,2.0,14225.60902706567,1592.589641811993,0.3687504992983284,6.175450102142607,2.63899894194543
