time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5361.0,-30.2758033567525,4.995896501701235,35.054009241109924,30.590122297313087,5.021381831223826,-26.746084837954836,-40.24304853575302,1.4916633096369682,-7.224164908158627,-7.22416490810817,40.108274163168964,35331.21093644196,15450.040704982355,15450.040704982355,50781.251641424315,87018.1533133646,87008.88794461958,15450.040704982355,102458.92864960193,102458.92864960193,102458.92864960193,130465.82906823623,125945.56016223636,4520.268905999872,0.0,99030.85247677284,47343.91009035773,57429.93598490568,28006.900418634297,85436.83640353997,21184.044681650077,1592.5941556586108,0.0,0.8746721825841981,2.6558965142424156,0.0014947306463915918,1.0,1.0,-7.224164908158627,324939.67923072574,1559206.9972675708,4.79845059538095,1559206.9972675708,4.79845059538095,0.7563866177620764,0.09216717599483237,3.3860084964093815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3860084964093815,1.2847816637651133,1.2850682890919674,2.635473864474781,5584.252870627229,14225.602054793351,6453.809097630972,0.00047775248026403857,29247.077372011303,2982.3718978459824,19290.86728172379,1967.1210129579204,0.6595827349294275,0.6595827349294275,30601.163174310695,30484.863174865135,1.0047710320467182,0.8,4340.931070281419,4324.433322199387,1.0047710320467182,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5959215345488,2034.6934298245008,8.995154512930407,4.995896501701235,-0.8295000278045688,5.825396529505804,2.638991998735645,3.5,0.75399771392447,0.6,0.00022308102123922907,0.9835182375196142,0.00022681940479500279,199.15141659888485,0.0,0.0,0.0,0.0790035942043498,7.671415326159207e-05,0.00014636686797763702,0.0004955994585651092,0.09216717519300824,0.09216717519300824,0.09216717519300824,0.0921665370005122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.0362758062,595.6922559769406,0.0,0.09216717519300824,0.09216717599483237,0.09216717599483237,0.3687509956398327,0.3687509956398327,0.5,10.060164999234086,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,28006.900418634297,21184.044681650077,0.7563866177620764,0.5943718632273731,0.41353603929765886,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531533562112817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52253924806854,260.52253924806854,-12.627460751931437,244.63855939921402,276.4065190968476,108106.73520057077,108098.73802242345,7.997178147308798,0.0,nan,276.4065190968476,3.256519096847626,270.05292715736886,-3.097072842631121,263.6993352178592,-9.450664782140791,257.3457432783372,-15.804256721662796,250.9921513387847,-22.15784866121527,244.63855939921402,-28.51144060078596,1.0,1.0,25732.562594343566,25732.562594343566,275.9859841867988,2.8359841867988393,275.9859841867988,275.9859841867988,87008.85621753745,87008.88794461958,-0.03172708212514408,0.0,8648.866644398773,8648.866644398773,0.9212587149616934,3402.9385388914284,275.9859841867988,2.8359841867988393,1.0,0.002,0.12748255152915303,0.004789571122180854,0.00019662740092767948,0.0018033726347223668,0.09831370046383973,0.09831370046383973,0.0,3.5650046283086656e-11,0.9999929943959255,0.9999929943959255,0.0,0.09216653030808869,6.456867436861234e-07,0.0,0.0,0.0,1599285.020112598,265.92583509184135,0.0,1.0,1286847.518927678,2588.686013988337,,,,,,,,,,,,,,,,,,,2.0,14225.602054793351,1592.5941556586108,0.3687509956398327,6.175450102142607,2.638991998735645
5362.0,-30.27569222174858,4.995896165395058,35.05401876188785,30.590214603021764,5.021376581165202,-26.74598534146095,-40.2429546235129,1.4916696979007051,-7.224188107808686,-7.224188107815015,40.10829318152014,35331.2028747006,15450.040532678784,15450.040532678784,50781.243407379385,87018.34062600436,87009.04866120654,15450.040532678784,102459.08919388533,102459.08919388533,102459.08919388533,130466.07435575465,125945.80584353935,4520.268512215301,0.0,99030.9802118164,47343.84245038149,57430.153068261,28006.98516186933,85437.13823013034,21184.104066286214,1592.598708252177,0.0,0.8746719794150364,2.655894204930233,0.0014947306463915918,1.0,1.0,-7.224188107808686,324939.37983769295,1559207.819146549,4.798457545913249,1559207.819146549,4.798457545913249,0.7563864494464666,0.09216733740513708,3.3860028677846006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3860028677846006,1.2847816338806313,1.2850682592008185,2.6354695447796175,5584.243717711527,14225.595085567145,6453.809955915325,0.0004777539529507503,29247.163714486323,2982.3807023281474,19290.869847193157,1967.1212745629912,0.6595808754487279,0.6595808754487279,30601.12247919864,30484.863174865135,1.0047693617971794,0.8,4340.9252974722185,4324.433322199387,1.0047693617971794,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5932111833142,2034.6934298245008,8.995168606910521,4.995896165395058,-0.8295156198835603,5.825411785278618,2.638985058229082,3.5,0.7539957309225949,0.6,0.00022308102123922907,0.9835068354877609,0.0002268220343670455,199.1513254707056,0.0,0.0,0.0,0.0790035942043498,7.67149702446634e-05,0.00014636605099456565,0.0004955958684139064,0.09216733657455671,0.09216733657455671,0.09216733657455671,0.09216669892009745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.2204258673,595.692197039181,0.0,0.09216733657455671,0.09216733740513708,0.09216733740513708,0.36875149205587004,0.36875149205587004,0.5,10.060145873016717,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,28006.98516186933,21184.104066286214,0.7563864494464666,0.5943696670948516,0.4135344840265338,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531526908192032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5225943265278,260.5225943265278,-12.627405673472197,244.63866882082823,276.4065198321522,108106.16488867332,108098.23604094792,7.9288477254250935,0.0,nan,276.4065198321522,3.2565198321522075,270.05294962993673,-3.0970503700632435,263.69937942769013,-9.450620572309845,257.3458092254243,-15.804190774575659,250.99223902313537,-22.15776097686461,244.63866882082823,-28.511331179171748,1.0,1.0,25732.562594343566,25732.562594343566,275.98597956947896,2.8359795694789796,275.98597956947896,275.98597956947896,87009.04685287288,87009.04866120654,-0.0018083336617564783,0.0,8648.866644398773,8648.866644398773,0.9212590476378328,3402.9328821235235,275.98597956947896,2.8359795694789796,1.0,0.002,0.12748319674001804,0.00478956434639049,0.0001966283867521107,0.0018033716515356388,0.09831419337605535,0.09831419337605535,0.0,3.828774970682236e-11,0.999992999549868,0.999992999549868,0.0,0.09216669219228778,6.452128493059076e-07,0.0,0.0,0.0,1599284.9926804316,265.9258118921913,0.0,1.0,1286847.5978037687,2588.6856964962726,,,,,,,,,,,,,,,,,,,2.0,14225.595085567145,1592.598708252177,0.36875149205587004,6.175450102142607,2.638985058229082
5363.0,-30.27558104463933,4.995895836739147,35.05402828630576,30.590273485891544,5.021371216499015,-26.74588581853381,-40.24286448312921,1.4916759875344854,-7.224210706436111,-7.224210706445331,40.108312327525,35331.230883024065,15450.03960950442,15450.03960950442,50781.270492528485,87018.47067697505,87009.21248031645,15450.03960950442,102459.25208982086,102459.25208982086,102459.25208982086,130466.32204940074,125946.05390747101,4520.26814192973,0.0,99031.05836977185,47343.818566090864,57430.26644853443,28007.069959579887,85437.33640811432,21184.163534145442,1592.603248601202,0.0,0.8746717790973769,2.6558919554458496,0.0014947306463915918,1.0,1.0,-7.224210706436111,324939.08820110484,1559208.6465427317,4.798464398896009,1559208.6465427317,4.798464398896009,0.756386282632159,0.09216749864939394,3.3859994205099766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3859994205099766,1.284781604457544,1.285068229771167,2.6354669219751177,5584.238160303519,14225.588118526499,6453.809344160096,0.00047775463061680015,29247.21657360959,2982.386092458647,19290.868018615838,1967.1210880999975,0.6595796208526187,0.6595796208526187,30601.09755530156,30484.863174865135,1.0047683388459123,0.8,4340.9217618902985,4324.433322199387,1.0047683388459123,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5905007864155,2034.6934298245008,8.995182264009069,4.995895836739147,-0.8295309215192228,5.82542675825837,2.6389781176128873,3.5,0.7539937478893963,0.6,0.00022308102123922907,0.9834954292787264,0.0002268246649634475,199.1512343080843,0.0,0.0,0.0,0.0790035942043498,7.671575442229609e-05,0.000146365266816933,0.0004955927086249233,0.09216749784007405,0.09216749784007405,0.09216749784007405,0.09216686250718853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.40486315836,595.6921380142902,0.0,0.09216749784007405,0.09216749864939394,0.09216749864939394,0.3687519883688388,0.3687519883688388,0.5,10.060126815258075,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,28007.069959579887,21184.163534145442,0.756386282632159,0.5943686054298105,0.41353385262685366,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531520258821358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5226490100343,260.5226490100343,-12.627350989965691,244.63877750215346,276.4065205178428,108105.66947744587,108097.79748524082,7.871992205068935,0.0,nan,276.4065205178428,3.25652051784283,270.0529719147485,-3.097028085251452,263.69942331163725,-9.45057668836273,257.3458747084918,-15.804125291508171,250.99232610533167,-22.157673894668307,244.63877750215346,-28.511222497846518,1.0,1.0,25732.562594343566,25732.562594343566,275.9859759119558,2.8359759119558134,275.9859759119558,275.9859759119558,87009.1735754316,87009.21248031645,-0.03890488484466914,0.0,8648.866644398773,8648.866644398773,0.9212592513865683,3402.9294176125263,275.9859759119558,2.8359759119558134,1.0,0.002,0.12748383953564482,0.004789557677806093,0.00019662936909319313,0.0018033706680890083,0.09831468454659656,0.09831468454659656,0.0,3.718220132828409e-11,0.9999930257591463,0.9999930257591463,0.0,0.09216685585105948,6.427983344656739e-07,0.0,0.0,0.0,1599284.96595893,265.92578929356387,0.0,1.0,1286847.6746364445,2588.6853872294214,,,,,,,,,,,,,,,,,,,2.0,14225.588118526499,1592.603248601202,0.3687519883688388,6.175450102142607,2.6389781176128873
5364.0,-30.275470003772206,4.995895509431056,35.05403780645495,30.59036690918731,5.021365781020807,-26.745786425291847,-40.242770535964496,1.4916821995635525,-7.224233903796971,-7.224233903806287,40.10833125383048,35331.22170219895,15450.039452204392,15450.039452204392,50781.26115440334,87018.66027745669,87009.37187341221,15450.039452204392,102459.4113256166,102459.4113256166,102459.4113256166,130466.56565074473,125946.29788456892,4520.267766175809,0.0,99031.18807230161,47343.74948691275,57430.487317098734,28007.154325128125,85437.64164222687,21184.222647759263,1592.6077831737766,0.0,0.8746715762983288,2.6558896463646398,0.0014947306463915918,1.0,1.0,-7.224233903796971,324938.7888380388,1559209.464444251,4.7984713367705,1559209.464444251,4.7984713367705,0.7563861148418316,0.09216765992101787,3.385993710329886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385993710329886,1.2847815753974952,1.285068200704635,2.635462537110483,5584.228869301528,14225.581156033862,6453.810261705339,0.00047775613436786647,29247.304202066378,2982.3950280744575,19290.870761219972,1967.1213677677874,0.6595777384452765,0.6595777384452765,30601.056270520137,30484.863174865135,1.0047666443954852,0.8,4340.9159054334905,4324.433322199387,1.0047666443954852,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.587791069017,2034.6934298245008,8.995196363493232,4.995895509431056,-0.8295465068018233,5.82544201623288,2.638971178744012,3.5,0.7539917653554321,0.6,0.00022308102123922907,0.9834840371898593,0.00022682729236424179,199.1511432572617,0.0,0.0,0.0,0.0790035942043498,7.671657172496448e-05,0.00014636444951426458,0.000495589105471196,0.09216765908735111,0.09216765908735111,0.09216765908735111,0.09216702342980286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.5882882893,595.6920793076887,0.0,0.09216765908735111,0.09216765992101787,0.09216765992101787,0.36875248477414,0.36875248477414,0.5,10.060107747108965,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,28007.154325128125,21184.222647759263,0.7563861148418316,0.5943663726938023,0.41353226778133323,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531513606937545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5227033515752,260.5227033515752,-12.62729664842476,244.6388855536112,276.40652114946704,108105.10583567627,108097.28307132104,7.822764355209101,0.0,nan,276.40652114946704,3.256521149467062,270.0529940303408,-3.0970059696591647,263.6994669111927,-9.450533088807276,257.3459397920166,-15.804060207983355,250.99241267282267,-22.15758732717731,244.6388855536112,-28.511114446388774,1.0,1.0,25732.562594343566,25732.562594343566,275.985971143957,2.8359711439570106,275.985971143957,275.985971143957,87009.36654478937,87009.37187341221,-0.005328622835804708,0.0,8648.866644398773,8648.866644398773,0.921259588882488,3402.9236788815356,275.985971143957,2.8359711439570106,1.0,0.002,0.12748448280594712,0.00478955090349894,0.00019663035192526377,0.001803369685300515,0.09831517596263188,0.09831517596263188,0.0,3.722577888304324e-11,0.9999930206163112,0.9999930206163112,0.0,0.09216701664755558,6.432734622844374e-07,0.0,0.0,0.0,1599284.938529455,265.925766096203,0.0,1.0,1286847.7535047336,2588.685069768871,,,,,,,,,,,,,,,,,,,2.0,14225.581156033862,1592.6077831737766,0.36875248477414,6.175450102142607,2.638971178744012
5365.0,-30.27535891734276,4.995895189652632,35.054047328618154,30.590426315926038,5.021360324837283,-26.745686993119207,-40.24267662372438,1.4916883977655273,-7.224256500178001,-7.224256500140939,40.108350351637945,35331.23584023125,15450.038543815304,15450.038543815304,50781.274384046555,87018.79146537697,87009.535015077,15450.038543815304,102459.5735588923,102459.5735588923,102459.5735588923,130466.81247710825,125946.54506691206,4520.267410196192,0.0,99031.26722142384,47343.71158658489,57430.61737204328,28007.23891821595,85437.85629025922,21184.28196896707,1592.6123137059863,0.0,0.8746713761800491,2.6558873971068993,0.0014947306463915918,1.0,1.0,-7.224256500178001,324938.4972308559,1559210.289758369,4.798478182936299,1559210.289758369,4.798478182936299,0.7563859483195532,0.09216782106820037,3.385990221992018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385990221992018,1.2847815464021313,1.2850681717028025,2.635459881467053,5584.223242311768,14225.574194517747,6453.809680695097,0.0004777568278540706,29247.357708895735,2982.400484252598,19290.869024541476,1967.1211906758656,0.6595764723961391,0.6595764723961391,30601.03104972092,30484.863174865135,1.0047656092590278,0.8,4340.912327734489,4324.433322199387,1.0047656092590278,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5850812936405,2034.6934298245008,8.99521002603186,4.995895189652632,-0.8295618017475181,5.82545699140015,2.63896423973397,3.5,0.7539897827811343,0.6,0.00022308102123922907,0.983472640569015,0.00022682992087116877,199.15105216916243,0.0,0.0,0.0,0.0790035942043498,7.671738873184918e-05,0.0001463636325073799,0.0004955858285252215,0.09216782025251172,0.09216782025251172,0.09216782025251172,0.09216718647658768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.77227989974,595.69202042532,0.0,0.09216782025251172,0.09216782106820037,0.09216782106820037,0.36875298095627795,0.36875298095627795,0.5,10.060088733469081,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,28007.23891821595,21184.28196896707,0.7563859483195532,0.5943650342949456,0.4135313943294639,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531506963211374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5227574155863,260.5227574155863,-12.627242584413693,244.63899309740535,276.40652173369455,108104.61756432866,108096.8347520278,7.782812300870225,0.0,nan,276.40652173369455,3.2565217336945693,270.05301600647914,-3.096983993520837,263.6995102792476,-9.450489720752387,257.34600455198756,-15.803995448012415,250.9924988247035,-22.15750117529649,244.63899309740535,-28.51100690259463,1.0,1.0,25732.562594343566,25732.562594343566,275.9859674104019,2.8359674104019064,275.9859674104019,275.9859674104019,87009.49432109582,87009.535015077,-0.04069398118008394,0.0,8648.866644398773,8648.866644398773,0.9212597950579349,3402.9201731019784,275.9859674104019,2.8359674104019064,1.0,0.002,0.12748512412372742,0.004789544240448572,0.00019663133198765856,0.0018033687037803245,0.09831566599382928,0.09831566599382928,0.0,3.5767983193324415e-11,0.9999930418009989,0.9999930418009989,0.0,0.09216717974615989,6.4132204048983e-07,0.0,0.0,0.0,1599284.9118105955,265.925743499822,0.0,1.0,1286847.8303297525,2588.684760532947,,,,,,,,,,,,,,,,,,,2.0,14225.574194517747,1592.6123137059863,0.36875298095627795,6.175450102142607,2.63896423973397
5366.0,-30.275247870529025,4.995894868726479,35.054056843467635,30.590527841728203,5.021353513127567,-26.7455877321697,-40.24258648334069,1.4916933711230373,-7.2242799233854385,-7.224279923391653,40.10836918564735,35331.233679022655,15450.038686549173,15450.038686549173,50781.27236557183,87018.99807541605,87009.6926748298,15450.038686549173,102459.73136137897,102459.73136137897,102459.73136137897,130467.05440398655,125946.78736866656,4520.267035319996,0.0,99031.41134169689,47343.64693289799,57430.84934310989,28007.323042607575,85438.17238571747,21184.340893735633,1592.6168421974978,0.0,0.8746711724810402,2.6558850655479502,0.0014947306463915918,1.0,1.0,-7.2242799233854385,324938.1949536644,1559211.1036738353,4.798485151602987,1559211.1036738353,4.798485151602987,0.7563857803013829,0.09216798225504469,3.385983913140104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385983913140104,1.2847815231366253,1.2850681484321063,2.635455018744097,5584.212938785335,14225.567237615758,6453.811014757598,0.0004777585559702306,29247.45476710102,2982.4103814351506,19290.87301214357,1967.121597298116,0.6595744199198795,0.6595744199198795,30600.985436497816,30484.863174865135,1.0047637371575089,0.8,4340.905857266152,4324.433322199387,1.0047637371575089,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5823721894162,2034.6934298245008,8.995224297076879,4.995894868726479,-0.8295774904380186,5.825472359164498,2.638957302449864,3.5,0.7539878006999611,0.6,0.00022308102123922907,0.9834612481548003,0.00022683254846876826,199.15096111363027,0.0,0.0,0.0,0.0790035942043498,7.671817293233826e-05,0.0001463628483068908,0.0004955822498484975,0.09216798142588885,0.09216798142588885,0.09216798142588885,0.09216734617132685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.9551936544,595.6919618804358,0.0,0.09216798142588885,0.09216798225504469,0.09216798225504469,0.3687534771753705,0.3687534771753705,0.5,10.060069678835616,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,28007.323042607575,21184.340893735633,0.7563857803013829,0.5943628116986832,0.41352983909249574,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531500316765225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5228111256976,260.5228111256976,-12.627188874302362,244.6391002066701,276.4065220446526,108104.02971943728,108096.29785326878,7.731866168512039,0.0,nan,276.4065220446526,3.256522044652627,270.0530376770989,-3.0969623229010494,263.69955330952547,-9.450446690474507,257.3460689419322,-15.803931058067803,250.99258457430668,-22.1574154256933,244.6391002066701,-28.510899793329884,1.0,1.0,25732.562594343566,25732.562594343566,275.98596221610063,2.835962216100654,275.98596221610063,275.98596221610063,87009.70198427328,87009.6926748298,0.009309443485108204,0.0,8648.866644398773,8648.866644398773,0.9212601679373382,3402.9138327058045,275.98596221610063,2.835962216100654,1.0,0.002,0.12748576697665734,0.004789537433681363,0.000196632314084867,0.0018033677240290682,0.0983161570424335,0.0983161570424335,0.0,3.8113935185019043e-11,0.9999930251794606,0.9999930251794606,0.0,0.09216733939990898,6.428551357030806e-07,0.0,0.0,0.0,1599284.884114055,265.92572007661454,0.0,1.0,1286847.9099658732,2588.6844399818438,,,,,,,,,,,,,,,,,,,2.0,14225.567237615758,1592.6168421974978,0.3687534771753705,6.175450102142607,2.638957302449864
5367.0,-30.275136868790018,4.995894559106947,35.05406635500909,30.59058040324601,5.0213492099335975,-26.745488260919632,-40.242492606025166,1.49170059929063,-7.2243021445356135,-7.224302144590829,40.10838811899777,35331.25278042169,15450.037320000465,15450.037320000465,50781.29010042215,87019.11489079348,87009.85435837855,15450.037320000465,102459.89167837902,102459.89167837902,102459.89167837902,130467.2982991443,125947.03165807553,4520.266641068765,0.0,99031.47832956593,47343.61620975834,57430.95791089733,28007.406620765276,85438.3645316626,21184.399515105582,1592.6213149542486,0.0,0.8746709750920323,2.655882853643956,0.0014947306463915918,1.0,1.0,-7.2243021445356135,324937.9081892648,1559211.9218797165,4.798491904402643,1559211.9218797165,4.798491904402643,0.7563856162033591,0.09216814286743513,3.385980930036843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385980930036843,1.284781489323056,1.2850681146109935,2.635452766229452,5584.2081659770965,14225.560283623015,6453.810087409809,0.00047775906113445537,29247.500318464095,2982.415026381496,19290.870240238968,1967.1213146425098,0.6595732978951553,0.6595732978951553,30600.963868549512,30484.863174865135,1.0047628519453942,0.8,4340.902797742683,4324.433322199387,1.0047628519453942,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5796627390046,2034.6934298245008,8.995237691253555,4.995894559106947,-0.8295926007635845,5.825487159870532,2.638950364286562,3.5,0.7539858183675892,0.6,0.00022308102123922907,0.9834498605071107,0.0002268351750278337,199.1508700951415,0.0,0.0,0.0,0.0790035942043498,7.671898965114824e-05,0.00014636203158808082,0.0004955790478386917,0.09216814208442742,0.09216814208442742,0.09216814208442742,0.09216750745737681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.13850257394,595.6919032119383,0.0,0.09216814208442742,0.09216814286743513,0.09216814286743513,0.368753973049016,0.368753973049016,0.5,10.060050641869678,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,28007.406620765276,21184.399515105582,0.7563856162033591,0.5943616825858494,0.41352913265712476,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453149367269541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52286477019953,260.52286477019953,-12.627135229800444,244.63920697543136,276.40652256489767,108103.57662417744,108095.8542024256,7.722421751809291,0.0,nan,276.40652256489767,3.2565225648976934,270.05305944704196,-3.096940552958017,263.6995963291767,-9.450403670823277,257.34613321128467,-15.803866788715311,250.99267009336475,-22.157329906635226,244.63920697543136,-28.510793024568613,1.0,1.0,25732.562594343566,25732.562594343566,275.9859586890906,2.835958689090603,275.9859586890906,275.9859586890906,87009.81781525454,87009.85435837855,-0.0365431240061298,0.0,8648.866644398773,8648.866644398773,0.9212603442510245,3402.910834687027,275.9859586890906,2.835958689090603,1.0,0.002,0.12748640898510263,0.004789530833477172,0.00019663329536342535,0.0018033667408050254,0.09831664768171268,0.09831664768171268,0.0,3.6168450612966696e-11,0.9999930343457631,0.9999930343457631,0.0,0.09216750085602027,6.420114148677724e-07,0.0,0.0,0.0,1599284.857838869,265.92569785546436,0.0,1.0,1286847.9855151298,2588.684135881222,,,,,,,,,,,,,,,,,,,2.0,14225.560283623015,1592.6213149542486,0.368753973049016,6.175450102142607,2.638950364286562
5368.0,-30.27502590630528,4.995894246786443,35.05407586505212,30.59064766801896,5.021342438301409,-26.74538907184472,-40.242402465641476,1.4917056001462654,-7.224325705839249,-7.224325705829777,40.10840709978036,35331.27379242592,15450.037656170047,15450.037656170047,50781.31144859597,87019.2623873554,87010.01379068731,15450.037656170047,102460.05144685737,102460.05144685737,102460.05144685737,130467.54302569338,125947.27673676958,4520.266288923803,0.0,99031.5713433761,47343.582735872806,57431.098452781436,28007.49157883601,85438.59003161744,21184.459025103788,1592.6258870953639,0.0,0.8746707700527591,2.6558805083419967,0.0014947306463915918,1.0,1.0,-7.224325705839249,324937.60413037054,1559212.7421375331,4.798498918924602,1559212.7421375331,4.798498918924602,0.756385446567872,0.09216830429054772,3.385976866026733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385976866026733,1.2847814659289152,1.2850680912116335,2.635449651025767,5584.2015652343025,14225.553332428835,6453.809909020773,0.0004777599707846904,29247.562893004782,2982.4214072088616,19290.869707022204,1967.1212602695318,0.6595718685209171,0.6595718685209171,30600.934485598093,30484.863174865135,1.0047616459827873,0.8,4340.898629621163,4324.433322199387,1.0047616459827873,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.576954408846,2034.6934298245008,8.995252070954587,4.995894246786443,-0.8296083495364375,5.82550259632288,2.638943428999214,3.5,0.7539838368569184,0.6,0.00022308102123922907,0.9834384770286607,0.00022683780068605934,199.15077910892327,0.0,0.0,0.0,0.0790035942043498,7.67197738667676e-05,0.00014636124737246145,0.0004955757976859704,0.0921683034326591,0.0921683034326591,0.0921683034326591,0.09216766905895508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.3220201472,595.691844477926,0.0,0.0921683034326591,0.09216830429054772,0.09216830429054772,0.3687544688120272,0.3687544688120272,0.5,10.060031609197779,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,28007.49157883601,21184.459025103788,0.756385446567872,0.5943603637396616,0.41352828715163975,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531487031328547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52291813305055,260.52291813305055,-12.627081866949425,244.63931343637688,276.40652282965453,108103.06603100509,108095.38415429516,7.681876709925152,0.0,nan,276.40652282965453,3.256522829654557,270.0530809510341,-3.0969190489659013,263.6996390724093,-9.45036092759068,257.34619719375485,-15.80380280624513,250.99275531507357,-22.15724468492641,244.63931343637688,-28.510686563623096,1.0,1.0,25732.562594343566,25732.562594343566,275.9859535617477,2.835953561747715,275.9859535617477,275.9859535617477,87009.96301471937,87010.01379068731,-0.05077596794581041,0.0,8648.866644398773,8648.866644398773,0.9212605844506211,3402.9067503568667,275.9859535617477,2.835953561747715,1.0,0.002,0.1274870511458453,0.004789523999181894,0.00019663427633722963,0.0018033657600170414,0.09831713816861481,0.09831713816861481,0.0,3.635427115594725e-11,0.9999930326828373,0.9999930326828373,0.0,0.09216766212473938,6.421658083362368e-07,0.0,0.0,0.0,1599284.8299790223,265.92567429416073,0.0,1.0,1286848.0656207425,2588.683813440437,,,,,,,,,,,,,,,,,,,2.0,14225.553332428835,1592.6258870953639,0.3687544688120272,6.175450102142607,2.638943428999214
5369.0,-30.274915085327248,4.995893935853911,35.05408536187522,30.590738786291354,5.021337387072231,-26.745289838092123,-40.242308588325955,1.4917121368665622,-7.224348868849518,-7.2243488688499395,40.108425738455196,35331.265680727985,15450.037484914381,15450.037484914381,50781.30316564237,87019.44719487538,87010.1694152666,15450.037484914381,102460.20690018099,102460.20690018099,102460.20690018099,130467.78155347961,125947.51570194996,4520.26585152965,0.0,99031.69704683305,47343.51552257621,57431.31280472983,28007.574653298627,85438.88745802846,21184.517216383934,1592.6303589941435,0.0,0.8746705685619506,2.655878202687927,0.0014947306463915918,1.0,1.0,-7.224348868849518,324937.30521167634,1559213.5476111856,4.79850581205336,1559213.5476111856,4.79850581205336,0.7563852807186537,0.09216846485151521,3.385971322322619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385971322322619,1.2847814353499583,1.2850680606258547,2.635445398851302,5584.192555386858,14225.54638414832,6453.810717384923,0.00047776141346047245,29247.64790355694,2982.4300758726927,19290.872123276742,1967.1215066589245,0.6595700340378718,0.6595700340378718,30600.89440439001,30484.863174865135,1.0047600009327793,0.8,4340.892943897372,4324.433322199387,1.0047600009327793,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5742455561324,2034.6934298245008,8.995266158006357,4.995893935853911,-0.8296239086129278,5.825517844466839,2.63893649238104,3.5,0.7539818549660114,0.6,0.00022308102123922907,0.9834271082090272,0.00022684042302382134,199.15068823881973,0.0,0.0,0.0,0.0790035942043498,7.672059060133528e-05,0.00014636043063789378,0.0004955722208626972,0.09216846402554571,0.09216846402554571,0.09216846402554571,0.09216782660864206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.5043129047,595.6917861253327,0.0,0.09216846402554571,0.09216846485151521,0.09216846485151521,0.368754964410951,0.368754964410951,0.5,10.060012487471177,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,28007.574653298627,21184.517216383934,0.7563852807186537,0.5943581977303777,0.4135267526521145,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531480392316378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5229714089972,260.5229714089972,-12.627028591002784,244.63941963667293,276.4065231812514,108102.52791839461,108094.85855212454,7.669366270071496,0.0,nan,276.4065231812514,3.2565231812513957,270.0531024723758,-3.096897527624151,263.69968176348635,-9.450318236513624,257.34626105456925,-15.803738945430723,250.9928403456276,-22.15715965437238,244.63941963667293,-28.51058036332705,1.0,1.0,25732.562594343566,25732.562594343566,275.98594839236597,2.8359483923659923,275.98594839236597,275.98594839236597,87010.15336113056,87010.1694152666,-0.0160541360382922,0.0,8648.866644398773,8648.866644398773,0.9212609121059252,3402.901178934232,275.98594839236597,2.8359483923659923,1.0,0.002,0.12748769619233685,0.004789517223848573,0.00019663526192223912,0.0018033647745066092,0.09831763096111956,0.09831763096111956,0.0,3.64288482192221e-11,0.9999930014013032,0.9999930014013032,0.0,0.09216781980141722,6.450500979953773e-07,0.0,0.0,0.0,1599284.8025901287,265.92565113115046,0.0,1.0,1286848.1443721906,2588.683496450472,,,,,,,,,,,,,,,,,,,2.0,14225.54638414832,1592.6303589941435,0.368754964410951,6.175450102142607,2.63893649238104
5370.0,-30.274804208149124,4.99589363022394,35.05409486163036,30.590800183732085,5.02133159972053,-26.745190627358394,-40.24221467608584,1.4917180160442416,-7.224371658430357,-7.2243716584293,40.108444816122514,35331.27769068869,15450.036847661455,15450.036847661455,50781.31453835014,87019.58247556843,87010.3320655259,15450.036847661455,102460.36891318735,102460.36891318735,102460.36891318735,130468.02824785029,125947.76278582973,4520.2654620205585,0.0,99031.77972833054,47343.47493363034,57431.44977188911,28007.659334662938,85439.10910655204,21184.57658609253,1592.634898586548,0.0,0.8746703674444898,2.6558759342066867,0.0014947306463915918,1.0,1.0,-7.224371658430357,324937.0111123004,1559214.3720566723,4.79851269241163,1559214.3720566723,4.79851269241163,0.7563851135490641,0.09216862578140018,3.385967687539376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385967687539376,1.284781407847005,1.2850680331167657,2.6354426261611854,5584.186680389214,14225.539436731704,6453.810243650199,0.00047776216289732455,29247.703719316396,2982.4357674961784,19290.87070725195,1967.1213622645807,0.6595687269121049,0.6595687269121049,30600.86812475098,30484.863174865135,1.0047589223398243,0.8,4340.889215996543,4324.433322199387,1.0047589223398243,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.571536660805,2034.6934298245008,8.99527997401404,4.99589363022394,-0.8296392869846319,5.825532917208572,2.6389295556610373,3.5,0.7539798730460107,0.6,0.00022308102123922907,0.9834157337658446,0.0002268430467193904,199.1505973227167,0.0,0.0,0.0,0.0790035942043498,7.672140764779056e-05,0.0001463596135914385,0.0004955689223813596,0.09216862496760539,0.09216862496760539,0.09216862496760539,0.09216798940468703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.68845159555,595.6917271941212,0.0,0.09216862496760539,0.09216862578140018,0.09216862578140018,0.3687554594715443,0.3687554594715443,0.5,10.059993423131772,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,28007.659334662938,21184.57658609253,0.7563851135490641,0.5943567889386605,0.4135258204369461,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531473761776774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52302455203136,260.52302455203136,-12.626975447968618,244.6395256267253,276.4065234772666,108102.04501159691,108094.39477927411,7.650232322763809,0.0,nan,276.4065234772666,3.256523477266626,270.053123907201,-3.0968760927989933,263.6997243371159,-9.450275662884053,257.34632476700705,-15.80367523299293,250.99292519687228,-22.1570748031277,244.6395256267253,-28.51047437327469,1.0,1.0,25732.562594343566,25732.562594343566,275.9859444087488,2.835944408748844,275.9859444087488,275.9859444087488,87010.28521401992,87010.3320655259,-0.04685150597651955,0.0,8648.866644398773,8648.866644398773,0.921261126936138,3402.8975259770727,275.9859444087488,2.835944408748844,1.0,0.002,0.12748833924471886,0.0047895105257113706,0.00019663624458181924,0.0018033637928199352,0.09831812229090962,0.09831812229090962,0.0,3.740175443661675e-11,0.9999930230600632,0.9999930230600632,0.0,0.09216798272643405,6.430549661330215e-07,0.0,0.0,0.0,1599284.7756427855,265.9256283415696,0.0,1.0,1286848.2218540134,2588.6831845710512,,,,,,,,,,,,,,,,,,,2.0,14225.539436731704,1592.634898586548,0.3687554594715443,6.175450102142607,2.6389295556610373
5371.0,-30.274694213633943,4.995893241320167,35.05410426489821,30.590867658052616,5.02131921128124,-26.745092871162157,-40.24212478017432,1.4917178279018353,-7.224402925567745,-7.224402925554047,40.10846103209421,35331.29312423875,15450.04682763334,15450.04682763334,50781.33995187209,87019.74235337258,87010.43693582113,15450.04682763334,102460.48376345447,102460.48376345447,102460.48376345447,130468.22272876764,125947.95814006552,4520.264588702117,0.0,99031.8826426526,47343.43327429953,57431.610409281195,28007.738965313165,85439.34937459436,21184.631706131684,1592.6394074479733,0.0,0.8746701302266069,2.6558728218696195,0.0014947306463915918,1.0,1.0,-7.224402925567745,324936.60761046107,1559215.072831882,4.7985208077912,1559215.072831882,4.7985208077912,0.7563849310495319,0.09216878631669671,3.3859633345797473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3859633345797473,1.2847814087271405,1.2850680339970975,2.6354392362622145,5584.179497600072,14225.532494134995,6453.810306915198,0.00047776320194364033,29247.771714262835,2982.4427010511067,19290.870896355267,1967.1213815477527,0.6595672000184537,0.6595672000184537,30600.8366526584,30484.863174865135,1.0047576306337511,0.8,4340.884751519694,4324.433322199387,1.0047576306337511,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5688281849273,2034.6934298245008,8.9952999694111,4.995893241320167,-0.829658749623639,5.825551990943806,2.638922620022419,3.5,0.753977891434977,0.6,0.00022308102123922907,0.9834044500117118,0.0002268456495560624,199.1505071304539,0.0,0.0,0.0,0.0790035942043498,7.67221897592979e-05,0.00014635883147993116,0.0004955656370829829,0.09216878560712571,0.09216878560712571,0.09216878560712571,0.0921681173329214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.86348683224,595.6916710822182,0.0,0.09216878560712571,0.09216878631669671,0.09216878631669671,0.3687559545801213,0.3687559545801213,0.5,10.059973376923491,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,28007.738965313165,21184.631706131684,0.7563849310495319,0.5943554149649467,0.4135248381788897,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531467127880715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52307690597394,260.52307690597394,-12.62692309402604,244.63963123228854,276.406522579589,108101.47443441584,108093.9377958818,7.536638534046099,0.0,nan,276.406522579589,3.2565225795890456,270.0531443101729,-3.0968556898270663,263.6997660407347,-9.45023395926529,257.34638777127134,-15.803612228728639,250.99300950178684,-22.156990498213133,244.63963123228854,-28.51036876771144,1.0,1.0,25732.562594343566,25732.562594343566,275.9859252669463,2.835925266946333,275.9859252669463,275.9859252669463,87010.46919120738,87010.43693582113,0.03225538624974433,0.0,8648.866644398773,8648.866644398773,0.9212613842132804,3402.893151252646,275.9859252669463,2.835925266946333,1.0,0.002,0.12748901654349837,0.004789502207018094,0.00019663727664922593,0.001803362773939355,0.09831863832461296,0.09831863832461296,0.0,5.0588581067267935e-11,0.9999926514954135,0.9999926514954135,0.0,0.09216810901394773,6.773027489805524e-07,0.0,0.0,0.0,1599284.7386712155,265.92559707443223,0.0,1.0,1286848.328158488,2588.682756674937,,,,,,,,,,,,,,,,,,,2.0,14225.532494134995,1592.6394074479733,0.3687559545801213,6.175450102142607,2.638922620022419
5372.0,-30.274583372142025,4.995892890256192,35.05411366034342,30.590955702960514,5.02130892501141,-26.74499414242495,-40.24203474456442,1.4917196930291823,-7.224422741542071,-7.224422741545251,40.1084796105037,35331.298019347305,15450.042270313555,15450.042270313555,50781.34028966086,87019.93333964449,87010.60016086213,15450.042270313555,102460.64243117569,102460.64243117569,102460.64243117569,130468.46139789565,125948.19780188758,4520.263596008061,0.0,99032.01243793027,47343.37710992412,57431.81703111794,28007.81896671996,85439.6359978379,21184.687942633966,1592.6436495129087,0.0,0.8746699476144684,2.655870849385086,0.0014947306463915918,1.0,1.0,-7.224422741542071,324936.351885877,1559215.8757015115,4.798527055074262,1559215.8757015115,4.798527055074262,0.756384778400863,0.09216894389573668,3.3859577430315664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3859577430315664,1.2847814000020241,1.2850680252700346,2.6354349020200885,5584.170313861102,14225.525537551512,6453.811182950123,0.0004777646824081656,29247.858347240755,2982.451535156323,19290.87351488228,1967.1216485631976,0.659565335890728,0.659565335890728,30600.796225503374,30484.863174865135,1.0047559713863976,0.8,4340.879016721565,4324.433322199387,1.0047559713863976,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5661096971462,2034.6934298245008,8.995311553415439,4.995892890256192,-0.8296727496981129,5.825565639954305,2.6389156587534877,3.5,0.7539759025009964,0.6,0.00022308102123922907,0.9833930795119891,0.00022684827246286247,199.15041624377778,0.0,0.0,0.0,0.0790035942043498,7.672297309359518e-05,0.00014635804814563388,0.0004955621663736958,0.0921689432339925,0.0921689432339925,0.0921689432339925,0.09216827513168104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.0499189388,595.6916113808617,0.0,0.0921689432339925,0.09216894389573668,0.09216894389573668,0.36875644557030646,0.36875644557030646,0.5,10.059953336036337,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,28007.81896671996,21184.687942633966,0.756384778400863,0.5943534250420485,0.41352350822563644,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531460546801274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5231288824021,260.5231288824021,-12.626871117597886,244.63973668867982,276.40652107605456,108100.89778447483,108093.41549127053,7.482293204296765,0.0,nan,276.40652107605456,3.2565210760545824,270.05316419862623,-3.096835801373743,263.699807321172,-9.450192678827989,257.3464504436878,-15.803549556312191,250.9930935661924,-22.156906433807563,244.63973668867982,-28.51026331132016,1.0,1.0,25732.562594343566,25732.562594343566,275.9859243233748,2.8359243233747975,275.9859243233748,275.9859243233748,87010.6356904168,87010.60016086213,0.035529554676031694,0.0,8648.866644398773,8648.866644398773,0.9212617146956456,3402.887531746724,275.9859243233748,2.8359243233747975,1.0,0.002,0.12748969164088583,0.004789495862657964,0.00019663830993161519,0.0018033617244700554,0.09831915496580759,0.09831915496580759,0.0,3.4401670748196445e-11,0.999992675407156,0.999992675407156,0.0,0.09216826879574978,6.750999869002267e-07,0.0,0.0,0.0,1599284.7152399728,265.9255772584579,0.0,1.0,1286848.3955303899,2588.6824854900374,,,,,,,,,,,,,,,,,,,2.0,14225.525537551512,1592.6436495129087,0.36875644557030646,6.175450102142607,2.6389156587534877
5373.0,-30.274472677331417,4.995892559539661,35.05412303987494,30.591045005153887,5.021304177153756,-26.744894991881726,-40.2419408672489,1.4917264885769852,-7.224444184468666,-7.224444184457451,40.10849794353088,35331.29091104385,15450.039840609903,15450.039840609903,50781.33075165375,87020.11431979627,87010.75590469934,15450.039840609903,102460.79574530924,102460.79574530924,102460.79574530924,130468.69553447052,125948.43293634806,4520.26259812246,0.0,99032.13493906676,47343.311519672156,57432.02602154956,28007.89978916128,85439.92581071085,21184.744635758198,1592.6479733787846,0.0,0.8746697568927895,2.6558687149547797,0.0014947306463915918,1.0,1.0,-7.224444184468666,324936.07516569266,1559216.6679683437,4.7985335797918465,1559216.6679683437,4.7985335797918465,0.7563846198834386,0.09216910195770783,3.385952332647101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385952332647101,1.2847813682122682,1.2850679934731866,2.6354307560970818,5584.161529147747,14225.518601602278,6453.811904280601,0.0004777660762530464,29247.941261371656,2982.4599900446797,19290.875670987352,1967.1218684247274,0.6595635398264834,0.6595635398264834,30600.757108157788,30484.863174865135,1.0047543658979328,0.8,4340.873467726585,4324.433322199387,1.0047543658979328,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5633954111252,2034.6934298245008,8.995324354191714,4.995892559539661,-0.8296875079658941,5.825580067505555,2.6389087082513885,3.5,0.7539739166432539,0.6,0.00022308102123922907,0.9833817242008647,0.00022685089192654422,199.1503254774587,0.0,0.0,0.0,0.0790035942043498,7.672378985965211e-05,0.00014635723137957696,0.0004955586089894501,0.0921691012282804,0.0921691012282804,0.0921691012282804,0.09216843118926113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.235451353,595.6915519599672,0.0,0.0921691012282804,0.09216910195770783,0.09216910195770783,0.36875693639091056,0.36875693639091056,0.5,10.0599332356664,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,28007.89978916128,21184.744635758198,0.7563846198834386,0.5943512973566715,0.41352202235426894,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531453915052415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.523181040113,260.523181040113,-12.626818959886975,244.63984204803006,276.4065200321258,108100.38455142317,108092.87616179817,7.508389624987398,0.0,nan,276.4065200321258,3.2565200321258203,270.053184435353,-3.096815564646988,263.69984883855307,-9.450151161446911,257.3465132417279,-15.803486758272072,250.99317764488848,-22.1568223551115,244.63984204803006,-28.510157951969916,1.0,1.0,25732.562594343566,25732.562594343566,275.98592088788985,2.83592088788987,275.98592088788985,275.98592088788985,87010.81758648793,87010.75590469934,0.0616817885893397,0.0,8648.866644398773,8648.866644398773,0.9212620344702451,3402.8820943103365,275.98592088788985,2.83592088788987,1.0,0.002,0.12749036903855412,0.0047894892632825824,0.00019663934610678895,0.0018033606889424295,0.09831967305339448,0.09831967305339448,0.0,3.5049218301969054e-11,0.9999926504519564,0.9999926504519564,0.0,0.09216842455646486,6.774012429736709e-07,0.0,0.0,0.0,1599284.6898849464,265.9255558155313,0.0,1.0,1286848.4684337256,2588.682192040094,,,,,,,,,,,,,,,,,,,2.0,14225.518601602278,1592.6479733787846,0.36875693639091056,6.175450102142607,2.6389087082513885
