time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5374.0,-30.274361993092914,4.995892243948968,35.05413243766365,30.591122048813872,5.021301480030332,-26.744795645778332,-40.24184698993338,1.4917351299984916,-7.224466088758163,-7.22446608879027,40.10851722924524,35331.29303380872,15450.03803653742,15450.03803653742,50781.33107034614,87020.26980419946,87010.9242219683,15450.03803653742,102460.96225850571,102460.96225850571,102460.96225850571,130468.94725319535,125948.68547389154,4520.261779303807,0.0,99032.23582640136,47343.25904676323,57432.19642182014,28007.984994689643,85440.18141650979,21184.804438095078,1592.6525177260683,0.0,0.8746695598971819,2.655866534601838,0.0014947306463915918,1.0,1.0,-7.224466088758163,324935.79249183496,1559217.5014059353,4.798540319146637,1559217.5014059353,4.798540319146637,0.7563844540088032,0.09216926157222037,3.3859478199504807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3859478199504807,1.2847813277874676,1.2850679530393676,2.635427326595296,5584.154262444993,14225.511666409246,6453.812004915259,0.0004777671344325197,29248.010038102035,2982.467003319384,19290.87597179108,1967.1218990981713,0.6595619991466232,0.6595619991466232,30600.724481129877,30484.863174865135,1.0047530267911806,0.8,4340.868839416269,4324.433322199387,1.0047530267911806,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5606832908013,2034.6934298245008,8.995337507921727,4.995892243948968,-0.8297024748256696,5.825594718774638,2.6389017633023286,3.5,0.7539719323720939,0.6,0.00022308102123922907,0.9833703701156592,0.00022685351116791467,199.1502347198912,0.0,0.0,0.0,0.0790035942043498,7.672460663374758e-05,0.0001463564146054815,0.0004955551829691988,0.09216926078810869,0.09216926078810869,0.09216926078810869,0.09216859775106408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.4245748744,595.6914914182641,0.0,0.09216926078810869,0.09216926157222037,0.09216926157222037,0.36875742678215145,0.36875742678215145,0.5,10.059913345902261,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,28007.984994689643,21184.804438095078,0.7563844540088032,0.5943495230047996,0.4135208100925401,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531447292085677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52323353161256,260.52323353161256,-12.626766468387416,244.6399473448037,276.40651971835115,108099.9172683366,108092.36082772758,7.556440609013145,0.0,nan,276.40651971835115,3.2565197183511714,270.05320524369046,-3.096794756309521,263.6998907689956,-9.450109231004376,257.3465762942832,-15.803423705716796,250.99326181955144,-22.156738180448542,244.6399473448037,-28.51005265519629,1.0,1.0,25732.562594343566,25732.562594343566,275.9859184447507,2.835918444750746,275.9859184447507,275.9859184447507,87010.97599837773,87010.9242219683,0.051776409440208226,0.0,8648.866644398773,8648.866644398773,0.9212623011878175,3402.8775590502332,275.9859184447507,2.835918444750746,1.0,0.002,0.1274910395256599,0.0047894826132508115,0.00019664037143736116,0.0018033596655216723,0.09832018571868058,0.09832018571868058,0.0,3.6959033489908366e-11,0.999992725443858,0.999992725443858,0.0,0.09216859108175249,6.704904678759092e-07,0.0,0.0,0.0,1599284.6639843774,265.9255339112418,0.0,1.0,1286848.5429056264,2588.6818922764246,,,,,,,,,,,,,,,,,,,2.0,14225.511666409246,1592.6525177260683,0.36875742678215145,6.175450102142607,2.6389017633023286
5375.0,-30.274251290911618,4.995891938873022,35.05414186261004,30.591172689478867,5.021297499218664,-26.744696411900666,-40.24175684954969,1.4917426173961263,-7.224488402644852,-7.224488402651846,40.10853680854048,35331.32587173038,15450.036780199316,15450.036780199316,50781.362651929696,87020.38255510376,87011.09563253568,15450.036780199316,102461.132412735,102461.132412735,102461.132412735,130469.20411399052,125948.94298935607,4520.2611246344495,0.0,99032.29946081832,47343.24276787644,57432.28521437987,28008.071701255525,85440.35691563539,21184.865288165292,1592.6571435033602,0.0,0.8746693594783934,2.655864313479052,0.0014947306463915918,1.0,1.0,-7.224488402644852,324935.50453234435,1559218.3475299792,4.7985471756127325,1559218.3475299792,4.7985471756127325,0.7563842850065123,0.09216942198732335,3.3859449764914062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3859449764914062,1.2847812927612237,1.2850679180053095,2.6354251852581134,5584.149725208456,14225.504734694245,6453.810990398449,0.00047776758923973625,29248.053393778966,2982.4714243680532,19290.87293933244,1967.1215898734472,0.6595609177681407,0.6595609177681407,30600.70392277053,30484.863174865135,1.004752183017365,0.8,4340.865923108143,4324.433322199387,1.004752183017365,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5579727342881,2034.6934298245008,8.995350972406154,4.995891938873022,-0.8297176289208483,5.825609567793871,2.6388948223650357,3.5,0.7539699492471531,0.6,0.00022308102123922907,0.9833590143313076,0.00022685613086175454,199.15014394769383,0.0,0.0,0.0,0.0790035942043498,7.672539090245168e-05,0.00014635563033677738,0.0004955521113200447,0.0921694211809633,0.0921694211809633,0.0921694211809633,0.09216876724920145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.6137939756,595.6914308598808,0.0,0.0921694211809633,0.09216942198732335,0.09216942198732335,0.3687579178263892,0.3687579178263892,0.5,10.059893730787246,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,28008.071701255525,21184.865288165292,0.7563842850065123,0.5943486718117492,0.4135203450357407,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531440669757516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5232861811452,260.5232861811452,-12.626713818854796,244.64005258180467,276.40651978041643,108099.48663935649,108091.90744891783,7.579190438636029,0.0,nan,276.40651978041643,3.256519780416454,270.0532263407413,-3.0967736592587016,263.6999329010325,-9.450067098967452,257.34663946131013,-15.803360538689844,250.9933460215662,-22.15665397843378,244.64005258180467,-28.50994741819531,1.0,1.0,25732.562594343566,25732.562594343566,275.98591594973647,2.8359159497364885,275.98591594973647,275.98591594973647,87011.08537807094,87011.09563253568,-0.01025446473795455,0.0,8648.866644398773,8648.866644398773,0.921262469246989,3402.8747013738634,275.98591594973647,2.8359159497364885,1.0,0.002,0.12749170092346726,0.0047894759259226915,0.00019664138258372157,0.001803358655739349,0.09832069129186079,0.09832069129186079,0.0,3.8323070411516724e-11,0.9999928240811577,0.9999928240811577,0.0,0.09216876058703143,6.614002919181655e-07,0.0,0.0,0.0,1599284.6375994775,265.9255115973551,0.0,1.0,1286848.618770097,2588.6815869074458,,,,,,,,,,,,,,,,,,,2.0,14225.504734694245,1592.6571435033602,0.3687579178263892,6.175450102142607,2.6388948223650357
5376.0,-30.27414073451065,4.9958916368203345,35.0541512967576,30.591261642426275,5.021292807951146,-26.744597380264555,-40.24166300715876,1.4917494507731435,-7.224511414646429,-7.224511414632557,40.10855592479834,35331.318597051904,15450.03642125844,15450.03642125844,50781.35501831034,87020.5628285971,87011.2588477608,15450.03642125844,102461.29526901923,102461.29526901923,102461.29526901923,130469.45222630093,125949.19171950723,4520.260506793691,0.0,99032.42140262475,47343.17716110153,57432.49360169247,28008.15695728169,85440.65055897416,21184.925048061235,1592.6617170484976,0.0,0.8746691569704175,2.6558620228674426,0.0014947306463915918,1.0,1.0,-7.224511414646429,324935.207563923,1559219.1736448295,4.798554103553373,1559219.1736448295,4.798554103553373,0.7563841162548712,0.09216958229239221,3.3859395895442828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3859395895442828,1.284781260794507,1.2850678860314613,2.6354210579397943,5584.140979916203,14225.497807028174,6453.811699008439,0.00047776897501097386,29248.13594088772,2982.4798418305663,19290.87505741512,1967.1218058577722,0.6595591287049254,0.6595591287049254,30600.66497484873,30484.863174865135,1.0047505844837443,0.8,4340.86039814679,4324.433322199387,1.0047505844837443,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5552632082197,2034.6934298245008,8.995364954021527,4.9958916368203345,-0.8297331126042105,5.825624749424545,2.638887884073707,3.5,0.753967966878202,0.6,0.00022308102123922907,0.9833476736421964,0.00022685874713362054,199.15005329511422,0.0,0.0,0.0,0.0790035942043498,7.672620738843932e-05,0.00014635481385078975,0.000495548558337773,0.0921695814584009,0.0921695814584009,0.0921695814584009,0.0921689310923893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.80026632966,595.6913711717973,0.0,0.0921695814584009,0.09216958229239221,0.09216958229239221,0.36875840978241287,0.36875840978241287,0.5,10.059874221048373,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,28008.15695728169,21184.925048061235,0.7563841162548712,0.5943465398037818,0.41351883870154965,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531434046361857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5233388821416,260.5233388821416,-12.626661117858362,244.6401577382645,276.40652002594976,108098.96541052006,108091.37881212504,7.586598395012689,0.0,nan,276.40652002594976,3.256520025949783,270.0532475684574,-3.0967524315425976,263.6999751109372,-9.450024889062774,257.34670265340094,-15.803297346599038,250.9934301958401,-22.156569804159886,244.6401577382645,-28.509842261735486,1.0,1.0,25732.562594343566,25732.562594343566,275.9859118090405,2.8359118090405104,275.9859118090405,275.9859118090405,87011.26885949541,87011.2588477608,0.01001173461554572,0.0,8648.866644398773,8648.866644398773,0.9212627876357017,3402.8692874920043,275.9859118090405,2.8359118090405104,1.0,0.002,0.1274923589437976,0.0047894691224664825,0.0001966423882395347,0.0018033576494137682,0.09832119411976735,0.09832119411976735,0.0,3.765330278474033e-11,0.999992860727206,0.999992860727206,0.0,0.0921689242686009,6.580237912994397e-07,0.0,0.0,0.0,1599284.6103890887,265.92548858535355,0.0,1.0,1286848.6970080652,2588.6812719847376,,,,,,,,,,,,,,,,,,,2.0,14225.497807028174,1592.6617170484976,0.36875840978241287,6.175450102142607,2.638887884073707
5377.0,-30.274030134343068,4.995891343312949,35.05416074114768,30.591318674292438,5.021287754912277,-26.744498345417355,-40.24157290169967,1.491755963155613,-7.224533885512471,-7.22453388555182,40.10857508814247,35331.34627442948,15450.035390624937,15450.035390624937,50781.38166505442,87020.68892398848,87011.4238696871,15450.035390624937,102461.45926031204,102461.45926031204,102461.45926031204,130469.70114488094,125949.44120819098,4520.259936689957,0.0,99032.49637999921,47343.15372080586,57432.602954659276,28008.2418845689,85440.84483922817,21184.9846140715,1592.666261132897,0.0,0.8746689572935862,2.6558597861219253,0.0014947306463915918,1.0,1.0,-7.224533885512471,324934.91757903044,1559220.0017953722,4.798560934640519,1559220.0017953722,4.798560934640519,0.7563839494596531,0.09216974242231182,3.3859362750979027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3859362750979027,1.2847812303294128,1.2850678555595707,2.6354185406567328,5584.135646095461,14225.49088013171,6453.81101235146,0.0004777696063653039,29248.18671524931,2982.485019374538,19290.87300495146,1967.121596564725,0.659557913547292,0.659557913547292,30600.641011214295,30484.863174865135,1.0047496009482,0.8,4340.856998783025,4324.433322199387,1.0047496009482,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5525538368975,2034.6934298245008,8.995378543795118,4.995891343312949,-0.8297483336606399,5.825639676973589,2.6388809461859344,3.5,0.7539659846245527,0.6,0.00022308102123922907,0.9833363286047249,0.00022686136446902464,199.14996260673,0.0,0.0,0.0,0.0790035942043498,7.672699136840196e-05,0.00014635402987082713,0.0004955454187463956,0.09216974161979155,0.09216974161979155,0.09216974161979155,0.09216909539782055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.98635994556,595.6913116091504,0.0,0.09216974161979155,0.09216974242231182,0.09216974242231182,0.368758901974134,0.368758901974134,0.5,10.059854837112468,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,28008.2418845689,21184.9846140715,0.7563839494596531,0.5943455002184076,0.41351822235502894,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531427431694373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5233915963319,260.5233915963319,-12.626608403668058,244.64026283309641,276.4065203594976,108098.50635031653,108090.9178525395,7.588497777039121,0.0,nan,276.4065203594976,3.2565203594976424,270.05326885426183,-3.096731145738147,263.7000173490025,-9.44998265099747,257.34676584371766,-15.803234156282315,250.99351433841557,-22.156485661584412,244.64026283309641,-28.509737166903562,1.0,1.0,25732.562594343566,25732.562594343566,275.98590841830054,2.835908418300562,275.98590841830054,275.98590841830054,87011.39160829197,87011.4238696871,-0.03226139512844384,0.0,8648.866644398773,8648.866644398773,0.9212629835317365,3402.865956473392,275.98590841830054,2.835908418300562,1.0,0.002,0.12749301262823878,0.00478946243507881,0.00019664338742552033,0.0018033566502136183,0.09832169371276016,0.09832169371276016,0.0,3.763913876755898e-11,0.9999929077931069,0.9999929077931069,0.0,0.09216908873542928,6.536868825427791e-07,0.0,0.0,0.0,1599284.5838185546,265.9254661144875,0.0,1.0,1286848.7734062285,2588.6809644676514,,,,,,,,,,,,,,,,,,,2.0,14225.49088013171,1592.666261132897,0.368758901974134,6.175450102142607,2.6388809461859344
5378.0,-30.273919665915287,4.995891051948381,35.05417018547144,30.59141101492571,5.02128250141361,-26.74439944918137,-40.241479059308745,1.4917622817408611,-7.224556962646375,-7.2245569626358295,40.10859397568563,35331.33619185469,15450.035137620924,15450.035137620924,50781.37132947561,87020.87618557725,87011.58358747426,15450.035137620924,102461.61872509519,102461.61872509519,102461.61872509519,130469.94489329231,125949.68551670008,4520.259376592236,0.0,99032.62427249177,47343.08426876769,57432.822226360084,28008.326168197123,85441.14839455721,21185.043673185213,1592.670789623545,0.0,0.8746687553115357,2.6558574890301783,0.0014947306463915918,1.0,1.0,-7.224556962646375,324934.6197705082,1559220.8180257634,4.798567844592846,1559220.8180257634,4.798567844592846,0.7563837819498258,0.09216990257415553,3.3859306411664942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3859306411664942,1.2847812007709087,1.2850678259944723,2.635414216159787,5584.126483005358,14225.48395779725,6453.811894065991,0.0004777710849502259,29248.27315375067,2982.493833648664,19290.875640455197,1967.121865311314,0.659556054439454,0.659556054439454,30600.6002775614,30484.863174865135,1.0047479291239616,0.8,4340.85122050661,4324.433322199387,1.0047479291239616,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5498452728232,2034.6934298245008,8.995392582138873,4.995891051948381,-0.8297638412894415,5.8256548932378225,2.6388740103725734,3.5,0.7539640029635925,0.6,0.00022308102123922907,0.9833249972216735,0.00022686397871459719,199.1498720264504,0.0,0.0,0.0,0.0790035942043498,7.672780787013624e-05,0.00014635321336909285,0.0004955418295795893,0.09216990174361872,0.09216990174361872,0.09216990174361872,0.09216925646312077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.1709933571,595.6912525077059,0.0,0.09216990174361872,0.09216990257415553,0.09216990257415553,0.36875939448445816,0.36875939448445816,0.5,10.059835479462258,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,28008.326168197123,21185.043673185213,0.7563837819498258,0.5943432676603688,0.4135166352013285,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531420814414324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5234442911172,260.5234442911172,-12.62655570888279,244.64036785292967,276.4065207292348,108097.97068553165,108090.38498115409,7.585704377553913,0.0,nan,276.4065207292348,3.2565207292348077,270.05329015402015,-3.096709845979831,263.70005957877805,-9.449940421221925,257.34682900351197,-15.803170996488006,250.99359842822858,-22.156401571771397,244.64036785292967,-28.509632147070306,1.0,1.0,25732.562594343566,25732.562594343566,275.9859038081202,2.8359038081202357,275.9859038081202,275.9859038081202,87011.58221201888,87011.58358747426,-0.001375455380184576,0.0,8648.866644398773,8648.866644398773,0.9212633165176737,3402.8602943723267,275.9859038081202,2.8359038081202357,1.0,0.002,0.127493665564184,0.00478945564084381,0.00019664438521284008,0.0018033556517566985,0.09832219260642004,0.09832219260642004,0.0,3.696953854159801e-11,0.9999929159129363,0.9999929159129363,0.0,0.09216924963454104,6.529396144913499e-07,0.0,0.0,0.0,1599284.556531136,265.9254430373536,0.0,1.0,1286848.8518656169,2588.680648653799,,,,,,,,,,,,,,,,,,,2.0,14225.48395779725,1592.670789623545,0.36875939448445816,6.175450102142607,2.6388740103725734
5379.0,-30.273809146028004,4.995890768661148,35.05417963508006,30.591503774654143,5.021277161109869,-26.744300515312325,-40.24138898877425,1.4917685275555448,-7.224579460924815,-7.224579460866548,40.108613016244675,35331.33908131258,15450.034163523553,15450.034163523553,50781.37324483613,87021.06445648942,87011.74674148441,15450.034163523553,102461.78090500797,102461.78090500797,102461.78090500797,130470.1914701712,125949.9326207307,4520.258849440492,0.0,99032.7530034024,47343.02761856511,57433.02820537476,28008.41056516323,85441.43877053799,21185.10285761038,1592.675308928357,0.0,0.8746685559589212,2.6558552495590235,0.0014947306463915918,1.0,1.0,-7.224579460924815,324934.32943227026,1559221.6408699485,4.798574664592203,1559221.6408699485,4.798574664592203,0.7563836158543157,0.09217006260912897,3.385924972485936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385924972485936,1.2847811715528281,1.2850677967698734,2.635409863917602,5584.117261126423,14225.477036510276,6453.8128002504345,0.00047777257661481905,29248.36014032905,2982.5027038110925,19290.87834910114,1967.1221415163325,0.6595541854841274,0.6595541854841274,30600.559292656435,30484.863174865135,1.0047462469881898,0.8,4340.845406588806,4324.433322199387,1.0047462469881898,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5471367673053,2034.6934298245008,8.995406200381172,4.995890768661148,-0.8297790686745765,5.825669837335725,2.63886707471645,3.5,0.7539620213475572,0.6,0.00022308102123922907,0.9833136607010661,0.0002268665942057396,199.14978140405827,0.0,0.0,0.0,0.0790035942043498,7.672859156134352e-05,0.00014635242967788554,0.0004955383464303445,0.09217006180786567,0.09217006180786567,0.09217006180786567,0.09216941927305057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.35596301913,595.6911933044412,0.0,0.09217006180786567,0.09217006260912897,0.09217006260912897,0.3687598869155665,0.3687598869155665,0.5,10.059816205539953,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,28008.41056516323,21185.10285761038,0.7563836158543157,0.5943412701793901,0.4135152636673011,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453141420502237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5234969668114,260.5234969668114,-12.626503033188555,244.640472819497,276.40652111405484,108097.43351182192,108089.85055547078,7.582956351145762,0.0,nan,276.40652111405484,3.2565211140548627,270.05331145519375,-3.096688544806227,263.70010179629213,-9.449898203707846,257.3468921373829,-15.803107862617082,250.99368247844782,-22.156317521552154,244.640472819497,-28.50952718050297,1.0,1.0,25732.562594343566,25732.562594343566,275.9859001740964,2.835900174096423,275.9859001740964,275.9859001740964,87011.77036946625,87011.74674148441,0.02362798183457926,0.0,8648.866644398773,8648.866644398773,0.9212636515571098,3402.8545973483656,275.9859001740964,2.835900174096423,1.0,0.002,0.12749431556767385,0.004789448963929903,0.00019664537871015903,0.0018033546583475517,0.09832268935507951,0.09832268935507951,0.0,3.705771063275409e-11,0.9999929477495145,0.9999929477495145,0.0,0.09216941260276018,6.500063687813147e-07,0.0,0.0,0.0,1599284.5299281746,265.92542053907516,0.0,1.0,1286848.9283569609,2588.6803407617517,,,,,,,,,,,,,,,,,,,2.0,14225.477036510276,1592.675308928357,0.3687598869155665,6.175450102142607,2.63886707471645
5380.0,-30.273698623653484,4.995890494506421,35.05418908992595,30.59156702309849,5.0212710603201325,-26.744201655252148,-40.24129518130792,1.4917740885456716,-7.224601845305642,-7.224601845291153,40.10863206634199,35331.348643902544,15450.033065133306,15450.033065133306,50781.38170903585,87021.20348627651,87011.9101656267,15450.033065133306,102461.94323076001,102461.94323076001,102461.94323076001,130470.43815311376,125950.17979038107,4520.258362732697,0.0,99032.83896934672,47342.98411549331,57433.17205983712,28008.494922353762,85441.66698219089,21185.16202158363,1592.6798235742317,0.0,0.8746683572034686,2.655853021426743,0.0014947306463915918,1.0,1.0,-7.224601845305642,324934.0405640811,1559222.4641267622,4.798581464164152,1559222.4641267622,4.798581464164152,0.7563834501037617,0.09217022266754005,3.3859212018952634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3859212018952634,1.2847811455383755,1.285067770749617,2.63540698246815,5584.111155680799,14225.470119936488,6453.81243350985,0.0004777733794275917,29248.41810078547,2982.508614132805,19290.877252888993,1967.1220297338025,0.6595528409917982,0.6595528409917982,30600.532031049108,30484.863174865135,1.0047451280954625,0.8,4340.841539390765,4324.433322199387,1.0047451280954625,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5444290208652,2034.6934298245008,8.995419742324238,4.995890494506421,-0.829794235831872,5.825684730338293,2.6388601410113823,3.5,0.7539600402889663,0.6,0.00022308102123922907,0.983302324066299,0.00022686920978352927,199.14969077970918,0.0,0.0,0.0,0.0790035942043498,7.672940777494291e-05,0.00014635161346428617,0.0004955350309603069,0.09217022188011732,0.09217022188011732,0.09217022188011732,0.09216958226927413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.54055318504,595.6911342250178,0.0,0.09217022188011732,0.09217022266754005,0.09217022266754005,0.36876037949802526,0.36876037949802526,0.5,10.059797019915866,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,28008.494922353762,21185.16202158363,0.7563834501037617,0.5943397817790764,0.4135142711022582,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531407592557584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5235495579801,260.5235495579801,-12.626450442019859,244.64057773600175,276.40652137988866,108096.94988771241,108089.3790996369,7.570788075530308,0.0,nan,276.40652137988866,3.2565213798886816,270.05333265115905,-3.096667348840924,263.70014392239545,-9.449856077604522,257.34695519361753,-15.803044806382445,250.99376646481824,-22.15623353518174,244.64057773600175,-28.509422263998232,1.0,1.0,25732.562594343566,25732.562594343566,275.985896685112,2.8358966851120044,275.985896685112,275.985896685112,87011.90373754005,87011.9101656267,-0.006428086649975739,0.0,8648.866644398773,8648.866644398773,0.9212638744124295,3402.8508079047397,275.985896685112,2.8358966851120044,1.0,0.002,0.1274949625820851,0.004789442319847176,0.00019664636764293536,0.0018033536695993247,0.09832318382146768,0.09832318382146768,0.0,3.7242260057107623e-11,0.9999929801969029,0.9999929801969029,0.0,0.0921695756507255,6.470168145458048e-07,0.0,0.0,0.0,1599284.5034598827,265.92539815469434,0.0,1.0,1286849.0044610552,2588.680034428513,,,,,,,,,,,,,,,,,,,2.0,14225.470119936488,1592.6798235742317,0.36876037949802526,6.175450102142607,2.6388601410113823
5381.0,-30.273588164146197,4.995890223924417,35.054198538511436,30.59162601074206,5.021265668405144,-26.744102780895535,-40.241205075848825,1.4917802816491585,-7.224624750716487,-7.224624750707356,40.1086507960278,35331.37439408448,15450.032639367853,15450.032639367853,50781.407033452335,87021.3337038642,87012.06792542545,15450.032639367853,102462.1005647933,102462.1005647933,102462.1005647933,130470.67890894534,125950.4210532415,4520.25785570383,0.0,99032.91748254921,47342.958160840084,57433.28813523236,28008.578344152033,85441.8664793844,21185.220476529186,1592.6843064449358,0.0,0.8746681567908858,2.655850741432807,0.0014947306463915918,1.0,1.0,-7.224624750716487,324933.7449722529,1559223.2735373366,4.798588320429703,1559223.2735373366,4.798588320429703,0.7563832843002005,0.09217038256694632,3.385917740855029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385917740855029,1.284781116566882,1.2850677417716603,2.6354043480205274,5584.105573602411,14225.463207096524,6453.811854214041,0.00047777406678689154,29248.471186290815,2982.5140273478523,19290.875521335052,1967.1218531644397,0.6595515847124676,0.6595515847124676,30600.507007505545,30484.863174865135,1.0047441010593603,0.8,4340.837989673484,4324.433322199387,1.0047441010593603,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5417221630692,2034.6934298245008,8.995433671276471,4.995890223924417,-0.8298096480797135,5.82569987200413,2.6388532095891413,3.5,0.7539580598826118,0.6,0.00022308102123922907,0.983290994020878,0.00022687182390129004,199.14960020699132,0.0,0.0,0.0,0.0790035942043498,7.673019178514045e-05,0.00014635082945408862,0.0004955318698374474,0.09217038176431616,0.09217038176431616,0.09217038176431616,0.09216974145167321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.7236954497,595.6910756006117,0.0,0.09217038176431616,0.09217038256694632,0.09217038256694632,0.36876087225095666,0.36876087225095666,0.5,10.059777813278249,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,28008.578344152033,21185.220476529186,0.7563832843002005,0.5943386904557497,0.4135136069693575,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453140097995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5236021387157,260.5236021387157,-12.62639786128426,244.64068260712924,276.40652167023376,108096.4838433933,108088.9145569166,7.56928647674372,0.0,nan,276.40652167023376,3.2565216702337807,270.05335385765784,-3.096646142342138,263.70018604505555,-9.449813954944432,257.34701823243074,-15.802981767569236,250.99385041978718,-22.156149580212798,244.64068260712924,-28.50931739287074,1.0,1.0,25732.562594343566,25732.562594343566,275.98589202021276,2.835892020212782,275.98589202021276,275.98589202021276,87012.03366122479,87012.06792542545,-0.034264200658071786,0.0,8648.866644398773,8648.866644398773,0.921264078972099,3402.847329559304,275.98589202021276,2.835892020212782,1.0,0.002,0.12749561040815424,0.00478943557949554,0.00019664735761772278,0.00180335267981623,0.09832367880886139,0.09832367880886139,0.0,3.743395263905436e-11,0.9999929714032633,0.9999929714032633,0.0,0.09216973473849618,6.478284501337121e-07,0.0,0.0,0.0,1599284.4763754955,265.9253752492835,0.0,1.0,1286849.0823365764,2588.679720964992,,,,,,,,,,,,,,,,,,,2.0,14225.463207096524,1592.6843064449358,0.36876087225095666,6.175450102142607,2.6388532095891413
5382.0,-30.273477851049172,4.9958899543831725,35.05420798332106,30.59171384610238,5.021261169097675,-26.744003949036724,-40.2411112683825,1.4917872641277734,-7.224647894246459,-7.224647894300108,40.1086695845547,35331.3672581108,15450.03251850485,15450.03251850485,50781.399776615646,87021.51154869286,87012.22608930225,15450.03251850485,102462.2586078071,102462.2586078071,102462.2586078071,130470.9208191851,125950.66346658979,4520.257352595322,0.0,99033.03743663858,47342.8931359917,57433.493667385424,28008.662211378003,85442.15587876343,21185.279233202888,1592.6888164724264,0.0,0.8746679548228491,2.655848437738239,0.0014947306463915918,1.0,1.0,-7.224647894246459,324933.44630774594,1559224.085490726,4.7985952299104895,1559224.085490726,4.7985952299104895,0.7563831172413782,0.09217054260976126,3.3859124368958327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3859124368958327,1.2847810839026732,1.2850677091001643,2.6354002867249,5584.096968204319,14225.4562966812,6453.81251268694,0.0004777754229619746,29248.55243079794,2982.5223119819652,19290.877489554612,1967.1220538669793,0.6595498199508102,0.6595498199508102,30600.468659529393,30484.863174865135,1.0047425271517456,0.8,4340.832549817483,4324.433322199387,1.0047425271517456,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5390155448824,2034.6934298245008,8.995447776540546,4.9958899543831725,-0.8298251729647124,5.825715127347885,2.638846278787747,3.5,0.7539560796536421,0.6,0.00022308102123922907,0.9832796791335853,0.00022687443458182358,199.14950975440675,0.0,0.0,0.0,0.0790035942043498,7.673100801447882e-05,0.00014635001322475024,0.0004955283299175515,0.0921705417835961,0.0921705417835961,0.0921705417835961,0.09216990121869674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.907161967,595.6910168736615,0.0,0.0921705417835961,0.09217054260976126,0.09217054260976126,0.3687613647369136,0.3687613647369136,0.5,10.059758598396954,5.3660187404602766e-11,5.3660187404602766e-11,5.3660187404602766e-11,5.3660187404602766e-11,5.3660187404602766e-11,5.3660187404602766e-11,28008.662211378003,21185.279233202888,0.7563831172413782,0.5943365924505811,0.4135121228476911,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531394371109807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5236547787529,260.5236547787529,-12.62634522124705,244.6407874239569,276.4065221334804,108095.96716753977,108088.38934426212,7.577823277642161,0.0,nan,276.4065221334804,3.2565221334804164,270.0533751916209,-3.09662480837909,263.7002282497336,-9.449771750266393,257.3470813078275,-15.802918692172454,250.9939343658982,-22.156065634101765,244.6407874239569,-28.50921257604307,1.0,1.0,25732.562594343566,25732.562594343566,275.9858871638573,2.8358871638573078,275.9858871638573,275.9858871638573,87012.21754771424,87012.22608930225,-0.00854158800211735,0.0,8648.866644398773,8648.866644398773,0.9212643924545513,3402.841999080312,275.9858871638573,2.8358871638573078,1.0,0.002,0.1274962585748993,0.004789428794638963,0.00019664834802199428,0.0018033516893671028,0.09832417401099713,0.09832417401099713,0.0,3.738909702677429e-11,0.99999296771435,0.99999296771435,0.0,0.09216989444017712,6.481695841493252e-07,0.0,0.0,0.0,1599284.4490095375,265.9253521057535,0.0,1.0,1286849.1610216615,2588.679404242889,,,,,,,,,,,,,,,,,,,2.0,14225.4562966812,1592.6888164724264,0.3687613647369136,6.175450102142607,2.638846278787747
5383.0,-30.27336747850208,4.9958896903383705,35.0542174353113,30.59180814251306,5.021255571108637,-26.7439051735501,-40.241021232772596,1.4917932632730588,-7.224670604967116,-7.224670604991342,40.1086886808084,35331.36854875137,15450.031856579586,15450.031856579586,50781.40040533096,87021.70298139445,87012.38952768315,15450.031856579586,102462.42138426274,102462.42138426274,102462.42138426274,130471.16841415745,125950.91151128912,4520.25690286834,0.0,99033.16889206844,47342.83444961197,57433.70493606274,28008.74702989472,85442.45196595746,21185.338703782098,1592.6933612043717,0.0,0.8746677540692889,2.655846177126785,0.0014947306463915918,1.0,1.0,-7.224670604967116,324933.15322879807,1559224.9107431273,4.79860209784508,1559224.9107431273,4.79860209784508,0.7563829499823838,0.09217070283150414,3.3859066553871013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3859066553871013,1.2847810558385238,1.2850676810297539,2.6353958442960224,5584.087555230604,14225.44938701477,6453.8135018167495,0.0004777769577920805,29248.641197625177,2982.531363679256,19290.880446129806,1967.1223553537454,0.6595479193644085,0.6595479193644085,30600.4268588248,30484.863174865135,1.004740811535113,0.8,4340.826620174342,4324.433322199387,1.004740811535113,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.536308870348,2034.6934298245008,8.995461567121875,4.9958896903383705,-0.829840488717994,5.8257301790563645,2.6388393478493457,3.5,0.7539540993855274,0.6,0.00022308102123922907,0.9832683582890087,0.0002268770466970113,199.14941925315753,0.0,0.0,0.0,0.0790035942043498,7.673179143201852e-05,0.00014634922980721055,0.0004955248312150106,0.09217070201206734,0.09217070201206734,0.09217070201206734,0.09217006461671043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.09166498727,595.6909578248136,0.0,0.09217070201206734,0.09217070283150414,0.09217070283150414,0.36876185700689695,0.36876185700689695,0.5,10.059739477156759,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,28008.74702989472,21185.338703782098,0.7563829499823838,0.5943345402302315,0.4135107049927398,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531387771035404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52370737283405,260.52370737283405,-12.626292627165924,244.64089219663657,276.40652254896366,108095.42412445309,108087.85291679489,7.5712076582195795,0.0,nan,276.40652254896366,3.2565225489636873,270.05339647854197,-3.0966035214580074,263.70027040809356,-9.449729591906419,257.34714433762855,-15.802855662371428,250.99401826713986,-22.155981732860113,244.64089219663657,-28.509107803363406,1.0,1.0,25732.562594343566,25732.562594343566,275.98588335025255,2.8358833502525727,275.98588335025255,275.98588335025255,87012.40881281141,87012.38952768315,0.019285128262708895,0.0,8648.866644398773,8648.866644398773,0.9212647341615405,3402.836188664037,275.98588335025255,2.8358833502525727,1.0,0.002,0.1274969035204848,0.0047894220980609775,0.00019664933363217272,0.0018033507029016668,0.09832466681608636,0.09832466681608636,0.0,3.653383932183951e-11,0.9999930026644741,0.9999930026644741,0.0,0.09217005788217077,6.449493333694503e-07,0.0,0.0,0.0,1599284.4221553449,265.92532939503286,0.0,1.0,1286849.238235241,2588.679093443924,,,,,,,,,,,,,,,,,,,2.0,14225.44938701477,1592.6933612043717,0.36876185700689695,6.175450102142607,2.6388393478493457
5384.0,-30.27325713195379,4.995889437751596,35.05422689291119,30.591863148752623,5.021250852679986,-26.74380633349054,-40.24092739038167,1.4918000514833503,-7.224692731511709,-7.224692731517554,40.10870774618599,35331.38382244765,15450.030475534413,15450.030475534413,50781.41429798206,87021.82480762956,87012.553675799,15450.030475534413,102462.58415133342,102462.58415133342,102462.58415133342,130471.41535875438,125951.15887740748,4520.256481346911,0.0,99033.24032459609,47342.799330111804,57433.82332720476,28008.831207420968,85442.65453462573,21185.397758570252,1592.6978607450567,0.0,0.8746675566897937,2.655843974665303,0.0014947306463915918,1.0,1.0,-7.224692731511709,324932.86768876575,1559225.7346616369,4.798608850352216,1559225.7346616369,4.798608850352216,0.7563827851894498,0.09217086275928142,3.385903488540915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385903488540915,1.28478102408311,1.2850676492672557,2.635393444542257,5584.082470440338,14225.44248221643,6453.812722409566,0.00047777753580083293,29248.689651007273,2982.536304549186,19290.878116429576,1967.1221177904358,0.6595467471058223,0.6595467471058223,30600.403962303655,30484.863174865135,1.0047398717987497,0.8,4340.823372186039,4324.433322199387,1.0047398717987497,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5336026650543,2034.6934298245008,8.9954749365957,4.995889437751596,-0.8298555192648864,5.825744957016482,2.638832418119802,3.5,0.7539521194628006,0.6,0.00022308102123922907,0.9832570402516457,0.00022687965822460398,199.1493287733086,0.0,0.0,0.0,0.0790035942043498,7.673260798098019e-05,0.00014634841325824889,0.0004955216029935325,0.0921708619727895,0.0921708619727895,0.0921708619727895,0.09217022777257748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.27555268403,595.6908989744992,0.0,0.0921708619727895,0.09217086275928142,0.09217086275928142,0.36876234946933767,0.36876234946933767,0.5,10.059720452599965,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,28008.831207420968,21185.397758570252,0.7563827851894498,0.5943332937695989,0.4135099033952599,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453138116741008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52376000691214,260.52376000691214,-12.626239993087836,244.6409969367033,276.4065230770518,108094.97351270409,108087.3965474115,7.576965292609222,0.0,nan,276.4065230770518,3.2565230770518383,270.0534178490267,-3.0965821509732905,263.7003126209748,-9.449687379025193,257.34720739290464,-15.802792607095341,250.9941021648114,-22.15589783518857,244.6409969367033,-28.50900306329669,1.0,1.0,25732.562594343566,25732.562594343566,275.98588020287383,2.8358802028738523,275.98588020287383,275.98588020287383,87012.52741441036,87012.553675799,-0.026261388644343242,0.0,8648.866644398773,8648.866644398773,0.9212649213328743,3402.83300598362,275.98588020287383,2.8358802028738523,1.0,0.002,0.12749754509327907,0.004789415520608611,0.00019665031427533447,0.0018033497218041708,0.09832515713766724,0.09832515713766724,0.0,3.60795052688212e-11,0.9999930392761287,0.9999930392761287,0.0,0.09217022118335677,6.415759246465272e-07,0.0,0.0,0.0,1599284.395991903,265.92530726848827,0.0,1.0,1286849.3134626884,2588.678790639566,,,,,,,,,,,,,,,,,,,2.0,14225.44248221643,1592.6978607450567,0.36876234946933767,6.175450102142607,2.638832418119802
5385.0,-30.27314685221789,4.995889187103704,35.054236351498524,30.59192042509096,5.021245757080562,-26.743707591281066,-40.24083735477177,1.491806493224499,-7.224715760827792,-7.22471576081774,40.10872669069512,35331.41036020972,15450.030250791022,15450.030250791022,50781.44061100074,87021.95133899312,87012.71411027279,15450.030250791022,102462.74436106381,102462.74436106381,102462.74436106381,130471.65999147043,125951.40389715144,4520.2560943189865,0.0,99033.31576725339,47342.774778535204,57433.93443190909,28008.91563040662,85442.8500623157,21185.456922288933,1592.7023944196173,0.0,0.8746673547507823,2.6558416823440973,0.0014947306463915918,1.0,1.0,-7.224715760827792,324932.57049880107,1559226.5533578645,4.798615758845934,1559226.5533578645,4.798615758845934,0.7563826176579965,0.09217102307008675,3.3859001552129997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3859001552129997,1.2847809939484889,1.2850676191259118,2.6353909118838907,5584.077104041171,14225.43558057633,6453.812059506522,0.00047777817633636965,29248.740726976164,2982.5415128485433,19290.876134968017,1967.121915737588,0.659545527619109,0.659545527619109,30600.37986210325,30484.863174865135,1.0047388826602601,0.8,4340.819953449694,4324.433322199387,1.0047388826602601,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5308976349,2034.6934298245008,8.995488973191838,4.995889187103704,-0.8298709772991142,5.825760164402818,2.6388254914066893,3.5,0.7539501404019112,0.6,0.00022308102123922907,0.9832457292075023,0.00022688226819864526,199.14923834832533,0.0,0.0,0.0,0.0790035942043498,7.673339141362396e-05,0.0001463476298256051,0.0004955184625415709,0.09217102224381551,0.09217102224381551,0.09217102224381551,0.09217038930423949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.45867231465,595.6908403679613,0.0,0.09217102224381551,0.09217102307008675,0.09217102307008675,0.36876284213732574,0.36876284213732574,0.5,10.0597014661468,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,28008.91563040662,21185.456922288933,0.7563826176579965,0.5943322416558496,0.41350926770866836,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531374565346276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5238126333518,260.5238126333518,-12.626187366648196,244.64110163511862,276.4065236315184,108094.51320781074,108086.9373420651,7.57586574566735,0.0,nan,276.4065236315184,3.256523631518405,270.05343923227775,-3.0965607677222238,263.7003548330192,-9.449645166980758,257.34727043374085,-15.802729566259131,250.99418603443598,-22.155813965563993,244.64110163511862,-28.50889836488136,1.0,1.0,25732.562594343566,25732.562594343566,275.98587572334213,2.8358757233421557,275.98587572334213,275.98587572334213,87012.65395943797,87012.71411027279,-0.06015083481906913,0.0,8648.866644398773,8648.866644398773,0.9212651183437397,3402.8296559890646,275.98587572334213,2.8358757233421557,1.0,0.002,0.1274981855894245,0.004789408790288286,0.00019665129289429993,0.0018033487441617593,0.09832564644714996,0.09832564644714996,0.0,3.705605917600496e-11,0.999993050970157,0.999993050970157,0.0,0.09217038257089677,6.404991899734392e-07,0.0,0.0,0.0,1599284.3687609732,265.9252842391722,0.0,1.0,1286849.3917594356,2588.6784754807722,,,,,,,,,,,,,,,,,,,2.0,14225.43558057633,1592.7023944196173,0.36876284213732574,6.175450102142607,2.6388254914066893
5386.0,-30.273036681772833,4.995888934350339,35.05424580465528,30.592017445620172,5.021239704707044,-26.74360904313253,-40.24074354730544,1.4918120630466747,-7.224739171397118,-7.224739171424796,40.10874545161082,35331.39578794499,15450.030506008761,15450.030506008761,50781.42629395375,87022.14845369774,87012.8712463917,15450.030506008761,102462.90175240046,102462.90175240046,102462.90175240046,130471.90127447064,125951.64558834666,4520.255686123981,0.0,99033.4521018535,47342.69942582281,57434.1696400341,28008.999522070175,85443.16916210428,21185.515678383043,1592.7069118749916,0.0,0.8746671514015636,2.6558393520748456,0.0014947306463915918,1.0,1.0,-7.224739171397118,324932.2683890406,1559227.3641185286,4.7986227155859735,1559227.3641185286,4.7986227155859735,0.7563824499225525,0.09217118324026279,3.3858941713369424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3858941713369424,1.2847809678927269,1.285067593064337,2.635386307823676,5584.067348590047,14225.428681275973,6453.813193001068,0.0004777797877165458,29248.832683612643,2982.550889815854,19290.879523059066,1967.1222612267254,0.6595435698829527,0.6595435698829527,30600.336598237365,30484.863174865135,1.0047371069927364,0.8,4340.813816249661,4324.433322199387,1.0047371069927364,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5281926659188,2034.6934298245008,8.995503288960562,4.995888934350339,-0.8298866181367215,5.825775552487061,2.6388185648574947,3.5,0.7539481613878556,0.6,0.00022308102123922907,0.9832344295131116,0.00022688487561374016,199.14914801303814,0.0,0.0,0.0,0.0790035942043498,7.67342076744312e-05,0.00014634681356479788,0.0004955148230427833,0.09217118241345275,0.09217118241345275,0.09217118241345275,0.09217054843116727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.64103915315,595.6907819971549,0.0,0.09217118241345275,0.09217118324026279,0.09217118324026279,0.3687633347769049,0.3687633347769049,0.5,10.059682451712375,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,28008.999522070175,21185.515678383043,0.7563824499225525,0.5943298544745026,0.4135075528497034,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531367967285864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5238651566257,260.5238651566257,-12.626134843374302,244.64120627187305,276.40652404131225,108093.95881718847,108086.39780246544,7.561014723036616,0.0,nan,276.40652404131225,3.256524041312275,270.0534604874629,-3.096539512537049,263.70039693359814,-9.449603066401835,257.3473333797101,-15.80266662028987,250.9942698257977,-22.15573017420229,244.64120627187305,-28.508793728126932,1.0,1.0,25732.562594343566,25732.562594343566,275.98587048114086,2.835870481140887,275.98587048114086,275.98587048114086,87012.85416991783,87012.8712463917,-0.017076473872293718,0.0,8648.866644398773,8648.866644398773,0.9212654720106311,3402.823642193627,275.98587048114086,2.835870481140887,1.0,0.002,0.12749882710113816,0.004789401990005096,0.0001966522729260589,0.001803347765941817,0.09832613646302946,0.09832613646302946,0.0,3.8867875931658524e-11,0.9999930399863162,0.9999930399863162,0.0,0.09217054172756618,6.41512696607229e-07,0.0,0.0,0.0,1599284.3410792253,265.92526082860286,0.0,1.0,1286849.47135238,2588.6781551045883,,,,,,,,,,,,,,,,,,,2.0,14225.428681275973,1592.7069118749916,0.3687633347769049,6.175450102142607,2.6388185648574947
