time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5387.0,-30.272926446820193,4.995888689127761,35.05425525551942,30.592078493814938,5.021233971653388,-26.743510404965225,-40.24065354662014,1.4918179269967933,-7.224761654768997,-7.224761654729475,40.108764290969596,35331.41931962693,15450.029593852149,15450.029593852149,50781.44891347908,87022.282885602,87013.03147084164,15450.029593852149,102463.06106469379,102463.06106469379,102463.06106469379,130472.14412246346,125951.88885664957,4520.255265813896,0.0,99033.53425412954,47342.67067862005,57434.292861677204,28009.083057769672,85443.37591944687,21185.574246024862,1592.7113897144304,0.0,0.8746669529122211,2.655837114099606,0.0014947306463915918,1.0,1.0,-7.224761654768997,324931.9782448286,1559228.1782705805,4.798629506067694,1559228.1782705805,4.798629506067694,0.7563822850726283,0.09217134298689961,3.3858905594808664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3858905594808664,1.2847809404610284,1.2850675656265187,2.635383552830321,5584.061511089719,14225.421783462149,6453.812724386763,0.00047778053273555236,29248.888147558326,2982.5565455643186,19290.87812233955,1967.1221183930854,0.6595422713170701,0.6595422713170701,30600.310484243753,30484.863174865135,1.0047360352032353,0.8,4340.810111846478,4324.433322199387,1.0047360352032353,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5254872829175,2034.6934298245008,8.995516927258945,4.995888689127761,-0.8299018136633789,5.82579050279114,2.6388116372554027,3.5,0.7539461820729721,0.6,0.00022308102123922907,0.9832231233426536,0.00022688748458317662,199.14905762493945,0.0,0.0,0.0,0.0790035942043498,7.673499081827636e-05,0.0001463460304209527,0.0004955116428198035,0.09217134218270563,0.09217134218270563,0.09217134218270563,0.0921707089801497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.823699433,595.6907235347887,0.0,0.09217134218270563,0.09217134298689961,0.09217134298689961,0.3687638271234693,0.3687638271234693,0.5,10.059663455087431,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,28009.083057769672,21185.574246024862,0.7563822850726283,0.5943286810361298,0.4135068276437977,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531361375770329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5239176303872,260.5239176303872,-12.626082369612789,244.6413108722272,276.4065243884826,108093.48479316008,108085.93090621447,7.553886945585043,0.0,nan,276.4065243884826,3.256524388482603,270.05348168526797,-3.096518314732009,263.70043898203943,-9.449561017960548,257.34739627878986,-15.802603721210119,250.99435357551596,-22.15564642448402,244.6413108722272,-28.508689127772783,1.0,1.0,25732.562594343566,25732.562594343566,275.98586652332125,2.835866523321272,275.98586652332125,275.98586652332125,87012.9852998913,87013.03147084164,-0.04617095034336671,0.0,8648.866644398773,8648.866644398773,0.9212656854831225,3402.8200122782705,275.98586652332125,2.835866523321272,1.0,0.002,0.12749946782177526,0.004789395343937257,0.00019665325211091957,0.0018033467831179277,0.09832662605545979,0.09832662605545979,0.0,3.5228847183182976e-11,0.9999930485441604,0.9999930485441604,0.0,0.09217070226187915,6.407250204520016e-07,0.0,0.0,0.0,1599284.3144938322,265.925238345231,0.0,1.0,1286849.5477929611,2588.677847417299,,,,,,,,,,,,,,,,,,,2.0,14225.421783462149,1592.7113897144304,0.3687638271234693,6.175450102142607,2.6388116372554027
5388.0,-30.27281633064618,4.9958884451244865,35.054264700043845,30.59217286007481,5.021228371927294,-26.74341186038827,-40.24055973915381,1.4918238987356944,-7.2247847404787535,-7.224784740481697,40.108783010345675,35331.4066437352,15450.029452505645,15450.029452505645,50781.43609624085,87022.47432501092,87013.18874099742,15450.029452505645,102463.21819350307,102463.21819350307,102463.21819350307,130472.38472045193,125952.12988222463,4520.254838227302,0.0,99033.66579333313,47342.598102073454,57434.51965695519,28009.166526948855,85443.68618390405,21185.632722658203,1592.7158790526514,0.0,0.8746667515336266,2.655834816169659,0.0014947306463915918,1.0,1.0,-7.2247847404787535,324931.6803277489,1559228.9872376006,4.798636395395035,1559228.9872376006,4.798636395395035,0.7563821187708164,0.0921715028464335,3.385884774904448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385884774904448,1.2847809125250929,1.2850675376843508,2.635379107749874,5584.052092497646,14225.414890612974,6453.813722732294,0.0004777820701197513,29248.976966774637,2982.5656026038087,19290.88110646115,1967.1224226888032,0.6595403705358522,0.6595403705358522,30600.268661305523,30484.863174865135,1.0047343186762911,0.8,4340.804179049383,4324.433322199387,1.0047343186762911,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5227826197504,2034.6934298245008,8.99553101062194,4.9958884451244865,-0.829917294616247,5.8258057397407335,2.6388047115038424,3.5,0.7539442032868121,0.6,0.00022308102123922907,0.9832118294946481,0.00022689009076903437,199.1489673343162,0.0,0.0,0.0,0.0790035942043498,7.6735807094814e-05,0.00014634521414441507,0.0004955080324517061,0.0921715020322122,0.0921715020322122,0.0921715020322122,0.09217086780885526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.00590547174,595.6906652142109,0.0,0.0921715020322122,0.0921715028464335,0.0921715028464335,0.3687643193603513,0.3687643193603513,0.5,10.059644432351442,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,28009.166526948855,21185.632722658203,0.7563821187708164,0.5943263728924548,0.41350517775754575,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531354780401282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5239700649618,260.5239700649618,-12.626029935038162,244.64141542349637,276.40652470636,108092.94292436504,108085.39467889715,7.548245467891062,0.0,nan,276.40652470636,3.2565247063600395,270.05350284982904,-3.096497150170933,263.70048099327727,-9.44951900672271,257.34745913670366,-15.802540863296315,250.99443728010465,-22.15556271989533,244.64141542349637,-28.50858457650361,1.0,1.0,25732.562594343566,25732.562594343566,275.98586162147245,2.835861621472475,275.98586162147245,275.98586162147245,87013.18013008015,87013.18874099742,-0.008610917269834317,0.0,8648.866644398773,8648.866644398773,0.9212660273702258,3402.8141987789704,275.98586162147245,2.835861621472475,1.0,0.002,0.12750010953328644,0.0047893886030947646,0.00019665423258146547,0.001803345805316953,0.09832711629073274,0.09832711629073274,0.0,3.789841834453411e-11,0.9999930378361264,0.9999930378361264,0.0,0.0921708611333262,6.417131072961889e-07,0.0,0.0,0.0,1599284.2871962003,265.9252152595212,0.0,1.0,1286849.6262814058,2588.6775314870292,,,,,,,,,,,,,,,,,,,2.0,14225.414890612974,1592.7158790526514,0.3687643193603513,6.175450102142607,2.6388047115038424
5389.0,-30.27270615400522,4.995888208824825,35.05427414581686,30.59223258113491,5.021222853572603,-26.743313253257487,-40.24046970354391,1.4918299499897905,-7.224807195518395,-7.224807195532753,40.10880193478019,35331.43098246754,15450.028523227982,15450.028523227982,50781.459505695515,87022.60604491328,87013.35026802211,15450.028523227982,102463.3787912501,102463.3787912501,102463.3787912501,130472.62919483596,125952.37476444306,4520.254430392903,0.0,99033.74566359952,47342.57059150537,57434.638968993495,28009.25040358585,85443.88937257935,21185.69153667365,1592.7203724795916,0.0,0.874666552870915,2.65583258101761,0.0014947306463915918,1.0,1.0,-7.224807195518395,324931.3905495716,1559229.80506662,4.798643191811729,1559229.80506662,4.798643191811729,0.7563819535120931,0.09217166261905509,3.385881257925367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385881257925367,1.2847808842171844,1.2850675093701271,2.6353764284003813,5584.046415277585,14225.407999058765,6453.813191134925,0.00047778278018149086,29249.030937452462,2982.5711060813287,19290.87951748104,1967.1222606579252,0.6595390992178027,0.6595390992178027,30600.243233265737,30484.863174865135,1.004733275040782,0.8,4340.80057195225,4324.433322199387,1.004733275040782,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.520077937779,2034.6934298245008,8.995544635366816,4.995888208824825,-0.8299324709265372,5.825820679751362,2.638797785711401,3.5,0.7539422244889717,0.6,0.00022308102123922907,0.9832005295850132,0.00022689269841360494,199.14887699419458,0.0,0.0,0.0,0.0790035942043498,7.673659055765664e-05,0.00014634443068157243,0.0004955048650464942,0.09217166181925397,0.09217166181925397,0.09217166181925397,0.09217102933855433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.18886405043,595.6906066590202,0.0,0.09217166181925397,0.09217166261905509,0.09217166261905509,0.3687648113116202,0.3687648113116202,0.5,10.05962545918435,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,28009.25040358585,21185.69153667365,0.7563819535120931,0.5943252335373242,0.4135044792776732,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453134819214475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52402248036253,260.52402248036253,-12.625977519637445,244.64151994578665,276.406525014872,108092.47495117011,108084.92946508895,7.545486081165898,0.0,nan,276.406525014872,3.256525014872011,270.0535240010983,-3.096475998901667,263.70052298730104,-9.449477012698935,257.34752197347854,-15.802478026521442,250.99452095963855,-22.155479040361428,244.64151994578665,-28.508480054213322,1.0,1.0,25732.562594343566,25732.562594343566,275.98585784251287,2.835857842512894,275.98585784251287,275.98585784251287,87013.308446506,87013.35026802211,-0.04182151611894369,0.0,8648.866644398773,8648.866644398773,0.921266235234866,3402.810664214994,275.98585784251287,2.835857842512894,1.0,0.002,0.12750074945991416,0.004789381970409326,0.00019665521055288598,0.0018033448256116293,0.09832760527644299,0.09832760527644299,0.0,3.616451539276144e-11,0.9999930571948707,0.9999930571948707,0.0,0.09217102268916308,6.399298920031525e-07,0.0,0.0,0.0,1599284.260644292,265.9251928044816,0.0,1.0,1286849.7026256477,2588.6772241876565,,,,,,,,,,,,,,,,,,,2.0,14225.407999058765,1592.7203724795916,0.3687648113116202,6.175450102142607,2.638797785711401
5390.0,-30.27259606886132,4.995887971744156,35.054283584256325,30.592299985606246,5.021216058071972,-26.743214856170113,-40.24037596592677,1.4918348417929725,-7.224830458232589,-7.224830458223137,40.10882061540564,35331.43608802511,15450.028621921861,15450.028621921861,50781.46470994697,87022.75365711957,87013.50662483684,15450.028621921861,102463.53524675869,102463.53524675869,102463.53524675869,130472.86915118087,125952.61514563797,4520.254005542899,0.0,99033.83903695649,47342.521455652284,57434.79731256022,28009.333904422176,85444.1312169824,21185.7500217162,1592.7248679350866,0.0,0.8746663506564076,2.6558302654719523,0.0014947306463915918,1.0,1.0,-7.224830458232589,324931.09034870967,1559230.612359867,4.798650109740287,1559230.612359867,4.798650109740287,0.7563817866576024,0.0921718224540417,3.3858771803231322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3858771803231322,1.2847808613332155,1.285067486481053,2.635373301568029,5584.03978989504,14225.401112386451,6453.813049415985,0.00047778370031699153,29249.09373927886,2982.577510085387,19290.879093873646,1967.1222174619922,0.6595376686139085,0.6595376686139085,30600.213751869145,30484.863174865135,1.0047320650448206,0.8,4340.79638986578,4324.433322199387,1.0047320650448206,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5173740016996,2034.6934298245008,8.99555885476974,4.995887971744156,-0.8299480314868797,5.825836003231036,2.6387908618362106,3.5,0.7539402462389173,0.6,0.00022308102123922907,0.9831892391993744,0.00022689530392021708,199.14878672917845,0.0,0.0,0.0,0.0790035942043498,7.673740624211171e-05,0.00014634361499711736,0.0004955015065047337,0.09217182163045294,0.09217182163045294,0.09217182163045294,0.09217118782076365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.3708352215,595.6905484128882,0.0,0.09217182163045294,0.0921718224540417,0.0921718224540417,0.36876530328046786,0.36876530328046786,0.5,10.059606446308994,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,28009.333904422176,21185.7500217162,0.7563817866576024,0.5943236122442302,0.41350336863162857,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453134160027646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5240747556614,260.5240747556614,-12.625925244338589,244.64162441695495,276.40652509430157,108091.97674589373,108084.45142884251,7.525317051199495,0.0,nan,276.40652509430157,3.256525094301594,270.05354495887724,-3.096455041122738,263.70056482342517,-9.44943517657481,257.3475846879504,-15.802415312049561,250.99460455245898,-22.155395447540997,244.64162441695495,-28.508375583045023,1.0,1.0,25732.562594343566,25732.562594343566,275.9858526581235,2.8358526581235424,275.9858526581235,275.9858526581235,87013.45397722627,87013.50662483684,-0.052647610573330894,0.0,8648.866644398773,8648.866644398773,0.9212664762339697,3402.8065662247477,275.9858526581235,2.8358526581235424,1.0,0.002,0.12750139087850076,0.004789375194178564,0.0001966561905001739,0.001803343846443844,0.09832809525008694,0.09832809525008694,0.0,3.694401772350031e-11,0.9999930410216687,0.9999930410216687,0.0,0.09217118103232648,6.414217152095627e-07,0.0,0.0,0.0,1599284.2331373445,265.9251695417674,0.0,1.0,1286849.7817158678,2588.676905835263,,,,,,,,,,,,,,,,,,,2.0,14225.401112386451,1592.7248679350866,0.36876530328046786,6.175450102142607,2.6387908618362106
5391.0,-30.272467290391603,4.9958877327860645,35.05429300586485,30.592378635797672,5.021211003513713,-26.74309946112863,-40.24026832832021,1.4918431711206546,-7.2248538255778385,-7.2248538256014045,40.108839007061945,35331.45079421611,15450.028847820804,15450.028847820804,50781.47964203691,87022.91946890186,87013.65883151328,15450.028847820804,102463.68767933409,102463.68767933409,102463.68767933409,130473.10392991072,125952.85043259664,4520.253497314088,0.0,99033.94286369423,47342.47417835629,57434.96520593104,28009.416250576625,85444.38145650766,21185.807671486546,1592.729310794633,0.0,0.8746661489821624,2.6558279395130753,0.0014947306463915918,1.0,1.0,-7.2248538255778385,324930.78879782924,1559231.4071656915,4.798657009188008,1559231.4071656915,4.798657009188008,0.7563816211646466,0.09217198178623733,3.38587254666753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38587254666753,1.284780822368429,1.2850674475075736,2.635369774920709,5584.032317352554,14225.394227553701,6453.813254995715,0.0004777848079477116,29249.164432124362,2982.5847187494574,19290.879708365217,1967.122280122694,0.6595360955740001,0.6595360955740001,30600.180250152753,30484.863174865135,1.0047306900444546,0.8,4340.791637476442,4324.433322199387,1.0047306900444546,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5146698169724,2034.6934298245008,8.995573149583198,4.9958877327860645,-0.8299636433608262,5.825851376146891,2.6387839373315836,3.5,0.7539382678090238,0.6,0.00022308102123922907,0.9831760317946793,0.00022689835189739044,199.1486811365544,0.0,0.0,0.0,0.0790035942043498,7.673834289115507e-05,0.000146342678348074,0.0004954976570245405,0.09217198095972912,0.09217198095972912,0.09217198095972912,0.09217134295424362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.55201509607,595.6904904098384,0.0,0.09217198095972912,0.09217198178623733,0.09217198178623733,0.3687657949094075,0.3687657949094075,0.5,10.059587307743982,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,28009.416250576625,21185.807671486546,0.7563816211646466,0.5943220464166549,0.41350232972545176,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453133501388841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5241287739858,260.5241287739858,-12.62587122601417,244.6417320909658,276.40652545694076,108091.54441724937,108083.76818165633,7.776235593048902,0.0,nan,276.40652545694076,3.2565254569407784,270.0535667837898,-3.096433216210187,263.7006081106142,-9.449391889385765,257.34764943740913,-15.802350562590846,250.9946907641949,-22.155309235805078,244.6417320909658,-28.508267909034174,1.0,1.0,25732.562594343566,25732.562594343566,275.9858468891986,2.835846889198649,275.9858468891986,275.9858468891986,87013.62540800119,87013.65883151328,-0.03342351209721528,0.0,8648.866644398773,8648.866644398773,0.9212667500973838,3402.8019094008678,275.9858468891986,2.835846889198649,1.0,0.002,0.12750203652859726,0.004789368379430348,0.0001966571769318544,0.0018033428598420716,0.0983285884659272,0.0983285884659272,0.0,3.677392591827644e-11,0.9999929951257263,0.9999929951257263,0.0,0.09217133613309335,6.456531439741964e-07,0.0,0.0,0.0,1599284.2055066703,265.92514617442214,0.0,1.0,1286849.8611618038,2588.676586051094,,,,,,,,,,,,,,,,,,,2.0,14225.394227553701,1592.729310794633,0.3687657949094075,6.175450102142607,2.6387839373315836
5392.0,-30.27233860125905,4.995887492708263,35.05430242394831,30.59246161663907,5.021204630704433,-26.742984278182327,-40.24016456734387,1.4918503045150602,-7.2248771263076605,-7.22487712631678,40.10885774831121,35331.47483891548,15450.028983861463,15450.028983861463,50781.50382277694,87023.09545094542,87013.8162387958,15450.028983861463,102463.84522265726,102463.84522265726,102463.84522265726,130473.3452856804,125953.09228293915,4520.253002741254,0.0,99034.05520569209,47342.43458306926,57435.13402513647,28009.50006302316,85444.63408815963,21185.86637652825,1592.7338221686389,0.0,0.874665946319679,2.65582562018666,0.0014947306463915918,1.0,1.0,-7.2248771263076605,324930.48810683057,1559232.2170796918,4.7986639424462005,1559232.2170796918,4.7986639424462005,0.7563814537517165,0.09217214144201827,3.385867563779908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385867563779908,1.2847807889982477,1.2850674141299476,2.635365964975155,5584.024244535107,14225.387720880082,6453.813862721471,0.00047778607826012495,29249.24065698915,2982.5924915225028,19290.88152489817,1967.1224653575046,0.6595344388979406,0.6595344388979406,30600.144223449508,30484.863174865135,1.0047292114122706,0.8,4340.786526904841,4324.433322199387,1.0047292114122706,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.511965253921,2034.6934298245008,8.995587394104293,4.995887492708263,-0.8299792246743465,5.82586671738261,2.638777011865466,3.5,0.7539362891044189,0.6,0.00022308102123922907,0.9831628337434867,0.00022690139779778565,199.1485756172947,0.0,0.0,0.0,0.0790035942043498,7.673924581625109e-05,0.00014634177542297797,0.0004954938706306248,0.09217214060713155,0.09217214060713155,0.09217214060713155,0.09217150217816608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.7349463459,595.690431854523,0.0,0.09217214060713155,0.09217214144201827,0.09217214144201827,0.36876628585331644,0.36876628585331644,0.5,10.05956815651147,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,28009.50006302316,21185.86637652825,0.7563814537517165,0.594320572200963,0.4135013885419809,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531327309087287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52418409046066,260.52418409046066,-12.625815909539313,244.64184235807147,276.4065258227855,108091.06515641692,108083.10204468718,7.963111729740602,0.0,nan,276.4065258227855,3.256525822785534,270.0535891298819,-3.0964108701180635,263.70065243696143,-9.449347563038543,257.347715744014,-15.802284255985967,250.9947790510497,-22.155220948950273,244.64184235807147,-28.508157641928506,1.0,1.0,25732.562594343566,25732.562594343566,275.9858417882416,2.8358417882416234,275.9858417882416,275.9858417882416,87013.80129476632,87013.8162387958,-0.014944029477192089,0.0,8648.866644398773,8648.866644398773,0.9212670446012665,3402.7969015988074,275.9858417882416,2.8358417882416234,1.0,0.002,0.12750268259822894,0.004789361576584842,0.00019665816403734916,0.0018033418732167747,0.09832908201867457,0.09832908201867457,0.0,3.725412383095983e-11,0.9999929905856157,0.9999929905856157,0.0,0.09217149536928422,6.460727340509374e-07,0.0,0.0,0.0,1599284.1779547564,265.9251228736923,0.0,1.0,1286849.9403812466,2588.6762671786682,,,,,,,,,,,,,,,,,,,2.0,14225.387720880082,1592.7338221686389,0.36876628585331644,6.175450102142607,2.638777011865466
5393.0,-30.272228765954424,4.995887260231132,35.054311838670365,30.592519521620147,5.021198840006911,-26.742886005363616,-40.240070794802136,1.4918560766025257,-7.22489958643547,-7.224899586431486,40.10887648680794,35331.486072234286,15450.028063569196,15450.028063569196,50781.51413580348,87023.22443522328,87013.97540559866,15450.028063569196,102464.00346916786,102464.00346916786,102464.00346916786,130473.58664586049,125953.33415898288,4520.25248687761,0.0,99034.13272599732,47342.39435343327,57435.264858404495,28009.583176692624,85444.84803509712,21185.924642522717,1592.738279396424,0.0,0.8746657483505627,2.6558233845341666,0.0014947306463915918,1.0,1.0,-7.22489958643547,324930.1982638188,1559233.0268739338,4.798670715142193,1559233.0268739338,4.798670715142193,0.7563812895349324,0.09217230058114102,3.3858641488662213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3858641488662213,1.2847807619962925,1.2850673871219687,2.6353633623881985,5584.018729965647,14225.381216709358,6453.813424997039,0.0004777867830022677,29249.29305245739,2982.5978343733477,19290.88021651055,1967.1223319390976,0.6595332127143436,0.6595332127143436,30600.119533325655,30484.863174865135,1.0047281980638536,0.8,4340.7830244848465,4324.433322199387,1.0047281980638536,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5092604005874,2034.6934298245008,8.995601025152945,4.995887260231132,-0.8299944017717618,5.825881662002894,2.638770085663306,3.5,0.753934310189516,0.6,0.00022308102123922907,0.9831515694471716,0.0002269039974829802,199.14848555740838,0.0,0.0,0.0,0.0790035942043498,7.674006183071913e-05,0.00014634095940850995,0.0004954906079719608,0.0921722997882878,0.0921722997882878,0.0921722997882878,0.09217166166663918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.9178197782,595.6903733178631,0.0,0.0921722997882878,0.09217230058114102,0.09217230058114102,0.3687667765641627,0.3687667765641627,0.5,10.05954901451533,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,28009.583176692624,21185.924642522717,0.7563812895349324,0.594319204768725,0.41350048463684563,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531319609639362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52423880799597,260.52423880799597,-12.625761192004006,244.64195149551944,276.4065261204071,108090.55892546363,108082.68203446463,7.876890999007466,0.0,nan,276.4065261204071,3.256526120407102,270.05361119546967,-3.0963888045303065,263.7006962705127,-9.44930372948727,257.3477813455337,-15.802218654466287,250.9948664205332,-22.155133579466764,244.64195149551944,-28.50804850448054,1.0,1.0,25732.562594343566,25732.562594343566,275.9858377313246,2.8358377313246024,275.9858377313246,275.9858377313246,87013.92684076779,87013.97540559866,-0.048564830867690034,0.0,8648.866644398773,8648.866644398773,0.9212672464329635,3402.7934696105526,275.9858377313246,2.8358377313246024,1.0,0.002,0.12750332817001003,0.004789354921840004,0.00019665915071335468,0.0018033408855385041,0.09832957535667734,0.09832957535667734,0.0,3.6251858719776875e-11,0.9999929959994504,0.9999929959994504,0.0,0.09217165500629709,6.455748439326839e-07,0.0,0.0,0.0,1599284.1513968043,265.9251004135645,0.0,1.0,1286850.0167427505,2588.675959810024,,,,,,,,,,,,,,,,,,,2.0,14225.381216709358,1592.738279396424,0.3687667765641627,6.175450102142607,2.638770085663306
5394.0,-30.272118976995912,4.995887029113254,35.054321247172744,30.59261430697518,5.021193179381083,-26.742787761356094,-40.23998082904143,1.4918619608047758,-7.2249226419987735,-7.224922642022184,40.10889513733853,35331.485266492695,15450.02790561872,15450.02790561872,50781.513172111416,87023.41671307753,87014.13204099124,15450.02790561872,102464.15994660996,102464.15994660996,102464.15994660996,130473.82638599782,125953.57441860944,4520.251967388373,0.0,99034.26507701733,47342.33362043912,57435.47939619801,28009.666439387856,85445.14583558586,21185.98297061785,1592.7427586218582,0.0,0.874665547406051,2.655821089614449,0.0014947306463915918,1.0,1.0,-7.2249226419987735,324929.90073706774,1559233.8328679968,4.798677589631014,1559233.8328679968,4.798677589631014,0.7563811235119037,0.09217245990219976,3.3858583310223542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3858583310223542,1.284780734469863,1.2850673595893982,2.6353588905732273,5584.009254726327,14225.374339123253,6453.814452777738,0.0004777883340987774,29249.382400212267,2982.606945308772,19290.883288615838,1967.1226452066546,0.6595313030772179,0.6595313030772179,30600.077469795517,30484.863174865135,1.004726471665059,0.8,4340.777057558562,4324.433322199387,1.004726471665059,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5065562835766,2034.6934298245008,8.995615096253394,4.995887029113254,-0.830009860873421,5.825896889986675,2.638763161353885,3.5,0.7539323318153957,0.6,0.00022308102123922907,0.9831403100430565,0.00022690659609863752,199.14839553560515,0.0,0.0,0.0,0.0790035942043498,7.674084472588404e-05,0.00014634017651334502,0.0004954871058109911,0.09217245908537416,0.09217245908537416,0.09217245908537416,0.09217182005714827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.1003943143,595.6903148740595,0.0,0.09217245908537416,0.09217245990219976,0.09217245990219976,0.3687672671296497,0.3687672671296497,0.5,10.059529846295161,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,28009.666439387856,21185.98297061785,0.7563811235119037,0.5943171221197932,0.4134990340408311,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531313038219063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5242930431012,260.5242930431012,-12.625706956898796,244.64205970188377,276.4065263842525,108089.9849133352,108082.17747088596,7.807442449195982,0.0,nan,276.4065263842525,3.2565263842525383,270.05363304781866,-3.096366952181313,263.7007397113676,-9.449260288632388,257.34784637489076,-15.802153625109213,250.99495303839427,-22.155046961605706,244.64205970188377,-28.50794029811621,1.0,1.0,25732.562594343566,25732.562594343566,275.98583278624466,2.83583278624468,275.98583278624466,275.98583278624466,87014.12244654265,87014.13204099124,-0.00959444859472569,0.0,8648.866644398773,8648.866644398773,0.9212675902848264,3402.787622677466,275.98583278624466,2.83583278624468,1.0,0.002,0.1275039747473733,0.0047893481622336195,0.00019666013870050207,0.0018033398986181926,0.09833006935025103,0.09833006935025103,0.0,3.7318694575544376e-11,0.9999929851088287,0.9999929851088287,0.0,0.09217181332242455,6.465797752026672e-07,0.0,0.0,0.0,1599284.124134772,265.9250773580012,0.0,1.0,1286850.0951286382,2588.6756442929186,,,,,,,,,,,,,,,,,,,2.0,14225.374339123253,1592.7427586218582,0.3687672671296497,6.175450102142607,2.638763161353885
5395.0,-30.272009186822086,4.995886805899406,35.05433065747985,30.592674272507452,5.021187638941809,-26.74268950423898,-40.23988709142429,1.4918679535732524,-7.224945060551079,-7.224945060607796,40.108914005762166,35331.49509875043,15450.026952295704,15450.026952295704,50781.52205104613,87023.54881949513,87014.293154064,15450.026952295704,102464.32010635971,102464.32010635971,102464.32010635971,130474.07022036196,125953.81875078547,4520.251469576482,0.0,99034.3453936207,47342.291663396805,57435.61525580432,28009.750114002254,85445.36536980658,21186.041640777446,1592.7472417922431,0.0,0.874665349162907,2.655818858103326,0.0014947306463915918,1.0,1.0,-7.224945060551079,324929.61143098905,1559234.6482782576,4.798684371705591,1559234.6482782576,4.798684371705591,0.756380958578649,0.09217261913327354,3.385854795826079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385854795826079,1.2847807064355594,1.2850673315488403,2.635356196482472,5584.003546271298,14225.367464269857,6453.813940846819,0.0004777890523729104,29249.436660929918,2982.6124783621235,19290.881758420062,1967.1224891701104,0.6595300272633269,0.6595300272633269,30600.051910004026,30484.863174865135,1.0047254226237428,0.8,4340.773431771777,4324.433322199387,1.0047254226237428,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5038521725453,2034.6934298245008,8.995628704268867,4.995886805899406,-0.8300250121812338,5.82591181808064,2.6387562370670437,3.5,0.7539303534477267,0.6,0.00022308102123922907,0.9831290506533931,0.00022690919477048123,199.14830551288676,0.0,0.0,0.0,0.0790035942043498,7.674166045214926e-05,0.00014633936078707981,0.000495483826539057,0.09217261833619463,0.09217261833619463,0.09217261833619463,0.09217198116072772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.28376229946,595.6902561829697,0.0,0.09217261833619463,0.09217261913327354,0.09217261913327354,0.36876775740768614,0.36876775740768614,0.5,10.059510732031091,5.67297320230864e-11,5.67297320230864e-11,5.67297320230864e-11,5.67297320230864e-11,5.67297320230864e-11,5.67297320230864e-11,28009.750114002254,21186.041640777446,0.756380958578649,0.5943156990582728,0.41349808671115296,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531306469577583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.524346894531,260.524346894531,-12.625653105468984,244.64216714775563,276.4065266412392,108089.49124286002,108081.73903331642,7.752209543612513,0.0,nan,276.4065266412392,3.2565266412392475,270.0536547425841,-3.0963452574158623,263.7007828439081,-9.44921715609189,257.34791094520887,-15.80208905479111,250.99503904649006,-22.154960953509914,244.64216714775563,-28.50783285224435,1.0,1.0,25732.562594343566,25732.562594343566,275.98582899588854,2.835828995888562,275.98582899588854,275.98582899588854,87014.25119580331,87014.293154064,-0.04195826068462338,0.0,8648.866644398773,8648.866644398773,0.9212677992252765,3402.784069805209,275.98582899588854,2.835828995888562,1.0,0.002,0.127504619386498,0.004789341518034365,0.0001966611239545529,0.0018033389120952733,0.09833056197727644,0.09833056197727644,0.0,3.604982631855158e-11,0.9999930061383029,0.9999930061383029,0.0,0.09217197449072306,6.446425504788093e-07,0.0,0.0,0.0,1599284.0976259657,265.9250549394489,0.0,1.0,1286850.171348765,2588.6753374934215,,,,,,,,,,,,,,,,,,,2.0,14225.367464269857,1592.7472417922431,0.36876775740768614,6.175450102142607,2.6387562370670437
5396.0,-30.271880745594938,4.995886581011671,35.05434005991312,30.59275533249604,5.021182200415356,-26.74257445111205,-40.23978333044795,1.491875902833919,-7.224968392914093,-7.224968392941789,40.1089326001106,35331.52016838729,15450.02716029426,15450.02716029426,50781.54732868155,87023.71952652204,87014.44842509904,15450.02716029426,102464.47558539329,102464.47558539329,102464.47558539329,130474.30897400036,125954.0580214732,4520.250952527156,0.0,99034.45347709111,47342.25410841151,57435.77707631067,28009.833388607083,85445.61046491776,21186.099956384984,1592.7517285388815,0.0,0.8746651468943558,2.6558165356344414,0.0014947306463915918,1.0,1.0,-7.224968392914093,324929.3103326276,1559235.4518446268,4.798691291494909,1559235.4518446268,4.798691291494909,0.7563807917901564,0.09217277845671207,3.3858499857495947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3858499857495947,1.2847806692487442,1.2850672943537291,2.635352528871265,5583.995775043252,14225.360593100439,6453.814274228372,0.0004777902271231231,29249.510135980177,2982.6199707321234,19290.882754919832,1967.1225907848077,0.6595284045865056,0.6595284045865056,30600.01713270379,30484.863174865135,1.0047239952718865,0.8,4340.768498434365,4324.433322199387,1.0047239952718865,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5011488394107,2034.6934298245008,8.995642984422167,4.995886581011671,-0.8300405987408661,5.825927179752537,2.638749314779389,3.5,0.753928375651254,0.6,0.00022308102123922907,0.9831158787055364,0.00022691223493710497,199.14820019729547,0.0,0.0,0.0,0.0790035942043498,7.674256341333563e-05,0.00014633845782589344,0.000495480065344419,0.09217277762015767,0.09217277762015767,0.09217277762015767,0.09217213888978999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.46603336354,595.690197835059,0.0,0.09217277762015767,0.09217277845671207,0.09217277845671207,0.36876824771950634,0.36876824771950634,0.5,10.059491570419206,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,28009.833388607083,21186.099956384984,0.7563807917901564,0.5943142901358452,0.4134971940178682,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531299900869326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52440213685117,260.52440213685117,-12.625597863148812,244.6422771938726,276.40652707976085,108089.02779882404,108081.07536228653,7.952436537523113,0.0,nan,276.40652707976085,3.256527079760872,270.0536771026289,-3.096322897371067,263.70082712546684,-9.449172874533133,257.3479771482885,-15.802022851711456,250.99512717108925,-22.154872828910726,244.6422771938726,-28.50772280612739,1.0,1.0,25732.562594343566,25732.562594343566,275.9858236163155,2.8358236163155084,275.9858236163155,275.9858236163155,87014.42540819416,87014.44842509904,-0.02301690487365704,0.0,8648.866644398773,8648.866644398773,0.9212680835146896,3402.7792356783425,275.9858236163155,2.8358236163155084,1.0,0.002,0.12750526580615912,0.004789334707860133,0.00019666211158681998,0.001803337924837437,0.09833105579340999,0.09833105579340999,0.0,3.642425683986206e-11,0.9999929868276661,0.9999929868276661,0.0,0.09217213203313226,6.464235798085008e-07,0.0,0.0,0.0,1599284.0700366183,265.9250316070859,0.0,1.0,1286850.2506757164,2588.675018188479,,,,,,,,,,,,,,,,,,,2.0,14225.360593100439,1592.7517285388815,0.36876824771950634,6.175450102142607,2.638749314779389
5397.0,-30.271771126806243,4.995886360707321,35.05434946250008,30.592815053556137,5.0211761119656195,-26.742476402934066,-40.23968962775541,1.491881385215396,-7.224991120589891,-7.224991120556274,40.10895140878795,35331.52937501648,15450.026605771081,15450.026605771081,50781.55598078756,87023.85225999232,87014.60812821101,15450.026605771081,102464.6347339821,102464.6347339821,102464.6347339821,130474.55177413227,125954.30132863023,4520.2504455020335,0.0,99034.53424234978,47342.21134757938,57435.91432752266,28009.917040150183,85445.83136767284,21186.15858764501,1592.756218153471,0.0,0.8746649471609385,2.655814273356744,0.0014947306463915918,1.0,1.0,-7.224991120589891,324929.01703781186,1559236.264673489,4.798698124556974,1559236.264673489,4.798698124556974,0.7563806260931152,0.09217293765519614,3.3858464363045493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3858464363045493,1.2847806436020448,1.285067268701308,2.635349818792336,5583.990032711202,14225.354099233462,6453.813933920831,0.0004777909830400048,29249.564652565903,2982.625529876758,19290.88173771782,1967.1224870590693,0.6595271405526898,0.6595271405526898,30599.991469879726,30484.863174865135,1.0047229420023611,0.8,4340.764858031885,4324.433322199387,1.0047229420023611,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.4984451609555,2034.6934298245008,8.995656822456793,4.995886360707321,-0.8300558951999708,5.825942255907292,2.638742391614755,3.5,0.7539263976042158,0.6,0.00022308102123922907,0.9831046371932777,0.0002269148296117451,199.14811031528106,0.0,0.0,0.0,0.0790035942043498,7.67433788525614e-05,0.00014633764238666767,0.0004954767849721083,0.09217293684430439,0.09217293684430439,0.09217293684430439,0.09217229914042194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.64918808726,595.690139210361,0.0,0.09217293684430439,0.09217293765519614,0.09217293765519614,0.36876873765944373,0.36876873765944373,0.5,10.059472440474314,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,28009.917040150183,21186.15858764501,0.7563806260931152,0.5943128549159392,0.4134962327534171,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531292216282519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52445674696185,260.52445674696185,-12.625543253038131,244.64238611040932,276.4065273834459,108088.5146332247,108080.65320663544,7.861426589267442,0.0,nan,276.4065273834459,3.2565273834459276,270.0536991288805,-3.0963008711194675,263.70087087429437,-9.44912912570561,257.3480426196855,-15.80195738031449,250.99521436505546,-22.154785634944517,244.64238611040932,-28.507613889590658,1.0,1.0,25732.562594343566,25732.562594343566,275.98581935390786,2.8358193539078798,275.98581935390786,275.98581935390786,87014.5545833471,87014.60812821101,-0.053544863912975416,0.0,8648.866644398773,8648.866644398773,0.9212682932970032,3402.775668486072,275.98581935390786,2.8358193539078798,1.0,0.002,0.1275059110357736,0.004789328009493003,0.0001966630976269756,0.00180333693880617,0.0983315488134878,0.0983315488134878,0.0,3.643314556295296e-11,0.9999929997570718,0.9999929997570718,0.0,0.09217229242224115,6.452329549933428e-07,0.0,0.0,0.0,1599284.0431622746,265.9250088794101,0.0,1.0,1286850.327946804,2588.674707158811,,,,,,,,,,,,,,,,,,,2.0,14225.354099233462,1592.756218153471,0.36876873765944373,6.175450102142607,2.638742391614755
5398.0,-30.27166154832965,4.995886141666866,35.05435885695439,30.592910572327696,5.02117032983481,-26.74237836051226,-40.2395996619947,1.4918871391020394,-7.22501416351588,-7.225014163524042,40.10896997971598,35331.52736330451,15450.026455614961,15450.026455614961,50781.55381891947,87024.04608147556,87014.7637851411,15450.026455614961,102464.79024075606,102464.79024075606,102464.79024075606,130474.7901949267,125954.54028768602,4520.249907240681,0.0,99034.66796633617,47342.14923824378,57436.131920102656,28009.99995417064,85446.1318742733,21186.216666555832,1592.7606804181407,0.0,0.8746647465953343,2.6558119797011055,0.0014947306463915918,1.0,1.0,-7.22501416351588,324928.71967498976,1559237.0672284954,4.798704986090868,1559237.0672284954,4.798704986090868,0.756380460593369,0.09217309665778017,3.385840561760647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385840561760647,1.2847806166852394,1.2850672417784976,2.635345301594124,5583.98046131024,14225.347232571676,6453.815005521611,0.0004777925562517074,29249.65489657843,2982.6347322050274,19290.884940804266,1967.1228136829873,0.6595252152209453,0.6595252152209453,30599.94899635877,30484.863174865135,1.0047211987782831,0.8,4340.758832946311,4324.433322199387,1.0047211987782831,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.4957418732522,2034.6934298245008,8.995670893928276,4.995886141666866,-0.8300713407294591,5.825957482396325,2.6387354694579623,3.5,0.7539244198451321,0.6,0.00022308102123922907,0.9830933999536253,0.0002269174233595224,199.14802046640162,0.0,0.0,0.0,0.0790035942043498,7.67441617790135e-05,0.00014633685946021556,0.0004954732744410651,0.0921730958456909,0.0921730958456909,0.0921730958456909,0.09217245663110187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.83140221395,595.6900808797975,0.0,0.0921730958456909,0.09217309665778017,0.09217309665778017,0.36876922754385916,0.36876922754385916,0.5,10.059453267187932,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,28009.99995417064,21186.216666555832,0.756380460593369,0.5943107394684665,0.41349475497956817,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453128565784104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5245108639962,260.5245108639962,-12.62548913600375,244.64249409856822,276.4065276293541,108087.93832144153,108080.14787645025,7.79044499128467,0.0,nan,276.4065276293541,3.2565276293541388,270.05372092324257,-3.096279076757412,263.700914217101,-9.449085782898976,257.34810751094597,-15.801892489054012,250.9953008047653,-22.154699195234684,244.64249409856822,-28.507505901431756,1.0,1.0,25732.562594343566,25732.562594343566,275.985814308319,2.8358143083190157,275.985814308319,275.985814308319,87014.7516596794,87014.7637851411,-0.012125461696996354,0.0,8648.866644398773,8648.866644398773,0.9212686404990212,3402.76976456945,275.985814308319,2.8358143083190157,1.0,0.002,0.1275065577774325,0.0047893212513886825,0.00019666408587224992,0.001803335951586302,0.09833204293612495,0.09833204293612495,0.0,3.7458551885305447e-11,0.9999929833784114,0.9999929833784114,0.0,0.09217244991404028,6.467437399008047e-07,0.0,0.0,0.0,1599284.0159151568,265.9249858364841,0.0,1.0,1286850.4062896862,2588.674391815027,,,,,,,,,,,,,,,,,,,2.0,14225.347232571676,1592.7606804181407,0.36876922754385916,6.175450102142607,2.6387354694579623
5399.0,-30.271551964138038,4.995885930552973,35.05436825241386,30.59297092203053,5.021164732230029,-26.742280294502667,-40.23950973115859,1.4918930597869715,-7.2250365612846394,-7.22503656128673,40.10898879695193,35331.54947484809,15450.025499718631,15450.025499718631,50781.57497456673,87024.17892360978,87014.92432214996,15450.025499718631,102464.94982186859,102464.94982186859,102464.94982186859,130475.03325013685,125954.7838599522,4520.249390184661,0.0,99034.74896944175,47342.11951112501,57436.25495368526,28010.08342826826,85446.33838195352,21186.27519357981,1592.7651536506494,0.0,0.8746645486659174,2.6558097502648783,0.0014947306463915918,1.0,1.0,-7.2250365612846394,324928.4306379552,1559237.8804289782,4.798711757440293,1559237.8804289782,4.798711757440293,0.7563802959686389,0.09217325561705715,3.385836998272608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385836998272608,1.2847805889881496,1.2850672140752288,2.6353425847904353,5583.97470472923,14225.340368756262,6453.814517829613,0.0004777932860311143,29249.709605030443,2982.6403109145776,19290.883483060246,1967.122665034466,0.6595239318117042,0.6595239318117042,30599.92323198818,30484.863174865135,1.0047201413416114,0.8,4340.7551781389375,4324.433322199387,1.0047201413416114,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.4930385882192,2034.6934298245008,8.99568449629267,4.995885930552973,-0.8300864745486152,5.825972405101588,2.638728547315271,3.5,0.7539224420900774,0.6,0.00022308102123922907,0.9830821622664575,0.0002269200172698938,199.14793061291726,0.0,0.0,0.0,0.0790035942043498,7.67449444089149e-05,0.00014633607683031417,0.0004954701031141406,0.09217325482148148,0.09217325482148148,0.09217325482148148,0.0921726172625615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.01458017423,595.6900222479503,0.0,0.09217325482148148,0.09217325561705715,0.09217325561705715,0.3687697170723059,0.3687697170723059,0.5,10.059434141012515,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,28010.08342826826,21186.27519357981,0.7563802959686389,0.5943095507213908,0.4134940144177109,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453127910181733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52456459489525,260.52456459489525,-12.625435405104724,244.64260132980968,276.40652785991085,108087.44403033187,108079.70917151873,7.734858813149604,0.0,nan,276.40652785991085,3.256527859910875,270.0537425539349,-3.096257446065067,263.70095724793134,-9.449042752068635,257.3481719419151,-15.80182805808488,250.9953866358699,-22.154613364130086,244.64260132980968,-28.507398670190298,1.0,1.0,25732.562594343566,25732.562594343566,275.9858104721801,2.8358104721801283,275.9858104721801,275.9858104721801,87014.88118573862,87014.92432214996,-0.04313641134649515,0.0,8648.866644398773,8648.866644398773,0.9212688511109981,3402.766183263971,275.9858104721801,2.8358104721801283,1.0,0.002,0.12750720281023598,0.0047893146081841465,0.00019666507174151085,0.0018033349640223372,0.09833253587075542,0.09833253587075542,0.0,3.5763848046238556e-11,0.9999930019122043,0.9999930019122043,0.0,0.09217261058052192,6.450365352232438e-07,0.0,0.0,0.0,1599283.9894308976,265.92496343871534,0.0,1.0,1286850.4824391128,2588.674085300351,,,,,,,,,,,,,,,,,,,2.0,14225.340368756262,1592.7651536506494,0.3687697170723059,6.175450102142607,2.638728547315271
5400.0,-30.271442490659926,4.995885721162721,35.05437764354209,30.593064869195246,5.0211592206169415,-26.742182319533935,-40.23941602846605,1.4918990465794282,-7.2250595469053565,-7.225059546909578,40.10900746347636,35331.53518467174,15450.025297547396,15450.025297547396,50781.56048221914,87024.36938110452,87015.08145794638,15450.025297547396,102465.10675549378,102465.10675549378,102465.10675549378,130475.27348330432,125955.02461121933,4520.248872084991,0.0,99034.879873599,47342.04566725795,57436.48245149005,28010.16672781054,85446.64917930058,21186.333552431322,1592.769633020287,0.0,0.8746643480474572,2.6558074623163006,0.0014947306463915918,1.0,1.0,-7.2250595469053565,324928.1340150511,1559238.6871153847,4.798718620786339,1559238.6871153847,4.798718620786339,0.7563801300545627,0.09217341466968139,3.3858312409777227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3858312409777227,1.2847805609818084,1.2850671860626397,2.6353381610866884,5583.965331431821,14225.333508707956,6453.815511113198,0.0004777948159470473,29249.79800381333,2982.6493250817894,19290.886452051353,1967.122967787303,0.6595220401021702,0.6595220401021702,30599.881606165894,30484.863174865135,1.0047184329102445,0.8,4340.749273303743,4324.433322199387,1.0047184329102445,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.4903360916023,2034.6934298245008,8.995698533422997,4.995885721162721,-0.8301018864681575,5.8259876076308785,2.638721627198691,3.5,0.7539204649139117,0.6,0.00022308102123922907,0.9830709360711272,0.00022692260858690335,199.1478408502933,0.0,0.0,0.0,0.0790035942043498,7.674575987153214e-05,0.00014633526136769695,0.0004954664995953888,0.09217341385557297,0.09217341385557297,0.09217341385557297,0.09217277593454691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.1970740056,595.6899638311255,0.0,0.09217341385557297,0.09217341466968139,0.09217341466968139,0.3687702066070424,0.3687702066070424,0.5,10.059415005594174,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,28010.16672781054,21186.333552431322,0.7563801300545627,0.5943072194166387,0.4134923431641224,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453127254545761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52461800761756,260.52461800761756,-12.625381992382415,244.64270792341134,276.406528091754,108086.8852028637,108079.19614714624,7.6890557174542735,0.0,nan,276.406528091754,3.256528091754035,270.05376405813143,-3.0962359418685423,263.7010000244801,-9.448999975519882,257.34823599081005,-15.801764009189924,250.99547195711844,-22.154528042881537,244.64270792341134,-28.50729207658864,1.0,1.0,25732.562594343566,25732.562594343566,275.9858056549258,2.835805654925821,275.9858056549258,275.9858056549258,87015.07497663838,87015.08145794638,-0.0064813079952728,0.0,8648.866644398773,8648.866644398773,0.9212691913827599,3402.760397182611,275.9858056549258,2.835805654925821,1.0,0.002,0.1275078482739977,0.004789307866099229,0.00019666605803866886,0.0018033339789557483,0.09833302901933443,0.09833302901933443,0.0,3.6994417078328734e-11,0.9999929972598777,0.9999929972598777,0.0,0.09217276920321227,6.454664691195833e-07,0.0,0.0,0.0,1599283.962251524,265.9249404530946,0.0,1.0,1286850.5605871517,2588.6737707409598,,,,,,,,,,,,,,,,,,,2.0,14225.333508707956,1592.769633020287,0.3687702066070424,6.175450102142607,2.638721627198691
