time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
0.0,-30.0,5.0,35.0,24.082211963273608,5.0,-26.5,-40.00100473696364,1.5,5.224478627496865e-10,-5.0,40.0,45074.98528984821,20599.999999999996,20599.999999999996,65674.9852898482,82400.20439229712,82400.20439229712,20599.999999999996,103000.20439229712,103000.20439229712,103000.20439229712,127759.29996031552,97513.7937402731,60188.574637824204,41472.46566938767,24759.095568018405,0.0,66231.56123740607,21045.231232815644,1533.0,0.0,0.886918697191838,2.8167516788620213,0.0014959162575277712,354655.9902153604,1554533.227914083,4.383214356453171,1554533.227914083,4.383214356453171,0.85,0.09548399003549832,4.296143414572793,1.2667493207985534,1.0,0.0,4.296143414571803,1.2847212910722052,1.2850212022149787,3.3440275680239635,19293.286252520127,1967.367679331895,3099.015535412006,3099.015535412006,6.647272259401979,5.0,-0.8564321250888405,5.8564321250888405,3.5,3.5,1.0,0.0,0.0,0.0002334323654385558,7.884671179455938e-05,0.0001545856536439964,0.0006641221378900858,0.09548399003549832,0.07638722992384202,0.019096760111656293,0.09548399003549836,0.07638722992384202,0.019096760111656293,0.40218925855223364,0.40218925855223364,0.1005470652321648,0.0,5.000000000522448,5.000000000522448,5.000000000522448,5.000000000522448,5.000000000522448,5.000000000522448,24759.095568018405,21045.231232815644,0.85,0.9915965147558151,0.6805665523764053,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,1.0,807.0,807.0,0.0,4.296143414572793,15617.95112781955,38863.51546622396,45074.98528984821,45074.98528984821,6.112885165565336,4609.824478499044,0.0014959162575277712,0.85,17711.199711561007,3099.015535412006,0.40218925855223364,0.1005470652321648,0.0,,,,,,
1.0,-30.0,5.0,35.0,24.082211963273608,5.0,-26.5,-40.00100473696364,1.5,5.224478627496865e-10,-5.0,40.0,45074.98528984821,20599.999999999996,20599.999999999996,65674.9852898482,82400.20439229712,82400.20439229712,20599.999999999996,103000.20439229712,103000.20439229712,103000.20439229712,127759.29996031552,97513.7937402731,60188.574637824204,41472.46566938767,24759.095568018405,0.0,66231.56123740607,21045.231232815644,1533.0,0.0,0.886918697191838,2.8167516788620213,0.0014959162575277712,354655.9902153604,1554533.227914083,4.383214356453171,1554533.227914083,4.383214356453171,0.85,0.09548399003549832,4.296143414572793,1.2667493207985534,1.0,0.0,4.296143414571803,1.2847212910722052,1.2850212022149787,3.3440275680239635,19293.286252520127,1967.367679331895,3099.015535412006,3099.015535412006,6.647272259401979,5.0,-0.8564321250888405,5.8564321250888405,3.5,3.5,1.0,0.0,0.0,0.0002334323654385558,7.884671179455938e-05,0.0001545856536439964,0.0006641221378900858,0.09548399003551035,0.07638722992384804,0.019096760111662312,0.09548399003549836,0.07638722992384202,0.019096760111656293,0.40218925855226534,0.40218925855226534,0.1005470652321965,0.0,5.000000000522448,5.000000000522448,5.000000000522448,5.000000000522448,5.000000000522448,5.000000000522448,24759.095568018405,21045.231232815644,0.85,0.9915965147558151,0.6805665523764053,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,1.0,15617.95112781955,1533.0,0.40218925855226534,0.1005470652321965,6.112885165565336,3.5
2.0,-30.0,5.0,35.0,24.082211963273608,5.0,-26.5,-40.00100473696364,1.5,5.224478627496865e-10,-5.0,40.0,45074.98528984821,20599.999999999996,20599.999999999996,65674.9852898482,82400.20439229712,82400.20439229712,20599.999999999996,103000.20439229712,103000.20439229712,103000.20439229712,127759.29996031552,97513.7937402731,60188.574637824204,41472.46566938767,24759.095568018405,0.0,66231.56123740607,21045.231232815644,1533.0,0.0,0.886918697191838,2.8167516788620213,0.0014959162575277712,354655.9902153604,1554533.227914083,4.383214356453171,1554533.227914083,4.383214356453171,0.85,0.09548399003549832,4.296143414572793,1.2667493207985534,1.0,0.0,4.296143414571803,1.2847212910722052,1.2850212022149787,3.3440275680239635,19293.286252520127,1967.367679331895,3099.015535412006,3099.015535412006,6.647272259401979,5.0,-0.8564321250888405,5.8564321250888405,3.5,3.5,1.0,0.0,0.0,0.0002334323654385558,7.884671179455938e-05,0.0001545856536439964,0.0006641221378900858,0.0954839900355201,0.07638722992385291,0.019096760111667197,0.09548399003549836,0.07638722992384202,0.019096760111656293,0.40218925855229104,0.40218925855229104,0.1005470652322222,0.0,5.000000000522448,5.000000000522448,5.000000000522448,5.000000000522448,5.000000000522448,5.000000000522448,24759.095568018405,21045.231232815644,0.85,0.9915965147558151,0.6805665523764053,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,1.0,15617.95112781955,1533.0,0.40218925855229104,0.1005470652322222,6.112885165565336,3.5
3.0,-30.0,5.0,35.0,24.082211963273608,5.0,-26.5,-40.00100473696364,1.5,5.224478627496865e-10,-5.0,40.0,45074.98528984821,20599.999999999996,20599.999999999996,65674.9852898482,82400.20439229712,82400.20439229712,20599.999999999996,103000.20439229712,103000.20439229712,103000.20439229712,127759.29996031552,97513.7937402731,60188.574637824204,41472.46566938767,24759.095568018405,0.0,66231.56123740607,21045.231232815644,1533.0,0.0,0.886918697191838,2.8167516788620213,0.0014959162575277712,354655.9902153604,1554533.227914083,4.383214356453171,1554533.227914083,4.383214356453171,0.85,0.09548399003549832,4.296143414572793,1.2667493207985534,1.0,0.0,4.296143414571803,1.2847212910722052,1.2850212022149787,3.3440275680239635,19293.286252520127,1967.367679331895,3099.015535412006,3099.015535412006,6.647272259401979,5.0,-0.8564321250888405,5.8564321250888405,3.5,3.5,1.0,0.0,0.0,0.0002334323654385558,7.884671179455938e-05,0.0001545856536439964,0.0006641221378900858,0.09548399003552806,0.0763872299238569,0.019096760111671166,0.09548399003549836,0.07638722992384202,0.019096760111656293,0.40218925855231197,0.40218925855231197,0.10054706523224312,0.0,5.000000000522448,5.000000000522448,5.000000000522448,5.000000000522448,5.000000000522448,5.000000000522448,24759.095568018405,21045.231232815644,0.85,0.9915965147558151,0.6805665523764053,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,1.0,15617.95112781955,1533.0,0.40218925855231197,0.10054706523224312,6.112885165565336,3.5
4.0,-30.0,5.0,35.0,24.082211963273608,5.0,-26.5,-40.00100473696364,1.5,5.224478627496865e-10,-5.0,40.0,45074.98528984821,20599.999999999996,20599.999999999996,65674.9852898482,82400.20439229712,82400.20439229712,20599.999999999996,103000.20439229712,103000.20439229712,103000.20439229712,127759.29996031552,97513.7937402731,60188.574637824204,41472.46566938767,24759.095568018405,0.0,66231.56123740607,21045.231232815644,1533.0,0.0,0.886918697191838,2.8167516788620213,0.0014959162575277712,354655.9902153604,1554533.227914083,4.383214356453171,1554533.227914083,4.383214356453171,0.85,0.09548399003549832,4.296143414572793,1.2667493207985534,1.0,0.0,4.296143414571803,1.2847212910722052,1.2850212022149787,3.3440275680239635,19293.286252520127,1967.367679331895,3099.015535412006,3099.015535412006,6.647272259401979,5.0,-0.8564321250888405,5.8564321250888405,3.5,3.5,1.0,0.0,0.0,0.0002334323654385558,7.884671179455938e-05,0.0001545856536439964,0.0006641221378900858,0.09548399003553454,0.07638722992386013,0.01909676011167441,0.09548399003549836,0.07638722992384202,0.019096760111656293,0.402189258552329,0.402189258552329,0.1005470652322602,0.0,5.000000000522448,5.000000000522448,5.000000000522448,5.000000000522448,5.000000000522448,5.000000000522448,24759.095568018405,21045.231232815644,0.85,0.9915965147558151,0.6805665523764053,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,1.0,15617.95112781955,1533.0,0.402189258552329,0.1005470652322602,6.112885165565336,3.5
5.0,-30.0,5.0,35.0,24.082211963273608,5.0,-26.5,-40.00100473696364,1.5,5.224478627496865e-10,-5.0,40.0,45074.98528984821,20599.999999999996,20599.999999999996,65674.9852898482,82400.20439229712,82400.20439229712,20599.999999999996,103000.20439229712,103000.20439229712,103000.20439229712,127759.29996031552,97513.7937402731,60188.574637824204,41472.46566938767,24759.095568018405,0.0,66231.56123740607,21045.231232815644,1533.0,0.0,0.886918697191838,2.8167516788620213,0.0014959162575277712,354655.9902153604,1554533.227914083,4.383214356453171,1554533.227914083,4.383214356453171,0.85,0.09548399003549832,4.296143414572793,1.2667493207985534,1.0,0.0,4.296143414571803,1.2847212910722052,1.2850212022149787,3.3440275680239635,19293.286252520127,1967.367679331895,3099.015535412006,3099.015535412006,6.647272259401979,5.0,-0.8564321250888405,5.8564321250888405,3.5,3.5,1.0,0.0,0.0,0.0002334323654385558,7.884671179455938e-05,0.0001545856536439964,0.0006641221378900858,0.09548399003553987,0.07638722992386279,0.01909676011167707,0.09548399003549836,0.07638722992384202,0.019096760111656293,0.402189258552343,0.402189258552343,0.1005470652322742,0.0,5.000000000522448,5.000000000522448,5.000000000522448,5.000000000522448,5.000000000522448,5.000000000522448,24759.095568018405,21045.231232815644,0.85,0.9915965147558151,0.6805665523764053,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,1.0,15617.95112781955,1533.0,0.402189258552343,0.1005470652322742,6.112885165565336,3.5
6.0,-29.98021888388822,4.967181177327289,34.999942831314094,24.074646038375818,4.988818026233066,-26.483312388980558,-39.985493920370914,1.4919115313252416,-0.15031504898826142,-5.013089414226588,39.9983348573771,45097.646830657584,20559.357418600983,20559.357418600983,65657.00424925856,82415.892521199,82415.892521199,20559.357418600983,102975.24993979998,102975.24993979998,102975.24993979998,127729.27201682465,97516.13703545931,60197.89134491729,41464.71743393558,24754.022077024667,0.0,66218.73951096024,21040.918765470968,1533.0,0.0,0.8868581458349327,2.817199231230352,0.0014959162575277712,354475.08431288385,1554461.4330338845,4.385248785671522,1554461.4330338845,4.385248785671522,0.85,0.09549267288907892,4.296143414572793,1.2667645419528712,1.0,0.0,4.296143414572163,1.2847581340058372,1.2850586718194699,3.34393167154159,19293.749877850118,1967.414955958469,3099.015535412006,3099.015535412006,6.634157584456147,4.967181177327289,-0.8776965536182644,5.844877730945553,3.5,3.5,1.0,0.0,0.0,0.00023391341933223182,7.89852230726337e-05,0.00015492819625959812,0.0006655937500923137,0.09549267288695323,0.07639417620843819,0.019098496678515035,0.0954926415620304,0.07639417621013875,0.019098496678940178,0.40218925855235454,0.40218925855235454,0.10054706523228576,0.0,4.97752499959978,5.013953480302973,4.831868238871039,4.8627743652383515,5.0448836638995544,4.135781517244482,24754.022077024667,21040.918765470968,0.85,0.9915169744116211,0.6810405508125569,45074.98528984821,20600.0,0.0,3978.901302124373,-3978.901302124373,0.07071199609144292,0.3535599804572147,3149.776831750752,829.1244703736212,3978.901302124373,0.03663976624624327,0.5356969400866889,1.4514457744574918,1.4514952629584368,1.2663465782672088,0.0002334323654385558,0.003500620994181557,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,49053.88659197259,16621.098697875626,,,,,,,,,,,,,,,,,,3.0,15617.95112781955,1533.0,0.40218925855235454,0.10054706523228576,6.112885165565336,3.5
7.0,-29.927972291363815,4.880812764120387,34.9996932925362,24.05853095641362,4.961369652519569,-26.439027900148012,-39.94535665316505,1.472425261302792,-0.5801093225009595,-5.046521131566586,39.992617590801125,45161.21948519685,20428.474585346703,20428.474585346703,65589.69407054356,82465.02621561017,82465.02621561017,20428.474585346703,102893.50080095687,102893.50080095687,102893.50080095687,127626.66189807201,97530.92454047462,60227.11781005713,41448.67414490832,24733.161097115142,0.0,66181.83524202346,21023.18693254787,1532.5502361662632,0.0,0.8867086624042648,2.8189568203316893,0.0014959162575277712,354013.3606060452,1554214.9444131008,4.390271999204769,1554214.9444131008,4.390271999204769,0.85,0.09550802393388112,4.296143414572793,1.2668284316780047,1.0,0.0,4.29614341457178,1.2848466631440896,1.2851488598958798,3.3437012663128973,19296.675613341253,1967.7132979499884,3099.015535412006,3099.015535412006,6.591923903547258,4.880812764120387,-0.9433304959079205,5.824143260028308,3.4900996551603987,3.4900996551603987,0.9971713300458281,0.0,0.0,0.00023518839142779062,7.934469293884109e-05,0.00015584369848894953,0.0006695268789659684,0.09550802391945616,0.07640803944033092,0.019099984479125236,0.0955080824836647,0.07640803945187113,0.019099984482009988,0.40219010506347086,0.40219010506347086,0.10053686523875517,0.0,4.887921882525177,5.068766088956238,4.165892713599135,4.466411809065619,5.2244781382241285,1.4594190683282022,24733.161097115142,21023.18693254787,0.85,0.9910528142757832,0.68238088774729,45074.98528984821,20600.0,0.0,10535.734999481454,-10535.734999481454,0.1875404839480981,0.9377024197404907,8342.224973835866,2193.5100256455876,10535.734999481454,0.2030872904240726,0.7103806210155232,1.4512212903556954,1.4513767641624977,1.2665021518682713,0.00023391341933223182,0.0034925716465932784,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55610.72028932966,10064.265000518546,,,,,,,,,,,,,,,,,,3.0,15618.347409512322,1532.5502361662632,0.40219010506347086,0.10053686523875517,6.112885165565336,3.4900996551603987
8.0,-29.871178733934936,4.787706186528883,34.999186457127244,24.04628185266631,4.933877590890672,-26.390654847348124,-39.90317968474699,1.4533537043040428,-1.0765733550562118,-5.082040794986817,39.98462503840511,45236.829821438725,20252.295135218807,20252.295135218807,65489.12495665753,82531.06089990748,82531.06089990748,20252.295135218807,102783.35603512629,102783.35603512629,102783.35603512629,127485.08472632429,97560.63669754908,60266.40561908108,41438.034531631114,24701.728691198008,0.0,66139.76322282912,20996.469387518307,1531.5502361662632,0.0,0.8865565991044996,2.8213714182890617,0.0014959162575277712,353523.31765275425,1553870.4108669646,4.3953830858569924,1553870.4108669646,4.3953830858569924,0.85,0.09551111701003112,4.296143414572793,1.2669362479588018,1.0,0.0,4.296143414573319,1.2849330201674796,1.2852370274817457,3.343476544802957,19302.55421912234,1968.3127489124563,3099.015535412006,3099.015535412006,6.535073769007847,4.787706186528883,-1.029728223454705,5.817434409983588,3.4639904858051955,3.4639904858051955,0.989711567372913,0.0,0.0,0.00023658158315332094,7.97240595975805e-05,0.00015685752355574042,0.000673882416850191,0.09551111700976561,0.07641806521355218,0.01909305179621343,0.09551113534838536,0.07641806521376461,0.019093051796266504,0.4021941168729424,0.4021941168729424,0.10048819064089012,0.0,4.724701998615103,5.170194432467667,2.9503893475658174,4.005467439930612,5.508545916637161,3.410605131648481e-13,24701.728691198008,20996.469387518307,0.85,0.9901626762106851,0.6839581458589885,45074.98528984821,20600.0,0.0,11520.49417576173,-11520.49417576173,0.20594457577033948,1.0297228788516977,9127.495494513429,2392.9986812483016,11520.49417576173,0.4008536212700798,0.7800930900391649,1.4509556095372615,1.4510638697132823,1.266911686953635,0.00023518839142779062,0.00347146707803699,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56595.47946560994,9079.50582423827,,,,,,,,,,,,,,,,,,3.0,15619.394742286431,1531.5502361662632,0.4021941168729424,0.10048819064089012,6.112885165565336,3.4639904858051955
9.0,-29.813254556679208,4.6936061240001505,34.99842402576487,24.03518526060509,4.907050403171513,-26.341197577271156,-39.86015858883036,1.434993423762226,-1.5373665318126655,-5.117150347278328,39.97616797954566,45314.000919999635,20068.42446064203,20068.42446064203,65382.42538064167,82599.20691784911,82599.20691784911,20068.42446064203,102667.63137849113,102667.63137849113,102667.63137849113,127337.84380383225,97592.2606117717,60307.054613916924,41428.00666428308,24670.212425341124,0.0,66098.21908962421,20969.680561539953,1530.5502361662632,0.0,0.8864081222470337,2.823383137616896,0.0014959162575277712,353039.45610326726,1553505.9167789372,4.400374773760479,1553505.9167789372,4.400374773760479,0.85,0.09550088554618741,4.296143414572793,1.2670489309867845,1.0,0.0,4.296143414571838,1.2850159870754643,1.2853218500877186,3.3432606736280985,19308.811069626456,1968.950770102579,3099.015535412006,3099.015535412006,6.475741806171354,4.6936061240001505,-1.118471268411862,5.812077392412013,3.4357046895052923,3.4357046895052923,0.9816299112872263,0.0,0.0,0.00023801033809465314,8.011274579719136e-05,0.00015789759229746178,0.0006783507013256401,0.09550088550316499,0.07642745238243237,0.019073433120732616,0.0955008339230315,0.07642745241686234,0.019073433129325062,0.4022035254840853,0.4022035254840853,0.10037495435353445,0.0,4.5088859292459915,5.310680875222317,1.324748752500284,3.579783815465646,5.806255575802709,3.979039320256561e-13,24670.212425341124,20969.680561539953,0.85,0.9891707565068889,0.6855555496670381,45074.98528984821,20600.0,0.0,11823.58304280572,-11823.58304280572,0.21234084890643595,1.06170424453218,9373.718738601878,2449.8643042038425,11823.58304280572,0.6103866385543697,0.8043213973728637,1.450675316068948,1.4507238904509951,1.2673533617159778,0.00023658158315332094,0.003448843237980979,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56898.56833265393,8776.41695719428,,,,,,,,,,,,,,,,,,3.0,15620.534907477211,1530.5502361662632,0.4022035254840853,0.10037495435353445,6.112885165565336,3.4357046895052923
10.0,-29.755449371788597,4.600625150075638,34.99741236732466,24.025847191829257,4.882177806677225,-26.29165196912507,-39.81698068147523,1.4183804040144947,-1.9390961878145276,-5.15020842347625,39.96738573681109,45390.003931959494,19881.636355620143,19881.636355620143,65271.640287579634,82666.50745986412,82666.50745986412,19881.636355620143,102548.14381548426,102548.14381548426,102548.14381548426,127187.36843021464,97623.93429239292,60347.43076449161,41418.337253223675,24639.224614730374,0.0,66057.56186795405,20943.340922520816,1529.5502361662632,0.0,0.8862711283056625,2.8248661580929006,0.0014959162575277712,352584.34217849665,1553127.4758627776,4.4049814188189425,1553127.4758627776,4.4049814188189425,0.85,0.09547384042137806,4.296143414572793,1.2671598683157939,1.0,0.0,4.296143414571629,1.2850907768580764,1.2853985002546533,3.3430661023623958,19315.077766505503,1969.5897953435174,3099.015535412006,3099.015535412006,6.415468437778234,4.600625150075638,-1.2059295006204787,5.806554650696117,3.4069640142866726,3.4069640142866726,0.9734182897961922,0.0,0.0,0.00023944407862549983,8.050460951805957e-05,0.00015893946910744026,0.0006828267535216253,0.09547384041398212,0.07643540531024631,0.019038435103735804,0.09547381014576463,0.07643540531616747,0.019038435105210597,0.40221968868014835,0.40221968868014835,0.10018437672044765,0.0,4.2622149543112755,5.482268241292729,3.979039320256561e-13,3.2111122356617443,6.106375041879176,3.979039320256561e-13,24639.224614730374,20943.340922520816,0.85,0.9881024736888498,0.6871280539038357,45074.98528984821,20600.0,0.0,11876.080515321308,-11876.080515321308,0.21428765414481682,1.0714382707240844,9421.485690432944,2454.5948248883637,11876.080515321308,0.823826652242489,0.8116956596394578,1.4503910312208455,1.4503772996173336,1.2677999494342533,0.00023801033809465314,0.0034261114566174135,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56951.06580516952,8723.919484678692,,,,,,,,,,,,,,,,,,3.0,15621.699615870437,1529.5502361662632,0.40221968868014835,0.10018437672044765,6.112885165565336,3.4069640142866726
11.0,-29.698185548524393,4.50947757796491,34.99616311403662,24.017753556277626,4.858867800055049,-26.242437395791278,-39.77399891065431,1.4031196473217862,-2.3013341060298558,-5.181536078064204,39.958444259941594,45464.44779292856,19695.473045233794,19695.473045233794,65159.92083816235,82732.43378482015,82732.43378482015,19695.473045233794,102427.90683005395,102427.90683005395,102427.90683005395,127036.64848686874,97655.14165156134,60387.155659669006,41408.87332432481,24608.741656814796,0.0,66017.6149811396,20917.430408292577,1528.5502361662632,0.0,0.8861434088715395,2.826037691518447,0.0014959162575277712,352153.4762336467,1552742.2448799296,4.409277061487011,1552742.2448799296,4.409277061487011,0.85,0.09543723155639625,4.296143414572793,1.2672680587926881,1.0,0.0,4.29614341457214,1.2851592573874717,1.2854688326832753,3.3428879649563292,19321.252200813997,1970.2194124205512,3099.015535412006,3099.015535412006,6.355396680067087,4.50947757796491,-1.29133400418579,5.8008115821507005,3.378404097359445,3.378404097359445,0.96525831353127,0.0,0.0,0.000240872232803423,8.089645238118474e-05,0.00015997578042223825,0.000687278895552142,0.09543723155610537,0.0764427857266955,0.01899444582940988,0.09543720447258117,0.07644278572692846,0.01899444582946778,0.4022432359911239,0.4022432359911239,0.09994909635549488,0.0,3.998799611910499,5.677943906491464,3.979039320256561e-13,2.8802019720343424,6.401881126387821,3.979039320256561e-13,24608.741656814796,20917.430408292577,0.85,0.9870081016525318,0.6886714675457024,45074.98528984821,20600.0,0.0,11842.235608053561,-11842.235608053561,0.21467752301380208,1.0733876150690107,9400.654856233536,2441.5807518200254,11842.235608053561,1.0383389993968626,0.8131724356583414,1.4501065499852877,1.4500315782655897,1.2682414243763462,0.00023944407862549983,0.003403781130882309,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56917.220897901774,8757.764391946439,,,,,,,,,,,,,,,,,,3.0,15622.863871255857,1528.5502361662632,0.4022432359911239,0.09994909635549488,6.112885165565336,3.378404097359445
12.0,-29.641603690558938,4.420355196351675,34.99469750063207,24.00933791594582,4.8353098943106065,-26.19386146124939,-39.73162996172903,1.387567665001554,-2.687788621227753,-5.213069109138699,39.94964631749273,45538.52623338973,19514.744808235173,19514.744808235173,65053.2710416249,82798.03899083078,82798.03899083078,19514.744808235173,102312.78379906596,102312.78379906596,102312.78379906596,126891.04689168253,97686.21454593835,60426.70178849939,41399.458619376615,24578.263092616573,0.0,65977.72171199319,20891.523628724088,1527.5502361662632,0.0,0.8860139750792301,2.827523136388437,0.0014959162575277712,351720.2030935883,1552363.268368336,4.413631217980594,1552363.268368336,4.413631217980594,0.85,0.09541103953638705,4.296143414572793,1.2673762009153147,1.0,0.0,4.296143414570521,1.2852291281154276,1.2855405438838312,3.342706230812217,19327.400031012323,1970.846316633338,3099.015535412006,3099.015535412006,6.297078728790799,4.420355196351675,-1.3755409969157713,5.795896193267446,3.3502422883561684,3.3502422883561684,0.9572120823874767,0.0,0.0,0.00024229108243106648,8.12844333330573e-05,0.00016100664909800917,0.0006917076552248446,0.09541103953017244,0.07645214016354175,0.018958899366630692,0.09541096155456888,0.07645214016852146,0.01895889936786559,0.4022742663424206,0.4022742663424206,0.09975753873019934,0.0,3.7172785256232146,5.89127586752403,3.979039320256561e-13,2.5252804879109476,6.685509669839178,3.979039320256561e-13,24578.263092616573,20891.523628724088,0.85,0.9859884420622508,0.690210650682591,45074.98528984821,20600.0,0.0,11779.940985353029,-11779.940985353029,0.2145352249485122,1.0726761247425614,9357.0349203288,2422.906065024228,11779.940985353029,1.2529420002118166,0.8126334278352737,1.4498231622825029,1.4496892496684992,1.2686743862701582,0.000240872232803423,0.003382016977911775,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56854.926275201244,8820.059014646971,,,,,,,,,,,,,,,,,,3.0,15624.019208202857,1527.5502361662632,0.4022742663424206,0.09975753873019934,6.112885165565336,3.3502422883561684
13.0,-29.58574318800082,4.333286857702534,34.99303491651585,24.000760784279578,4.811723103911096,-26.145937742647696,-39.68985361335797,1.3719176585578043,-3.0916963922833247,-5.2445660318289695,39.940980538478456,45611.96510359773,19339.134314796574,19339.134314796574,64951.099418394304,82863.07019056525,82863.07019056525,19339.134314796574,102202.20450536182,102202.20450536182,102202.20450536182,126750.06626440858,97717.01152433347,60465.90643736509,41390.1167632982,24547.861759046766,0.0,65937.97852234497,20865.68249518975,1526.5502361662632,0.0,0.8858841018326375,2.8292630779308534,0.0014959162575277712,351287.8439164836,1551990.0532198627,4.418001021375617,1551990.0532198627,4.418001021375617,0.85,0.09539324390512204,4.296143414572793,1.2674836501432587,1.0,0.0,4.296143414572033,1.2852994874909376,1.2856127305015534,3.3425232456595717,19333.493270718212,1971.4676541651036,3099.015535412006,3099.015535412006,6.240412186970686,4.333286857702534,-1.4583432255070052,5.791630083209539,3.3225394991994506,3.3225394991994506,0.9492969997712716,0.0,0.0,0.00024369939205660116,8.166867125002951e-05,0.00016203072080657165,0.0006961072141516356,0.09539324390483207,0.07646316997174853,0.018930073933083547,0.09539319006462738,0.07646316997198094,0.018930073933141098,0.40231248472503156,0.40231248472503156,0.09960095929662957,0.0,3.4175832127302215,6.116315198270115,3.410605131648481e-13,2.1528696395456564,6.957417019554157,3.410605131648481e-13,24547.861759046766,20865.68249518975,0.85,0.9850332217325067,0.6917404222232989,45074.98528984821,20600.0,0.0,11709.066323100316,-11709.066323100316,0.21421477208594067,1.0710738604297037,9306.368136139743,2402.6981869605725,11709.066323100316,1.4673025427535027,0.8114195912346239,1.449541285768045,1.4493511492890019,1.2690979126565194,0.00024229108243106648,0.0033608562861104025,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56784.05161294853,8890.933676899684,,,,,,,,,,,,,,,,,,3.0,15625.162791905814,1526.5502361662632,0.40231248472503156,0.09960095929662957,6.112885165565336,3.3225394991994506
14.0,-29.530609956134846,4.248247978943576,34.99119288903204,23.992112720757746,4.788233162739312,-26.098658970179585,-39.648653800226725,1.3562821767843025,-3.5076651871992226,-5.275878990558311,39.932431398093044,45684.66344113786,19168.301820769782,19168.301820769782,64852.965261907644,82927.37552008106,82927.37552008106,19168.301820769782,102095.67734085085,102095.67734085085,102095.67734085085,126613.2554488612,97747.4376526997,60504.725573757605,41380.79119882454,24517.578108010348,0.0,65898.36930683488,20839.941391808796,1525.5502361662632,0.0,0.8857546038974522,2.8312046792998466,0.0014959162575277712,350858.42367432377,1551621.9278861652,4.422359057642072,1551621.9278861652,4.422359057642072,0.85,0.0953821905283127,4.296143414572793,1.2675900718430064,1.0,0.0,4.296143414573115,1.2853698095018466,1.2856848658745632,3.3423403776986103,19339.51313705311,1972.081509695269,3099.015535412006,3099.015535412006,6.185287424905214,4.248247978943576,-1.539659627989264,5.787907606932841,3.2953078090342127,3.2953078090342127,0.941516516866918,0.0,0.0,0.00024509675665582826,8.204925025289242e-05,0.00016304750640293585,0.0007004754708954881,0.0953821905221467,0.07647559248538272,0.018906598036763995,0.09538217708952502,0.07647559249032648,0.018906598037986215,0.4023573060010973,0.4023573060010973,0.09947236241644042,0.0,3.10077243721031,6.348462052016487,3.979039320256561e-13,1.7682138033591173,7.218236812071041,3.979039320256561e-13,24517.578108010348,20839.941391808796,0.85,0.9841361166304489,0.6932593920256463,45074.98528984821,20600.0,0.0,11636.36363030518,-11636.36363030518,0.213837536592208,1.0691876829610403,9254.014798491897,2382.3488318132845,11636.36363030518,1.6813107408049863,0.8099906689098789,1.4492610397104237,1.4490175067680706,1.269511854485612,0.00024369939205660116,0.0033402972105460622,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56711.348920153396,8963.63636969482,,,,,,,,,,,,,,,,,,3.0,15626.293810517374,1525.5502361662632,0.4023573060010973,0.09947236241644042,6.112885165565336,3.2953078090342127
15.0,-29.476197382697492,4.165198273301332,34.989187397564045,23.983539919741474,4.764978356387994,-26.052005385330872,-39.60800872938705,1.3407863590212103,-3.9309253043441004,-5.306867552834934,39.923988808629204,45756.55284957307,19001.859112001024,19001.859112001024,64758.41196157409,82990.98918512258,82990.98918512258,19001.859112001024,101992.84829712361,101992.84829712361,101992.84829712361,126480.30151106548,97777.58390832273,60543.1475727725,41371.59592838915,24487.45321394187,0.0,65859.04914233102,20814.33523185059,1524.5502361662632,0.0,0.8856262414336616,2.833301793800401,0.0014959162575277712,350433.8579345166,1551258.455397939,4.4266797293537,1551258.455397939,4.4266797293537,0.85,0.09537648913553762,4.296143414572793,1.267695423155092,1.0,0.0,4.296143414574047,1.28543950828268,1.2857563638786362,3.3421591501511805,19345.477630042955,1972.689718715663,3099.015535412006,3099.015535412006,6.131579172440249,4.165198273301332,-1.619434572530135,5.784632845831467,3.2685432253714315,3.2685432253714315,0.9338694929632662,0.0,0.0,0.00024648308920474925,8.242631070956886e-05,0.0001640567784951804,0.0007048114485480966,0.09537648913521624,0.07648911755525091,0.018887371579965333,0.09537643477472077,0.07648911755550865,0.018887371580028973,0.40240799080787604,0.40240799080787604,0.09936615157895577,0.0,2.7686479988607857,6.584366696707889,3.979039320256561e-13,1.3759422484908441,7.46962913950199,3.979039320256561e-13,24487.45321394187,20814.33523185059,0.85,0.9832879885894149,0.6947648568488513,45074.98528984821,20600.0,0.0,11564.105565068312,-11564.105565068312,0.21344503492707986,1.0672251746353996,9201.787166223543,2362.31839884477,11564.105565068312,1.8949331600910155,0.808503920178333,1.4489824421008968,1.4486883516071403,1.269916316886257,0.00024509675665582826,0.003320325507383127,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56639.090854916525,9035.894434931688,,,,,,,,,,,,,,,,,,3.0,15627.41212148949,1524.5502361662632,0.40240799080787604,0.09936615157895577,6.112885165565336,3.2685432253714315
16.0,-29.45110561969366,4.131569950906279,34.98711392504872,23.985952999815368,4.758094248367386,-26.030107359035767,-39.590379980485864,1.3370959880577773,-4.1499215603137145,-5.318682442358909,39.91799887863768,45794.6662465011,18896.927906105524,18896.927906105524,64691.59415260663,83031.23559852778,83031.23559852778,18896.927906105524,101928.16350463331,101928.16350463331,101928.16350463331,126393.00502895103,97804.05643678489,60567.48708626231,41373.965945025084,24464.841524317715,0.0,65838.8074693428,20795.115295670057,1523.5502361662632,0.0,0.885587379418516,2.8348933237722997,0.0014959162575277712,350272.0916317302,1551000.61445194,4.427987988499621,1551000.61445194,4.427987988499621,0.85,0.09536267394259437,4.296143414572793,1.2677778182784096,1.0,0.0,4.29614341457343,1.2854554647044185,1.2857731491820146,3.3421176637657073,19350.715269251297,1973.2238092775106,3099.015535412006,3099.015535412006,6.097719643600699,4.131569950906279,-1.6677943368006698,5.799364287706949,3.2422369774675937,3.2422369774675937,0.9263534221335982,0.0,0.0,0.0002471248115547152,8.259034840790991e-05,0.00016453446314680528,0.0007068636503184173,0.09536267297583656,0.07649359549377677,0.018869077482059796,0.09536322956633178,0.07649359626924511,0.01886907767334926,0.40246374917644495,0.40246374917644495,0.09927784957563472,0.0,2.4545564335931545,6.801058978716412,3.979039320256561e-13,1.1687608820452056,7.64654266089093,3.979039320256561e-13,24464.841524317715,20795.115295670057,0.85,0.9825754238141333,0.695557346900989,45074.98528984821,20600.0,0.0,5738.47078130006,-5738.47078130006,0.10637651294027965,0.5318825647013984,4568.735745919832,1169.7350353802276,5738.47078130006,2.0014521997099926,0.8058826737899976,1.4488436541070924,1.4483636385871475,1.270311480127043,0.00024648308920474925,0.003300923656671998,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,50813.45607114827,14861.52921869994,,,,,,,,,,,,,,,,,,2.0,15628.51783304548,1523.5502361662632,0.40246374917644495,0.09927784957563472,6.112885165565336,3.2422369774675937
17.0,-29.45469429633593,4.14587888175766,34.98510938378499,23.995406389609002,4.766423425126961,-26.032505011403718,-39.59369621062649,1.344234140194785,-4.106283423826255,-5.310908181085806,39.91585855509561,45792.73746549868,18882.928297834187,18882.928297834187,64675.665763332865,83036.07612260242,83036.07612260242,18882.928297834187,101919.0044204366,101919.0044204366,101919.0044204366,126376.5143684949,97814.03762362886,60570.69896652527,41381.48739678176,24457.5099480583,0.0,65838.99734484006,20788.883455849555,1522.9883255003097,0.0,0.8856351468581395,2.835216878407496,0.0014959162575277712,350378.5281373892,1550908.4905049372,4.426379946138709,1550908.4905049372,4.426379946138709,0.85,0.09534402114804523,4.296143414572793,1.2677999568404634,1.0,0.0,4.296143414573086,1.2854222265740176,1.285739784733298,3.342204083418664,19352.690065713774,1973.4251824745224,3099.015535412006,3099.015535412006,6.093202206333487,4.14587888175766,-1.669881479494829,5.815760361252489,3.230701097333921,3.230701097333921,0.9230574563811204,0.0,0.0,0.0002470329368612205,8.255946744990186e-05,0.00016447346941131862,0.0007066016124833761,0.0953440211468555,0.07649212157764813,0.018851899569207367,0.09534408054946474,0.07649212157860263,0.018851899569442592,0.4025225581142064,0.4025225581142064,0.09920387463964454,0.0,2.203584671095939,6.9719104765476345,3.979039320256561e-13,1.2046247572595234,7.671788771975741,3.979039320256561e-13,24457.5099480583,20788.883455849555,0.85,0.9823306607265889,0.6955260455388382,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482139474446118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15629.0379647849,1522.9883255003097,0.4025225581142064,0.09920387463964454,6.112885165565336,3.230701097333921
18.0,-29.45824729043918,4.159984297487498,34.98324956718681,23.998604085668944,4.770956346059417,-26.03524993251263,-39.595906728040404,1.347958988080732,-4.003059046247415,-5.305652544853632,39.916062388018425,45786.073754044635,18907.350112420154,18907.350112420154,64693.423866464786,83030.29626299297,83030.29626299297,18907.350112420154,101937.64637541313,101937.64637541313,101937.64637541313,126401.51775579787,97811.7447601479,60567.52225097447,41382.469454637154,24463.871380384753,0.0,65846.34083502191,20794.29067332704,1523.2695866651652,0.0,0.8856614069468228,2.834429197920261,0.0014959162575277712,350450.496823426,1550917.2637168572,4.425495976677941,1550917.2637168572,4.425495976677941,0.85,0.09533826156068073,4.296143414572793,1.26778925516177,1.0,0.0,4.296143414571488,1.2854049716684817,1.285722408676821,3.3422489482021467,19352.236418390872,1973.3789233215086,3099.015535412006,3099.015535412006,6.101082713645214,4.159984297487498,-1.6581307547620066,5.818115052249505,3.233570241392265,3.233570241392265,0.9238772118263615,0.0,0.0,0.00024694200668222763,8.253888889187558e-05,0.00016440311779035205,0.0007062993718302561,0.09533826110316339,0.07649923278298311,0.018839028320180275,0.09533802181851618,0.07649923315009388,0.018839028410586846,0.4025811709612698,0.4025811709612698,0.09914136135751907,0.0,2.0235035480597503,7.0953049884763,3.979039320256561e-13,1.3025934986061998,7.599848355525921,3.979039320256561e-13,24463.871380384753,20794.29067332704,0.85,0.9824907966952064,0.6953472763013772,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448235354779914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.984368108844,1523.2695866651652,0.4025811709612698,0.09914136135751907,6.112885165565336,3.233570241392265
19.0,-29.461765662025282,4.173907284212555,34.98151786844153,24.00265202103185,4.776489964884732,-26.037863578804615,-39.59791258731855,1.3525878816641355,-3.9097731223941423,-5.299355119034233,39.916072594674,45778.663614104145,18929.241592993203,18929.241592993203,64707.90520709735,83023.86680730485,83023.86680730485,18929.241592993203,101953.10840029805,101953.10840029805,101953.10840029805,126421.18776078368,97809.21969530659,60564.01650210628,41383.5591035559,24468.079360485637,0.0,65851.63846404153,20797.86745641279,1523.4000049126987,0.0,0.8856937190210744,2.833901481556215,0.0014959162575277712,350536.7466625551,1550917.7030244637,4.424408333193831,1550917.7030244637,4.424408333193831,0.85,0.09533189215475678,4.296143414572793,1.2677768171252688,1.0,0.0,4.296143414574963,1.2853834820473307,1.2857007980405337,3.3423048254284313,19351.736829595062,1973.3279794420177,3099.015535412006,3099.015535412006,6.1081467248845565,4.173907284212555,-1.6458478615303656,5.819755145742921,3.2364018399403625,3.2364018399403625,0.9246862399829607,0.0,0.0,0.0002468519929641893,8.252021967857503e-05,0.0001643317732856143,0.000705992865606061,0.09533189215433176,0.07650434626126572,0.018827545893066042,0.09533191069235072,0.07650434626160679,0.018827545893149986,0.40263686177962854,0.40263686177962854,0.09908801739848536,0.0,1.8964456042972415,7.180681482164289,3.979039320256561e-13,1.3895819966401177,7.534894796178662,3.979039320256561e-13,24468.079360485637,20797.86745641279,0.85,0.9826316659141484,0.6951788092425628,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482565498540152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15628.931366650431,1523.4000049126987,0.40263686177962854,0.09908801739848536,6.112885165565336,3.2364018399403625
20.0,-29.465249074847275,4.187642084231422,34.9799107125165,24.00624492382633,4.7814738218092865,-26.040500753840266,-39.59998955307526,1.3567255008024446,-3.819218989045737,-5.293627360519399,39.91623499166538,45771.730720548825,18951.823997735923,18951.823997735923,64723.55471828475,83017.84667971291,83017.84667971291,18951.823997735923,101969.67067744883,101969.67067744883,101969.67067744883,126442.49411490899,97806.85141763934,60560.73545847586,41384.57328795942,24472.823437460163,0.0,65857.39672541959,20801.899921841137,1523.5716807690192,0.0,0.8857225426899584,2.8333446104774347,0.0014959162575277712,350615.208781186,1550924.6928128556,4.423438156616776,1550924.6928128556,4.423438156616776,0.85,0.09532718884853575,4.296143414572793,1.267765432992019,1.0,0.0,4.296143414574116,1.2853642916061923,1.2856814883434484,3.34235472591535,19351.268261434525,1973.2801987869993,3099.015535412006,3099.015535412006,6.115433685690229,4.187642084231422,-1.6340191806001707,5.821661264831593,3.2392019147649003,3.2392019147649003,0.9254862613614001,0.0,0.0,0.0002467629034036591,8.250089276650758e-05,0.0001642620106371515,0.0007056931552632845,0.0953271888481289,0.07650950544953446,0.018817683398594433,0.09532702092523798,0.076509505449861,0.01881768339867474,0.4026879908115916,0.4026879908115916,0.09904200889792505,0.0,1.8118669014457396,7.2367412889134926,3.979039320256561e-13,1.4744083714736576,7.472403447167892,3.979039320256561e-13,24472.823437460163,20801.899921841137,0.85,0.9827833764540954,0.6950127547765927,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482775389728753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15628.878940363307,1523.5716807690192,0.4026879908115916,0.09904200889792505,6.112885165565336,3.2392019147649003
21.0,-29.4686978638247,4.201193710577679,34.97842056712103,24.009911657217913,4.786552178441441,-26.04309730956998,-39.602014830429084,1.3609516241866135,-3.7317844965340896,-5.287819829032048,39.91642730893804,45764.72964992452,18973.80483844913,18973.80483844913,64738.534488373654,83011.73725824083,83011.73725824083,18973.80483844913,101985.54209668995,101985.54209668995,101985.54209668995,126462.81408778245,97804.41975997297,60557.41215165605,41385.56400924102,24477.271991092493,0.0,65862.83600033351,20805.68119242862,1523.7224736730702,0.0,0.8857516603328164,2.8328405454215737,0.0014959162575277712,350694.7777509239,1550932.9704418315,4.422458128370991,1550932.9704418315,4.422458128370991,0.85,0.09532259428280117,4.296143414572793,1.2677538340119647,1.0,0.0,4.296143414573449,1.285344685449774,1.2856617640077115,3.3424057089164885,19350.787153422767,1973.231139423021,3099.015535412006,3099.015535412006,6.122526531938348,4.201193710577679,-1.6222460411436748,5.823439751721354,3.2419684249109464,3.2419684249109464,0.926276692831699,0.0,0.0,0.00024667472853836684,8.24820508628852e-05,0.00016419267767548166,0.0007053952909165938,0.09532259428191034,0.0765136545948565,0.018808939687053845,0.09532262853581533,0.07651365459557155,0.018808939687229614,0.4027337487864263,0.4027337487864263,0.09900186876414348,0.0,1.7603494862944444,7.270123036654297,3.979039320256561e-13,1.55603533249797,7.415151321412679,3.979039320256561e-13,24477.271991092493,20805.68119242862,0.85,0.9829296522859392,0.694849059486184,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482983201134292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15628.827097137708,1523.7224736730702,0.4027337487864263,0.09900186876414348,6.112885165565336,3.2419684249109464
22.0,-29.4721098690201,4.214563003219629,34.97704155713109,24.013452766835712,4.7914568214766105,-26.045678147895746,-39.6040411904454,1.3650251003046192,-3.644802722555937,-5.2821808590254475,39.91668264441226,45757.9041028264,18995.684882965576,18995.684882965576,64753.58898579197,83005.83584157031,83005.83584157031,18995.684882965576,102001.52072453589,102001.52072453589,102001.52072453589,126483.29007427892,97802.10516226063,60554.173423310785,41386.59082105538,24481.769349743037,0.0,65868.36017079842,20809.50394728158,1523.878175089121,0.0,0.8857796764043462,2.832323575289183,0.0014959162575277712,350772.0508235105,1550943.9605219893,4.421515217306581,1550943.9605219893,4.421515217306581,0.85,0.09531821919492174,4.296143414572793,1.2677425894467165,1.0,0.0,4.296143414573237,1.285325792615225,1.285642754418762,3.3424548384978108,19350.329205941587,1973.1844417758957,3099.015535412006,3099.015535412006,6.12958685295527,4.214563003219629,-1.6106793991543475,5.825242402373977,3.2447025689991196,3.2447025689991196,0.9270578768568913,0.0,0.0,0.0002465875226811908,8.246320286779704e-05,0.00016412431981339376,0.0007051016157375505,0.0953182186678954,0.07651705145703268,0.01880116721086272,0.09531798647921656,0.0765170518801051,0.01880116731481664,0.4027738714865163,0.4027738714865163,0.09896642332378489,0.0,1.735300142264009,7.2865528817288805,3.979039320256561e-13,1.637378136469522,7.363407431028008,3.979039320256561e-13,24481.769349743037,20809.50394728158,0.85,0.9830757714004749,0.6946871606363803,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483188952567319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.775831429364,1523.878175089121,0.4027738714865163,0.09896642332378489,6.112885165565336,3.2447025689991196
23.0,-29.475488829063913,4.227753617340383,34.97576753679111,24.017006309609883,4.796378903070087,-26.048227478496088,-39.60603992510585,1.3691175524527328,-3.5587332094726776,-5.27653799235186,39.91698148508466,45751.109489194074,19017.126305510144,19017.126305510144,64768.23579470422,82999.91292813013,82999.91292813013,19017.126305510144,102017.03923364027,102017.03923364027,102017.03923364027,126503.23165446601,97799.76245129417,60550.95901214432,41387.55937683317,24486.192420825733,0.0,65873.7517976589,20813.263557701874,1524.0280178819671,0.0,0.8858075477336953,2.8318203031540423,0.0014959162575277712,350849.3906725731,1550956.8232158336,4.420577217599472,1550956.8232158336,4.420577217599472,0.85,0.09531365282770311,4.296143414572793,1.2677313965326178,1.0,0.0,4.296143414574677,1.2853068096925195,1.2856236558443266,3.3425042038021626,19349.865696200566,1973.1371769361165,3099.015535412006,3099.015535412006,6.136505638066077,4.227753617340383,-1.5992121735224867,5.82696579086287,3.247404295130404,3.247404295130404,0.9278297986086869,0.0,0.0,0.00024650118939751687,8.24446157275279e-05,0.00016405657366998897,0.0007048105685896994,0.09531365230011732,0.07651951508067216,0.018794137219445166,0.09531341945656822,0.07651951550422728,0.018794137323475832,0.4028084798058805,0.4028084798058805,0.09893473363816468,0.0,1.7311818424755074,7.290391226633915,3.979039320256561e-13,1.7178047828791705,7.3168759362282,3.979039320256561e-13,24486.192420825733,20813.263557701874,0.85,0.9832176553970929,0.6945271559714021,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483392514995428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.725187663156,1524.0280178819671,0.4028084798058805,0.09893473363816468,6.112885165565336,3.247404295130404
24.0,-29.47883319137733,4.240768042813938,34.9745930704092,24.020525102410488,4.801251250257168,-26.050750638280345,-39.608015574607975,1.3731686971133144,-3.4727927813009956,-5.270957808139478,39.91733212674883,45744.37312195711,19038.268943173385,19038.268943173385,64782.642065130494,82994.05471513211,82994.05471513211,19038.268943173385,102032.3236583055,102032.3236583055,102032.3236583055,126522.96876633918,97797.44807486258,60547.76648148533,41388.5351037525,24490.645108033685,0.0,65879.18021178618,20817.04834182863,1524.179652013055,0.0,0.8858349025628822,2.8313122074003627,0.0014959162575277712,350925.8845729557,1550971.9156296651,4.419656639227552,1550971.9156296651,4.419656639227552,0.85,0.095308920390676,4.296143414572793,1.267720284941606,1.0,0.0,4.296143414573962,1.2852880188503204,1.2856047505724795,3.342553071035127,19349.407792500195,1973.0904837533915,3099.015535412006,3099.015535412006,6.143328010339353,4.240768042813938,-1.587883502891407,5.828651545705345,3.2500744020621974,3.2500744020621974,0.928592686303485,0.0,0.0,0.00024641576751186254,8.242624707247217e-05,0.0001639895204393904,0.0007045224982946374,0.09530891987517297,0.0765211931092078,0.018787726765965174,0.09530874269558502,0.07652119352309289,0.01878772686758311,0.4028379236895507,0.4028379236895507,0.09890604855633518,0.0,1.7438308843578625,7.285155198074051,3.979039320256561e-13,1.7981650268384897,7.275216903645912,3.979039320256561e-13,24490.645108033685,20817.04834182863,0.85,0.9833553158504619,0.6943676738978785,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483594111300624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.675092167976,1524.179652013055,0.4028379236895507,0.09890604855633518,6.112885165565336,3.2500744020621974
