time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
25.0,-29.482146616046375,4.253609409769485,34.97351285286119,24.024044104758673,4.806118681937733,-26.053246427899133,-39.60996422739697,1.377218493790728,-3.3870543358156624,-5.265398344035872,39.917727532268586,45737.6606889111,19059.035965334428,19059.035965334428,64796.69665424553,82988.21888318114,82988.21888318114,19059.035965334428,102047.25484851556,102047.25484851556,102047.25484851556,126542.3500611472,97795.14069521124,60544.58250094229,41389.50910474328,24495.09521263164,0.0,65884.60431737492,20820.830930736895,1524.3303795117065,0.0,0.8858619820872438,2.8308052278891735,0.0014959162575277712,351002.10745747044,1550988.9349147025,4.418745363523579,1550988.9349147025,4.418745363523579,0.85,0.09530392971207736,4.296143414572793,1.267709154118784,1.0,0.0,4.29614341457304,1.2852692331857831,1.2855858515330307,3.342601926231431,19348.95127312587,1973.0439317326375,3099.015535412006,3099.015535412006,6.15002917783069,4.253609409769485,-1.5766660834757862,5.830275493245271,3.2527133431089537,3.2527133431089537,0.929346669459701,0.0,0.0,0.0002463311627282474,8.240813312594024e-05,0.00016392302960230716,0.0007042368441227729,0.09530392971179999,0.07652212187216229,0.018781807839637708,0.09530401333840208,0.076522121872385,0.018781807839692365,0.40286268807157194,0.40286268807157194,0.09887976715753825,0.0,1.7698580393064276,7.273525430092718,3.979039320256561e-13,1.8783440082202105,7.237972521589086,3.979039320256561e-13,24495.09521263164,20820.830930736895,0.85,0.9834876800976325,0.6942086267770038,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448379364869238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15628.625577148663,1524.3303795117065,0.40286268807157194,0.09887976715753825,6.112885165565336,3.2527133431089537
26.0,-29.48542765417651,4.266280115220003,34.972521850058186,24.027529439795785,4.810929663490398,-26.055718740049258,-39.61189779276026,1.3812207493169892,-3.301091506854789,-5.259900474170451,39.918164833433316,45731.03157984846,19079.515345937947,19079.515345937947,64810.5469257864,82982.48149330345,82982.48149330345,19079.515345937947,102061.9968392414,102061.9968392414,102061.9968392414,126561.55326121314,97792.89330854008,60541.44339488566,41390.49990406047,24499.556421971734,0.0,65890.05632603221,20824.622958675973,1524.4819920415819,0.0,0.8858885872862527,2.83028876083161,0.0014959162575277712,351077.49863608106,1551007.7576619692,4.417850086341502,1551007.7576619692,4.417850086341502,0.85,0.09529872921596994,4.296143414572793,1.2676982057234274,1.0,0.0,4.296143414573162,1.2852506688823713,1.28556717500919,3.3426502071449105,19348.50662347474,1972.9985900868023,3099.015535412006,3099.015535412006,6.156637528246974,4.266280115220003,-1.565583439871173,5.831863555091177,3.255321768878567,3.255321768878567,0.9300919339653049,0.0,0.0,0.00024624741126786303,8.23901630635128e-05,0.00016385724820435025,0.0007039542378031389,0.09529872871670525,0.07652243283837004,0.018776295878335215,0.0952989649823064,0.07652243323926666,0.01877629597670328,0.4028833174747301,0.4028833174747301,0.09885540870516737,0.0,1.8066765926611765,7.257612008977105,3.979039320256561e-13,1.95880896731569,7.2048042242157635,3.979039320256561e-13,24499.556421971734,20824.622958675973,0.85,0.9836165051232577,0.694050576517428,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483991345391642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.576570434749,1524.4819920415819,0.4028833174747301,0.09885540870516737,6.112885165565336,3.255321768878567
27.0,-29.48867539227277,4.278781834198661,34.971614905938615,24.03091328395533,4.815614397846172,-26.05817367261296,-39.61382842445744,1.3851126781863812,-3.2146964505474216,-5.25450532427615,39.918630572691264,45724.54415670569,19099.79372256112,19099.79372256112,64824.33787926681,82976.85113517613,82976.85113517613,19099.79372256112,102076.64485773725,102076.64485773725,102076.64485773725,126580.62052027248,97790.68422735351,60538.377248883204,41391.45219830034,24503.975662535235,0.0,65895.42786083558,20828.37931315495,1524.6324156733533,0.0,0.8859145565896995,2.8297551571591373,0.0014959162575277712,351151.49359303026,1551027.8046595028,4.416976242331119,1551027.8046595028,4.416976242331119,0.85,0.09529334897320395,4.296143414572793,1.267687555146404,1.0,0.0,4.2961434145748205,1.2852326198037083,1.2855490149657682,3.342697149430378,19348.069552635294,1972.954021264682,3099.015535412006,3099.015535412006,6.16318101807187,4.278781834198661,-1.5546597103406987,5.83344154453936,3.2579001140390895,3.2579001140390895,0.9308286040111684,0.0,0.0,0.0002461645356532727,8.237222387982832e-05,0.0001637923117734444,0.0007036752615831368,0.09529334897285788,0.07652223144728408,0.018771117525573804,0.09529319289945266,0.07652223144756198,0.018771117525641968,0.40290037126666234,0.40290037126666234,0.09883258860993734,0.0,1.8522665627429546,7.23899439497626,3.979039320256561e-13,2.0398088737287026,7.175167370004317,3.979039320256561e-13,24503.975662535235,20828.37931315495,0.85,0.98374561003184,0.6938955499806643,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484187114802496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15628.528102083672,1524.6324156733533,0.40290037126666234,0.09883258860993734,6.112885165565336,3.2579001140390895
28.0,-29.491890314239107,4.291118445764972,34.970787449007325,24.034349480085098,4.820363134483215,-26.060592680397068,-39.6157156798057,1.3890655006409933,-3.129141473033769,-5.24907681172528,39.91913132651536,45718.016743593034,19119.60661204272,19119.60661204272,64837.623355635755,82971.17065776531,82971.17065776531,19119.60661204272,102090.77726980802,102090.77726980802,102090.77726980802,126599.13394459971,97788.43847367523,60535.2845595021,41392.39323797014,24508.35667479169,0.0,65900.74991276182,20832.103173572934,1524.7788304693277,0.0,0.8859405640311427,2.8292376875029874,0.0014959162575277712,351225.95847697946,1551049.359021217,4.416101149661688,1551049.359021217,4.416101149661688,0.85,0.09528770901500348,4.296143414572793,1.2676767309335997,1.0,0.0,4.296143414573504,1.285214284390367,1.2855305696290136,3.3427448377689335,19347.62522607486,1972.908712564929,3099.015535412006,3099.015535412006,6.169574303053895,4.291118445764972,-1.5438099730604127,5.834928418825385,3.2604485994563506,3.2604485994563506,0.9315567427018144,0.0,0.0,0.0002460825227442459,8.235469123347757e-05,0.00016372783151076835,0.0007033982451272713,0.09528770901471395,0.07652151949413527,0.018766189520578676,0.0952877137363758,0.07652151949436778,0.018766189520635704,0.4029143899062981,0.4029143899062981,0.09881099920041997,0.0,1.904664789523565,7.21868979717965,3.979039320256561e-13,2.119935338691505,7.148179244534617,3.979039320256561e-13,24508.35667479169,20832.103173572934,0.85,0.9838677623770077,0.6937404628037418,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484380902268406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15628.480191475337,1524.7788304693277,0.4029143899062981,0.09881099920041997,6.112885165565336,3.2604485994563506
29.0,-29.495074266249233,4.303291121656577,34.97003527398676,24.037675104942196,4.824976830231671,-26.062997330022977,-39.61760049043221,1.3928998939588262,-3.043546201039021,-5.243774930439785,39.91966861907148,45711.6222742203,19139.278893007217,19139.278893007217,64850.90116722752,82965.59592906822,82965.59592906822,19139.278893007217,102104.87482207544,102104.87482207544,102104.87482207544,126617.6433590377,97786.22675600497,60532.253100955895,41393.30406116563,24512.768536962263,0.0,65906.0725981279,20835.853256417922,1524.9288606313612,0.0,0.8859657839929395,2.8287055687410536,0.0014959162575277712,351298.6982781306,1551072.4864016236,4.415252587055153,1551072.4864016236,4.415252587055153,0.85,0.09528203562499674,4.296143414572793,1.2676662006927657,1.0,0.0,4.296143414572797,1.2851965022148364,1.2855126787164826,3.342791088498185,19347.18763360219,1972.864090551023,3099.015535412006,3099.015535412006,6.1759222160410046,4.303291121656577,-1.533130791333638,5.836421912990215,3.2629681136691855,3.2629681136691855,0.9322766039054816,0.0,0.0,0.0002460013246883825,8.233718474150124e-05,0.00016366413994688126,0.0007031246170345138,0.09528203516280476,0.07652053473415966,0.018761500428645096,0.09528187851013574,0.07652053510534385,0.018761500519652887,0.40292586566867034,0.40292586566867034,0.09879039433947275,0.0,1.9626144857398913,7.197539678427177,3.979039320256561e-13,2.2002287294007488,7.123395125574746,3.979039320256561e-13,24512.768536962263,20835.853256417922,0.85,0.9839897692381939,0.6935874111776276,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484572736512569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.432830025537,1524.9288606313612,0.40292586566867034,0.09879039433947275,6.112885165565336,3.2629681136691855
30.0,-29.49822556594966,4.3153034410296565,34.96935423128992,24.04106086995455,4.82963868278463,-26.065367740288693,-39.61945351967586,1.3967808571237712,-2.958630600508286,-5.23845194728459,39.920235740524795,45705.23837249074,19158.521675230448,19158.521675230448,64863.76004772119,82960.07313132378,82960.07313132378,19158.521675230448,102118.59480655423,102118.59480655423,102118.59480655423,126635.7246824455,97784.07384469271,60529.239085860136,41394.260843147305,24517.129875891278,0.0,65911.39071903858,20839.560394507585,1525.0745144235732,0.0,0.8859909983961546,2.828185935810334,0.0014959162575277712,351371.73948416265,1551096.8980286878,4.41440424408008,1551096.8980286878,4.41440424408008,0.85,0.0952761904489793,4.296143414572793,1.2676556819910187,1.0,0.0,4.296143414571414,1.2851785007681011,1.2854945695831772,3.3428379108467463,19346.7616760773,1972.8206549716062,3099.015535412006,3099.015535412006,6.182131537034509,4.3153034410296565,-1.522530442102994,5.83783388313265,3.265458734972762,3.265458734972762,0.9329882099922177,0.0,0.0,0.0002459209836429915,8.231997679475091e-05,0.0001636010068482406,0.0007028533881885472,0.095276190448216,0.0765192138457052,0.018756976602510803,0.09527618589201478,0.07651921384631823,0.01875697660266107,0.40293524229789524,0.40293524229789524,0.09877057711738163,0.0,2.0248230833152547,7.176095119784293,3.979039320256561e-13,2.279821346776316,7.100810911931774,3.979039320256561e-13,24517.129875891278,20839.560394507585,0.85,0.9841054685709312,0.6934345926232859,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484762727552234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15628.385981843125,1525.0745144235732,0.40293524229789524,0.09877057711738163,6.112885165565336,3.265458734972762
31.0,-29.501345683934307,4.327156648840463,34.968740581565896,24.044344026502245,4.834181527085177,-26.067722003291056,-39.621300087869145,1.4005578464419466,-2.8741512022807,-5.233245442196834,39.9208362436915,45698.97046849034,19177.615062703248,19177.615062703248,64876.58553119359,82954.6212554932,82954.6212554932,19177.615062703248,102132.23631819645,102132.23631819645,102132.23631819645,126653.7501194227,97781.92695417104,60526.27616716829,41395.16754111416,24521.513801226247,0.0,65916.68134234041,20843.28673104231,1525.223130455199,0.0,0.886015489424321,2.8276592753619303,0.0014959162575277712,351443.1939267619,1551122.7468813134,4.413580270399419,1551122.7468813134,4.413580270399419,0.85,0.09527038073076101,4.296143414572793,1.267645317143761,1.0,0.0,4.296143414572258,1.2851609848366554,1.285476947139735,3.342883471613352,19346.336909777085,1972.7773408633004,3099.015535412006,3099.015535412006,6.188292650863925,4.327156648840463,-1.512091749989159,5.839248398829621,3.267921269853068,3.267921269853068,0.9336917913865909,0.0,0.0,0.00024584146137466607,8.23028321548317e-05,0.00016353862921983438,0.0007025854049510532,0.09527038073049568,0.07651776072389964,0.018752620006596048,0.09527035992770967,0.07651776072411273,0.01875262000664828,0.40294290765783647,0.40294290765783647,0.09875139000637541,0.0,2.0904347569058928,7.154714564085623,3.979039320256561e-13,2.3590942399161463,7.079453210532904,3.979039320256561e-13,24521.513801226247,20843.28673104231,0.85,0.9842210531542835,0.6932838476978425,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484950774856882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15628.339681663585,1525.223130455199,0.40294290765783647,0.09875139000637541,6.112885165565336,3.267921269853068
32.0,-29.504435219214106,4.338852917161311,34.9681903545112,24.04757881248372,4.838661380843703,-26.07005504802875,-39.623128111101664,1.4042812096155588,-2.7902721609280547,-5.2280976741711,39.9214559267294,45692.76229362545,19196.44780149842,19196.44780149842,64889.21009512387,82949.23256160326,82949.23256160326,19196.44780149842,102145.68036310168,102145.68036310168,102145.68036310168,126671.50609998242,97779.80282868078,60523.332560518276,41396.07807573611,24525.825736880743,0.0,65921.90381261686,20846.95187634863,1525.3679956776846,0.0,0.8860396049482614,2.827134592570508,0.0014959162575277712,351513.8534709878,1551149.4216790292,4.412768960205585,1551149.4216790292,4.412768960205585,0.85,0.09526453410722849,4.296143414572793,1.2676350973593071,1.0,0.0,4.296143414569966,1.2851437187441528,1.285459575631193,3.3429283837382795,19345.91664758086,1972.7344860457813,3099.015535412006,3099.015535412006,6.194369657764978,4.338852917161311,-1.501778530537064,5.8406314476983745,3.2703558266110444,3.2703558266110444,0.934387379031727,0.0,0.0,0.0002457627419065087,8.228586294848932e-05,0.00016347687895801934,0.0007023201169704084,0.09526453367391485,0.07651614893355914,0.018748384740355714,0.09526432205406153,0.07651614928159525,0.018748384825633232,0.4029491935888236,0.4029491935888236,0.0987327069842371,0.0,2.158647726166805,7.133618103002561,3.979039320256561e-13,2.4378255132430695,7.0593733793616025,3.979039320256561e-13,24525.825736880743,20846.95187634863,0.85,0.9843345889944498,0.693134749619902,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485136966040038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.293901114428,1525.3679956776846,0.4029491935888236,0.0987327069842371,6.112885165565336,3.2703558266110444
33.0,-29.507493124606647,4.350395292327625,34.96770027522642,24.05085009466859,4.843172650263845,-26.072356452142046,-39.624928508978314,1.408035977799233,-2.7075932166303573,-5.222952925250594,39.92210715500262,45686.57840497449,19214.91498004229,19214.91498004229,64901.49338501678,82943.86608935938,82943.86608935938,19214.91498004229,102158.78106940167,102158.78106940167,102158.78106940167,126688.9068922785,97777.70099263059,60520.41330824546,41396.98631598348,24530.125822876824,0.0,65927.1121388603,20850.6069494453,1525.5113368015461,0.0,0.8860635855238099,2.8266265028919992,0.0014959162575277712,351584.48271523387,1551177.4547425953,4.411962219615286,1551177.4547425953,4.411962219615286,0.85,0.09525866465111096,4.296143414572793,1.2676249105436725,1.0,0.0,4.296143414573023,1.2851263044104366,1.2854420569128686,3.3429736826869227,19345.500795391985,1972.6920809238616,3099.015535412006,3099.015535412006,6.200328704543816,4.350395292327625,-1.4915552503588008,5.841950542686426,3.2727627953025675,3.2727627953025675,0.9350750843721621,0.0,0.0,0.0002456848512125021,8.226915334448053e-05,0.00016341569786802157,0.000702057274233518,0.09525866465090424,0.07651441664512183,0.01874424800578241,0.09525872987068601,0.07651441664528788,0.018744248005823083,0.40295437895801695,0.40295437895801695,0.09871442723319311,0.0,2.2286888729806265,7.112898191800809,3.410605131648481e-13,2.515359708620224,7.040149446861619,3.410605131648481e-13,24530.125822876824,20850.6069494453,0.85,0.984443141515386,0.6929861922170384,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485321336712131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15628.248629234859,1525.5113368015461,0.40295437895801695,0.09871442723319311,6.112885165565336,3.2727627953025675
34.0,-29.510521549999154,4.3617841411962655,34.96726695784161,24.053960933256917,4.847498782362064,-26.074649862445142,-39.62673494881017,1.4116270947638165,-2.6253114316380106,-5.217970312432709,39.922780065845735,45680.55820211848,19233.338135763017,19233.338135763017,64913.896337881495,82938.60633178083,82938.60633178083,19233.338135763017,102171.94446754384,102171.94446754384,102171.94446754384,126706.36127035004,97775.61310883536,60517.564978982286,41397.8312553923,24534.4168028062,0.0,65932.2480581985,20854.25428238527,1525.6569370561886,0.0,0.8860866523491848,2.826105442357439,0.0014959162575277712,351652.89670581406,1551206.4215660165,4.411186246714542,1551206.4215660165,4.411186246714542,0.85,0.0952529420096514,4.296143414572793,1.2676150264916948,1.0,0.0,4.296143414573031,1.2851096549391456,1.285425304241406,3.343016993188982,19345.087703682817,1972.649957292533,3099.015535412006,3099.015535412006,6.206273545900762,4.3617841411962655,-1.4815182306934624,5.8433023718897275,3.2751428333396744,3.2751428333396744,0.935755095239907,0.0,0.0,0.0002456077338429295,8.2252390817101e-05,0.0001633553430258285,0.0007017979811756928,0.09525294160576345,0.07651271963459984,0.01874022197116361,0.09525273966990186,0.07651271995902603,0.018740222050625373,0.40295869265749407,0.40295869265749407,0.09869647009902459,0.0,2.300209088110762,7.09263654862184,3.979039320256561e-13,2.5926588807947155,7.021397932442483,3.979039320256561e-13,24534.4168028062,20854.25428238527,0.85,0.9845545730608471,0.6928409017965864,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485503824246833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.203888022854,1525.6569370561886,0.40295869265749407,0.09869647009902459,6.112885165565336,3.2751428333396744
35.0,-29.513518985308004,4.373022813921147,34.96688708018413,24.057117173820757,4.851866862580054,-26.076911167446003,-39.6285061497241,1.4152590446780633,-2.544327263225057,-5.212968354951343,39.923469791122564,45674.5255514413,19251.359273013913,19251.359273013913,64925.884824455214,82933.36154809587,82933.36154809587,19251.359273013913,102184.72082110977,102184.72082110977,102184.72082110977,126723.33882855915,97773.54503590245,60514.70903907519,41398.706663141405,24538.618007449368,0.0,65937.32467059078,20857.82530633196,1525.7960931806422,0.0,0.8861097527299124,2.8256048605046353,0.0014959162575277712,351721.5868191423,1551236.1126254143,4.410409172363568,1551236.1126254143,4.410409172363568,0.85,0.09524717397645614,4.296143414572793,1.2676050699083135,1.0,0.0,4.296143414573605,1.2850928131109591,1.2854083602107829,3.3430608052134905,19344.678531589772,1972.6082333508155,3099.015535412006,3099.015535412006,6.212088662683808,4.373022813921147,-1.471555658453139,5.844578472374286,3.2774957949022605,3.2774957949022605,0.9364273699720744,0.0,0.0,0.0002455314275776303,8.223595834815185e-05,0.00016329546922947845,0.0007015407547597979,0.09524717356990287,0.07651092140514644,0.018736252164756426,0.09524703732082249,0.07651092173172604,0.01873625224473011,0.40296232300951745,0.40296232300951745,0.09867877105835644,0.0,2.372587437775053,7.072803899422922,3.979039320256561e-13,2.668641091726272,7.003315174792419,3.979039320256561e-13,24538.618007449368,20857.82530633196,0.85,0.9846605871380358,0.6926960682681891,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485684556812475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15628.159635463337,1525.7960931806422,0.40296232300951745,0.09867877105835644,6.112885165565336,3.2774957949022605
36.0,-29.516486972153185,4.384112839826583,34.966557980959465,24.060226301103853,4.8561641451656845,-26.079153029082335,-39.63026289185507,1.4188302020948516,-2.464207704969681,-5.208053526121408,39.92418892353624,45668.56529656266,19269.196891347703,19269.196891347703,64937.76218791036,82928.2191154873,82928.2191154873,19269.196891347703,102197.416006835,102197.416006835,102197.416006835,126740.26120141622,97771.53612951213,60511.882310587585,41399.6153543606,24542.845194581212,0.0,65942.4605489418,20861.41841539403,1525.9378979143796,0.0,0.886132295831343,2.8251063758995594,0.0014959162575277712,351789.0906833807,1551267.0700506428,4.409650870745231,1551267.0700506428,4.409650870745231,0.85,0.09524153823613649,4.296143414572793,1.2675952864112339,1.0,0.0,4.296143414572886,1.2850762546652137,1.285391700625825,3.3431038811716416,19344.2810657077,1972.5677031104099,3099.015535412006,3099.015535412006,6.217844561010217,4.384112839826583,-1.4617311415564456,5.8458439813830285,3.279822434742927,3.279822434742927,0.9370921242122648,0.0,0.0,0.0002454558925048967,8.221966301938911e-05,0.0001632362294855076,0.0007012862523238565,0.09524153823550907,0.07650917815359054,0.018732360081918538,0.09524150758729755,0.07650917815409455,0.01873236008204193,0.4029654192014505,0.4029654192014505,0.0986612784924886,0.0,2.445539336835907,7.053420957429239,3.979039320256561e-13,2.7438458211517514,6.985555910018661,3.979039320256561e-13,24542.845194581212,20861.41841539403,0.85,0.9847640146778301,0.6925517324708854,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485863444160723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15628.115902790983,1525.9378979143796,0.4029654192014505,0.0986612784924886,6.112885165565336,3.279822434742927
37.0,-29.51942578660737,4.395055721899048,34.96627666929696,24.06326016588139,4.860369106160641,-26.08137788212069,-39.63201680509371,1.4223212016738072,-2.3849316881330083,-5.203225670271945,39.92492251277375,45662.72797179075,19286.854151304226,19286.854151304226,64949.58212309498,82923.1504715921,82923.1504715921,19286.854151304226,102210.00462289633,102210.00462289633,102210.00462289633,126757.02376026577,97769.54850564057,60509.12600583847,41400.46944422456,24547.01913736944,0.0,65947.48858159399,20864.966266764022,1526.0778256945082,0.0,0.8861543371169058,2.8246097030207524,0.0014959162575277712,351855.4098973874,1551298.6502986264,4.408909474352082,1551298.6502986264,4.408909474352082,0.85,0.09523599947976602,4.296143414572793,1.2675857183104382,1.0,0.0,4.2961434145718025,1.2850600702298165,1.2853754161267255,3.3431459852335794,19343.887810611726,1972.5276022506898,3099.015535412006,3099.015535412006,6.223542260732837,4.395055721899048,-1.4520438121634758,5.847099534062524,3.2821229639142686,3.2821229639142686,0.9377494182612196,0.0,0.0,0.00024538112095888866,8.220339690868476e-05,0.00016317772405020388,0.0007010349045832599,0.09523599947950614,0.07650747169454526,0.018728527784960886,0.09523586434758273,0.07650747169475403,0.018728527785011998,0.40296810212578227,0.40296810212578227,0.09864395110646099,0.0,2.518801599379856,7.0344466750682955,3.410605131648481e-13,2.8182939821389255,6.968041677872634,3.410605131648481e-13,24547.01913736944,20864.966266764022,0.85,0.9848681658701173,0.6924104155277152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486040578168533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15628.072660155009,1526.0778256945082,0.40296810212578227,0.09864395110646099,6.112885165565336,3.2821229639142686
38.0,-29.522335220930596,4.405853639400779,34.966040400239535,24.0662619000301,4.864541067650659,-26.083579586586936,-39.63374812211839,1.4257854333070203,-2.3069517238544677,-5.198442012471171,39.925671749598116,45656.92683082706,19304.249899792365,19304.249899792365,64961.17673061942,82918.08587065284,82918.08587065284,19304.249899792365,102222.3357704452,102222.3357704452,102222.3357704452,126773.4765042594,97767.53803546696,60506.378995641164,41401.287822028666,24551.140733814187,0.0,65952.42855584285,20868.469623742058,1526.2149950467865,0.0,0.8861760913856624,2.8241259153035587,0.0014959162575277712,351921.1316510951,1551330.9046604,4.408177756709519,1551330.9046604,4.408177756709519,0.85,0.0952305264181726,4.296143414572793,1.267576177683659,1.0,0.0,4.296143414572391,1.285044009896269,1.2853592567495367,3.343187767491002,19343.49003533221,1972.4870404605251,3099.015535412006,3099.015535412006,6.22915557511909,4.405853639400779,-1.4424665899376512,5.84832022933843,3.2843975880725065,3.2843975880725065,0.938399310877859,0.0,0.0,0.000245307117592593,8.218734327683884e-05,0.00016311977431575416,0.0007007859442132275,0.09523052641791942,0.07650578579992047,0.01872474061799895,0.0952304491713573,0.07650578580012388,0.018724740618048727,0.4029704663060894,0.4029704663060894,0.09862675586430555,0.0,2.592048511115536,7.015774390083095,3.979039320256561e-13,2.891490288616694,6.950487067001745,3.979039320256561e-13,24551.140733814187,20868.469623742058,0.85,0.9849701997799198,0.6922705930710148,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448621597519026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15628.02990300637,1526.2149950467865,0.4029704663060894,0.09862675586430555,6.112885165565336,3.2843975880725065
39.0,-29.525216898810854,4.416508144542992,34.965846658739395,24.069222493004077,4.868638008358943,-26.085763822313545,-39.6354690316133,1.4291849318223335,-2.229625828663359,-5.193738000455286,39.92643782959226,45651.20833205512,19321.459382933866,19321.459382933866,64972.66771498899,82913.16756409466,82913.16756409466,19321.459382933866,102234.62694702853,102234.62694702853,102234.62694702853,126789.86340248806,97765.6294539637,60503.6702217543,41402.176924677115,24555.23645545953,0.0,65957.41338013664,20871.9509871406,1526.3517715214207,0.0,0.8861973730817263,2.823642208930084,0.0014959162575277712,351985.76856262406,1551363.8846383458,4.407461957832914,1551363.8846383458,4.407461957832914,0.85,0.09522517034738752,4.296143414572793,1.2675668738828971,1.0,0.0,4.29614341457267,1.2850282514183933,1.2853434002377506,3.3432287654615993,19343.11241891646,1972.4485343023825,3099.015535412006,3099.015535412006,6.234708784822251,4.416508144542992,-1.433020070924301,5.849528215467293,3.2866467193886937,3.2866467193886937,0.939041919825341,0.0,0.0,0.00024523384049542773,8.217138902076404e-05,0.0001630624514746637,0.0007005396770669721,0.09522516999166819,0.07650416802920407,0.018721001962464116,0.09522495813514191,0.07650416831498995,0.018721002032397575,0.4029725811628294,0.4029725811628294,0.09860966633724788,0.0,2.665182994624047,6.9974465356015685,3.410605131648481e-13,2.964112171791953,6.9333771324065765,3.410605131648481e-13,24555.23645545953,20871.9509871406,0.85,0.9850699775100002,0.6921315738831441,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486389622706617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.987636479209,1526.3517715214207,0.4029725811628294,0.09860966633724788,6.112885165565336,3.2866467193886937
40.0,-29.528070330785077,4.427021167896244,34.96569298522426,24.07213719505819,4.872689561800907,-26.087927157683275,-39.63717150092123,1.432546388657251,-2.1535949802891423,-5.189088885414299,39.92721735179109,45645.53900498252,19338.437197609735,19338.437197609735,64983.976202592254,82908.247248261,82908.247248261,19338.437197609735,102246.68444587073,102246.68444587073,102246.68444587073,126805.97050139675,97763.68716249288,60500.978919033834,41403.009159398935,24559.286055526005,0.0,65962.29521492493,20875.393147197105,1526.4864575960542,0.0,0.8862183213970549,2.823170056836106,0.0014959162575277712,352049.6603010343,1551397.4438512616,4.4067573947512875,1551397.4438512616,4.4067573947512875,0.85,0.09521989900400818,4.296143414572793,1.2675575563451278,1.0,0.0,4.296143414572657,1.285012669836682,1.2853277216163552,3.343269304199786,19342.72813292065,1972.4093480363479,3099.015535412006,3099.015535412006,6.240187239022258,4.427021167896244,-1.4236882391344308,5.850709407030675,3.288870584505596,3.288870584505596,0.9396773098587418,0.0,0.0,0.00024516130152088013,8.215560853749816e-05,0.00016300569298338197,0.0007002958344484309,0.09521989865735025,0.07650259845458196,0.018717300202768298,0.09521968728856789,0.07650259873309766,0.01871730027091053,0.40297450500797627,0.40297450500797627,0.09859266138226841,0.0,2.737971995089481,6.979339827512774,3.410605131648481e-13,3.035493905125179,6.916044065074118,3.410605131648481e-13,24559.286055526005,20875.393147197105,0.85,0.9851685116604111,0.6919944015934508,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486561617509595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.945829024975,1526.4864575960542,0.40297450500797627,0.09859266138226841,6.112885165565336,3.288870584505596
41.0,-29.530895800451344,4.437394439888331,34.96557711932169,24.07501299111175,4.876684936825138,-26.0900709408347,-39.638863248378016,1.4358600771716643,-2.0785348093950233,-5.184504518025463,39.92801118765191,45639.951902822875,19355.20736094946,19355.20736094946,64995.15926377234,82903.40164384336,82903.40164384336,19355.20736094946,102258.60900479282,102258.60900479282,102258.60900479282,126821.914435522,97761.78328471976,60498.33354354009,41403.833045755186,24563.30543072919,0.0,65967.13847648437,20878.809616119812,1526.6202285252439,0.0,0.8862388829451732,2.822703927052787,0.0014959162575277712,352112.6711404686,1551431.6198455777,4.406065861874831,1551431.6198455777,4.406065861874831,0.85,0.09521473076802153,4.296143414572793,1.2675484245317064,1.0,0.0,4.296143414571913,1.2849973106726562,1.2853122664079342,3.3433092652341,19342.35144714669,1972.3709367772576,3099.015535412006,3099.015535412006,6.245598687641374,4.437394439888331,-1.414476096478292,5.851870536366624,3.2910695267913987,3.2910695267913987,0.9403055790832567,0.0,0.0,0.00024508949287039666,8.213993021189588e-05,0.00016294956265850078,0.0007000546905228347,0.09521473043187652,0.07650109561225046,0.018713634819626058,0.09521451778883276,0.0765010958823288,0.018713634885692727,0.40297627724149343,0.40297627724149343,0.0985757240849515,0.0,2.8103081877180784,6.96142853362835,3.410605131648481e-13,3.1059697086304254,6.898784310701615,3.410605131648481e-13,24563.30543072919,20878.809616119812,0.85,0.9852657059990784,0.6918589006114366,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448673193027202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.904491374466,1526.6202285252439,0.40297627724149343,0.0985757240849515,6.112885165565336,3.2910695267913987
42.0,-29.533692916739987,4.447629931199748,34.96549693529125,24.07786213969814,4.880646426719117,-26.092192575126088,-39.640540117956675,1.4391460851051006,-2.0046571823572776,-5.179968297867175,39.9288187398628,45634.43038785992,19371.741042630092,19371.741042630092,65006.17143049001,82898.58730843845,82898.58730843845,19371.741042630092,102270.32835106854,102270.32835106854,102270.32835106854,126837.62120093899,97759.88390265517,60495.726982076136,41404.61880064337,24567.292849870442,0.0,65971.91165051382,20882.198922389874,1526.752640178841,0.0,0.8862591449671348,2.822248575010364,0.0014959162575277712,352175.02892255853,1551466.38693613,4.405384423996994,1551466.38693613,4.405384423996994,0.85,0.09520964832555294,4.296143414572793,1.26753942294512,1.0,0.0,4.296143414573573,1.284982079887257,1.285296940562326,3.3433488931999205,19341.975650857068,1972.332616220327,3099.015535412006,3099.015535412006,6.250933827621057,4.447629931199748,-1.4053725193204132,5.853002450520161,3.2932438324555053,3.2932438324555053,0.9409268092730015,0.0,0.0,0.00024501842389884886,8.21243924969e-05,0.00016289403140194887,0.0006998161202806963,0.09520964832504952,0.07649964904899549,0.018709999276054025,0.0952095918393184,0.07649964904939999,0.018709999276152953,0.4029779279696965,0.4029779279696965,0.09855884091376463,0.0,2.882050113916364,6.9436470633255,3.979039320256561e-13,3.175311115509885,6.881424750665417,3.979039320256561e-13,24567.292849870442,20882.198922389874,0.85,0.9853613424886061,0.6917251485694138,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448690057780843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15627.863618787791,1526.752640178841,0.4029779279696965,0.09855884091376463,6.112885165565336,3.2932438324555053
43.0,-29.53646351936167,4.45772878919015,34.965450294391864,24.08063735291364,4.884507492180334,-26.09430041667956,-39.642210910655535,1.4423443894595098,-1.9314265137165307,-5.175527789793327,39.929635363648764,45629.00491891169,19388.13704115224,19388.13704115224,65017.141960063935,82893.88749094501,82893.88749094501,19388.13704115224,102282.02453209725,102282.02453209725,102282.02453209725,126853.26888643354,97758.04412482026,60493.161552619655,41405.425080222885,24571.244354336286,0.0,65976.66943455917,20885.557701185844,1526.8845767583157,0.0,0.8862788813016017,2.8217912334594044,0.0014959162575277712,352236.0793803816,1551501.545178922,4.404720685933615,1551501.545178922,4.404720685933615,0.8500000000000001,0.0952046904956796,4.296143414572793,1.2675305829057475,1.0,0.0,4.2961434145746455,1.2849672584492333,1.285282025056254,3.3433874570139683,19341.611647375623,1972.295498195166,3099.015535412006,3099.015535412006,6.256224539569674,4.45772878919015,-1.3964056328344627,5.854134422024613,3.2953938630675963,3.2953938630675963,0.9415411037335989,0.0,0.0,0.00024494804729959744,8.210891379183439e-05,0.00016283913350776305,0.000699580271054116,0.0952046901820513,0.07649829158902771,0.018706398593023588,0.09520450968477387,0.07649829184103243,0.01870639865464717,0.4029794774287497,0.4029794774287497,0.0985420010434818,0.0,2.9532245569050133,6.926019179250034,3.979039320256561e-13,3.2441012760767762,6.864220687456509,3.979039320256561e-13,24571.244354336286,20885.557701185844,0.85,0.9854565639229945,0.6915930329609941,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487067536664855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.823220031461,1526.8845767583157,0.4029794774287497,0.0985420010434818,6.112885165565336,3.2953938630675963
44.0,-29.539206483384692,4.467693490758532,34.96543523476866,24.083426675666146,4.888375869418379,-26.096382620184993,-39.643854986038036,1.4455520062187277,-1.8594180803252698,-5.171101134139454,39.93046194695107,45623.58926141555,19404.235811794137,19404.235811794137,65027.82507320969,82889.21724674708,82889.21724674708,19404.235811794137,102293.45305854121,102293.45305854121,102293.45305854121,126868.59795039106,97756.2253001227,60490.59731479154,41406.25331703463,24575.144891849843,0.0,65981.39820888446,20888.873158072365,1527.0133543750267,0.0,0.886298507421857,2.821349171749575,0.0014959162575277712,352296.94765547104,1551537.132823705,4.404060674238459,1551537.132823705,4.404060674238459,0.85,0.09519977142951319,4.296143414572793,1.2675217692414305,1.0,0.0,4.296143414572238,1.2849523922919264,1.2852670657477572,3.3434261380765293,19341.251789511552,1972.25880290533,3099.015535412006,3099.015535412006,6.261419341098718,4.467693490758532,-1.3875246356326065,5.855218126391138,3.2975197351133674,3.2975197351133674,0.9421484957466764,0.0,0.0,0.0002448783910968365,8.209368523614967e-05,0.00016278470586068687,0.000699346442076559,0.09519977142934194,0.07649695726754449,0.018702814161797456,0.09519973134586676,0.0764969572676821,0.01870281416183109,0.40298094333573387,0.40298094333573387,0.09852519581392222,0.0,3.023673802108874,6.908492768602571,3.410605131648481e-13,3.3116830538141926,6.847070196082882,3.410605131648481e-13,24575.144891849843,20888.873158072365,0.85,0.9855478489155998,0.6914613891172784,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44872329165452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15627.783259195048,1527.0133543750267,0.40298094333573387,0.09852519581392222,6.112885165565336,3.2975197351133674
45.0,-29.54192350259989,4.477524738613539,34.965449883261044,24.086099140718602,4.892116376121731,-26.09845428365333,-39.64549728026611,1.448647157136748,-1.788239409188634,-5.166792821616185,39.93129713645577,45618.28588118015,19420.250257399228,19420.250257399228,65038.53613857938,82884.59451073699,82884.59451073699,19420.250257399228,102304.84476813622,102304.84476813622,102304.84476813622,126883.87274639367,97754.387480041,60488.07885031822,41407.00958858086,24579.027978257458,0.0,65986.03756683832,20892.17378151884,1527.1432841021967,0.0,0.8863174942340917,2.8209048652308746,0.0014959162575277712,352356.196592889,1551573.0916257973,4.403422180818006,1551573.0916257973,4.403422180818006,0.85,0.0951950026105857,4.296143414572793,1.2675131110800435,1.0,0.0,4.2961434145742015,1.284938051348867,1.285252632653911,3.343463453403769,19340.88817337524,1972.22172437838,3099.015535412006,3099.015535412006,6.266586932361846,4.477524738613539,-1.3787922225158757,5.856316961129415,3.2996219680684793,3.2996219680684793,0.9427491337338513,0.0,0.0,0.00024480941173838587,8.207847578533192e-05,0.00016273093595305395,0.0006991154388419796,0.09519500231696831,0.07649573615380977,0.018699266163158552,0.0951948775845427,0.07649573638975124,0.018699266220834447,0.40298233680519474,0.40298233680519474,0.09850841829694121,0.0,3.0934396742071613,6.891025769361988,3.979039320256561e-13,3.37855341242755,6.829606352662495,3.979039320256561e-13,24579.027978257458,20892.17378151884,0.85,0.9856408800528567,0.6913324024794284,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487396650195927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.743759698475,1527.1432841021967,0.40298233680519474,0.09850841829694121,6.112885165565336,3.2996219680684793
46.0,-29.544613675722946,4.487225379798278,34.96549245389008,24.088822595682018,4.895896999445078,-26.10049774284897,-39.647116244863696,1.45178106657109,-1.7182270727325317,-5.162472246964113,39.932139732010235,45613.003749784315,19435.923057831402,19435.923057831402,65048.92680761572,82880.01893146966,82880.01893146966,19435.923057831402,102315.94198930106,102315.94198930106,102315.94198930106,126898.79166885231,97752.60269987643,60485.587518190965,41407.79464631718,24582.849679551247,0.0,65990.64432586843,20895.42222761856,1527.2689302316915,0.0,0.886336513820254,2.8204780983178246,0.0014959162575277712,352415.6220161771,1551609.3699311467,4.402782603831116,1551609.3699311467,4.402782603831116,0.85,0.09519023634514995,4.296143414572793,1.267504543582909,1.0,0.0,4.2961434145732476,1.2849235279253166,1.2852380179353553,3.3435012443966214,19340.535051285617,1972.1857159463852,3099.015535412006,3099.015535412006,6.2716442804948525,4.487225379798278,-1.3701280138416534,5.857353393639931,3.301700550322671,3.301700550322671,0.9433430143779059,0.0,0.0,0.00024474113158004697,8.206348494208467e-05,0.0001626776466379623,0.0006988865003018815,0.09519023634502516,0.07649451161879631,0.01869572472622886,0.0951903494702703,0.07649451161889659,0.018695724726253363,0.40298366424465526,0.40298366424465526,0.09849166295002308,0.0,3.1623752632726223,6.873609984964105,3.979039320256561e-13,3.4442451742315825,6.812416766729484,3.979039320256561e-13,24582.849679551247,20895.42222761856,0.85,0.9857295298769563,0.6912040974254278,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487558838619994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15627.70468853075,1527.2689302316915,0.40298366424465526,0.09849166295002308,6.112885165565336,3.301700550322671
47.0,-29.547277881185096,4.4967958612852215,34.96556133044829,24.09142580525952,4.8995377230797,-26.102531829495497,-39.64872976122422,1.454791671390006,-1.6488304271370566,-5.158281265308666,39.932991100529065,45607.81800374361,19451.54222156671,19451.54222156671,65059.360225310316,82875.52835415392,82875.52835415392,19451.54222156671,102327.07057572063,102327.07057572063,102327.07057572063,126913.74157018308,97750.83127776446,60483.1209273539,41408.567056011736,24586.670994462445,0.0,65995.23805047417,20898.670345293078,1527.397021164502,0.0,0.8863548363832755,2.8200448743497075,0.0014959162575277712,352473.27252587344,1551646.0266113204,4.402166483410231,1551646.0266113204,4.402166483410231,0.85,0.09518563312535845,4.296143414572793,1.2674961255444215,1.0,0.0,4.296143414570926,1.2849095803936608,1.2852239801207268,3.3435375376815024,19340.184572111648,1972.1499770167845,3099.015535412006,3099.015535412006,6.276684320971201,4.4967958612852215,-1.361617316489749,5.85841317777497,3.3037561183110893,3.3037561183110893,0.9439303195174541,0.0,0.0,0.0002446735278052318,8.204854706506496e-05,0.00016262498074016686,0.0006986602400518952,0.09518563312486644,0.07649341278159698,0.01869222034326946,0.09518567826185219,0.07649341278199237,0.018692220343366078,0.4029849303224831,0.4029849303224831,0.09847492533915524,0.0,3.230602183186136,6.85625414496144,3.410605131648481e-13,3.509450838171631,6.79504443198033,3.410605131648481e-13,24586.670994462445,20898.670345293078,0.85,0.9858190097829773,0.6910774072647795,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448771942791588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15627.666064612433,1527.397021164502,0.4029849303224831,0.09847492533915524,6.112885165565336,3.3037561183110893
48.0,-29.549918631092467,4.506238166496429,34.96565462297505,24.094013193994783,4.90314310394315,-26.10454835399173,-39.65033293990416,1.4577728268073986,-1.5801620426192358,-5.154126468942949,39.93384003628886,45602.6950757153,19466.923374655198,19466.923374655198,65069.6184503705,82871.12208991026,82871.12208991026,19466.923374655198,102338.04546456545,102338.04546456545,102338.04546456545,126928.44755422897,97749.11873580886,60480.69172146268,41409.36334927354,24590.402089663527,0.0,65999.76543893706,20901.841776213998,1527.5203251594598,0.0,0.886372980132852,2.8196176309334016,0.0014959162575277712,352530.4325825126,1551682.5791979057,4.40155639282212,1551682.5791979057,4.40155639282212,0.85,0.09518105280759522,4.296143414572793,1.2674878256442024,1.0,0.0,4.296143414572423,1.2848957696980599,1.28521007996411,3.3435734756776045,19339.845742486614,1972.115426010576,3099.015535412006,3099.015535412006,6.2816475594295875,4.506238166496429,-1.3532027768634105,5.859440943359839,3.305788589192648,3.305788589192648,0.9445110254836138,0.0,0.0,0.0002446065361867953,8.203370738333038e-05,0.00016257282880346492,0.0006984361878524758,0.09518105253614384,0.07649232774996256,0.01868872478618127,0.09518088873145518,0.0764923279681146,0.018688724839480614,0.40298613933710853,0.40298613933710853,0.09845820191712763,0.0,3.2980893938456575,6.8389837003931575,3.979039320256561e-13,3.5739644263236983,6.778042172503092,3.979039320256561e-13,24590.402089663527,20901.841776213998,0.85,0.9859068137230408,0.6909523810036399,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487878470421582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.627871240484,1527.5203251594598,0.40298613933710853,0.09845820191712763,6.112885165565336,3.305788589192648
49.0,-29.552531568480855,4.5155540970077555,34.96577092827169,24.096573271695547,4.90671874089417,-26.10654280239232,-39.65191746884955,1.4607299747713824,-1.5126156872657361,-5.150016483913398,39.934696936932376,45597.61852389908,19482.088338640286,19482.088338640286,65079.706862539366,82866.72640979811,82866.72640979811,19482.088338640286,102348.8147484384,102348.8147484384,102348.8147484384,126942.92670256377,97747.39202569783,60478.284139650794,41410.11987338559,24594.111954125372,0.0,66004.23182751096,20904.995161006565,1527.6430166393186,0.0,0.8863908633211764,2.8192005761781704,0.0014959162575277712,352586.9833003855,1551719.475388108,4.400955080256395,1551719.475388108,4.400955080256395,0.85,0.09517654022645114,4.296143414572793,1.267479596626945,1.0,0.0,4.29614341457312,1.2848820701399342,1.285196291901975,3.3436091252366125,19339.50410966556,1972.0805891579244,3099.015535412006,3099.015535412006,6.286541037313707,4.5155540970077555,-1.3448885623892606,5.860442659397016,3.3077983443668377,3.3077983443668377,0.9450852412476679,0.0,0.0,0.00024454026675826593,8.20190427691167e-05,0.00016252122398914922,0.0006982144861692933,0.09517653996150532,0.0764912936197197,0.018685246341785637,0.09517637442759946,0.0764912938326506,0.018685246393800533,0.4029872963112684,0.4029872963112684,0.09844148984617222,0.0,3.3647729185329354,6.821747099163531,3.410605131648481e-13,3.6374007966476825,6.760850799260709,3.410605131648481e-13,24594.111954125372,20904.995161006565,0.85,0.9859929440980746,0.6908287129688815,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488036116007397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.590058954633,1527.6430166393186,0.4029872963112684,0.09844148984617222,6.112885165565336,3.3077983443668377
50.0,-29.55511957625171,4.524745639392506,34.96590898878012,24.099134432058804,4.91028455566349,-26.10851578040623,-39.65348725961519,1.4636807598179715,-1.4460797310235876,-5.14593796566963,39.93556323595111,45592.5922636772,19497.014913829928,19497.014913829928,65089.60717750713,82862.37809374205,82862.37809374205,19497.014913829928,102359.39300757198,102359.39300757198,102359.39300757198,126957.20219101012,97745.6977588591,60475.91192879398,41410.873144516794,24597.809183438138,0.0,66008.68232795493,20908.137805922415,1527.7653129486694,0.0,0.8864085490068658,2.8187937617104533,0.0014959162575277712,352643.10809402744,1551756.776924981,4.400360424770378,1551756.776924981,4.400360424770378,0.85,0.09517208548644007,4.296143414572793,1.2674714709119876,1.0,0.0,4.2961434145725415,1.2848683993084922,1.285182533408732,3.343644700799669,19339.16889580653,1972.046406857238,3099.015535412006,3099.015535412006,6.291357591157687,4.524745639392506,-1.336665496511682,5.861411135904188,3.3097857136819155,3.3097857136819155,0.9456530610519759,0.0,0.0,0.00024447464589861286,8.200451694445213e-05,0.00016247012895416073,0.00069799497457121,0.09517208548634751,0.07649030281043799,0.01868178267590952,0.09517215752720641,0.07649030281051238,0.018681782675927693,0.4029884021925886,0.4029884021925886,0.09842478685607454,0.0,3.430612988844018,6.804540051211006,3.410605131648481e-13,3.699858234646058,6.74369797582915,3.410605131648481e-13,24597.809183438138,20908.137805922415,0.85,0.9860764505814327,0.6907059898144424,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488192104479405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15627.55271582125,1527.7653129486694,0.4029884021925886,0.09842478685607454,6.112885165565336,3.3097857136819155
