time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
51.0,-29.55768290534384,4.53381348411518,34.966067358377174,24.101593088731192,4.913731628264316,-26.1104784313159,-39.65505153229458,1.4665271542363523,-1.3801293555932261,-5.141966944817623,39.93643092681598,45587.65584275851,19511.858633279153,19511.858633279153,65099.514476037664,82858.0998401244,82858.0998401244,19511.858633279153,102369.95847340356,102369.95847340356,102369.95847340356,126971.43583406665,97744.01159786458,60473.56760049857,41411.60444151778,24601.47736066309,0.0,66013.08180218088,20911.255756563627,1527.888008774034,0.0,0.8864256780834976,2.8183826168300974,0.0014959162575277712,352697.7603450749,1551794.139072016,4.399784499776128,1551794.139072016,4.399784499776128,0.85,0.09516774456476473,4.296143414572793,1.2674635468563071,1.0,0.0,4.296143414572782,1.2848552158605067,1.2851692632444474,3.343679008763283,19338.83528570393,1972.0123880941946,3099.015535412006,3099.015535412006,6.29614740885289,4.53381348411518,-1.3285790105979651,5.862392494713145,3.311751085796328,3.311751085796328,0.946214595941808,0.0,0.0,0.0002444096667749764,8.199004454609729e-05,0.00016241962222887912,0.0006977779904359998,0.09516774456465353,0.07648940019426798,0.01867834437038555,0.09516775708595783,0.07648940019435735,0.01867834437040739,0.4029894575014684,0.4029894575014684,0.09840809113066308,0.0,3.4957110731891134,6.787371263544742,3.979039320256561e-13,3.761837589224399,6.726469672836174,3.979039320256561e-13,24601.47736066309,20911.255756563627,0.85,0.9861608138689711,0.6905851779404795,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488346607845715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15627.515785013291,1527.888008774034,0.4029894575014684,0.09840809113066308,6.112885165565336,3.311751085796328
52.0,-29.560222324221435,4.542759459340412,34.96624450254316,24.10403082557025,4.917142063998622,-26.11242323652932,-39.6566053625196,1.469342976271127,-1.3148882311825218,-5.138033894091478,39.93729454293171,45582.784121851946,19526.482972972328,19526.482972972328,65109.267094824274,82853.88963418649,82853.88963418649,19526.482972972328,102380.37260715882,102380.37260715882,102380.37260715882,126985.43955911462,97742.36731306982,60471.261800582724,41412.33945831899,24605.066951955796,0.0,66017.40641027478,20914.306909162427,1528.0067209287924,0.0,0.8864426256305922,2.8179769152804095,0.0014959162575277712,352751.89657455194,1551831.326438396,4.399214693124764,1551831.326438396,4.399214693124764,0.8500000000000001,0.09516342273908834,4.296143414572793,1.267455665660091,1.0,0.0,4.2961434145715955,1.2848421744386425,1.2851561359416588,3.343712947817744,19338.509960885673,1971.9792141950281,3099.015535412006,3099.015535412006,6.300866436404079,4.542759459340412,-1.3205862764113712,5.863345735751784,3.3136944616866555,3.3136944616866555,0.9467698461961873,0.0,0.0,0.0002443453094511643,8.197567109705965e-05,0.00016236963835410467,0.0006975632525415528,0.09516342249806131,0.07648850992411547,0.01867491257394584,0.09516327040752517,0.07648851011784316,0.018674912621245182,0.40299046320215465,0.40299046320215465,0.09839140121700057,0.0,3.560055600644432,6.770264346084673,3.410605131648481e-13,3.823145662908928,6.709533642534041,3.410605131648481e-13,24605.066951955796,20914.306909162427,0.85,0.9862439413356117,0.6904661452249593,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448849964099714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.479262334602,1528.0067209287924,0.40299046320215465,0.09839140121700057,6.112885165565336,3.3136944616866555
53.0,-29.56273756321038,4.551585317019392,34.96643928992085,24.106445966195338,4.92052674557235,-26.114348838417147,-39.658141031954415,1.4721380207460015,-1.250667304720082,-5.134141231708083,39.93816275453626,45577.94396898192,19540.897078521906,19540.897078521906,65118.841047503825,82849.6930184717,82849.6930184717,19540.897078521906,102390.5900969936,102390.5900969936,102390.5900969936,126999.22390911586,97740.71514496597,60468.966095333046,41413.05449959214,24608.633812122258,0.0,66021.68831171439,20917.33874030392,1528.1247254834977,0.0,0.8864593479016801,2.817580482009455,0.0014959162575277712,352805.4833027576,1551868.7123657598,4.398652475120502,1551868.7123657598,4.398652475120502,0.85,0.09515915200829879,4.296143414572793,1.2674478965578606,1.0,0.0,4.296143414572628,1.2848292291955592,1.2851431056499814,3.343746637257497,19338.18307633999,1971.9458812479277,3099.015535412006,3099.015535412006,6.305517624946011,4.551585317019392,-1.3126877442506855,5.864273061270078,3.315616186686459,3.315616186686459,0.9473189104818455,0.0,0.0,0.0002442815803146869,8.19614679299693e-05,0.00016232011238471756,0.00069735048187432,0.09515915177272562,0.0764876583745865,0.01867149339813912,0.0951590261335117,0.07648765856393701,0.01867149344436178,0.4029914215238868,0.4029914215238868,0.09837471595273724,0.0,3.6236024409050174,6.75318494222563,3.979039320256561e-13,3.8834739269880174,6.692483073576966,3.979039320256561e-13,24608.633812122258,20917.33874030392,0.85,0.9863249897526422,0.6903480528063823,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488651249724234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.44313321291,1528.1247254834977,0.4029914215238868,0.09837471595273724,6.112885165565336,3.315616186686459
54.0,-29.565228900355486,4.560292384490982,34.96665058406077,24.108817520923935,4.923851726213537,-26.116258896021694,-39.65966657325623,1.4748817218449448,-1.1871236237682865,-5.130312537505017,39.939033151685045,45573.169959954495,19555.15190340934,19555.15190340934,65128.32186336383,82845.56632159922,82845.56632159922,19555.15190340934,102400.71822500856,102400.71822500856,102400.71822500856,127012.89398800256,97739.09682215285,60466.70046035801,41413.77373532759,24612.175762994,0.0,66025.94949832158,20920.3493985449,1528.2424520232407,0.0,0.8864757333691116,2.817185987983076,0.0014959162575277712,352858.1956717402,1551906.1930878211,4.398101594702766,1551906.1930878211,4.398101594702766,0.85,0.0951549499304431,4.296143414572793,1.2674401944922287,1.0,0.0,4.296143414573111,1.2848165231412176,1.28513031540464,3.3437797048789917,19337.8628881483,1971.9132311389005,3099.015535412006,3099.015535412006,6.3101174163070235,4.560292384490982,-1.30489685720974,5.865189241700722,3.317516586185185,3.317516586185185,0.9478618817671958,0.0,0.0,0.0002442184718782025,8.194736068872652e-05,0.000162271111189476,0.0006971399657120768,0.09515494970317465,0.07648685960046407,0.01866809010271057,0.09515479160170723,0.07648685978314558,0.018668090147297516,0.4029923322070024,0.4029923322070024,0.09835803440799323,0.0,3.686397383198198,6.736157272289631,3.410605131648481e-13,3.9431889137367193,6.675535098565149,3.410605131648481e-13,24612.175762994,20920.3493985449,0.85,0.9864049265208891,0.6902311940415637,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488801417841115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.407403847692,1528.2424520232407,0.4029923322070024,0.09835803440799323,6.112885165565336,3.317516586185185
55.0,-29.56769662751498,4.568882426013934,34.96687727994379,24.11117171812805,4.927151124988689,-26.11815025905221,-39.66117783039806,1.4776047564935368,-1.1244464090053157,-5.126519855243539,39.93990437653267,45568.44197020673,19569.195017246027,19569.195017246027,65137.63698745276,82841.47509457459,82841.47509457459,19569.195017246027,102410.67011182063,102410.67011182063,102410.67011182063,127026.34971943639,97737.49275948179,60464.45963497391,41414.481249453194,24615.679607615763,0.0,66030.16085706896,20923.327666473397,1528.358529410269,0.0,0.8864919297798645,2.8167991974385256,0.0014959162575277712,352910.4183328231,1551943.7101371023,4.397557083943874,1551943.7101371023,4.397557083943874,0.85,0.09515078144265511,4.296143414572793,1.2674325979268182,1.0,0.0,4.296143414570306,1.2848039127600872,1.2851176216449376,3.343812524156763,19337.545521352353,1971.8808687321718,3099.015535412006,3099.015535412006,6.314648892085773,4.568882426013934,-1.2971958174241784,5.866078243438112,3.319395860400814,3.319395860400814,0.9483988172573754,0.0,0.0,0.0002441559763156611,8.193338775148266e-05,0.00016222258856417844,0.0006969315055549469,0.09515078121996756,0.07648608557898885,0.018664695640978717,0.0951506920540325,0.07648608575799418,0.018664695684660934,0.4029931965314803,0.4029931965314803,0.09834135583886469,0.0,3.7484144514821196,6.719173098210774,3.979039320256561e-13,4.002073446238228,6.6586523389104855,3.979039320256561e-13,24615.679607615763,20923.327666473397,0.85,0.9864830880611031,0.6901155680787401,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448895016186304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.372069474777,1528.358529410269,0.4029931965314803,0.09834135583886469,6.112885165565336,3.319395860400814
56.0,-29.57014052638249,4.577357008374312,34.96711842322881,24.113509675394766,4.9304175786283215,-26.120023453430186,-39.6626748383045,1.4803005056760377,-1.0624689867455004,-5.122773003603982,39.94077860469535,45563.76133693437,19583.05011675463,19583.05011675463,65146.811453689,82837.45617860527,82837.45617860527,19583.05011675463,102420.5062953599,102420.5062953599,102420.5062953599,127039.67113090183,97735.93658443913,60462.24174276847,41415.21649074517,24619.164835541927,0.0,66034.3813262871,20926.290110210637,1528.4743167223837,0.0,0.8865078792045665,2.8164167357701224,0.0014959162575277712,352962.01589375985,1551981.357205432,4.397020889841507,1551981.357205432,4.397020889841507,0.85,0.09514666449163106,4.296143414572793,1.2674250843329355,1.0,0.0,4.296143414572353,1.284791429001405,1.2851050553341792,3.343845014526552,19337.237629213145,1971.849472471552,3099.015535412006,3099.015535412006,6.3191196988146485,4.577357008374312,-1.289589630162678,5.86694663853699,3.321254343567723,3.321254343567723,0.9489298124479209,0.0,0.0,0.00024409409872769912,8.191954873263125e-05,0.0001621745499950679,0.000696725124972617,0.0951466644912207,0.0764853510299924,0.01866131346122829,0.09514669198494125,0.0764853510303223,0.018661313461308775,0.4029940150560167,0.4029940150560167,0.09832467965022854,0.0,3.8096822101908288,6.70226408212352,3.410605131648481e-13,4.060304016858481,6.641952234188011,3.410605131648481e-13,24619.164835541927,20926.290110210637,0.85,0.9865589734503233,0.6900005788166028,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44890974991321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15627.337125044005,1528.4743167223837,0.4029940150560167,0.09832467965022854,6.112885165565336,3.321254343567723
57.0,-29.572561935720014,4.585716942712485,34.96737288267132,24.115757981222146,4.933583887416902,-26.121886447492933,-39.6641701349057,1.4829083991578957,-1.001077683173662,-5.119115782458283,39.9416487831796,45559.17730741256,19596.807879419423,19596.807879419423,65155.98518683198,82833.48253978466,82833.48253978466,19596.807879419423,102430.29041920407,102430.29041920407,102430.29041920407,127052.89915145762,97734.37263441327,60460.06740190345,41415.8947027887,24622.608732253546,0.0,66038.50343504225,20929.217422415513,1528.5895121076642,0.0,0.8865233838383385,2.8160319628970893,0.0014959162575277712,353012.38487105625,1552018.830567066,4.396499661432466,1552018.830567066,4.396499661432466,0.85,0.09514262386820321,4.296143414572793,1.2674177751457316,1.0,0.0,4.296143414573888,1.2847793552863436,1.285092899918574,3.3438764383128614,19336.928198778987,1971.817919348502,3099.015535412006,3099.015535412006,6.323559096587129,4.585716942712485,-1.2821041962980884,5.867821139010573,3.3230923132897936,3.3230923132897936,0.9494549466542267,0.0,0.0,0.0002440328048040489,8.190572769090535e-05,0.00016212707711314356,0.0006965211746635671,0.09514262366220788,0.07648467553052064,0.01865794813168723,0.09514252708809033,0.07648467569611929,0.018657948172083924,0.4029947901774019,0.4029947901774019,0.09830800536598627,0.0,3.870267710637222,6.685420150456139,3.979039320256561e-13,4.118038099284604,6.625191542798746,3.979039320256561e-13,24622.608732253546,20929.217422415513,0.85,0.9866363075735303,0.6898880946359746,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489243416531947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.302575715774,1528.5895121076642,0.4029947901774019,0.09830800536598627,6.112885165565336,3.3230923132897936
58.0,-29.574959975376192,4.593964369668765,34.96763964975744,24.118020675983303,4.936756222728168,-26.12372777451479,-39.66564688654614,1.485524021866781,-0.940542619506175,-5.115466995056645,39.94251621161396,45554.619516407394,19610.308765246413,19610.308765246413,65164.9282816538,82829.54521270837,82829.54521270837,19610.308765246413,102439.85397795479,102439.85397795479,102439.85397795479,127065.84959508709,97732.83765957679,60457.911963276056,41416.58410700082,24625.9956171323,0.0,66042.57972413312,20932.096274562453,1528.7014053230778,0.0,0.8865388533973253,2.8156579348304436,0.0014959162575277712,353062.64331658976,1552056.1861811867,4.395979624469827,1552056.1861811867,4.395979624469827,0.85,0.0951385746350355,4.296143414572793,1.2674104763986542,1.0,0.0,4.296143414573169,1.2847672443922709,1.285080708094383,3.343907959456877,19336.624501140173,1971.786950807888,3099.015535412006,3099.015535412006,6.327915604540288,4.593964369668765,-1.2746895444731314,5.8686539141418965,3.3249098218290993,3.3249098218290993,0.9499742348083141,0.0,0.0,0.00024397211641850107,8.189208017601025e-05,0.00016208003624249083,0.0006963190803368966,0.09513857463469251,0.07648399158759425,0.018654583047098258,0.09513851381184386,0.07648399158786999,0.01865458304716551,0.40299552325204374,0.40299552325204374,0.09829133260525913,0.0,3.9301076224585927,6.668643747786916,3.979039320256561e-13,4.174924375550461,6.608666644168466,3.979039320256561e-13,24625.9956171323,20932.096274562453,0.85,0.9867108243477866,0.6897765003531644,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448938799391626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15627.2683954645,1528.7014053230778,0.40299552325204374,0.09829133260525913,6.112885165565336,3.3249098218290993
59.0,-29.577335642765,4.602100424842111,34.96791795434207,24.120234650932275,4.939868659963119,-26.125554967363474,-39.667113789450354,1.488087984561617,-0.8807009452559669,-5.1118847310793285,39.943385825984485,45550.121751915576,19623.673379198426,19623.673379198426,65173.795131114006,82825.65617996552,82825.65617996552,19623.673379198426,102449.32955916395,102449.32955916395,102449.32955916395,127078.70606500705,97731.3154204992,60455.7809924494,41417.26047561089,24629.376505843105,0.0,66046.636981454,20934.97002996664,1528.8142445628014,0.0,0.8865539736518636,2.8152856892235705,0.0014959162575277712,353111.99093064974,1552093.6366142908,4.395471341892544,1552093.6366142908,4.395471341892544,0.85,0.09513459796087445,4.296143414572793,1.2674032490840186,1.0,0.0,4.296143414572924,1.2847553741966842,1.2850687577739224,3.3439388547092337,19336.323323295048,1971.7562392147215,3099.015535412006,3099.015535412006,6.332228139859746,4.602100424842111,-1.2673798938212828,5.869480318663394,3.3267073238654317,3.3267073238654317,0.9504878068186947,0.0,0.0,0.0002439120079282039,8.187852576006655e-05,0.00016203348216813735,0.0006961190773569413,0.09513459796052366,0.07648336405480156,0.0186512339057221,0.0951345801063044,0.07648336405508357,0.018651233905790876,0.40299621555676224,0.40299621555676224,0.09827466106334408,0.0,3.9892475573489605,6.651938310359469,3.979039320256561e-13,4.231183785823362,6.592113200125084,3.979039320256561e-13,24629.376505843105,20934.97002996664,0.85,0.986784461855566,0.6896660274270456,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489531178654997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15627.234602672197,1528.8142445628014,0.40299621555676224,0.09827466106334408,6.112885165565336,3.3267073238654317
60.0,-29.579689873325762,4.610125191534022,34.96820651506823,24.122316541057103,4.942816974341263,-26.12737929139405,-39.66859137928111,1.4905063923785562,-0.8207855979939609,-5.108431232515359,39.94424119496085,45545.77072880902,19637.02799697128,19637.02799697128,65182.798725780296,82821.9055555584,82821.9055555584,19637.02799697128,102458.93355252969,102458.93355252969,102458.93355252969,127091.61383078468,97729.85142335892,60453.716596475744,41417.92758542575,24632.680278254997,0.0,66050.60786368075,20937.778236516748,1528.9253795321913,0.0,0.8865684868585655,2.8148978108424516,0.0014959162575277712,353159.56985667115,1552130.4742277649,4.39498347689599,1552130.4742277649,4.39498347689599,0.85,0.09513070592950176,4.296143414572793,1.267396390470676,1.0,0.0,4.2961434145721205,1.2847441839675822,1.2850574883013515,3.343967980695834,19336.033668726013,1971.7267026687007,3099.015535412006,3099.015535412006,6.336537449580932,4.610125191534022,-1.2602126619354017,5.870337853469423,3.328484974458839,3.328484974458839,0.9509957069882397,0.0,0.0,0.00024385245528466394,8.186487469177737e-05,0.00016198758059288659,0.0006959218776067093,0.09513070574683395,0.07648280275712764,0.018647902989706307,0.09512994486413125,0.076482802903988,0.018647903025513758,0.4029968683664983,0.4029968683664983,0.09825799049647871,0.0,4.047891304478981,6.635389604782176,3.979039320256561e-13,4.287645634521425,6.5759382078488215,3.979039320256561e-13,24632.680278254997,20937.778236516748,0.85,0.986861451151343,0.6895586914629028,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489673030225756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.201178136329,1528.9253795321913,0.4029968683664983,0.09825799049647871,6.112885165565336,3.328484974458839
61.0,-29.58202111279747,4.61804344886679,34.96850490410784,24.124597571231448,4.9459988098448076,-26.12915953800805,-39.670001809112705,1.4931372350554095,-0.7630557436006029,-5.10482305041465,39.94510460703252,45541.22878091616,19649.80912006777,19649.80912006777,65191.03790098392,82818.00671655351,82818.00671655351,19649.80912006777,102467.81583662129,102467.81583662129,102467.81583662129,127103.76095867754,97728.33028331785,60451.552347680605,41418.642150708045,24635.945122056248,0.0,66054.5872727643,20940.55335374781,1529.0306047682818,0.0,0.8865837580134341,2.8145572425671013,0.0014959162575277712,353209.28523569263,1552167.6588980926,4.394470144980329,1552167.6588980926,4.394470144980329,0.85,0.0951266654578909,4.296143414572793,1.267389028533362,1.0,0.0,4.296143414574653,1.2847319989739836,1.2850452245872623,3.343999696437694,19335.73270832732,1971.6960132488996,3099.015535412006,3099.015535412006,6.340661702250997,4.61804344886679,-1.2530149535051858,5.871058402371975,3.3302426131189686,3.3302426131189686,0.9514978894625624,0.0,0.0,0.00024379349742263427,8.185184605986598e-05,0.00016194165136276827,0.0006957245590472,0.09512666545754113,0.0764821210053411,0.018644544452200023,0.09512662016753097,0.07648212100562232,0.018644544452268583,0.402997487951689,0.402997487951689,0.09824132070965308,0.0,4.105564189138704,6.618826133462051,3.979039320256561e-13,4.341767306814063,6.559615219361433,3.979039320256561e-13,24635.945122056248,20940.55335374781,0.85,0.9869267312470752,0.6894483889946849,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489813604410684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15627.168103862668,1529.0306047682818,0.402997487951689,0.09824132070965308,6.112885165565336,3.3302426131189686
62.0,-29.584330863229304,4.6258537360944025,34.96881276889054,24.126685049291723,4.948940136980367,-26.130944507601868,-39.67144670952109,1.4955537813529882,-0.7050091266881395,-5.1014307757519575,39.94597741008505,45536.93917426398,19662.765532686455,19662.765532686455,65199.70470695043,82814.31057213788,82814.31057213788,19662.765532686455,102477.07610482434,102477.07610482434,102477.07610482434,127116.37931580152,97726.89866276256,60449.52726488901,41419.30155319283,24639.303210977174,0.0,66058.60476417001,20943.407729330596,1529.1458779239447,0.0,0.8865978921208767,2.8141876284421588,0.0014959162575277712,353256.0307410266,1552205.248695231,4.393995045007904,1552205.248695231,4.393995045007904,0.85,0.0951228858102165,4.296143414572793,1.2673822468472649,1.0,0.0,4.29614341457373,1.284720815487155,1.2850339633403702,3.344028805934566,19335.449459526113,1971.6671299094098,3099.015535412006,3099.015535412006,6.344842517890877,4.6258537360944025,-1.24600985367592,5.871863589770323,3.3319814960669105,3.3319814960669105,0.9519947131619745,0.0,0.0,0.00024373509597615784,8.183850099876426e-05,0.0001618965949773936,0.0006955309903538882,0.09512288580990334,0.07648164723621101,0.018641238573692338,0.09512281499059541,0.07648164723646278,0.01864123857375371,0.40299806902898466,0.40299806902898466,0.09822465154685925,0.0,4.16270589476585,6.602396978050649,3.410605131648481e-13,4.396421649063825,6.543300509285302,3.410605131648481e-13,24639.303210977174,20943.407729330596,0.85,0.9869979079896425,0.6893415223774614,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489952808329336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15627.13541170281,1529.1458779239447,0.40299806902898466,0.09822465154685925,6.112885165565336,3.3319814960669105
63.0,-29.5866190286668,4.633558563030093,34.96912882003767,24.128784227091842,4.951904451203546,-26.132707750510914,-39.67286178432403,1.4979931730475313,-0.647988997918219,-5.098016858261449,39.94683160601221,45532.61734509521,19675.420767717173,19675.420767717173,65208.038112812384,82810.56597295919,82810.56597295919,19675.420767717173,102485.98674067637,102485.98674067637,102485.98674067637,127128.50299155203,97725.41921422405,60447.470586359574,41419.94291984942,24642.516250875662,0.0,66062.45917072508,20946.138813244313,1529.2521843731404,0.0,0.886612202370484,2.8138344403332196,0.0014959162575277712,353303.0793861531,1552242.0377886877,4.393514034708197,1552242.0377886877,4.393514034708197,0.85,0.09511901233369635,4.296143414572793,1.2673753662547096,1.0,0.0,4.2961434145736295,1.2847095241810156,1.2850225949667196,3.3440581965884655,19335.15674786908,1971.6372816271696,3099.015535412006,3099.015535412006,6.348926148607181,4.633558563030093,-1.2390536094734887,5.872612172503581,3.333701005128685,3.333701005128685,0.9524860014653386,0.0,0.0,0.00024367725300828994,8.182543335556249e-05,0.00016185181965272744,0.0006953386291376883,0.09511901233350402,0.07648109665488434,0.01863791567861968,0.09511902420035796,0.076481096655039,0.01863791567865736,0.40299861640614854,0.40299861640614854,0.09820798288329084,0.0,4.219124006042705,6.58600930710395,3.979039320256561e-13,4.450027860343255,6.527119013680647,3.979039320256561e-13,24642.516250875662,20946.138813244313,0.85,0.9870664660589668,0.6892358824763904,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490090731599816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15627.103072332064,1529.2521843731404,0.40299861640614854,0.09820798288329084,6.112885165565336,3.333701005128685
64.0,-29.58888377327697,4.641160525945934,34.96945296612688,24.13096991311761,4.95495095058589,-26.134441702093657,-39.67424965286625,1.5005088793711978,-0.5921440569055676,-5.094572968337048,39.94769951657175,45528.2835455941,19687.76445009858,19687.76445009858,65216.04799569269,82806.83991903682,82806.83991903682,19687.76445009858,102494.6043691354,102494.6043691354,102494.6043691354,127140.37558822008,97723.98367755864,60445.4273039803,41420.61819286482,24645.771219084683,0.0,66066.38941194951,20948.90553622198,1529.360069042335,0.0,0.8866266139608583,2.8135005843939154,0.0014959162575277712,353350.5460768803,1552279.4182282689,4.393029628686442,1552279.4182282689,4.393029628686442,0.85,0.09511514619737094,4.296143414572793,1.2673684213729577,1.0,0.0,4.296143414571907,1.2846978748599067,1.285010869268837,3.3440885196772645,19334.872724258174,1971.6083192790784,3099.015535412006,3099.015535412006,6.352909246542756,4.641160525945934,-1.2321396137525675,5.873300139698502,3.335401717481109,3.335401717481109,0.9529719192803168,0.0,0.0,0.00024362001455186427,8.181261882472659e-05,0.00016180739572713767,0.0006951477775823164,0.0951151460163599,0.07648055040932121,0.018634595607038694,0.09511599416645306,0.07648055055486928,0.018634595642501646,0.4029991283871609,0.4029991283871609,0.09819131461910278,0.0,4.274719242189178,6.569668354960811,3.979039320256561e-13,4.50242891143148,6.511021364039607,3.979039320256561e-13,24645.771219084683,20948.90553622198,0.85,0.9871289861028334,0.6891292826933167,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490227368422441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.071088389024,1529.360069042335,0.4029991283871609,0.09819131461910278,6.112885165565336,3.335401717481109
65.0,-29.591131680835403,4.648658546548946,34.96978441897628,24.13296023095029,4.9577687213241415,-26.136183360952295,-39.675661095511146,1.5028204014084778,-0.5360518939933172,-5.091317558512962,39.94856065363964,45524.132464324546,19700.237527638772,19700.237527638772,65224.36999196332,82803.25796774439,82803.25796774439,19700.237527638772,102503.49549538316,102503.49549538316,102503.49549538316,127152.51908939592,97722.5862664673,60443.46076290694,41421.250559511514,24649.02359401276,0.0,66070.27415352428,20951.670054910846,1529.4719181177588,0.0,0.8866400875270669,2.813141801047034,0.0014959162575277712,353395.419572225,1552316.5076096323,4.392576761432468,1552316.5076096323,4.392576761432468,0.85,0.09511145569301002,4.296143414572793,1.2673618523357435,1.0,0.0,4.296143414574539,1.2846871799185573,1.285000098746953,3.3441163590074487,19334.59624386331,1971.5801261249571,3099.015535412006,3099.015535412006,6.3569340981117985,4.648658546548946,-1.2253994581531158,5.874058004702062,3.3370842405657712,3.3370842405657712,0.9534526401616489,0.0,0.0,0.0002435632138775258,8.179958853107077e-05,0.00016176362534645503,0.0006949597337495933,0.09511145553263771,0.0764801441079612,0.018631311424676517,0.09511226550535747,0.07648014423691814,0.018631311456091877,0.4029996039604122,0.4029996039604122,0.09817464667441901,0.0,4.329825451701026,6.553458405682761,3.410605131648481e-13,4.555265664519652,6.494966485707323,3.410605131648481e-13,24649.02359401276,20951.670054910846,0.85,0.9871969025042128,0.6890259356052063,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449036260909887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.039497371046,1529.4719181177588,0.4029996039604122,0.09817464667441901,6.112885165565336,3.3370842405657712
66.0,-29.5933568430282,4.65605177814347,34.97012117716698,24.13472441202032,4.960318571472614,-26.13793133832942,-39.67709593763573,1.504893066742803,-0.4791280260075723,-5.088238237864989,39.949378103431165,45520.19027396325,19712.812208657568,19712.812208657568,65233.00248262082,82799.85682958254,82799.85682958254,19712.812208657568,102512.6690382401,102512.6690382401,102512.6690382401,127164.72886087818,97721.24417915136,60441.57762339804,41421.85172861479,24652.059822638075,0.0,66073.91155125287,20954.250849242362,1529.5752442186943,0.0,0.8866528203798589,2.8127518634953352,0.0014959162575277712,353437.8699203114,1552351.7159891378,4.39214879927593,1552351.7159891378,4.39214879927593,0.85,0.09510780220203954,4.296143414572793,1.2673557668412108,1.0,0.0,4.296143414570592,1.2846776011790315,1.2849904454537484,3.3441412932162473,19334.330709380756,1971.5530491432608,3099.015535412006,3099.015535412006,6.36099173540826,4.65605177814347,-1.2188264875562171,5.874878265699687,3.3387480776575895,3.3387480776575895,0.9539280221878828,0.0,0.0,0.00024350699995362627,8.178634418221099e-05,0.00016172065577141527,0.0006947751302927592,0.09510780205817829,0.0764797663027375,0.018628035755440774,0.09510687209687516,0.07647976641842179,0.01862803578361775,0.40300004746099366,0.40300004746099366,0.09815797898533865,0.0,4.3847372288518045,6.5375029473952395,3.979039320256561e-13,4.6091102118573986,6.4796842503109815,3.979039320256561e-13,24652.059822638075,20954.250849242362,0.85,0.9872732058858092,0.6889283410844187,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490496846719358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15627.00816816385,1529.5752442186943,0.40300004746099366,0.09815797898533865,6.112885165565336,3.3387480776575895
67.0,-29.595561408296582,4.663347805465028,34.970463370241035,24.136897141020768,4.963340824643284,-26.13961351870351,-39.67843403862787,1.5073929350502773,-0.4254474045539496,-5.084827817679412,39.95020993321822,45515.91491104386,19724.47672141311,19724.47672141311,65240.39163245697,82796.17965486167,82796.17965486167,19724.47672141311,102520.65637627478,102520.65637627478,102520.65637627478,127175.7076704169,97719.821254584,60439.55651076655,41422.51638201939,24655.051294142122,0.0,66077.56767616152,20956.793600020803,1529.668420129405,0.0,0.8866671872259948,2.8124435798016445,0.0014959162575277712,353484.8893517045,1552387.544348998,4.391665927208643,1552387.544348998,4.391665927208643,0.85,0.09510383140442583,4.296143414572793,1.2673488554777577,1.0,0.0,4.296143414571453,1.284666023308709,1.284978793227745,3.344171431815331,19334.049181097005,1971.5243412477255,3099.015535412006,3099.015535412006,6.364755676770364,4.663347805465028,-1.212112408629026,5.875460214094054,3.340392800099519,3.340392800099519,0.9543979428855769,0.0,0.0,0.0002434513181527754,8.177399459129873e-05,0.00016167732356147665,0.0006945889689043925,0.09510383140409547,0.07647913258934928,0.01862469881474618,0.09510378207764138,0.07647913258961495,0.018624698814810877,0.40300046993592653,0.40300046993592653,0.09814131150074104,0.0,4.438588060125085,6.521528433518597,3.410605131648481e-13,4.6593804131254615,6.4642760708466085,3.410605131648481e-13,24655.051294142122,20956.793600020803,0.85,0.987330404657032,0.6888255199421394,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490629728396427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15626.977219691891,1529.668420129405,0.40300046993592653,0.09814131150074104,6.112885165565336,3.340392800099519
68.0,-29.597746864530123,4.670541717716769,34.970810991881535,24.138652940187626,4.965873098841019,-26.141327526074697,-39.6798370295204,1.509453760355204,-0.37037130305350274,-5.081829942575306,39.95105245800633,45512.015705311875,19736.730529790402,19736.730529790402,65248.74623510228,82792.8181739663,82792.8181739663,19736.730529790402,102529.5487037567,102529.5487037567,102529.5487037567,127187.77229976143,97718.49408287543,60437.691614089716,41423.11385420635,24658.223596004726,0.0,66081.33745021108,20959.490056604016,1529.7811637728191,0.0,0.8866794111876355,2.812069122733212,0.0014959162575277712,353526.22508216515,1552423.8339982992,4.391255086203269,1552423.8339982992,4.391255086203269,0.85,0.09510034298310902,4.296143414572793,1.2673428265796973,1.0,0.0,4.296143414572686,1.2846564981482242,1.2849691948474558,3.344196227369335,19333.786597695238,1971.4975651925213,3099.015535412006,3099.015535412006,6.368709773881934,4.670541717716769,-1.2057052159550823,5.876246933671851,3.342020521305095,3.342020521305095,0.95486300608717,0.0,0.0,0.0002433961305753766,8.176104797022722e-05,0.00016163508260514937,0.0006944074956980418,0.09510034284858283,0.07647888543952458,0.018621457409058254,0.0950994393963491,0.07647888554770932,0.01862145743539969,0.40300086379732925,0.40300086379732925,0.0981246441797296,0.0,4.492231911667545,6.50576674674852,3.979039320256561e-13,4.7114586395218225,6.448561210785215,3.979039320256561e-13,24658.223596004726,20959.490056604016,0.85,0.9874005090206275,0.6887272180228322,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490761382362336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.946609672916,1529.7811637728191,0.40300086379732925,0.0981246441797296,6.112885165565336,3.342020521305095
69.0,-29.599911218919726,4.6776407710924435,34.971163164325425,24.140759277530037,4.968811766489213,-26.14298186997978,-39.6811593445949,1.5118824175492822,-0.3179414049686784,-5.078517736832643,39.951880261747895,45507.85657515002,19748.113594919083,19748.113594919083,65255.97017006911,82789.21570869513,82789.21570869513,19748.113594919083,102537.32930361421,102537.32930361421,102537.32930361421,127198.51854298092,97717.092459777,60435.73332623167,41423.73237060593,24661.18923936671,0.0,66084.92160997265,20962.010853461703,1529.8748709849153,0.0,0.8866932889310906,2.811766432634713,0.0014959162575277712,353571.89932232985,1552459.4901997799,4.390788671767429,1552459.4901997799,4.390788671767429,0.85,0.09509645605089068,4.296143414572793,1.2673361207218843,1.0,0.0,4.296143414572749,1.2846452515858306,1.2849578753465736,3.3442255044880427,19333.509283946907,1971.4692870599958,3099.015535412006,3099.015535412006,6.372382896845859,4.6776407710924435,-1.1991657646030136,5.876806535695457,3.3436295978434782,3.3436295978434782,0.9553227422409938,0.0,0.0,0.00024334148722405293,8.174884754978433e-05,0.00016159263967426859,0.0006942251547800432,0.09509645605054112,0.07647831720778203,0.018618138842759098,0.09509651601242343,0.07647831720806314,0.018618138842827533,0.40300123702974305,0.40300123702974305,0.09810797698958713,0.0,4.54484420778175,6.489966254647641,3.979039320256561e-13,4.760576331863945,6.43321518742556,3.979039320256561e-13,24661.18923936671,20962.010853461703,0.85,0.987456269604193,0.6886269282989145,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449089189741052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15626.916308986094,1529.8748709849153,0.40300123702974305,0.09810797698958713,6.112885165565336,3.3436295978434782
70.0,-29.602055883038105,4.684643409552575,34.971520536626024,24.142707825545244,4.971549725364145,-26.144638588710784,-39.68249304508788,1.5141324310059203,-0.26543016993696256,-5.075412988784962,39.95273608350765,45503.839543905204,19759.683384783966,19759.683384783966,65263.52292868917,82785.79858231955,82785.79858231955,19759.683384783966,102545.48196710352,102545.48196710352,102545.48196710352,127209.85195430116,97715.78090689295,60433.82186834519,41424.39893171973,24664.36998719764,0.0,66088.76891891737,20964.714489117992,1529.9854869722851,0.0,0.8867060064923239,2.8114387669679757,0.0014959162575277712,353614.71699338325,1552496.3538792415,4.390361258375712,1552496.3538792415,4.390361258375712,0.85,0.09509288624821988,4.296143414572793,1.2673297830158843,1.0,0.0,4.29614341457385,1.2846348397091067,1.2849473913886396,3.344252609204973,19333.249790758746,1971.4428261188832,3099.015535412006,3099.015535412006,6.376116272730128,4.684643409552575,-1.1928069412358466,5.877450350788422,3.3452220484746684,3.3452220484746684,0.9557777281356196,0.0,0.0,0.00024328735213918269,8.173654378578774e-05,0.00016155080835339496,0.000694045441426349,0.09509288610346701,0.076478002652334,0.01861488345113302,0.09509367299028805,0.0764780027687507,0.01861488347946918,0.40300158089698446,0.40300158089698446,0.09809130990413982,0.0,4.596886014767165,6.474277041107484,3.410605131648481e-13,4.809982818848027,6.417565914250474,3.410605131648481e-13,24664.36998719764,20964.714489117992,0.85,0.9875130675948788,0.6885260580316257,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449102115446903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.886358191005,1529.9854869722851,0.40300158089698446,0.09809130990413982,6.112885165565336,3.3452220484746684
71.0,-29.604181996701744,4.691547240834945,34.97188095538725,24.144323367532365,4.973898885759454,-26.146317477872753,-39.68388276463372,1.5160343669023253,-0.21141997492793507,-5.072568284354783,39.95353957178504,45500.156360693516,19771.540246115856,19771.540246115856,65271.696606809375,82782.62240800644,82782.62240800644,19771.540246115856,102554.1626541223,102554.1626541223,102554.1626541223,127221.4826939282,97714.53447591455,60432.068428480125,41424.962274927144,24667.32003980592,0.0,66092.28231473306,20967.22203383503,1530.0886830440302,0.0,0.8867175875371536,2.8110614044441244,0.0014959162575277712,353653.95196769194,1552530.9639476223,4.389972048409214,1552530.9639476223,4.389972048409214,0.85,0.09508941656550299,4.296143414572793,1.2673241618322209,1.0,0.0,4.2961434145734865,1.2846260549867716,1.2849385355976408,3.3442754783741577,19333.003182061268,1971.4176790301753,3099.015535412006,3099.015535412006,6.379942281730858,4.691547240834945,-1.1866619633672477,5.878209204202193,3.3467972456952952,3.3467972456952952,0.9562277844843701,0.0,0.0,0.0002432336962509203,8.172372505134499e-05,0.0001615099711995753,0.0006938699991568968,0.09508941644406504,0.07647776770420918,0.01861164873985586,0.09508856416717429,0.07647776780187844,0.01861164876362454,0.4030018974893259,0.4030018974893259,0.09807464290244863,0.0,4.648842897419115,6.4588616255179545,3.979039320256561e-13,4.861148309426824,6.402738375821002,3.979039320256561e-13,24667.32003980592,20967.22203383503,0.85,0.987584243134228,0.6884337288281355,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491149237776104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.856729712536,1530.0886830440302,0.4030018974893259,0.09807464290244863,6.112885165565336,3.3467972456952952
72.0,-29.606287686298078,4.698360006859383,34.97224421705212,24.146347387600713,4.976720247127614,-26.147930747642427,-39.6851719711907,1.5183633084718176,-0.16046134558780523,-5.06937632442676,39.95434321868549,45496.122576289265,19782.46807706741,19782.46807706741,65278.590653356674,82779.17121911905,82779.17121911905,19782.46807706741,102561.63929618645,102561.63929618645,102561.63929618645,127231.78505801091,97713.20820895412,60430.15956612372,41425.60960314489,24670.145761824457,0.0,66095.75536496934,20969.623897550788,1530.1768492122335,0.0,0.8867309357870707,2.8107648771493343,0.0014959162575277712,353697.9804562897,1552565.5814319784,4.38952345565865,1552565.5814319784,4.38952345565865,0.85,0.09508556424908746,4.296143414572793,1.2673177175270398,1.0,0.0,4.296143414571898,1.2846152722045565,1.2849276819377633,3.3443035494978095,19332.74077766561,1971.3909212285146,3099.015535412006,3099.015535412006,6.383468508310456,4.698360006859383,-1.1803631007450082,5.878723107604392,3.3483543071480644,3.3483543071480644,0.9566726591851612,0.0,0.0,0.00024318056654118545,8.171183510753554e-05,0.00016146873143364993,0.000693692827208098,0.09508556424889196,0.07647722447108404,0.01860833977780792,0.0950854435960605,0.07647722447124128,0.01860833977784617,0.4030021984126807,0.4030021984126807,0.09805797596776236,0.0,4.699822895268198,6.443456088702703,3.979039320256561e-13,4.908914978838936,6.388045589718047,3.979039320256561e-13,24670.145761824457,20969.623897550788,0.85,0.9876366537139877,0.6883365251681827,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491276215346023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15626.827401372704,1530.1768492122335,0.4030021984126807,0.09805797596776236,6.112885165565336,3.3483543071480644
73.0,-29.60837526714537,4.705077175363257,34.97261056411711,24.147984652686887,4.97909415341597,-26.149572488586163,-39.68652180684728,1.5202913748265954,-0.10838421552654154,-5.066566513901421,39.955159625001684,45492.4414316251,19793.93977953533,19793.93977953533,65286.38121116043,82775.98198021021,82775.98198021021,19793.93977953533,102569.92175974554,102569.92175974554,102569.92175974554,127243.08457313142,97711.94276116497,60428.4022124494,41426.156165239525,24673.162813385872,0.0,66099.3189786254,20972.18839137799,1530.2845303885438,0.0,0.8867422898183615,2.810409416896442,0.0014959162575277712,353736.7413044778,1552600.749131777,4.389141889548252,1552600.749131777,4.389141889548252,0.8499999999999999,0.09508216943043209,4.296143414572793,1.2673120326036593,1.0,0.0,4.296143414572651,1.2846063634918994,1.2849187034047898,3.344326742158384,19332.4904064566,1971.3653904704054,3099.015535412006,3099.015535412006,6.3871702330475015,4.705077175363257,-1.17434892428047,5.8794260996437275,3.349895403633495,3.349895403633495,0.9571129724667129,0.0,0.0,0.00024312790429547625,8.16993877143814e-05,0.00016142851658109485,0.0006935200584341256,0.09508216931281774,0.07647704815016373,0.01860512116265401,0.09508132664213169,0.07647704824476403,0.018605121185668056,0.4030024771232148,0.4030024771232148,0.09804130908668,0.0,4.750597419219162,6.42824517695766,3.979039320256561e-13,4.958182298374879,6.37286901580643,3.979039320256561e-13,24673.162813385872,20972.18839137799,0.85,0.987701268635947,0.6882437237566099,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491401975223082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.79841132457,1530.2845303885438,0.4030024771232148,0.09804130908668,6.112885165565336,3.349895403633495
74.0,-29.610442685192716,4.711705179365389,34.972979219743564,24.149928835127525,4.981818038155976,-26.151161067044356,-39.6877994184382,1.522536419977791,-0.05853246140407009,-5.063484511143398,39.9559595679056,45488.533741756284,19804.639519744374,19804.639519744374,65293.17326150066,82772.60701256318,82772.60701256318,19804.639519744374,102577.24653230756,102577.24653230756,102577.24653230756,127253.23143375225,97710.63409921898,60426.56082828318,41426.74807881755,24675.9849014447,0.0,66102.73298026226,20974.587166227993,1530.3748408963927,0.0,0.8867550886728225,2.8101151355060727,0.0014959162575277712,353779.2608308593,1552635.2082339495,4.388711776341969,1552635.2082339495,4.388711776341969,0.85,0.09507841717888157,4.296143414572793,1.2673057756712667,1.0,0.0,4.296143414572148,1.284595971376054,1.2849082417756956,3.3443537970703594,19332.231485245935,1971.3389878547655,3099.015535412006,3099.015535412006,6.390622858594802,4.711705179365389,-1.1682247488073672,5.879929928172755,3.351419016143596,3.351419016143596,0.9575482903267417,0.0,0.0,0.0002430757610394596,8.168760794384704e-05,0.00016138815309561257,0.0006933466511117816,0.09507841703392493,0.07647658377501203,0.0186018332589129,0.09507835354524496,0.07647658389160833,0.018601833287273252,0.4030027396003886,0.4030027396003886,0.09802464224848079,0.0,4.800460550732396,6.413032674533667,3.410605131648481e-13,5.004952049739302,6.358177318158312,3.410605131648481e-13,24675.9849014447,20974.587166227993,0.85,0.9877530068385626,0.68814906269214,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491526655629912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.769713865384,1530.3748408963927,0.4030027396003886,0.09802464224848079,6.112885165565336,3.351419016143596
75.0,-29.612491725274165,4.718243141157337,34.97335090512081,24.15175863951447,4.9843988662727226,-26.152747410460766,-39.68908408479763,1.5246545514315637,-0.008903076372291707,-5.060562277545633,39.9567851364453,45484.74239483939,19815.444584966284,19815.444584966284,65300.18697980567,82769.35610827741,82769.35610827741,19815.444584966284,102584.8006932437,102584.8006932437,102584.8006932437,127263.80083986389,97709.37980422168,60424.76609066389,41427.34857061976,24679.000146620194,0.0,66106.34871723995,20977.150124627165,1530.4797558500277,0.0,0.8867669796695418,2.809805411997317,0.0014959162575277712,353819.5798751645,1552670.771816513,4.3883121797960705,1552670.771816513,4.3883121797960705,0.85,0.09507492262436551,4.296143414572793,1.2672998555703088,1.0,0.0,4.296143414572549,1.2845861719961709,1.2848983736362232,3.344379309250107,19331.98332063763,1971.313682107308,3099.015535412006,3099.015535412006,6.394109470745803,4.718243141157337,-1.1622489539115644,5.880492095068901,3.352926925976511,3.352926925976511,0.9579791217075746,0.0,0.0,0.00024302409146702088,8.167576471036234e-05,0.00016134832675665853,0.0006931755514479577,0.09507492249645155,0.07647632582010147,0.018598596676350086,0.0950756665494779,0.07647632592299297,0.01859859670137254,0.4030029788537653,0.4030029788537653,0.09800797544458807,0.0,4.849745782326352,6.397910419514801,3.979039320256561e-13,5.051659201173322,6.343104206535315,3.979039320256561e-13,24679.000146620194,20977.150124627165,0.85,0.9878050784368304,0.6880540716201646,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491650133832539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.741350748265,1530.4797558500277,0.4030029788537653,0.09800797544458807,6.112885165565336,3.352926925976511
76.0,-29.614522839222673,4.724689766947721,34.97372412742212,24.15336304055529,4.98670843013525,-26.154344746276024,-39.6903966209851,1.5265303371604437,0.04170330865144933,-5.0578261617962035,39.957573278053665,45481.15759026083,19826.40490515385,19826.40490515385,65307.56249541468,82766.30309521909,82766.30309521909,19826.40490515385,102592.70800037294,102592.70800037294,102592.70800037294,127274.56089816199,97708.19853556086,60423.053030481096,41427.93945008863,24681.852897789046,0.0,66109.79234787766,20979.57496312069,1530.5795220560913,0.0,0.8867780573258396,2.8094614818610455,0.0014959162575277712,353857.3342575551,1552704.7237079018,4.3879399220753905,1552704.7237079018,4.3879399220753905,0.85,0.09507149926264516,4.296143414572793,1.2672942997748033,1.0,0.0,4.296143414573035,1.284577505188838,1.284889638939042,3.344401873160034,19331.74960442641,1971.2898496863263,3099.015535412006,3099.015535412006,6.397646181053424,4.724689766947721,-1.156438298141902,5.881128065089623,3.354418719749358,3.354418719749358,0.9584053484998165,0.0,0.0,0.00024297288391378095,8.166366618648664e-05,0.0001613092177272943,0.0006930075334490042,0.09507149915057456,0.07647612424491622,0.018595374905658334,0.09507141345153802,0.07647612433506672,0.018595374927578442,0.4030031948614452,0.4030031948614452,0.09799130866814057,0.0,4.898811177537084,6.383014908034625,3.410605131648481e-13,5.099529470447635,6.328752710028255,0.1141924687814253,24681.852897789046,20979.57496312069,0.85,0.9878651887417592,0.6879640061631644,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491772516375565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.713286889128,1530.5795220560913,0.4030031948614452,0.09799130866814057,6.112885165565336,3.354418719749358
