time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
77.0,-29.616536026675927,4.731047592680786,34.974097918103965,24.154997162427776,4.9890605039614,-26.15592169289799,-39.69168708482755,1.528446170155616,0.0914197368256282,-5.05504746318562,39.9583362796244,45477.558107400975,19837.060912032288,19837.060912032288,65314.61901943326,82763.19504188871,82763.19504188871,19837.060912032288,102600.255953921,102600.255953921,102600.255953921,127284.79847599738,97706.97287357078,60421.33593896275,41428.485482897806,24684.542522076365,0.0,66113.02800497417,20981.86114376491,1530.6689509284004,0.0,0.8867894418095209,2.809134438249168,0.0014959162575277712,353895.6794567218,1552737.5931408706,4.387557360193079,1552737.5931408706,4.387557360193079,0.85,0.0950679404235369,4.296143414572793,1.2672887247474867,1.0,0.0,4.296143414574192,1.2845686502603813,1.2848807166691212,3.3444249271550937,19331.50710491207,1971.265121617685,3099.015535412006,3099.015535412006,6.401084694593179,4.731047592680786,-1.1506548410687683,5.881702433749554,3.3558938570980525,3.3558938570980525,0.9588268163137293,0.0,0.0,0.0002429221381239215,8.165177273326802e-05,0.00016127036539065348,0.000692840618238804,0.09506794030652932,0.07647581309716409,0.01859212720936524,0.09506712104006718,0.07647581319128889,0.018592127232248012,0.403003395946839,0.403003395946839,0.09797464191364924,0.0,4.947427566401359,6.368263549146491,3.979039320256561e-13,5.146467200011273,6.314659088354915,0.40439811650571755,24684.542522076365,20981.86114376491,0.85,0.9879235755851201,0.6878758919343304,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491893830193212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.68551384885,1530.6689509284004,0.403003395946839,0.09797464191364924,6.112885165565336,3.3558938570980525
78.0,-29.618530066624118,4.737321852050804,34.97447338888047,24.15693411547693,4.991755335838819,-26.157447125898855,-39.69290937585754,1.5306723950857062,0.13854670890572152,-5.05206062735805,39.95913280258796,45473.745228396954,19847.088875597743,19847.088875597743,65320.8341039947,82759.91474401728,82759.91474401728,19847.088875597743,102607.00361961502,102607.00361961502,102607.00361961502,127294.35741012367,97705.71474508202,60419.54522934154,41429.077239711645,24687.353790508652,0.0,66116.4310302203,20984.250721932352,1530.7606028823266,0.0,0.8868017634020633,2.8088657628309557,0.0014959162575277712,353936.9005229384,1552771.9072068608,4.387143315412027,1552771.9072068608,4.387143315412027,0.8499999999999999,0.09506426564678234,4.296143414572793,1.267282678815536,1.0,0.0,4.296143414573154,1.284558342873586,1.2848703422213639,3.3444517630567274,19331.25818184032,1971.2397385284803,3099.015535412006,3099.015535412006,6.404320549157597,4.737321852050804,-1.1447964206671708,5.882118272717975,3.3573529508057733,3.3573529508057733,0.959243700230221,0.0,0.0,0.00024287188460367557,8.164050906568863e-05,0.00016123137553798695,0.0006926731122400355,0.09506426551124837,0.07647540815833356,0.018588857352914805,0.0950650411572697,0.07647540826736521,0.018588857379417133,0.4030035839093202,0.4030035839093202,0.09795797517672285,0.0,4.995062719346151,6.353483662762869,3.410605131648481e-13,5.190607336263781,6.300167541025303,0.6826442357640872,24687.353790508652,20984.250721932352,0.85,0.987966729089446,0.6877828176722357,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492014075212638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.658032232228,1530.7606028823266,0.4030035839093202,0.09795797517672285,6.112885165565336,3.3573529508057733
79.0,-29.620506537444726,4.743506897972568,34.97485003949151,24.158402101043635,4.9938910243125605,-26.15901266392682,-39.694205357786245,1.5323971507671976,0.18787214015998188,-5.0495137206963525,39.959918112965134,45470.34025469762,19857.79448938824,19857.79448938824,65328.134744085866,82757.02384555494,82757.02384555494,19857.79448938824,102614.81833494318,102614.81833494318,102614.81833494318,127305.06044355282,97704.5969770944,60417.91338611852,41429.64843441765,24690.242108609636,0.0,66119.89054302729,20986.70579231819,1530.866564009832,0.0,0.8868118848151585,2.8085173618976316,0.0014959162575277712,353972.0531406926,1552805.7387977254,4.3868032095192975,1552805.7387977254,4.3868032095192975,0.85,0.09506102960099816,4.296143414572793,1.2672774917213245,1.0,0.0,4.296143414571756,1.284550379833517,1.2848623132715928,3.344472495605498,19331.03702935592,1971.2171872510921,3099.015535412006,3099.015535412006,6.407775070010481,4.743506897972568,-1.1392531950965568,5.882760093069125,3.35879743170353,3.35879743170353,0.9596564090581514,0.0,0.0,0.0002428220833087325,8.162856788987983e-05,0.00016119351541885269,0.0006925104597385419,0.09506102950537539,0.07647535536973146,0.018585674135643923,0.09506091431163104,0.07647535544665876,0.018585674154339395,0.4030037498085639,0.4030037498085639,0.0979413084538484,0.0,5.042686557041748,6.338979562288216,3.979039320256561e-13,5.237385860856307,6.285911584604094,0.9735999550813972,24690.242108609636,20986.70579231819,0.85,0.9880254520623233,0.687695334660422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449213317845208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.630867097709,1530.866564009832,0.4030037498085639,0.0979413084538484,6.112885165565336,3.35879743170353
80.0,-29.622466147123514,4.749607057838837,34.97522618960189,24.159992986265593,4.996178393938806,-26.16054785271255,-39.695466484967596,1.5342600995006221,0.23601018990569855,-5.046814139880953,39.960656834322634,45466.85903995184,19867.980816047835,19867.980816047835,65334.83985599968,82754.00860713297,82754.00860713297,19867.980816047835,102621.98942318081,102621.98942318081,102621.98942318081,127314.79801962106,97703.41312572613,60416.263558427425,41430.16618588745,24692.80859644024,0.0,66122.97478232768,20988.887306974204,1530.950633998629,0.0,0.8868229512105578,2.808202517443239,0.0014959162575277712,354009.3159710432,1552837.5638172352,4.386431355790231,1552837.5638172352,4.386431355790231,0.85,0.09505746514708766,4.296143414572793,1.267272096374072,1.0,0.0,4.296143414570823,1.284541769746674,1.284853637676446,3.3444949130926593,19330.802802151207,1971.1933027232753,3099.015535412006,3099.015535412006,6.411062025672113,4.749607057838837,-1.1336693453264233,5.88327640316526,3.3602254569766803,3.3602254569766803,0.9600644162790515,0.0,0.0,0.00024277271615243538,8.161694941565343e-05,0.00016115576673678193,0.0006923482859866548,0.09505746503629967,0.07647503792099801,0.018582427115301663,0.09505666367669868,0.07647503801012838,0.018582427136959283,0.40300390493497196,0.40300390493497196,0.0979246417422155,0.0,5.089808160220969,6.324599819237335,0.0788706614049488,5.282824329786649,6.272323960277731,1.255589653890354,24692.80859644024,20988.887306974204,0.85,0.9880807702780691,0.6876106102247462,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492251234135916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.603987463383,1530.950633998629,0.40300390493497196,0.0979246417422155,6.112885165565336,3.3602254569766803
81.0,-29.624407598641984,4.755623300447823,34.97560336337703,24.161643592547648,4.99851802105497,-26.162061471135395,-39.69670159332452,1.5361718935203448,0.27898253279022356,-5.044158398598524,39.96143895422183,45463.34669347516,19878.050886921596,19878.050886921596,65341.39758039676,82751.02579637895,82751.02579637895,19878.050886921596,102629.07668330055,102629.07668330055,102629.07668330055,127324.56455827883,97702.2764493223,60414.59734629763,41430.75455891629,24695.48787497828,0.0,66126.24243389457,20991.164693731538,1531.0412795378872,0.0,0.886833636261166,2.8079502817878055,0.0014959162575277712,354045.9766797891,1552871.2590362593,4.386072322015758,1552871.2590362593,4.386072322015758,0.85,0.09505500266990519,4.296143414572793,1.267266634539701,1.0,0.0,4.296143414572422,1.284532930394943,1.284844733360959,3.3445179278135737,19330.577908601335,1971.1703699633756,3099.015535412006,3099.015535412006,6.414311467554119,4.755623300447823,-1.128161340396015,5.883784640843838,3.3616381833662925,3.3616381833662925,0.9604680523903693,0.0,0.0,0.00024272381556033484,8.160557212855494e-05,0.0001611182434317799,0.0006921870804869774,0.09505500256474994,0.0764748761464273,0.01858012641832265,0.09505489853395872,0.07647487623102815,0.018580126438877027,0.4030040493180615,0.4030040493180615,0.09791275985970106,0.0,5.135540490350479,6.310277461762041,0.364312201835844,5.323140931388764,6.2581448168349425,1.514816121210913,24695.48787497828,20991.164693731538,0.85,0.9881311136908708,0.6875235159312765,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492368284504664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.57737973157,1531.0412795378872,0.4030040493180615,0.09791275985970106,6.112885165565336,3.3616381833662925
82.0,-29.626332916074272,4.76154835444169,34.975982884247415,24.16283308938148,5.000315345843519,-26.163614800553212,-39.698014164436586,1.5375972302965268,0.309740152205336,-5.042041007180674,39.962261673343704,45460.252151979235,19888.993520736258,19888.993520736258,65349.24567271549,82748.39363685451,82748.39363685451,19888.993520736258,102637.38715759077,102637.38715759077,102637.38715759077,127335.43914040162,97701.24928270557,60413.10779771813,41431.26831665271,24698.051982810848,0.0,66129.32029946356,20993.344185389222,1531.1345352938795,0.0,0.8868414334677692,2.807795056559261,0.0014959162575277712,354075.20796815754,1552906.7039437173,4.385810327853771,1552906.7039437173,4.385810327853771,0.8500000000000001,0.09505637964003019,4.296143414572793,1.2672620996786286,1.0,0.0,4.296143414572906,1.284526365133186,1.284838104221747,3.3445350217683916,19330.37468176742,1971.1496465936298,3099.015535412006,3099.015535412006,6.41784247076776,4.76154835444169,-1.1230287677793331,5.884577122221023,3.363035761649735,3.363035761649735,0.9608673604713528,0.0,0.0,0.00024267533030872506,8.159348289473904e-05,0.00016108184741398603,0.0006920307179748155,0.09505637957919912,0.0764752971316804,0.018581082447518712,0.09505626906122396,0.07647529718062053,0.01858108245940966,0.40300417900139246,0.40300417900139246,0.09791729038758325,0.0,5.177930558586354,6.2959735488105935,0.6341085878307808,5.351781159386007,6.242870064662725,1.7206368874311693,24698.051982810848,20993.344185389222,0.85,0.9882038009280069,0.687444721132995,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449248425203726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.551070447911,1531.1345352938795,0.40300417900139246,0.09791729038758325,6.112885165565336,3.363035761649735
83.0,-29.628243640867282,4.767382488974672,34.97636459621456,24.163982772175245,5.002063770449724,-26.165159882222486,-39.69932153178377,1.5389800117778,0.3296083219991601,-5.040018167640786,39.96308454234624,45457.20246938938,19899.903856042114,19899.903856042114,65357.106325431494,82745.80073141164,82745.80073141164,19899.903856042114,102645.70458745376,102645.70458745376,102645.70458745376,127345.95060211512,97700.23398153676,60411.63571939729,41431.775846821634,24700.246014661363,0.0,66132.021861483,20995.20911246216,1531.2064983622754,0.0,0.8868487484040093,2.8077710603679122,0.0014959162575277712,354103.13570563745,1552942.1559200634,4.385564541317729,1552942.1559200634,4.385564541317729,0.85,0.09506020433622064,4.296143414572793,1.2672577120782806,1.0,0.0,4.296143414571268,1.2845199981627267,1.2848316739059822,3.3445515995995767,19330.17380253453,1971.1291626125671,3099.015535412006,3099.015535412006,6.421363051797824,4.767382488974672,-1.1180074843192798,5.885389973293952,3.364415858438631,3.364415858438631,0.9612616738396088,0.0,0.0,0.00024262722136420803,8.15814432350946e-05,0.00016104577812911343,0.0006918757591541418,0.09506020428186578,0.07647579789249355,0.018584406389372227,0.0950607083577589,0.07647579793622195,0.01858440639999869,0.403004288495646,0.403004288495646,0.09793419199877391,0.0,5.215361672262304,6.281473438512819,0.8806688300379619,5.369626489639927,6.227401217665545,1.8734882804293989,24700.246014661363,20995.20911246216,0.85,0.9882822948060683,0.687370523233085,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492599257589645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.52501966873,1531.2064983622754,0.403004288495646,0.09793419199877391,6.112885165565336,3.364415858438631
84.0,-29.630141201072604,4.773123145060954,34.976748893320234,24.164925806131237,5.003555329251368,-26.16671880190733,-39.700664836540795,1.5401329300598674,0.34272535308735996,-5.038259736770723,39.96392327217277,45454.372812912115,19911.121269645944,19911.121269645944,65365.494082558056,82743.42485257372,82743.42485257372,19911.121269645944,102654.54612221966,102654.54612221966,102654.54612221966,127356.8822681542,97699.31911233546,60410.267072560724,41432.28004419415,24702.336145934532,0.0,66134.61619012868,20996.985724044353,1531.2768939621792,0.0,0.8868546599052356,2.8078044464848695,0.0014959162575277712,354127.41436733725,1552978.29186379,4.385365913108556,1552978.29186379,4.385365913108556,0.85,0.09506601023935285,4.296143414572793,1.2672537519736218,1.0,0.0,4.296143414571989,1.2845147054468027,1.2848263185429312,3.3445653804939757,19329.99279395403,1971.1107048741446,3099.015535412006,3099.015535412006,6.42498272181098,4.773123145060954,-1.113200490350076,5.88632363541103,3.3657784029468165,3.3657784029468165,0.961650972270519,0.0,0.0,0.00024257945257779323,8.156907433527102e-05,0.00016101037824252221,0.0006917236761644863,0.09506601020223274,0.07647656793189887,0.01858944227033387,0.09506684274173538,0.07647656796176032,0.018589442277592527,0.40300436040005666,0.40300436040005666,0.09795976068147891,0.0,5.247627137625955,6.266837973289398,1.102411143931647,5.380985089858086,6.21171136876427,1.9949157300679303,24702.336145934532,20996.985724044353,0.85,0.9883703550140898,0.6873007727486695,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449271339319591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.499197051508,1531.2768939621792,0.40300436040005666,0.09795976068147891,6.112885165565336,3.3657784029468165
85.0,-29.632025210027994,4.778767656844335,34.977134583329544,24.16557177146899,5.004697358931712,-26.168300477595256,-39.702052844781406,1.5409726264734929,0.3523297811400994,-5.036775654951087,39.96473244203838,45451.8042086173,19922.65858599441,19922.65858599441,65374.46279461171,82741.27545438269,82741.27545438269,19922.65858599441,102663.93404037709,102663.93404037709,102663.93404037709,127368.09643150815,97698.47394973063,60409.002703855156,41432.74582875052,24704.16239113106,0.0,66136.90821988159,20998.5380324614,1531.3373463874118,0.0,0.8868592820619196,2.807851767731375,0.0014959162575277712,354147.9061071973,1553013.1548446696,4.385210608515039,1553013.1548446696,4.385210608515039,0.85,0.09507306776688064,4.296143414572793,1.2672504435526206,1.0,0.0,4.296143414571003,1.2845108767408644,1.2848224279946854,3.344575349547228,19329.825576953852,1971.093653485528,3099.015535412006,3099.015535412006,6.428705619039675,4.778767656844335,-1.1086157241614,5.887383381005735,3.3671224716811365,3.3671224716811365,0.9620349919088962,0.0,0.0,0.0002425320334988352,8.155629563512068e-05,0.00016097573786371451,0.0006915748561291933,0.09507306774310645,0.0764774892415475,0.01859557850155895,0.09507269360428763,0.0764774892606716,0.01859557850620903,0.4030043843543206,0.4030043843543206,0.09799092177390581,0.0,5.275141057839448,6.252177919195276,1.3007392494626515,5.389105436091199,6.196420867057498,2.098616131036067,24704.16239113106,20998.5380324614,0.85,0.9884717104897764,0.6872381160834778,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492826744122265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.473574474032,1531.3373463874118,0.4030043843543206,0.09799092177390581,6.112885165565336,3.3671224716811365
86.0,-29.63389572854388,4.784320735036964,34.977521547531936,24.166430078353756,5.00609038770414,-26.16984490643831,-39.70338619602842,1.5420395655737276,0.35716540697723076,-5.0351261576580955,39.965540939694385,45449.05573517406,19933.630616884475,19933.630616884475,65382.68635205853,82738.95917727871,82738.95917727871,19933.630616884475,102672.58979416318,102672.58979416318,102672.58979416318,127378.41449913869,97697.56450349388,60407.66106128185,41433.22604690226,24705.82470497551,0.0,66139.05075187777,20999.950999229182,1531.3840714321661,0.0,0.8868647481400284,2.8079805838870975,0.0014959162575277712,354170.68294435425,1553047.9894542643,4.385026949557743,1553047.9894542643,4.385026949557743,0.85,0.09508054007905059,4.296143414572793,1.2672466158727187,1.0,0.0,4.296143414572204,1.284505984714177,1.284817474315222,3.344588087325068,19329.645641317016,1971.0753051569106,3099.015535412006,3099.015535412006,6.432246108193306,4.784320735036964,-1.103988538963971,5.888309274000935,3.3684471046442246,3.3684471046442246,0.9624134584697784,0.0,0.0,0.00024248496241151979,8.154402187738137e-05,0.0001609409405341384,0.0006914253618108901,0.09508054004669984,0.07647825355723735,0.018602286489462494,0.09508054232832834,0.0764782535832587,0.018602286495791886,0.40300435869976564,0.40300435869976564,0.0980252841603455,0.0,5.297716292689131,6.237314885071044,1.4752672559167195,5.392291564635343,6.181065769904762,2.1778141599470473,24705.82470497551,20999.950999229182,0.85,0.9885640269822323,0.6871742974612272,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492939287235764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.448160121257,1531.3840714321661,0.40300435869976564,0.0980252841603455,6.112885165565336,3.3684471046442246
87.0,-29.635753557825588,4.78978029217721,34.977910026668745,24.167082225345098,5.007223835008418,-26.17140387444156,-39.704755519609876,1.5428741515983206,0.3615743938889864,-5.03371380952656,39.96635899865152,45446.52555637078,19944.853143170847,19944.853143170847,65391.37869954163,82736.87354902542,82736.87354902542,19944.853143170847,102681.72669219627,102681.72669219627,102681.72669219627,127389.30551347228,97696.76813618948,60406.4201434223,41433.71999196353,24707.578821276005,0.0,66141.29881323954,21001.441998084603,1531.441146002553,0.0,0.8868689726684355,2.808087378019013,0.0014959162575277712,354190.1860562788,1553083.2366193463,4.38488500743657,1553083.2366193463,4.38488500743657,0.85,0.09508853024828408,4.296143414572793,1.2672433437174186,1.0,0.0,4.296143414574425,1.2845021785635315,1.2848136071964231,3.344597997784015,19329.488078558184,1971.0592382269365,3099.015535412006,3099.015535412006,6.435867427982812,4.78978029217721,-1.099559877378809,5.889340169556019,3.369753562660408,3.369753562660408,0.9627867321886879,0.0,0.0,0.0002424382189756436,8.153141876450826e-05,0.00016090680021113533,0.0006912786900870492,0.09508853022831683,0.0764792413032843,0.018609288925032524,0.09508815519008493,0.07647924131934385,0.01860928892894023,0.40300427127066424,0.40300427127066424,0.09806089592805511,0.0,5.316468408164951,6.222461030215868,1.6306251638233107,5.395288203415532,6.16578880582739,2.2557618368893486,24707.578821276005,21001.441998084603,0.85,0.9886618477841593,0.687112687107888,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493051026133152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.422953226654,1531.441146002553,0.40300427127066424,0.09806089592805511,6.112885165565336,3.369753562660408
88.0,-29.637598753465532,4.795150102458756,34.978299356941605,24.167852976266317,5.008503065054019,-26.172936889927797,-39.70609068693591,1.543841201490928,0.36454750468084285,-5.032189253321808,39.96716075075077,45443.90259879071,19955.622766214394,19955.622766214394,65399.5253650051,82734.67069017311,82734.67069017311,19955.622766214394,102690.2934563875,102690.2934563875,102690.2934563875,127399.49415182989,97695.91206118187,60405.14396969,41434.186768324296,24709.200695442378,0.0,66143.38746376667,21002.82059112602,1531.4880891913926,0.0,0.8868738269673826,2.8082259749675362,0.0014959162575277712,354211.2395951496,1553117.7817682722,4.384721906463016,1553117.7817682722,4.384721906463016,0.85,0.09509632185381914,4.296143414572793,1.2672397797880697,1.0,0.0,4.296143414572395,1.2844977523473375,1.2848091202809981,3.3446095228441353,19329.318702518736,1971.041966677585,3099.015535412006,3099.015535412006,6.439342603541142,4.795150102458756,-1.0951196053717123,5.890269707830468,3.371041063622777,3.371041063622777,0.9631545896065077,0.0,0.0,0.00024239180162141817,8.151913175610154e-05,0.00016087266986531665,0.0006911320612266231,0.09509632182770575,0.07648007420875148,0.018616247618954262,0.09509628377982877,0.07648007422975292,0.018616247624066214,0.40300412507011196,0.40300412507011196,0.09809646056680642,0.0,5.3317259746507375,6.20751393116052,1.768803357229217,5.396736758002646,6.150685364325682,2.3251853300636753,24709.200695442378,21002.82059112602,0.85,0.9887537949402869,0.6870513340987391,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449316200864148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.397938189093,1531.4880891913926,0.40300412507011196,0.09809646056680642,6.112885165565336,3.371041063622777
89.0,-29.63943062778432,4.800430074625695,34.978689419451285,24.168512457422935,5.009653432411949,-26.17447080187008,-39.707433397974796,1.5446936064724794,0.36815600394771764,-5.0307799434209235,39.96796074157558,45441.374807511194,19966.40333996733,19966.40333996733,65407.77814747853,82732.54394272773,82732.54394272773,19966.40333996733,102698.94728269507,102698.94728269507,102698.94728269507,127409.82880459048,97695.07071108604,60403.90157576063,41434.63237258379,24710.881521895415,0.0,66145.5138944792,21004.2492936111,1531.5411479632287,0.0,0.8868781010706186,2.8083428716600416,0.0014959162575277712,354230.7025001352,1553152.251607867,4.384578300654993,1553152.251607867,4.384578300654993,0.85,0.09510403663390302,4.296143414572793,1.2672364894999193,1.0,0.0,4.296143414575476,1.2844938615421218,1.2848051693475933,3.344619653857265,19329.152239830586,1971.0249922073886,3099.015535412006,3099.015535412006,6.442821312708538,4.800430074625695,-1.0908030928158747,5.89123316744157,3.3723105902113386,3.3723105902113386,0.9635173114889539,0.0,0.0,0.00024234572747391773,8.150677705217024e-05,0.0001608389504217475,0.0006909871976611904,0.0951040366132792,0.07648099190281288,0.018623044710466316,0.09510399541011334,0.07648099191939828,0.01862304471450474,0.40300391629301424,0.40300391629301424,0.09813104883831662,0.0,5.344429099857052,6.192575069130214,1.8940713756819036,5.398935947368614,6.135555763754496,2.3984443894413516,24710.881521895415,21004.2492936111,0.85,0.9888467757892461,0.6869910313192674,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493272238048636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.373114317847,1531.5411479632287,0.40300391629301424,0.09813104883831662,6.112885165565336,3.3723105902113386
90.0,-29.64125067095534,4.805622040962079,34.97907934648254,24.16916893506425,5.010788459660386,-26.17599559768386,-39.7087709052488,1.5455333863645735,0.37268448447036917,-5.0293705892721645,39.96873691995421,45438.87864658841,19976.9640396344,19976.9640396344,65415.84268622281,82730.47039490833,82730.47039490833,19976.9640396344,102707.43443454274,102707.43443454274,102707.43443454274,127419.90687704275,97694.27084475185,60402.67909632701,41435.101942694266,24712.47244250002,0.0,66147.57438519428,21005.601576125016,1531.5893078647487,0.0,0.8868824614236587,2.8084477680109066,0.0014959162575277712,354250.1668554962,1553185.6959743353,4.384431797904847,1553185.6959743353,4.384431797904847,0.85,0.09511137942909295,4.296143414572793,1.2672332266857853,1.0,0.0,4.296143414574384,1.2844900291657935,1.2848012772501007,3.3446296327912366,19328.993984782177,1971.0088546835239,3099.015535412006,3099.015535412006,6.446229072220032,4.805622040962079,-1.0865407125861073,5.892162753548186,3.3735619653191304,3.3735619653191304,0.9638748472340373,0.0,0.0,0.00024229995888573364,8.149447195053229e-05,0.00016080548693520134,0.0006908434337238365,0.09511137940746149,0.07648183279007272,0.018629546617388772,0.09511100601127064,0.07648183280746723,0.018629546621625723,0.4030036479896603,0.4030036479896603,0.09816416491754908,0.0,5.3552301645624425,6.17772903572984,2.009345513290498,5.402055073742531,6.121080385125538,2.4736315663648725,24712.47244250002,21005.601576125016,0.85,0.988937890681971,0.6869318953705872,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449338167323993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.348495810544,1531.5893078647487,0.4030036479896603,0.09816416491754908,6.112885165565336,3.3735619653191304
91.0,-29.643057402318824,4.810729018793563,34.97946905989336,24.16992337619888,5.012033577396123,-26.177497401140357,-39.71007844721896,1.546473576193346,0.37741488453872307,-5.0278877465934215,39.969510551116656,45436.31146806015,19987.1626602218,19987.1626602218,65423.474128281945,82728.3446200355,82728.3446200355,19987.1626602218,102715.5072802573,102715.5072802573,102715.5072802573,127429.5883288933,97693.46056356649,60401.42741148632,41435.59239120019,24714.08104863599,0.0,66149.67343983619,21006.96889134059,1531.637106390166,0.0,0.8868872046738359,2.8085585840163345,0.0014959162575277712,354270.64705483377,1553219.0311266803,4.384272431371584,1553219.0311266803,4.384272431371584,0.85,0.09511830052624631,4.296143414572793,1.2672297803452244,1.0,0.0,4.296143414572073,1.2844857265866991,1.2847969152764012,3.3446408361337405,19328.833669136005,1970.9925070371642,3099.015535412006,3099.015535412006,6.449519994924632,4.810729018793563,-1.0822868685778406,5.893015887371404,3.3747955919549817,3.3747955919549817,0.9642273119871376,0.0,0.0,0.00024225453292476076,8.148244419045628e-05,0.00016077208873430446,0.0006906999502629948,0.09511830050100703,0.07648259204821481,0.01863570845279222,0.09511823600597419,0.07648259206850917,0.01863570845773714,0.4030033277376637,0.4030033277376637,0.09819558045953375,0.0,5.364507351448651,6.162958035635484,2.1165898547989173,5.405302631132145,6.106750920954767,2.5488086235027367,24714.08104863599,21006.96889134059,0.85,0.9890218760911235,0.6868712890833081,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493490403205118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.324053258091,1531.637106390166,0.4030033277376637,0.09819558045953375,6.112885165565336,3.3747955919549817
92.0,-29.644851701794426,4.815751342394449,34.97985831361102,24.170583171676867,5.013177781279716,-26.17899810669029,-39.71139321858061,1.5473241861513465,0.3832715560934048,-5.026488740022774,39.970276586836846,45433.83408401603,19997.3211678939,19997.3211678939,65431.155251909935,82726.24600516648,82726.24600516648,19997.3211678939,102723.56717306038,102723.56717306038,102723.56717306038,127439.3003736405,97692.62850820053,60400.216586945535,41436.01324583889,24715.733200580118,0.0,66151.74644641901,21008.3732204931,1531.6895852279058,0.0,0.886891548715285,2.808644944634525,0.0014959162575277712,354289.9702082866,1553252.0395302502,4.384126478706398,1553252.0395302502,4.384126478706398,0.85,0.09512494266247477,4.296143414572793,1.2672265191795309,1.0,0.0,4.2961434145734705,1.2844818422501632,1.284792972058444,3.3446509504928326,19328.669045427527,1970.9757200907065,3099.015535412006,3099.015535412006,6.452797973868597,4.815751342394449,-1.0781348850939696,5.893886227488419,3.3760122336690834,3.3760122336690834,0.9645749239054524,0.0,0.0,0.00024220942729855433,8.147035158357923e-05,0.0001607390757149751,0.0006905581215974079,0.09512494264090024,0.07648339536916161,0.018641547271738626,0.09512488589019838,0.07648339538650824,0.018641547275966532,0.40300296058141777,0.40300296058141777,0.09822522528018185,0.0,5.37286698487776,6.148292337729345,2.218730300936045,5.40976029611619,6.092343545808944,2.6303330982819944,24715.733200580118,21008.3732204931,0.85,0.9891069966672349,0.6868123144838831,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493598339456932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.29981671741,1531.6895852279058,0.40300296058141777,0.09822522528018185,6.112885165565336,3.3760122336690834
93.0,-29.646632741061214,4.820691960740636,34.98024669823813,24.171333002764754,5.01441610845823,-26.18047746258882,-39.71267833895979,1.5482608299613232,0.38959416444163253,-5.0250162521259965,39.97102977726431,45431.2865075357,20007.125798457444,20007.125798457444,65438.412305993144,82724.12964707412,82724.12964707412,20007.125798457444,102731.25544553157,102731.25544553157,102731.25544553157,127448.59861126044,97691.81365098532,60398.9705113411,41436.49237738247,24717.343165728867,0.0,66153.83554311135,21009.741690869538,1531.7382817790894,0.0,0.8868963128658727,2.808733777768428,0.0014959162575277712,354310.3091831568,1553284.4949483357,4.383966412180748,1553284.4949483357,4.383966412180748,0.85,0.09513113863832125,4.296143414572793,1.2672230420680717,1.0,0.0,4.296143414572735,1.2844775549429255,1.2847886262105621,3.344662114211632,19328.507824405297,1970.9592801216825,3099.015535412006,3099.015535412006,6.455961762643294,4.820691960740636,-1.0739894348623924,5.894681395603029,3.3772118496533396,3.3772118496533396,0.9649176713295257,0.0,0.0,0.00024216466266233024,8.145853329481904e-05,0.0001607061293675112,0.0006904165793637166,0.09513113861275549,0.0764840908344462,0.01864704777830929,0.09513142993589309,0.07648409085500069,0.018647047783320558,0.40300255244277183,0.40300255244277183,0.09825321538366918,0.0,5.380509528221353,6.133739665152348,2.3167498770682755,5.414610416567655,6.078384266439002,2.711967225892579,24717.343165728867,21009.741690869538,0.85,0.9891854609601287,0.6867521154979577,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493705534530092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.275769004505,1531.7382817790894,0.40300255244277183,0.09825321538366918,6.112885165565336,3.3772118496533396
94.0,-29.648402023395057,4.825551162783408,34.98063399504308,24.17199838617819,5.015555532335431,-26.181956127129922,-39.713974530436076,1.5491096360458472,0.3969920876293145,-5.023626264346868,39.97177485779923,45428.8426336733,20016.89575486717,20016.89575486717,65445.73838854047,82722.07585794177,82722.07585794177,20016.89575486717,102738.97161280895,102738.97161280895,102738.97161280895,127457.95820614786,97691.01358712057,60397.780362746445,41436.92580486014,24718.9865933389,0.0,66155.91239819904,21011.138604338066,1531.7910184458876,0.0,0.8869006864973596,2.808798976173561,0.0014959162575277712,354329.509452679,1553316.6014106837,4.3838194673936135,1553316.6014106837,4.3838194673936135,0.85,0.09513710484157248,4.296143414572793,1.2672198567306623,1.0,0.0,4.296143414571108,1.2844736777622006,1.284784690978155,3.344672210066226,19328.349530275096,1970.943138612584,3099.015535412006,3099.015535412006,6.459114362653871,4.825551162783408,-1.069943028382513,5.8954941911659215,3.3783951884250967,3.3783951884250967,0.9652557681214562,0.0,0.0,0.00024212020107093528,8.144661479880295e-05,0.00016067358627213233,0.0006902767695588148,0.0951371048195734,0.07648482990065508,0.018652274918918316,0.09513738273813982,0.07648482991834114,0.018652274923231335,0.4030021085979439,0.4030021085979439,0.0982796998076117,0.0,5.387868186823653,6.119358622502261,2.4125988509531453,5.420618351976202,6.064529452415684,2.79896600918579,24718.9865933389,21011.138604338066,0.85,0.9892651467735195,0.6866936149294195,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493811938906604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.251927127802,1531.7910184458876,0.4030021085979439,0.0982796998076117,6.112885165565336,3.3783951884250967
95.0,-29.65015924954724,4.830329778178298,34.98101937794916,24.17259266311305,5.016611649315066,-26.18343227021983,-39.715270267892606,1.549884669962981,0.4053695305890983,-5.022286072099547,39.97249369875515,45426.45242555403,20026.56615261337,20026.56615261337,65453.0185781674,82720.074703214,82720.074703214,20026.56615261337,102746.64085582737,102746.64085582737,102746.64085582737,127467.1824081006,97690.2249928238,60396.6027150573,41437.35808640722,24720.54155227323,0.0,66157.89963868045,21012.460319432244,1531.840052185939,0.0,0.8869049016317933,2.808845597259003,0.0014959162575277712,354348.02265650284,1553347.577651785,4.383677848705158,1553347.577651785,4.383677848705158,0.85,0.0951427895018242,4.296143414572793,1.2672167367814113,1.0,0.0,4.296143414572082,1.2844701449160625,1.2847811005627747,3.3446814093554016,19328.193505420342,1970.927228505182,3099.015535412006,3099.015535412006,6.4622348367643445,4.830329778178298,-1.0659758111620827,5.896305589340381,3.3795622009759008,3.3795622009759008,0.9655892002788288,0.0,0.0,0.00024207604989142783,8.143470208866693e-05,0.0001606413478027609,0.0006901382684709288,0.09514278948106014,0.07648553540915798,0.018657254071902166,0.09514245949447238,0.07648553542585032,0.01865725407597387,0.4030016368986042,0.4030016368986042,0.09830491335109943,0.0,5.3951914295214465,6.105188304800606,2.507379691451206,5.427655602688617,6.05110497440495,2.8893761969555953,24720.54155227323,21012.460319432244,0.85,0.9893454740195391,0.6866368592964612,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493917642365126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.228261413677,1531.840052185939,0.4030016368986042,0.09830491335109943,6.112885165565336,3.3795622009759008
96.0,-29.651904153601254,4.8350313759989545,34.98140289919485,24.173333797976397,5.017834356068418,-26.184880661049615,-39.71653153477234,1.550810863493502,0.4131627971872831,-5.020830274736703,39.97321023373486,45423.96683621294,20035.80826152141,20035.80826152141,65459.77509773435,82717.98848358219,82717.98848358219,20035.80826152141,102753.7967451036,102753.7967451036,102753.7967451036,127475.88139245243,97689.41797329621,60395.39632582643,41437.80183052198,24722.084647348842,0.0,66159.88647787082,21013.771950246515,1531.88598834275,0.0,0.8869097129490815,2.808913301763301,0.0014959162575277712,354368.13367125654,1553378.4549885583,4.383516200781221,1553378.4549885583,4.383516200781221,0.85,0.09514814286707281,4.296143414572793,1.267213381654583,1.0,0.0,4.296143414572736,1.2844659046321403,1.2847768029458075,3.3446924508308924,19328.033835099253,1970.9109466636673,3099.015535412006,3099.015535412006,6.465217109296519,4.8350313759989545,-1.061987274283152,5.8970186502821065,3.3807130018913316,3.3807130018913316,0.9659180005403805,0.0,0.0,0.0002420322156496136,8.142310784001175e-05,0.00016060910780960186,0.0006899997608366327,0.09514814284089618,0.07648612905799873,0.018662013782897443,0.09514812213160266,0.07648612907904112,0.018662013788031683,0.40300114611227356,0.40300114611227356,0.09832910928944714,0.0,5.402281562566145,6.091147629115085,2.6004339207997873,5.433993071923965,6.037805468652721,2.9757233654138986,24722.084647348842,21013.771950246515,0.85,0.989417887221275,0.6865786695599359,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44940226269978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.204778248983,1531.88598834275,0.40300114611227356,0.09832910928944714,6.112885165565336,3.3807130018913316
97.0,-29.653637102002502,4.839655672384902,34.98178470537539,24.173978191707306,5.018936473737239,-26.18633035055867,-39.71780048506332,1.5516297222690798,0.42164761420929153,-5.019485566097316,39.97392731579669,45421.5704040546,20045.084433686214,20045.084433686214,65466.65483774081,82716.00520362612,82716.00520362612,20045.084433686214,102761.08963731234,102761.08963731234,102761.08963731234,127484.79196639711,97688.65666642544,60394.221866748725,41438.26088852968,24723.70232908477,0.0,66161.96321761445,21015.146979722052,1531.9388598031214,0.0,0.8869139570528057,2.808959055323651,0.0014959162575277712,354386.71085412404,1553409.356364928,4.383373610768257,1553409.356364928,4.383373610768257,0.85,0.09515345434026357,4.296143414572793,1.2672102754423396,1.0,0.0,4.2961434145735735,1.2844621656223014,1.2847730071196977,3.3447021870756153,19327.883209112708,1970.8955870876098,3099.015535412006,3099.015535412006,6.468210373466641,4.839655672384902,-1.0581122044734759,5.897767876858378,3.38184853353086,3.38184853353086,0.9662424381516743,0.0,0.0,0.00024198868898617988,8.141144450118877e-05,0.0001605772444849911,0.0006898628714244398,0.09515345431922904,0.07648681888499956,0.018666635434229487,0.09515341129653494,0.07648681890190764,0.01866663543835593,0.4030006384744207,0.4030006384744207,0.09835244958316676,0.0,5.409431358132338,6.077308342693527,2.692952146131006,5.441133180306622,6.024556341259597,3.065891659643455,24723.70232908477,21015.146979722052,0.85,0.9894908139653189,0.6865208980371053,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494126876887437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.181483362781,1531.9388598031214,0.4030006384744207,0.09835244958316676,6.112885165565336,3.38184853353086
98.0,-29.655357570229526,4.844204504683799,34.98216432646496,24.174635542463534,5.0200548187448435,-26.18776718267756,-39.719056024309225,1.552464431168682,0.4300401748212721,-5.018125148266252,39.97462727571507,45419.17266075822,20054.140124132475,20054.140124132475,65473.31278489069,82714.00795295791,82714.00795295791,20054.140124132475,102768.14807709039,102768.14807709039,102768.14807709039,127493.39199839666,97687.88302643115,60393.04773412701,41438.70588033794,24725.24392130627,0.0,66163.94980164421,21016.45733311033,1531.9871526151492,0.0,0.8869183428474106,2.8090078456271135,0.0014959162575277712,354405.50583757256,1553439.5203410638,4.383226261312712,1553439.5203410638,4.383226261312712,0.85,0.0951585637699649,4.296143414572793,1.267207095050253,1.0,0.0,4.2961434145721995,1.2844583518606352,1.284769136935817,3.3447121180297548,19327.73014299464,1970.8799786873844,3099.015535412006,3099.015535412006,6.471132491908057,4.844204504683799,-1.054274242496323,5.898478747180122,3.382968581900619,3.382968581900619,0.9665624519716055,0.0,0.0,0.00024194548292198162,8.139990594768919e-05,0.00016054557697429243,0.0006897268232568958,0.09515856374760526,0.0764874457605159,0.01867111798708936,0.09515853429036729,0.07648744577848833,0.01867111799147656,0.40300012021251486,0.40300012021251486,0.09837513487975975,0.0,5.416557658828538,6.0636287087857,2.784691050948709,5.448165323087551,6.01154491076727,3.154537986932553,24725.24392130627,21016.45733311033,0.85,0.9895617323508646,0.6864640457064963,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494230413897646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.15836982469,1531.9871526151492,0.40300012021251486,0.09837513487975975,6.112885165565336,3.382968581900619
99.0,-29.657066396234338,4.848678230577787,34.98254154183319,24.17522199628877,5.021088548649147,-26.18920199734797,-39.72031875802202,1.553224149739865,0.438696544733034,-5.0168355206110355,39.975316438489514,45416.86048752323,20063.152892721515,20063.152892721515,65480.01338024474,82712.06991239994,82712.06991239994,20063.152892721515,102775.22280512145,102775.22280512145,102775.22280512145,127501.99418578253,97687.12704259838,60391.917617622734,41439.121583306274,24726.77138066109,0.0,66165.89296396736,21017.755673561926,1532.036343041841,0.0,0.8869224075105657,2.809044958674303,0.0014959162575277712,354423.3235347876,1553469.2194590603,4.383089701788723,1553469.2194590603,4.383089701788723,0.85,0.09516361569885816,4.296143414572793,1.2672040877444672,1.0,0.0,4.296143414573357,1.2844548881430746,1.284765617265645,3.3447211375276016,19327.580570181108,1970.8647265050868,3099.015535412006,3099.015535412006,6.474040760190693,4.848678230577787,-1.0505245451230123,5.8992027757007985,3.384073572431428,3.384073572431428,0.9668781635518365,0.0,0.0,0.00024190257626300176,8.13883028009579e-05,0.00016051427346204386,0.0006895923388788961,0.09516361567920109,0.07648810379642983,0.018675511882771268,0.09516328313853771,0.07648810381222922,0.018675511886628943,0.40299959391076157,0.40299959391076157,0.09839731057869051,0.0,5.423764350479871,6.05013922688596,2.87605558324492,5.455532065344073,5.998678602915277,3.244273962430725,24726.77138066109,21017.755673561926,0.85,0.9896339404941434,0.6864089405134508,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44943332066605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.135448541143,1532.036343041841,0.40299959391076157,0.09839731057869051,6.112885165565336,3.384073572431428
100.0,-29.658764542962448,4.853078912726195,34.982916194582685,24.17585818273949,5.022172037624387,-26.190622222285754,-39.7215603274293,1.5540297169242598,0.4469454524415255,-5.015514042281246,39.97599621941575,45414.5041484135,20071.91814219122,20071.91814219122,65486.42229060472,82710.13192100739,82710.13192100739,20071.91814219122,102782.0500631986,102782.0500631986,102782.0500631986,127510.30477001585,97686.38800164482,60390.76022894982,41439.586414105564,24728.254706817243,0.0,66167.8411209228,21019.016500794656,1532.0823785821574,0.0,0.8869266679460741,2.8090911006416164,0.0014959162575277712,354441.582015135,1553498.514691506,4.382946565860803,1553498.514691506,4.382946565860803,0.85,0.09516852983090164,4.296143414572793,1.2672009732900191,1.0,0.0,4.296143414573475,1.2844512094994578,1.2847618829710852,3.344730716744758,19327.43434954788,1970.8498161500493,3099.015535412006,3099.015535412006,6.4768691582317945,4.853078912726195,-1.046800938910688,5.899879851636883,3.385163487250587,3.385163487250587,0.9671895677858819,0.0,0.0,0.00024185994469236045,8.137689562184581e-05,0.00016048304907051463,0.0006894581944148538,0.09516852980954624,0.07648870718615529,0.018679822623390952,0.09516816302995218,0.07648870720331895,0.018679822627582696,0.4029990635932629,0.4029990635932629,0.09841911704682839,0.0,5.43090750638612,6.036816347171566,2.9664199730261203,5.462459494722793,5.986082901558916,3.3306904669029223,24728.254706817243,21019.016500794656,0.85,0.9897016614298662,0.6863531192655622,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494435305211881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.112703141172,1532.0823785821574,0.4029990635932629,0.09841911704682839,6.112885165565336,3.385163487250587
101.0,-29.660450286046,4.857408402663374,34.983288671509314,24.17653725659477,5.023315468939422,-26.192025287826063,-39.72278415514154,1.5548904706961604,0.4542639438608944,-5.0141707871003,39.976682142659094,45412.12661741921,20080.46120753849,20080.46120753849,65492.58782495771,82708.12018509673,82708.12018509673,20080.46120753849,102788.58139263523,102788.58139263523,102788.58139263523,127518.36594292127,97685.595761262,60389.60219348369,41439.99285308701,24729.78455028604,0.0,66169.77740337305,21020.316867743135,1532.130645260639,0.0,0.8869310167225533,2.809151922993184,0.0014959162575277712,354460.1421363768,1553528.0750509852,4.382800462945346,1553528.0750509852,4.382800462945346,0.8500000000000001,0.09517338472018903,4.296143414572793,1.2671978187235076,1.0,0.0,4.296143414574713,1.2844472721825484,1.2847578903497703,3.3447409696100125,19327.277603308186,1970.8338324818553,3099.015535412006,3099.015535412006,6.479625861207192,4.857408402663374,-1.0431082051118352,5.900516607775209,3.3862388234163205,3.3862388234163205,0.9674968066903773,0.0,0.0,0.00024181763135779723,8.136565289468766e-05,0.00016045197846310957,0.0006893247106294638,0.09517338469809106,0.07648930784651087,0.01868407685158019,0.09517368850103634,0.07648930786427066,0.01868407685591837,0.4029985311773792,0.4029985311773792,0.09844062836470757,0.0,5.437812847245709,6.023558561031166,3.055317876982258,5.468434730961178,5.973126907947346,3.4137529434554494,24729.78455028604,21020.316867743135,0.85,0.9897658779432311,0.686297104198877,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494536767058814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.090114721843,1532.130645260639,0.4029985311773792,0.09844062836470757,6.112885165565336,3.3862388234163205
102.0,-29.662125054409092,4.861665040029657,34.983658481826424,24.17702372130009,5.024213388158242,-26.19344302788904,-39.72404025318099,1.555531361615222,0.462809782766044,-5.013014098385193,39.97734941750681,45409.942845421174,20089.203516045927,20089.203516045927,65499.1463614671,82706.33694958972,82706.33694958972,20089.203516045927,102795.54046563565,102795.54046563565,102795.54046563565,127526.82623944312,97684.92126945202,60388.527165184554,41440.43789363052,24731.285773807467,0.0,66171.723667438,21021.592907736347,1532.1815637285604,0.0,0.8869344840703383,2.809175019685168,0.0014959162575277712,354476.12502930494,1553556.8321522682,4.3826839734942205,1553556.8321522682,4.3826839734942205,0.85,0.09517832896267309,4.296143414572793,1.2671950696734715,1.0,0.0,4.296143414573057,1.2844443623225836,1.2847549257966828,3.3447485469937637,19327.144153843597,1970.82022442359,3099.015535412006,3099.015535412006,6.482446856587031,4.861665040029657,-1.0395710846822293,5.901236124711886,3.387300017735246,3.387300017735246,0.9678000050672131,0.0,0.0,0.00024177560024940526,8.135411520840013e-05,0.00016042148504100514,0.000689193706514902,0.09517832894760092,0.07649002041264606,0.018688308534954866,0.09517800610499424,0.07649002042475876,0.018688308537914318,0.40299799214987786,0.40299799214987786,0.09846187483849961,0.0,5.444890171811437,6.010554433223092,3.144053500567736,5.475823881151257,5.960776658946031,3.5014954721679032,24731.285773807467,21021.592907736347,0.85,0.9898358805136904,0.6862439170186926,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494637489145208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.067718183971,1532.1815637285604,0.40299799214987786,0.09846187483849961,6.112885165565336,3.387300017735246
