time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
103.0,-29.66378812077738,4.865853215989829,34.98402546826038,24.17769923284652,5.025343478935733,-26.194827014484396,-39.72524592010302,1.5563823726203487,0.46963018607078766,-5.0116833295699,39.97800677781379,45407.58999750738,20097.418884779334,20097.418884779334,65505.00888228671,82704.36762480601,82704.36762480601,20097.418884779334,102801.78650958533,102801.78650958533,102801.78650958533,127534.47314134217,97684.15591995307,60387.37829255786,41440.86403043912,24732.686631756835,0.0,66173.55066219595,21022.78363699331,1532.2228612502374,0.0,0.88693887238529,2.8092408954596335,0.0014959162575277712,354494.5140258261,1553585.1623665688,4.38253654400244,1553585.1623665688,4.38253654400244,0.85,0.0951830178270759,4.296143414572793,1.2671919376356526,1.0,0.0,4.296143414572064,1.2844404694001312,1.2847509783294904,3.344758684362545,19326.992728015517,1970.8047832863942,3099.015535412006,3099.015535412006,6.48509781739685,4.865853215989829,-1.0359729453060798,5.901826161295909,3.388346450678514,3.388346450678514,0.9680989859081468,0.0,0.0,0.00024173386948168614,8.134304217153505e-05,0.0001603908273101511,0.0006890619965063878,0.09518301780455618,0.07649055249811254,0.01869246530644364,0.0951832744215591,0.07649055251620974,0.01869246531086616,0.40299745438316376,0.40299745438316376,0.09848295885728207,0.0,5.451586748810598,5.997602877269173,3.2306554191790156,5.481313515640693,5.948370669739063,3.5798698332918093,24732.686631756835,21022.78363699331,0.85,0.9898971451098034,0.6861894146999145,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494737556820636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.045485314897,1532.2228612502374,0.40299745438316376,0.09848295885728207,6.112885165565336,3.388346450678514
104.0,-29.665439698261103,4.869971370448632,34.9843899469127,24.178211751300864,5.0262732834339126,-26.196220690426323,-39.72647935207931,1.557054275576848,0.47705183259927253,-5.010529714837854,39.978667698552336,45405.41329188746,20105.821464943703,20105.821464943703,65511.23475683117,82702.55942400271,82702.55942400271,20105.821464943703,102808.38088894641,102808.38088894641,102808.38088894641,127542.56417915919,97683.46024985841,60386.314117646936,41441.27348023497,24734.183290212775,0.0,66175.45677044775,21024.05579668086,1532.273696765545,0.0,0.8869423468272227,2.809278311379197,0.0014959162575277712,354510.45565535163,1553613.6464181894,4.382419817621919,1553613.6464181894,4.382419817621919,0.85,0.09518787437398596,4.296143414572793,1.2671891808928923,1.0,0.0,4.29614341457409,1.2844374133413197,1.284747868307278,3.3447666425387426,19326.855088387736,1970.7907479503947,3099.015535412006,3099.015535412006,6.487809188175202,4.869971370448632,-1.0325230337503855,5.902494404199018,3.3893793254932154,3.3893793254932154,0.9683940929980616,0.0,0.0,0.00024169243356736946,8.133171557769959e-05,0.00016036071798966985,0.0006889326425474849,0.09518787435881586,0.07649124966499901,0.01869662469381685,0.09518807303510148,0.07649124967718943,0.018696624696796536,0.4029969121450201,0.4029969121450201,0.09850384262437085,0.0,5.458268845289808,5.984829780538973,3.316459949293858,5.487581547437117,5.93596905250439,3.6621523723540577,24734.183290212775,21024.05579668086,0.85,0.9899627135794368,0.6861367568552144,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494836926603625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.023431050171,1532.273696765545,0.4029969121450201,0.09850384262437085,6.112885165565336,3.3893793254932154
105.0,-29.667080678020223,4.874022127557943,34.98475149796891,24.178799462411575,5.027291533623775,-26.197595980707845,-39.72768351724369,1.5578068362888726,0.48368603261019416,-5.00930452463794,39.97931137446468,45403.15610312438,20113.909146882666,20113.909146882666,65517.06525000704,82700.69395162842,82700.69395162842,20113.909146882666,102814.60309851108,102814.60309851108,102814.60309851108,127550.17388666846,97682.74094570389,60385.203097102654,41441.70872066804,24735.570788157373,0.0,66177.2795088254,21025.235169933767,1532.316727452902,0.0,0.8869462474915637,2.8093343354419713,0.0014959162575277712,354527.3869915996,1553641.3876397756,4.382288772733342,1553641.3876397756,4.382288772733342,0.85,0.0951925645798057,4.296143414572793,1.2671862477669493,1.0,0.0,4.296143414573633,1.2844339796087105,1.284744380870102,3.3447755842472873,19326.712772717066,1970.7762357907204,3099.015535412006,3099.015535412006,6.490418946611888,4.874022127557943,-1.0290723197678173,5.90309444732576,3.390398057448271,3.390398057448271,0.9686851592709346,0.0,0.0,0.00024165127001619534,8.13206591471798e-05,0.00016033061086901553,0.0006888032980393541,0.09519256456127777,0.07649183604781942,0.01870072851345834,0.09519306318025844,0.07649183606270758,0.01870072851709811,0.40299636852188836,0.40299636852188836,0.09852457554981496,0.0,5.464672118328053,5.972154148629841,3.4004622100944175,5.492990557248163,5.92382074380356,3.7390664750138853,24735.570788157373,21025.235169933767,0.85,0.9900235509268658,0.6860837501951015,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494935611200581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15626.001551510555,1532.316727452902,0.40299636852188836,0.09852457554981496,6.112885165565336,3.390398057448271
106.0,-29.668710836657162,4.878005116113065,34.98511015940212,24.179279745463305,5.0281902670212775,-26.198973483569603,-39.72889924244953,1.558452913911142,0.49036468947741696,-5.008184009337311,39.9799503014589,45401.00019280451,20122.04137338536,20122.04137338536,65523.04156618987,82698.88071363306,82698.88071363306,20122.04137338536,102820.92208701842,102820.92208701842,102820.92208701842,127557.90390263413,97682.01760088273,60384.13707995671,41442.08946769557,24736.98181561572,0.0,66179.07128331129,21026.43454327336,1532.363522245746,0.0,0.8869496329671277,2.8093775999226174,0.0014959162575277712,354542.87234400824,1553668.924562163,4.382175036520431,1553668.924562163,4.382175036520431,0.85,0.09519731991859774,4.296143414572793,1.2671835031127556,1.0,0.0,4.296143414571463,1.2844310431951294,1.2847413912292847,3.3447832309360708,19326.56965759295,1970.761642109482,3099.015535412006,3099.015535412006,6.493043078827348,4.878005116113065,-1.025725527811034,5.903730643924099,3.391403321460327,3.391403321460327,0.9689723775600935,0.0,0.0,0.00024161038430466303,8.130949798390343e-05,0.00016030088632075962,0.0006886755971171133,0.09519731990395122,0.07649250093180933,0.018704818972141893,0.0951977996537629,0.07649250094357801,0.01870481897501973,0.4029958211882342,0.4029958211882342,0.09854513566729167,0.0,5.4709496036009,5.959599469610566,3.4833380418281195,5.498548698814716,5.911547493295359,3.8172355391768065,24736.98181561572,21026.43454327336,0.85,0.990087051625234,0.686032597804882,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495033663834167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.979829226106,1532.363522245746,0.4029958211882342,0.09854513566729167,6.112885165565336,3.391403321460327
107.0,-29.67033033345635,4.881921502571254,34.985465496998,24.17975814258682,5.0290667828241356,-26.20034361022273,-39.730113780219085,1.5590800595686578,0.49713175144671595,-5.007076590126913,39.98057080053589,45398.88839974287,20130.03362501724,20130.03362501724,65528.92202476011,82697.15517489714,82697.15517489714,20130.03362501724,102827.18879991438,102827.18879991438,102827.18879991438,127565.4951456524,97681.3677746289,60383.10099938023,41442.518639165195,24738.30634573802,0.0,66180.82498490321,21027.560393877317,1532.4057360854288,0.0,0.8869530184214248,2.809418189527735,0.0014959162575277712,354558.1772319522,1553695.6676183578,4.38206130161237,1553695.6676183578,4.38206130161237,0.85,0.09520199728174027,4.296143414572793,1.2671808831905946,1.0,0.0,4.296143414572638,1.2844281947484932,1.284738489928493,3.3447906485843144,19326.441088254724,1970.748531685614,3099.015535412006,3099.015535412006,6.495622043514862,4.881921502571254,-1.0224277357873075,5.904349238358561,3.392394893220385,3.392394893220385,0.9692556837772529,0.0,0.0,0.0002415697723108986,8.129834913606437e-05,0.00016027142317483423,0.0006885490192167734,0.09520199726700167,0.07649312591011358,0.018708871356888087,0.09520216100863171,0.07649312592195577,0.018708871359784496,0.40299526977354944,0.40299526977354944,0.09856554520320496,0.0,5.477111547525226,5.947234603559423,3.5648606404068346,5.504208341573644,5.899916023188041,3.8933125990492954,24738.30634573802,21027.560393877317,0.85,0.9901496700850766,0.6859825094368195,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495131071131098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.958269025477,1532.4057360854288,0.40299526977354944,0.09856554520320496,6.112885165565336,3.392394893220385
108.0,-29.67193935755506,4.8857723331296175,34.9858174804353,24.180217401031427,5.029929737633632,-26.201705666303994,-39.73132325392214,1.5596960463602279,0.5034070488767384,-5.005988052149866,39.981183768808926,45396.80266691318,20137.90033299651,20137.90033299651,65534.702999909685,82695.40589822426,82695.40589822426,20137.90033299651,102833.30623122076,102833.30623122076,102833.30623122076,127572.91650102742,97680.68384478522,60382.08061337769,41442.892479341695,24739.610269806657,0.0,66182.50274914835,21028.66872933566,1532.447256002615,0.0,0.8869563350137935,2.809463000577985,0.0014959162575277712,354573.22168049816,1553722.086444012,4.381949880704902,1553722.086444012,4.381949880704902,0.85,0.09520664166733867,4.296143414572793,1.2671782660158355,1.0,0.0,4.296143414572047,1.2844253979339624,1.2847356406178458,3.344797931809252,19326.305771457533,1970.7347332124154,3099.015535412006,3099.015535412006,6.498160497384929,4.8857723331296175,-1.019181736246649,5.9049540693762665,3.3933730116621277,3.3933730116621277,0.9695351461891794,0.0,0.0,0.0002415294291679234,8.128724817812324e-05,0.00016024218098980016,0.0006884233905961115,0.09520664165305351,0.07649374679453902,0.018712894858514486,0.09520661502236653,0.07649374680601649,0.018712894861322178,0.4029947182395743,0.4029947182395743,0.09858580742827724,0.0,5.4830886203466775,5.935003105211308,3.64490807559514,5.509395101026598,5.888181065811523,3.9674152299525076,24739.610269806657,21028.66872933566,0.85,0.9902119182211344,0.6859336045205295,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495227842584486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.93686807838,1532.447256002615,0.4029947182395743,0.09858580742827724,6.112885165565336,3.3933730116621277
109.0,-29.6735385171207,4.889558465443436,34.986166071753296,24.180654517281823,5.030765908692214,-26.203061521287733,-39.732524171099044,1.560288912837346,0.5094168525564555,-5.004928429024784,39.981788923063824,45394.72467875066,20145.66412234182,20145.66412234182,65540.38880109249,82693.67638473122,82693.67638473122,20145.66412234182,102839.34050707304,102839.34050707304,102839.34050707304,127580.23603414305,97680.00386542064,60381.05215934547,41443.27967341686,24740.895527070006,0.0,66184.17520048686,21029.761198009506,1532.4884252478023,0.0,0.8869595327633606,2.8095079127083458,0.0014959162575277712,354587.86698428524,1553748.1688198985,4.381842452857413,1553748.1688198985,4.381842452857413,0.8500000000000001,0.09521126201395955,4.296143414572793,1.2671756598306825,1.0,0.0,4.296143414572653,1.2844227087089641,1.2847328992485374,3.344804934888652,19326.171236270013,1970.7210144412225,3099.015535412006,3099.015535412006,6.500665741149149,4.889558465443436,-1.0159929670130263,5.905551432456463,3.394337881384853,3.394337881384853,0.9698108232528151,0.0,0.0,0.00024148933950855723,8.127622714124239e-05,0.00016021311236731484,0.0006882985076250506,0.09521126200046204,0.076494371629271,0.01871689037119104,0.09521103803060824,0.07649437164011513,0.01871689037384442,0.40299416645789676,0.40299416645789676,0.0986059166598301,0.0,5.488874262985178,5.922897972752764,3.7234749444921817,5.514345281581257,5.876525162323617,4.039997049807198,24740.895527070006,21029.761198009506,0.85,0.9902728046780941,0.685884874159718,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495323989471973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.915622951154,1532.4884252478023,0.40299416645789676,0.0986059166598301,6.112885165565336,3.394337881384853
110.0,-29.67512654465032,4.89328219021737,34.98651155670016,24.18118620933967,5.031700385473494,-26.204397524319514,-39.73369938377289,1.560971365120235,0.5146584177131786,-5.003810816178056,39.98239561705228,45392.5844402117,20153.153027128035,20153.153027128035,65545.73746733973,82691.93106254077,82691.93106254077,20153.153027128035,102845.0840896688,102845.0840896688,102845.0840896688,127587.27112930207,97679.34573973875,60379.99911731272,41443.71846936226,24742.187039633274,0.0,66185.90550899554,21030.858983688282,1532.528708958744,0.0,0.8869630196582037,2.8095695990068164,0.0014959162575277712,354603.3142922255,1553774.3178910613,4.381725311824383,1553774.3178910613,4.381725311824383,0.85,0.09521579376683892,4.296143414572793,1.2671729146270083,1.0,0.0,4.296143414572005,1.284419600045628,1.2847297387060832,3.344813030274667,19326.041024874437,1970.707736574104,3099.015535412006,3099.015535412006,6.5030822843063705,4.89328219021737,-1.0128084943440356,5.906090684561406,3.3952896518547373,3.3952896518547373,0.9700827576727821,0.0,0.0,0.00024144953498653651,8.126544333655817e-05,0.00016018409164997836,0.0006881738304613792,0.0952157937513158,0.07649494942648463,0.01872084432483116,0.09521600564659863,0.0764949494389557,0.01872084432788322,0.4029936139899224,0.4029936139899224,0.09862586704050252,0.0,5.494308187302806,5.9108915204430446,3.7998635389829474,5.51846923389121,5.865024653754745,4.107767372690091,24742.187039633274,21030.858983688282,0.85,0.9903277285891511,0.6858346061918311,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495419548111428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.894521809269,1532.528708958744,0.4029936139899224,0.09862586704050252,6.112885165565336,3.3952896518547373
111.0,-29.67670431231178,4.896942047951458,34.98685375573013,24.181540274899476,5.032427753747256,-26.205745004752842,-39.73490260597316,1.56146844616682,0.5205864587353517,-5.002857030302758,39.98299086817622,45390.61586144498,20160.817071909518,20160.817071909518,65551.4329333545,82690.31296034118,82690.31296034118,20160.817071909518,102851.1300322507,102851.1300322507,102851.1300322507,127594.61505559899,97678.72097460323,60379.02387561436,41444.107887765414,24743.485023348294,0.0,66187.59291111371,21031.962269846048,1532.5731325601002,0.0,0.8869657149675901,2.8096032643342412,0.0014959162575277712,354616.4976507942,1553799.9740874511,4.381634764261711,1553799.9740874511,4.381634764261711,0.85,0.09522042644534762,4.296143414572793,1.267170552411117,1.0,0.0,4.2961434145735975,1.2844173575597582,1.2847274448884733,3.3448188700399997,19325.91741392528,1970.6951317652083,3099.015535412006,3099.015535412006,6.505555342183591,4.896942047951458,-1.0097606664544556,5.906702714405913,3.396228906270613,3.396228906270613,0.970351116077318,0.0,0.0,0.00024140999361764277,8.125440388550118e-05,0.00016015558973214158,0.0006880513821347621,0.09522042643505133,0.07649563969856729,0.018724786736484027,0.0952201959871035,0.07649563970683887,0.018724786738508754,0.40299305888941794,0.40299305888941794,0.0986456105697359,0.0,5.499715754934073,5.899066769561784,3.875378921263348,5.523443489038129,5.853610606681343,4.179479356301954,24743.485023348294,21031.962269846048,0.85,0.9903885312974966,0.6857873789488322,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495514442738917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.873590373854,1532.5731325601002,0.40299305888941794,0.0986456105697359,6.112885165565336,3.396228906270613
112.0,-29.678271691963882,4.900541108027914,34.98719239682838,24.182009417004906,5.03329020842333,-26.207069624210302,-39.73607596764339,1.562088140648537,0.5255477190913211,-5.00179774115629,39.98357162377303,45388.56293361253,20168.112790825067,20168.112790825067,65556.67572443759,82688.60860357265,82688.60860357265,20168.112790825067,102856.72139439771,102856.72139439771,102856.72139439771,127601.4027695649,97678.06382330226,60378.01815325048,41444.49518894642,24744.681375167183,0.0,66189.1765641136,21032.979168892107,1532.60943345855,0.0,0.8869689989928835,2.8096618234093302,0.0014959162575277712,354631.139740783,1553825.0058139465,4.381524439590138,1553825.0058139465,4.381524439590138,0.8500000000000001,0.09522486215970374,4.296143414572793,1.2671679643588147,1.0,0.0,4.296143414571082,1.2844145412538297,1.2847245774544607,3.344826204146638,19325.787395312786,1970.6818735564934,3099.015535412006,3099.015535412006,6.507909547521443,4.900541108027914,-1.006688125993732,5.907229234021646,3.397155100337425,3.397155100337425,0.97061574295355,0.0,0.0,0.00024137071849537298,8.124363973712218e-05,0.0001601270787582508,0.0006879288949020381,0.0952248621455274,0.07649619725499165,0.018728664890535745,0.09522478863913393,0.0764961972663798,0.018728664893323945,0.40299250470180786,0.40299250470180786,0.09866518656867361,0.0,5.5047844786494124,5.887326599016831,3.948836943496474,5.527345460247602,5.842411495287536,4.244893181197881,24744.681375167183,21032.979168892107,0.85,0.990444044290786,0.6857399546230534,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495608725448037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.852811543547,1532.60943345855,0.40299250470180786,0.09866518656867361,6.112885165565336,3.397155100337425
113.0,-29.67982966264931,4.904079104545556,34.987527794472356,24.182403715699934,5.034060057686582,-26.208395035809005,-39.73725683810187,1.5626254308246998,0.530617342923847,-5.000828829553935,39.98415442436996,45386.5871469576,20175.440417883045,20175.440417883045,65562.02756484065,82686.98089109508,82686.98089109508,20175.440417883045,102862.42130897813,102862.42130897813,102862.42130897813,127608.35990489472,97677.4392720988,60377.04552786802,41444.881938034196,24745.9385959166,0.0,66190.8205339508,21034.04780652911,1532.6513294696872,0.0,0.886971816075229,2.80970845189218,0.0014959162575277712,354644.5329970047,1553850.1259904217,4.381429802002744,1553850.1259904217,4.381429802002744,0.85,0.09522936416341565,4.296143414572793,1.2671655807131903,1.0,0.0,4.296143414573478,1.284412109741051,1.2847220952170186,3.3448325362168485,19325.663826690485,1970.669273063736,3099.015535412006,3099.015535412006,6.510274049078224,4.904079104545556,-1.0037069869421864,5.907786091487742,3.3980690535404086,3.3980690535404086,0.9708768724401168,0.0,0.0,0.0002413316849746937,8.123280803572379e-05,0.0001600988769389699,0.0006878077358418556,0.09522936415229488,0.07649683973062983,0.018732524421665057,0.09522927456707973,0.076496839739563,0.018732524423852655,0.40299194849255315,0.40299194849255315,0.09868455407378676,0.0,5.509696896636399,5.875723688308881,4.020944893781802,5.531446172477786,5.831183120568312,4.311424310443613,24745.9385959166,21034.04780652911,0.85,0.99050029952737,0.6856930731607682,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449570238855853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.832188227441,1532.6513294696872,0.40299194849255315,0.09868455407378676,6.112885165565336,3.3980690535404086
114.0,-29.68137781474203,4.907557036542232,34.98785962226479,24.182769935019337,5.034806857784166,-26.209713913771882,-39.7384291520342,1.5631429567928186,0.5354050915822768,-4.999874973020506,39.984721230173996,45384.618673984245,20182.648160398632,20182.648160398632,65567.26683438287,82685.33154661805,82685.33154661805,20182.648160398632,102867.97970701668,102867.97970701668,102867.97970701668,127615.10651284154,97676.7789105285,60376.06603780315,41445.23652525039,24747.126805824846,0.0,66192.36333107523,21035.057784951117,1532.6896923419254,0.0,0.8869746144111077,2.8097570071119136,0.0014959162575277712,354657.7185348863,1553874.5570453696,4.381335794592388,1553874.5570453696,4.381335794592388,0.85,0.09523378988504173,4.296143414572793,1.2671631580544638,1.0,0.0,4.296143414572501,1.2844097701247996,1.2847197052218435,3.3448386289956034,19325.533172920215,1970.6559500869528,3099.015535412006,3099.015535412006,6.512599865916904,4.907557036542232,-1.000772111131329,5.908329147673561,3.39897058433661,3.39897058433661,0.9711344526676029,0.0,0.0,0.0002412929032099729,8.122205614075971e-05,0.00016007084706921317,0.0006876873155014888,0.09523378987396328,0.07649745128369753,0.018736338590265744,0.09523360436854797,0.07649745129259641,0.018736338592445317,0.4029913911662991,0.4029913911662991,0.09870372185149026,0.0,5.514401955686651,5.864209063586543,4.091643192482934,5.535280064602773,5.819992240316196,4.376448228350682,24747.126805824846,21035.057784951117,0.85,0.9905563653383124,0.6856473525047503,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495795490553955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.81170115831,1532.6896923419254,0.4029913911662991,0.09870372185149026,6.112885165565336,3.39897058433661
115.0,-29.68291564775587,4.910976525989407,34.98818802849282,24.183186480682366,5.035599891679052,-26.21101887946505,-39.73958798507226,1.5637031233671077,0.5397984364340687,-4.998897642407641,39.98528521601044,45382.638287553826,20189.661266338964,20189.661266338964,65572.2995538928,82683.69991713061,82683.69991713061,20189.661266338964,102873.36118346958,102873.36118346958,102873.36118346958,127621.67084509155,97676.15178736368,60375.09015769571,41445.624032964406,24748.309661621966,0.0,66193.93369458638,21036.06321237867,1532.7272992031142,0.0,0.8869775421955747,2.8098134412060567,0.0014959162575277712,354671.2289633245,1553898.866839289,4.381237438912681,1553898.866839289,4.381237438912681,0.85,0.09523814218170938,4.296143414572793,1.2671607216587293,1.0,0.0,4.29614341457242,1.2844072306084189,1.2847171156178245,3.344845242375135,19325.409095430554,1970.6432977041654,3099.015535412006,3099.015535412006,6.514862876818333,4.910976525989407,-0.9978596692046029,5.90883619519401,3.39985989232985,3.39985989232985,0.9713885406656715,0.0,0.0,0.00024125438562577848,8.121142917895541e-05,0.00016004295644682305,0.0006875674933877791,0.09523814216981379,0.07649803375375819,0.018740108416055598,0.09523816825466674,0.07649803376331303,0.01874010841839635,0.40299083056718826,0.40299083056718826,0.09872269240037011,0.0,5.5188427096161945,5.852797377099478,4.160584559341373,5.538696078841724,5.809037058609363,4.438396441822135,24748.309661621966,21036.06321237867,0.85,0.9906088956193213,0.6856011684838941,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495888006934594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.791358855964,1532.7272992031142,0.40299083056718826,0.09872269240037011,6.112885165565336,3.39985989232985
116.0,-29.684444388830972,4.914337680873199,34.98851305477451,24.183551303017907,5.036320316011029,-26.21232292274079,-39.740754117351,1.5641988498998656,0.5444180331820121,-4.9979854774790535,39.98584357113527,45380.73247617046,20196.66141394474,20196.66141394474,65577.3938901152,82682.15844735668,82682.15844735668,20196.66141394474,102878.81986130142,102878.81986130142,102878.81986130142,127628.32063283258,97675.57955236615,60374.15358108936,41446.02885697421,24749.500771531155,0.0,66195.52962850536,21037.07565580148,1532.7669316459494,0.0,0.8869801590158827,2.8098593406682615,0.0014959162575277712,354683.8389183999,1553922.9342126756,4.3811495301035634,1553922.9342126756,4.3811495301035634,0.85,0.09524250479410004,4.296143414572793,1.2671584281278778,1.0,0.0,4.2961434145715724,1.2844049919050782,1.28471482719932,3.344851072402475,19325.295877667326,1970.6317527052895,3099.015535412006,3099.015535412006,6.517121706283943,4.914337680873199,-0.9950220680230943,5.909359748896294,3.400737366707318,3.400737366707318,0.9716392476306623,0.0,0.0,0.000241216101378313,8.12007365776812e-05,0.0001600153648006318,0.0006874489557186973,0.09524250478407023,0.07649865742989097,0.018743847354179263,0.09524246765715444,0.07649865743794686,0.018743847356153177,0.40299026591829507,0.40299026591829507,0.09874144571119173,0.0,5.523164205388127,5.8415531264572,4.2282398281864175,5.5424035106610745,5.798336669649586,4.500778440462568,24749.500771531155,21037.07565580148,0.85,0.9906619715582126,0.6855558484213478,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449597990776984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.771171674096,1532.7669316459494,0.40299026591829507,0.09874144571119173,6.112885165565336,3.400737366707318
117.0,-29.685963570779986,4.9176416166448025,34.98883450735083,24.183900968078547,5.037035575113264,-26.213618877581364,-39.74190764185039,1.5646908818936833,0.548623401428074,-4.997078100038785,39.98638952228254,45378.815040790774,20203.527707407655,20203.527707407655,65582.34274819843,82680.57400357304,82680.57400357304,20203.527707407655,102884.1017109807,102884.1017109807,102884.1017109807,127634.74241043357,97674.95799923585,60373.19903636324,41446.39884763623,24750.64069945287,0.0,66197.0395470891,21038.04459453494,1532.8038198005643,0.0,0.8869827963031269,2.809910088107161,0.0014959162575277712,354696.38303932024,1553946.4671966673,4.381060934090222,1553946.4671966673,4.381060934090222,0.85,0.09524679105306436,4.296143414572793,1.2671561010787262,1.0,0.0,4.296143414570242,1.284402769977671,1.2847125558755763,3.3448568587620535,19325.1729022194,1970.6192126994847,3099.015535412006,3099.015535412006,6.519337343277194,4.9176416166448025,-0.99222293344324,5.9098645500880425,3.401602942640578,3.401602942640578,0.9718865550401652,0.0,0.0,0.00024117806206417703,8.119016086113396e-05,0.00015998790120304307,0.0006873309681647761,0.09524679104286288,0.07649925108424083,0.018747539958622043,0.0952467631653714,0.07649925109243431,0.018747539960630045,0.40298970057955963,0.40298970057955963,0.0987599931691985,0.0,5.527285179917897,5.830404605539286,4.294488976272078,5.545701501466851,5.787561462796532,4.561387053304486,24750.64069945287,21038.04459453494,0.85,0.9907141346033548,0.6855112456881198,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496071266372514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.751115372967,1532.8038198005643,0.40298970057955963,0.0987599931691985,6.112885165565336,3.401602942640578
118.0,-29.68747338158956,4.920889083754938,34.98915239468017,24.18423320576551,5.0377273909346485,-26.214908741435078,-39.74306018846107,1.5651627507595243,0.5526940246313075,-4.996195993621043,39.98692857253725,45376.936630895114,20210.30394678382,20210.30394678382,65587.24057767894,82679.01535303252,82679.01535303252,20210.30394678382,102889.31929981634,102889.31929981634,102889.31929981634,127641.08770923276,97674.34808142194,60372.26935919531,41446.754135807365,24751.76840941641,0.0,66198.52254522378,21039.003148003947,1532.8406602924567,0.0,0.8869853300326154,2.8099596533393965,0.0014959162575277712,354708.5781324637,1553969.7029849892,4.380975817293793,1553969.7029849892,4.380975817293793,0.8499999999999999,0.09525104217206724,4.296143414572793,1.2671538756834342,1.0,0.0,4.296143414573088,1.2844006418330292,1.284710378665812,3.34486240091064,19325.05222884056,1970.6069074393968,3099.015535412006,3099.015535412006,6.521523921336816,4.920889083754938,-0.9894739280119689,5.910363011766907,3.4024568593998,3.4024568593998,0.9721305312570857,0.0,0.0,0.00024114026287227957,8.11795953817079e-05,0.00015996066749057167,0.0006872139682302877,0.09525104216243371,0.0764998476176454,0.018751194544788314,0.09525100462365582,0.07649984762538248,0.018751194546684766,0.4029891330003866,0.4029891330003866,0.0987783357438066,0.0,5.5312316085129964,5.819363682433732,4.35941498577904,5.548890018252337,5.776901920853277,4.620966510186463,24751.76840941641,21039.003148003947,0.85,0.990765927334296,0.6854675132650534,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449616205480313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.731199614962,1532.8406602924567,0.4029891330003866,0.0987783357438066,6.112885165565336,3.4024568593998
119.0,-29.68897386397031,4.924081035045205,34.989466705340405,24.18457172987985,5.038411568014023,-26.21619097213085,-39.74420774085445,1.5656286761534928,0.5567456257469416,-4.995326146097114,39.98746015968135,45375.079311753994,20216.965845167706,20216.965845167706,65592.0451569217,82677.51696485394,82677.51696485394,20216.965845167706,102894.48281002165,102894.48281002165,102894.48281002165,127647.35888740543,97673.79111190172,60371.353458710924,41447.15294798977,24752.876077383775,0.0,66200.02902537354,21039.94466577621,1532.8767167899643,0.0,0.8869878283839128,2.8100080411174178,0.0014959162575277712,354720.604069,1553992.6173327146,4.380891889297846,1553992.6173327146,4.380891889297846,0.85,0.09525524277740272,4.296143414572793,1.2671516590798277,1.0,0.0,4.296143414572222,1.2843985409903917,1.2847082290717202,3.3448678719769203,19324.942031380535,1970.5956704257353,3099.015535412006,3099.015535412006,6.523673603488377,4.924081035045205,-0.9867667804466658,5.910847815491871,3.4032992480057658,3.4032992480057658,0.972371213715933,0.0,0.0,0.0002411027026312167,8.116907694737426e-05,0.00015993362568384243,0.0006870977927503898,0.09525524276793908,0.07650043392301627,0.018754808844922807,0.0952551537535252,0.0765004339306166,0.018754808846786104,0.40298856272411676,0.40298856272411676,0.09879647830738733,0.0,5.535031976489279,5.80847528047326,4.422979585129497,5.552071771844055,5.766599599478809,4.679055855703496,24752.876077383775,21039.94466577621,0.85,0.9908159576755047,0.6854238582639044,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496252284275777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.711420952715,1532.8767167899643,0.40298856272411676,0.09879647830738733,6.112885165565336,3.4032992480057658
120.0,-29.690464839680192,4.9272189457420446,34.989777636870706,24.18492956729608,5.039138397297183,-26.21746038021092,-39.74533440833909,1.566133937807707,0.559952226148198,-4.99443611876742,39.987990347873875,45373.17358115523,20223.45071637939,20223.45071637939,65596.62429753461,82675.91800916502,82675.91800916502,20223.45071637939,102899.36872554441,102899.36872554441,102899.36872554441,127653.35657618064,97673.14790049764,60370.40347240072,41447.49380899658,24753.987850636233,0.0,66201.48165963282,21040.889673040798,1532.9126197771423,0.0,0.88699043430011,2.810069802057142,0.0014959162575277712,354732.9093293657,1554015.471632247,4.380804348178929,1554015.471632247,4.380804348178929,0.85,0.09525937860005297,4.296143414572793,1.2671492996113378,1.0,0.0,4.2961434145726045,1.2843962557414947,1.2847058953395936,3.344873823298859,19324.814770802688,1970.582693458285,3099.015535412006,3099.015535412006,6.5257661619597975,4.9272189457420446,-0.9840813717462726,5.911300317488317,3.404130301784588,3.404130301784588,0.9726086576527394,0.0,0.0,0.00024106538570057515,8.115875116922396e-05,0.0001599066345313512,0.0006869818348883628,0.09525937858997564,0.07650099852785854,0.018758380062117105,0.09525975833745874,0.07650099853595144,0.018758380064101538,0.4029879921825036,0.4029879921825036,0.09881442155393637,0.0,5.538529966441956,5.797615121580748,4.484896363113194,5.554388344915594,5.7558909078707075,4.734411502349133,24753.987850636233,21040.889673040798,0.85,0.9908633863331336,0.6853800314385122,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496341957323067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.69177884297,1532.9126197771423,0.4029879921825036,0.09881442155393637,6.112885165565336,3.404130301784588
121.0,-29.69194757241047,4.930301874835736,34.99008496101021,24.185165343247377,5.039705977055932,-26.21873829427928,-39.746488666255004,1.5664966989045592,0.5639849916308322,-4.993668708789113,39.988507128699574,45371.428334254306,20230.04850875693,20230.04850875693,65601.47684301123,82674.4794570946,82674.4794570946,20230.04850875693,102904.52796585152,102904.52796585152,102904.52796585152,127659.61027161729,97672.59277257553,60369.54164964822,41447.83458103034,24755.082305765773,0.0,66202.91688679611,21041.819959900906,1532.9503903700902,0.0,0.8869924654310289,2.810106514840988,0.0014959162575277712,354743.5195866435,1554037.7482381165,4.380736116191558,1554037.7482381165,4.380736116191558,0.85,0.09526356093234357,4.296143414572793,1.26714730554726,1.0,0.0,4.296143414574051,1.2843946363032757,1.2847042278505774,3.3448780407070875,19324.704937706287,1970.5714935993726,3099.015535412006,3099.015535412006,6.527895158185259,4.930301874835736,-0.9815027903573323,5.911804665193069,3.4049503732365434,3.4049503732365434,0.9728429637818695,0.0,0.0,0.000241028280356283,8.114817378719095e-05,0.00015988010656909206,0.0006868678669580011,0.09526356092526486,0.07650163330967238,0.018761927615592477,0.09526356823247563,0.07650163331535695,0.01876192761698663,0.40298741588309384,0.40298741588309384,0.09883214775543003,0.0,5.542030459150908,5.786925794089996,4.546127993009748,5.557653700419962,5.745648725700164,4.7926684418559375,24755.082305765773,21041.819959900906,0.85,0.9909152032558729,0.685338810853868,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496431063272852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.672277167449,1532.9503903700902,0.40298741588309384,0.09883214775543003,6.112885165565336,3.4049503732365434
122.0,-29.693420988742602,4.933332456735349,34.99038854832712,24.185503168869786,5.040391603915917,-26.219996016257955,-39.747609675955005,1.5669666314114241,0.5672146693458444,-4.992811224783732,39.98901292456066,45369.57881217771,20236.330172046233,20236.330172046233,65605.90898422393,82672.97186153034,82672.97186153034,20236.330172046233,102909.30203357658,102909.30203357658,102909.30203357658,127665.40376010956,97672.01557137682,60368.62252193867,41448.21449937572,24756.10172653299,0.0,66204.31622590871,21042.68646755304,1532.981917110897,0.0,0.8869949940545819,2.81016418904691,0.0014959162575277712,354755.3755075374,1554059.5515544594,4.380651172180591,1554059.5515544594,4.380651172180591,0.85,0.09526757348851908,4.296143414572793,1.2671451120218262,1.0,0.0,4.296143414572377,1.2843925153153826,1.2847020589972886,3.3448835642878803,19324.590737370883,1970.5598484060188,3099.015535412006,3099.015535412006,6.529922144890398,4.933332456735349,-0.9789036673438565,5.912236124079206,3.4057590884227102,3.4057590884227102,0.9730740252636315,0.0,0.0,0.00024099141336648232,8.113790230478082e-05,0.00015985351106170148,0.0006867536088440678,0.09526757347881284,0.07650215815797398,0.01876541532083886,0.09526775423059773,0.0765021581657683,0.018765415322750775,0.4029868381011127,0.4029868381011127,0.09884970003308076,0.0,5.545272709486653,5.776329491209935,4.605672190345047,5.560025894129581,5.735597342181052,4.845625232608256,24756.10172653299,21042.68646755304,0.85,0.9909612050120292,0.6852963884917002,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496519677629143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.652890927095,1532.981917110897,0.4029868381011127,0.09884970003308076,6.112885165565336,3.4057590884227102
123.0,-29.694884986552253,4.9363107420545145,34.99068877489894,24.18579695457595,5.041022025049011,-26.221250781405793,-39.74873774042351,1.5673878198826277,0.5704131717350833,-4.992014933070956,39.98952220193632,45367.80403591452,20242.605761700193,20242.605761700193,65610.40979761472,82671.5127331606,82671.5127331606,20242.605761700193,102914.1184948608,102914.1184948608,102914.1184948608,127671.29938411033,97671.4589408707,60367.75024353869,41448.56521925778,24757.18088924953,0.0,66205.74610850732,21043.6037558621,1533.0183180972779,0.0,0.886997199017902,2.810215148529395,0.0014959162575277712,354766.3856374819,1554081.505181862,4.380577101151575,1554081.505181862,4.380577101151575,0.85,0.09527162661720263,4.296143414572793,1.2671430311398582,1.0,0.0,4.2961434145730015,1.28439062173138,1.284700117912154,3.344888495667712,19324.480606985428,1970.5486182320597,3099.015535412006,3099.015535412006,6.53194717173594,4.9363107420545145,-0.976373352446144,5.9126840945006585,3.4065571504204866,3.4065571504204866,0.9733020429772818,0.0,0.0,0.00024095478718672123,8.112756739482874e-05,0.0001598272197918925,0.0006866406577784173,0.09527162660921996,0.0765027460378629,0.018768880571357057,0.09527198084341532,0.07650274604427293,0.018768880572929702,0.4029862576503491,0.4029862576503491,0.09886705162183503,0.0,5.548372295578531,5.765853022234694,4.664004119569597,5.562428104806031,5.725482225590213,4.8989871733843415,24757.18088924953,21043.6037558621,0.85,0.9910077848844588,0.6852547807792901,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496607736221596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.63364190083,1533.0183180972779,0.4029862576503491,0.09886705162183503,6.112885165565336,3.4065571504204866
124.0,-29.696340334082645,4.939236887734639,34.99098530029336,24.1860240692273,5.04157484509973,-26.222505520669408,-39.749865665193624,1.5677400316662409,0.5738171549414233,-4.9912734934176335,39.990014841198644,45366.06890621596,20248.862518385027,20248.862518385027,65614.93142460099,82670.10064252102,82670.10064252102,20248.862518385027,102918.96316090605,102918.96316090605,102918.96316090605,127677.16395567375,97670.91211201574,60366.880375623165,41448.924151547304,24758.200794767705,0.0,66207.12494631502,21044.470675552548,1533.052650948168,0.0,0.8869991853378797,2.810257043860947,0.0014959162575277712,354776.63758255524,1554102.7418063623,4.380510375192697,1554102.7418063623,4.380510375192697,0.85,0.0952756458049659,4.296143414572793,1.267141031031497,1.0,0.0,4.29614341457206,1.2843890501828854,1.2846984992247543,3.3448925883952847,19324.37241587497,1970.5375858091163,3099.015535412006,3099.015535412006,6.5339661215002565,4.939236887734639,-0.9739080802061499,5.913144967940789,3.407344487252993,3.407344487252993,0.9735269963579981,0.0,0.0,0.00024091838250153968,8.111723498141774e-05,0.00015980114752012193,0.0006865286475597472,0.09527564579799408,0.07650333617641941,0.018772309621574675,0.09527574824176449,0.07650333618201756,0.018772309622948347,0.40298567527028123,0.40298567527028123,0.09888420881133829,0.0,5.551407309180888,5.755514584880984,4.7214448432459335,5.565090648359046,5.715590143028976,4.952755711264558,24758.200794767705,21044.470675552548,0.85,0.9910554412052447,0.6852143019803636,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496695232927326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.614532445083,1533.052650948168,0.40298567527028123,0.09888420881133829,6.112885165565336,3.407344487252993
125.0,-29.697787004477867,4.942112344534528,34.99127804823572,24.186287889629625,5.042160520696013,-26.223749162988273,-39.75098436987025,1.5681226791868625,0.5769681086739524,-4.990509359494273,39.99049785640029,45364.3328962843,20254.94518401315,20254.94518401315,65619.27808029746,82668.70519960002,82668.70519960002,20254.94518401315,102923.65038361317,102923.65038361317,102923.65038361317,127682.82644387239,97670.3923862126,60366.02008281232,41449.30255933364,24759.176060259215,0.0,66208.47861959286,21045.29965122033,1533.0840026046633,0.0,0.887001321763512,2.810304882371873,0.0014959162575277712,354787.20356637606,1554123.56377114,4.380438606998361,1554123.56377114,4.380438606998361,0.85,0.09527957472669676,4.296143414572793,1.2671390331210568,1.0,0.0,4.2961434145737565,1.2843873358840343,1.2846967380379701,3.34489705289393,19324.26958715394,1970.527100197717,3099.015535412006,3099.015535412006,6.535928895019336,4.942112344534528,-0.9714611356733212,5.913573480207849,3.408121059103255,3.408121059103255,0.9737488740295015,0.0,0.0,0.00024088219989158624,8.110698823074731e-05,0.00015977521166083894,0.0006864172233886874,0.09527957471897058,0.07650387980115576,0.01877569491781482,0.09527954806132943,0.0765038798073594,0.01877569491933736,0.4029850927363756,0.4029850927363756,0.09890119530292364,0.0,5.5543057182471784,5.7453194646788575,4.777608787854092,5.567477468168249,5.706011546573052,5.003850135472078,24759.176060259215,21045.29965122033,0.85,0.9911008295073398,0.6851740719935495,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496782213642223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.595547483339,1533.0840026046633,0.4029850927363756,0.09890119530292364,6.112885165565336,3.408121059103255
126.0,-29.699225254562638,4.944937968330568,34.991567262012,24.186545807775133,5.042749119506119,-26.22498493366415,-39.75209043184293,1.5685087985875796,0.5796342421390364,-4.989756300193801,39.990980403654056,45362.58017945079,20260.925144475204,20260.925144475204,65623.505323926,82667.27181045925,82667.27181045925,20260.925144475204,102928.19695493445,102928.19695493445,102928.19695493445,127688.36793141723,97669.83235079066,60365.14071969543,41449.657367883585,24760.170976482783,0.0,66209.82834436637,21046.145330010364,1533.1167986331138,0.0,0.8870034035521667,2.810357757188304,0.0014959162575277712,354797.61665857944,1554144.3657740199,4.380368674431001,1554144.3657740199,4.380368674431001,0.85,0.09528348122026013,4.296143414572793,1.2671369786141442,1.0,0.0,4.2961434145731845,1.2843856049129718,1.2846949604519626,3.344901560823623,19324.158783099534,1970.5158013286427,3099.015535412006,3099.015535412006,6.537858527315051,4.944937968330568,-0.9690519175767935,5.913989885907362,3.408887216717446,3.408887216717446,0.9739677762049846,0.0,0.0,0.0002408462328440383,8.10968584569724e-05,0.0001597493743870659,0.0006863062227551168,0.09528348121279803,0.0765044322221666,0.018779048990631434,0.09528360261627557,0.076504432228158,0.01877904899210213,0.4029845118816821,0.4029845118816821,0.09891800607206032,0.0,5.557012984943981,5.735204413758936,4.832476585249935,5.569390542332826,5.696195199382885,5.053507006830387,24760.170976482783,21046.145330010364,0.85,0.9911444715217985,0.6851336321778968,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496868676743462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.576687841953,1533.1167986331138,0.4029845118816821,0.09891800607206032,6.112885165565336,3.408887216717446
127.0,-29.70065499447005,4.947713821794719,34.99185284350562,24.186751862894766,5.0432662496331915,-26.226220191181813,-39.753207739535696,1.5688314463252502,0.5825911350933097,-4.989060732582122,39.99145302456383,45360.9163658083,20266.897584301976,20266.897584301976,65627.81395011027,82665.92291400528,82665.92291400528,20266.897584301976,102932.82049830725,102932.82049830725,102932.82049830725,127693.96657318012,97669.3222810334,60364.31573275136,41450.00727586893,24761.146074872875,0.0,66211.1533507418,21046.974163641942,1533.1498423898527,0.0,0.8870052290251398,2.810400147865102,0.0014959162575277712,354807.2349849523,1554164.7400687286,4.380307352342018,1554164.7400687286,4.380307352342018,0.85,0.09528738230742553,4.296143414572793,1.2671351395035164,1.0,0.0,4.296143414573853,1.2843841702443073,1.284693479519487,3.3449052971087365,19324.05786484522,1970.505510530632,3099.015535412006,3099.015535412006,6.539785732828715,4.947713821794719,-0.9667078512929015,5.91442167308762,3.409643133803476,3.409643133803476,0.9741837525152788,0.0,0.0,0.00024081048351826936,8.108662687765131e-05,0.00015972385664061805,0.0006861965948567601,0.09528738230111541,0.07650500794214272,0.018782374358972696,0.09528728966030835,0.076505007947209,0.018782374360216528,0.40298393043114794,0.40298393043114794,0.09893463507293691,0.0,5.559654718015565,5.725233759572632,4.886422409974898,5.571651867675428,5.686691360469354,5.103652363290564,24761.146074872875,21046.974163641942,0.85,0.9911897109307037,0.6850947924969214,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496954637563257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.557948665104,1533.1498423898527,0.40298393043114794,0.09893463507293691,6.112885165565336,3.409643133803476
128.0,-29.70207628578184,4.950441338805093,34.99213474776365,24.18697824412959,5.043819599761413,-26.22744422130139,-39.75430814372373,1.5691875352617148,0.5849443007937793,-4.988340620171015,39.99191707157082,45359.2170608111,20272.697958755118,20272.697958755118,65631.91501956622,82664.50571388124,82664.50571388124,20272.697958755118,102937.20367263636,102937.20367263636,102937.20367263636,127699.28528669797,97668.7559129946,60363.46725984123,41450.32072572597,24762.0816140616,0.0,66212.40233978757,21047.76937195236,1533.1801423170762,0.0,0.887007210207989,2.810453271970415,0.0014959162575277712,354817.1929330049,1554184.7449460223,4.3802407997728485,1554184.7449460223,4.3802407997728485,0.85,0.09529119612839597,4.296143414572793,1.2671331652207298,1.0,0.0,4.296143414573236,1.2843825787867458,1.2846918420380267,3.344909441726482,19323.94580787074,1970.4940838992663,3099.015535412006,3099.015535412006,6.541657415750874,4.950441338805093,-0.9643795998147535,5.9148209386198465,3.4103887462123788,3.4103887462123788,0.9743967846321082,0.0,0.0,0.0002407749502868928,8.107655125601841e-05,0.00015969839903087437,0.000686087225314309,0.09529119612135664,0.0765055387241582,0.018785657397198435,0.09529118690042568,0.07650553872980981,0.018785657398586165,0.4029833505206425,0.4029833505206425,0.09895109930472833,0.0,5.562086864654191,5.715321333747738,4.93906735590997,5.573284920964795,5.67705873164266,5.15113521344648,24762.0816140616,21047.76937195236,0.85,0.9912329518382007,0.6850562048487157,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497040090713338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.539332033808,1533.1801423170762,0.4029833505206425,0.09895109930472833,6.112885165565336,3.4103887462123788
