time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
129.0,-29.703489332174076,4.953120711263256,34.992413065099335,24.18717067865657,5.044321176334495,-26.22866600763412,-39.755411935597635,1.569497851775293,0.5874706760654362,-4.9876684535938525,39.99237639500799,45357.570843740265,20278.475305020653,20278.475305020653,65636.04614876091,82663.16531207792,82663.16531207792,20278.475305020653,102941.64061709857,102941.64061709857,102941.64061709857,127704.66489915688,97668.24043477098,60362.645966350115,41450.66052046763,24763.024282058304,0.0,66213.68480252594,21048.57063974956,1533.212014011041,0.0,0.8870089647813562,2.8104985563391995,0.0014959162575277712,354826.4880684111,1554204.5463837981,4.380181859715459,1554204.5463837981,4.380181859715459,0.8500000000000001,0.09529501295940215,4.296143414572793,1.2671313436934724,1.0,0.0,4.2961434145738275,1.284381200895218,1.284690418445041,3.344913030164539,19323.843819541256,1970.4836839839556,3099.015535412006,3099.015535412006,6.543521667865624,4.953120711263256,-0.9621098640858632,5.915230575349119,3.411124403546833,3.411124403546833,0.9746069724419523,0.0,0.0,0.0002407396279721654,8.106644577843688e-05,0.00015967318219372852,0.0006859788901654685,0.09529501295335513,0.07650609844948487,0.018788914503870255,0.09529489175404147,0.07650609845433959,0.018788914505062558,0.4029827687275778,0.4029827687275778,0.09896738876515485,0.0,5.56442330479689,5.705532817170649,4.990720803034776,5.575139129659306,5.667673476753919,5.19872787868519,24763.024282058304,21048.57063974956,0.85,0.9912761439649861,0.6850180741188708,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497125039857268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.520836998046,1533.212014011041,0.4029827687275778,0.09896738876515485,6.112885165565336,3.411124403546833
130.0,-29.704893839219576,4.955753295470442,34.99268781857953,24.187394161149882,5.0448580832910235,-26.22987657382825,-39.75650266567243,1.5698408178802912,0.5895964012099739,-4.986974407406284,39.992829216627435,45355.906293054206,20284.089895137426,20284.089895137426,65639.99618819164,82661.80647285892,82661.80647285892,20284.089895137426,102945.89636799635,102945.89636799635,102945.89636799635,127709.83635035958,97667.71810134967,60361.817921461006,41451.0001998763,24763.93998236322,0.0,66214.94018223952,21049.348985008735,1533.2419262242609,0.0,0.8870108540240378,2.810551614817194,0.0014959162575277712,354836.0859691308,1554224.067714795,4.380118395990891,1554224.067714795,4.380118395990891,0.85,0.09529875211706858,4.296143414572793,1.2671294463379308,1.0,0.0,4.29614341457245,1.2843796699118855,1.2846888420037506,3.3449170173080742,19323.740474898103,1970.4731457631408,3099.015535412006,3099.015535412006,6.545333401318595,4.955753295470442,-0.9598565740167659,5.915609869487208,3.4118500831363874,3.4118500831363874,0.9748143094675392,0.0,0.0,0.0002407045238483265,8.105646102850822e-05,0.00015964806281981828,0.0006858709737326658,0.09529875211041872,0.07650662087922862,0.018792131231190095,0.09529875296321591,0.07650662088456714,0.018792131232501435,0.4029821863373429,0.4029821863373429,0.09898351335419224,0.0,5.566571855124948,5.695834469839895,5.041053332724687,5.576570808616282,5.6583775450214375,5.2438132912186575,24763.93998236322,21049.348985008735,0.85,0.9913170050072462,0.6849799481540539,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449720949715186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.50245975913,1533.2419262242609,0.4029821863373429,0.09898351335419224,6.112885165565336,3.4118500831363874
131.0,-29.70629037187726,4.958339717678748,34.99295921032964,24.18760877279567,5.045383706223379,-26.23108109056382,-39.75758864600209,1.5701744248905403,0.5915152918634021,-4.986300438421776,39.99328079844625,45354.25764726173,20289.629335003265,20289.629335003265,65643.88698226499,82660.45810287216,82660.45810287216,20289.629335003265,102950.08743787542,102950.08743787542,102950.08743787542,127714.96069790618,97667.19793043562,60360.99747474135,41451.3338396603,24764.87326003075,0.0,66216.20709969105,21050.142271026136,1533.2733709654756,0.0,0.8870126456876948,2.8106050352273764,0.0014959162575277712,354845.40641904064,1554243.5357820129,4.380058210325514,1554243.5357820129,4.380058210325514,0.85,0.09530247512775378,4.296143414572793,1.267127565466799,1.0,0.0,4.296143414572521,1.2843781822671516,1.2846873091736069,3.3449208915938997,19323.63755811105,1970.4626511715064,3099.015535412006,3099.015535412006,6.5471208850541665,4.958339717678748,-0.9576440996887721,5.91598381736752,3.412566113890994,3.412566113890994,0.9750188896831411,0.0,0.0,0.0002406696237110849,8.104652088807507e-05,0.00015962310282300983,0.0006857637420067495,0.09530247512152563,0.07650715731650364,0.018795317805021996,0.0953027113029222,0.0765071573215035,0.018795317806250288,0.40298160241396164,0.40298160241396164,0.09899946034609203,0.0,5.568548778072966,5.686221155972078,5.090167930868176,5.577815730285181,5.649065557925837,5.2880134850574905,24764.87326003075,21050.142271026136,0.85,0.9913567970366468,0.6849419444846659,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497293444982595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.484206490244,1533.2733709654756,0.40298160241396164,0.09899946034609203,6.112885165565336,3.412566113890994
132.0,-29.707678582062275,4.960879855531869,34.99322704356437,24.187757830973737,5.045824390384404,-26.232286610217276,-39.7586822398938,1.5704324185201042,0.5938131579289347,-4.985690574128777,39.99371992463859,45352.681283637794,20295.183457625542,20295.183457625542,65647.86474126333,82659.19351242627,82659.19351242627,20295.183457625542,102954.37697005182,102954.37697005182,102954.37697005182,127720.15089794857,97666.72127571567,60360.20904684396,41451.6802543019,24765.77392789675,0.0,66217.45418219865,21050.907838712235,1533.3044811508194,0.0,0.8870141566114396,2.8106460503107558,0.0014959162575277712,354853.8405181168,1554262.4670535792,4.380007455419459,1554262.4670535792,4.380007455419459,0.85,0.09530619085070038,4.296143414572793,1.2671258725179362,1.0,0.0,4.296143414572974,1.2843770476958656,1.2846861297750578,3.344923846373576,19323.54325108429,1970.4530345310877,3099.015535412006,3099.015535412006,6.5489131066673885,4.960879855531869,-0.9554985654925812,5.91637842102445,3.413272606749617,3.413272606749617,0.9752207447856048,0.0,0.0,0.0002406349361771139,8.103651219829386e-05,0.00015959842397882004,0.0006856577181528043,0.09530619084558035,0.07650771556830742,0.018798475277272932,0.09530619812015267,0.07650771557241756,0.018798475278282826,0.4029810159571952,0.4029810159571952,0.09901522492745438,0.0,5.570493835078651,5.67675581696102,5.138516222231885,5.579503732057731,5.640068774656584,5.333171950654219,24765.77392789675,21050.907838712235,0.85,0.9913981978321292,0.6849052390152147,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497376917100917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.466066158027,1533.3044811508194,0.4029810159571952,0.09901522492745438,6.112885165565336,3.413272606749617
133.0,-29.709058501163014,4.963375286485278,34.99349126816772,24.18794589992615,5.046316573156762,-26.2334795160211,-39.75975882550699,1.5707375879960663,0.5955613672488766,-4.985043396564396,39.994150474076335,45351.06780593849,20300.548285590885,20300.548285590885,65651.61609152937,82657.87501703792,82657.87501703792,20300.548285590885,102958.4233026288,102958.4233026288,102958.4233026288,127725.05361704071,97666.2093885074,60359.402177326694,41452.00801242301,24766.630314411912,0.0,66218.63832683492,21051.635767250125,1533.3322917151236,0.0,0.8870158881368558,2.810698580032624,0.0014959162575277712,354862.79081195296,1554281.0287398824,4.379949290213182,1554281.0287398824,4.379949290213182,0.85,0.09530980602665742,4.296143414572793,1.2671240460453554,1.0,0.0,4.2961434145721915,1.2843756921328553,1.2846847296036523,3.3449273766918983,19323.4419732439,1970.4427070655015,3099.015535412006,3099.015535412006,6.550644246090228,4.963375286485278,-0.9533591311469074,5.916734417632186,3.413969447864773,3.413969447864773,0.975419842247078,0.0,0.0,0.00024060046037886512,8.102666028618648e-05,0.00015957380009267865,0.0006855519304065167,0.09530980602063657,0.07650821741904584,0.018801588601590723,0.0953098940672729,0.07650821742387894,0.018801588602778488,0.4029804300419861,0.4029804300419861,0.09903082983417423,0.0,5.572257076332676,5.667370316597896,5.185616161622875,5.580604763813255,5.631074001167235,5.3753451276190845,24766.630314411912,21051.635767250125,0.85,0.9914371202786307,0.6848686253876063,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497459892685438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.448046001593,1533.3322917151236,0.4029804300419861,0.09903082983417423,6.112885165565336,3.413969447864773
134.0,-29.710431101745577,4.965825898884569,34.99375197473065,24.188081896305107,5.046738458997036,-26.234672864583157,-39.760842884983845,1.5709802218157853,0.5975604002591126,-4.984457909926991,39.99457644522415,45349.521647981455,20305.926512084956,20305.926512084956,65655.44816006641,82656.63523646888,82656.63523646888,20305.926512084956,102962.56174855384,102962.56174855384,102962.56174855384,127730.0606386378,97665.74270628042,60358.629117711615,41452.348431743114,24767.498890083974,0.0,66219.84732182708,21052.374056571378,1533.3622715978306,0.0,0.8870173227097558,2.810740656963257,0.0014959162575277712,354870.88808928104,1554299.3932135361,4.379901100319319,1554299.3932135361,4.379901100319319,0.85,0.09531344065262573,4.296143414572793,1.2671223734272643,1.0,0.0,4.296143414574487,1.2843746285525284,1.2846836217259205,3.3449301465994266,19323.34963929351,1970.4332916228793,3099.015535412006,3099.015535412006,6.552379708992112,4.965825898884569,-0.9512843084615294,5.917110207346099,3.4146570359616044,3.4146570359616044,0.9756162959890299,0.0,0.0,0.0002405661719400353,8.101674109897808e-05,0.0001595494308410572,0.0006854472366066451,0.09531344064775481,0.07650876090400226,0.018804679743752547,0.09531333857033163,0.0765087609079122,0.018804679744713528,0.4029798430933414,0.4029798430933414,0.09904626350002133,0.0,5.573975268661798,5.658125452277432,5.23191294193839,5.582018310186129,5.622273024473486,5.418309053606379,24767.498890083974,21052.374056571378,0.85,0.9914768882051676,0.6848327726819381,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449754237359605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.43014566954,1533.3622715978306,0.4029798430933414,0.09904626350002133,6.112885165565336,3.4146570359616044
135.0,-29.711795927682317,4.968233275691602,34.99400918273954,24.188261303957574,5.047217267388922,-26.235853521923694,-39.761909971106775,1.5712748616116359,0.5989672539163848,-4.983833005704426,39.99499594801416,45347.93595949191,20311.114783156227,20311.114783156227,65659.05074264813,82655.33715696892,82655.33715696892,20311.114783156227,102966.45194012515,102966.45194012515,102966.45194012515,127734.78617486125,97665.23896142255,60357.83776386491,41452.66799728627,24768.3342347361,0.0,66221.00223202237,21053.084099525684,1533.3895333556632,0.0,0.8870189809481052,2.8107950484346875,0.0014959162575277712,354879.53067158326,1554317.4789835396,4.379845397231305,1554317.4789835396,4.379845397231305,0.85,0.09531698082283921,4.296143414572793,1.267120628277771,1.0,0.0,4.296143414569728,1.2843733214262485,1.2846822704989165,3.344933550785753,19323.249972432357,1970.423128431458,3099.015535412006,3099.015535412006,6.554053876485625,4.968233275691602,-0.9492134478285168,5.9174467235201185,3.4153352628461997,3.4153352628461997,0.9758100750989142,0.0,0.0,0.00024053208218020487,8.100697831492076e-05,0.0001595251038652841,0.000685342724429881,0.09531698081709664,0.07650925210047789,0.018807728716618753,0.09531705581288086,0.07650925210508734,0.018807728717751875,0.4029792575928679,0.4029792575928679,0.09906154284814589,0.0,5.575492299182258,5.648946252811072,5.276920979902741,5.582800259620797,5.6134318962364205,5.4582329060876305,24768.3342347361,21053.084099525684,0.85,0.9915139990269962,0.6847968836322307,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497624417950072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.412345954495,1533.3895333556632,0.4029792575928679,0.09906154284814589,6.112885165565336,3.4153352628461997
136.0,-29.713152920878162,4.970597435390377,34.99426304204473,24.18839681139218,5.047640583597298,-26.23703267838802,-39.76298047984017,1.571520341088415,0.6004685072450116,-4.983260210687693,39.99541281883619,45346.401946752856,20316.300836146864,20316.300836146864,65662.70278289972,82654.08909254803,82654.08909254803,20316.300836146864,102970.3899286949,102970.3899286949,102970.3899286949,127739.57930782474,97664.75789468607,60357.07074881,41452.98571764008,24769.18937912983,0.0,66222.1750967699,21053.810972260355,1533.419178417425,0.0,0.8870203838936969,2.8108421430207717,0.0014959162575277712,354887.4527155726,1554335.4514406582,4.379798269978265,1554335.4514406582,4.379798269978265,0.8499999999999999,0.09532053667458008,4.296143414572793,1.2671189562091603,1.0,0.0,4.296143414572717,1.2843722437230558,1.2846811490072234,3.3449363574841886,19323.154792479883,1970.4134227773893,3099.015535412006,3099.015535412006,6.555727328241956,4.970597435390377,-0.9472005438201379,5.917797979210515,3.416004531347795,3.416004531347795,0.9760012946707987,0.0,0.0,0.00024049819247356734,8.099718531012518e-05,0.00015950100716344217,0.0006852392015429499,0.09532053666980034,0.07650978183473657,0.018810754835063767,0.09532064640141322,0.07650978183857306,0.018810754836007023,0.4029786710713563,0.4029786710713563,0.09907665142291,0.0,5.576912741402339,5.63986736254634,5.321028789614331,5.583728717932729,5.604654041669164,5.498637471237487,24769.18937912983,21053.810972260355,0.85,0.9915515865636756,0.6847615905169008,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497705998468842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.394656238173,1533.419178417425,0.4029786710713563,0.09907665142291,6.112885165565336,3.416004531347795
137.0,-29.71450274211918,4.9729189506177995,34.99451336903745,24.188510211557173,5.0480365841433725,-26.238208110542818,-39.76404658807439,1.5717419525484613,0.6019738201280234,-4.982706443520297,39.99581764393953,45344.88166568497,20321.41817270928,20321.41817270928,65666.29983839425,82652.86364713064,82652.86364713064,20321.41817270928,102974.28181983992,102974.28181983992,102974.28181983992,127744.28029712109,97664.28456424542,60356.302582719734,41453.31331280631,24769.998477281177,0.0,66223.3117900875,21054.498705689,1533.446697862115,0.0,0.8870217336952747,2.810886970146732,0.0014959162575277712,354895.1117267487,1554352.904723759,4.379752928015904,1554352.904723759,4.379752928015904,0.85,0.09532404144462,4.296143414572793,1.2671173528255895,1.0,0.0,4.296143414570821,1.2843712772301101,1.284680138988259,3.3449388745580677,19323.061143167997,1970.403873205223,3099.015535412006,3099.015535412006,6.5573786063668775,4.9729189506177995,-0.9452257669483597,5.918144717566159,3.4166647749830785,3.4166647749830785,0.976189935709451,0.0,0.0,0.00024046448624408026,8.098743364872345e-05,0.00015947705259535683,0.0006851362892830212,0.09532404144000235,0.07651029506699897,0.01881374637300338,0.0953240223209744,0.0765102950707052,0.0188137463739148,0.40297808369897287,0.40297808369897287,0.09909159877049707,0.0,5.578247802606086,5.630894657332135,5.364269289865433,5.584680263648295,5.59606935011584,5.538369692073218,24769.998477281177,21054.498705689,0.85,0.9915888840857303,0.6847268800059064,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497787111664802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.377077943558,1533.446697862115,0.40297808369897287,0.09909159877049707,6.112885165565336,3.4166647749830785
138.0,-29.715844602792465,4.9751986757951645,34.994760184886516,24.188633390609198,5.048436326979791,-26.239376002712977,-39.76510777194051,1.5719677268819419,0.6033710634648628,-4.982154174624586,39.99621602117271,45343.376255649564,20326.432978716333,20326.432978716333,65669.8092343659,82651.66432170311,82651.66432170311,20326.432978716333,102978.09730041944,102978.09730041944,102978.09730041944,127748.88535557869,97663.83554317083,60355.54747703786,41453.65340681442,24770.788055159257,0.0,66224.44146197368,21055.16984688537,1533.4732126804342,0.0,0.8870230991817476,2.8109330332845848,0.0014959162575277712,354902.7501448998,1554370.0801635017,4.379707059268723,1554370.0801635017,4.379707059268723,0.85,0.09532749686316687,4.296143414572793,1.2671157291112474,1.0,0.0,4.296143414571744,1.2843702908573658,1.2846791093456449,3.3449414434095597,19322.972303509592,1970.3948140812197,3099.015535412006,3099.015535412006,6.558996799612361,4.9751986757951645,-0.9432782480161856,5.91847692381135,3.4173160944690015,3.4173160944690015,0.9763760269911433,0.0,0.0,0.0002404309831104232,8.097772810818219e-05,0.000159453255002241,0.0006850340514100738,0.0953274968584816,0.07651079183280804,0.01881670502567356,0.09532737945560602,0.0765107918365685,0.01881670502659837,0.4029774960351915,0.4029774960351915,0.09910639392477504,0.0,5.579486481887557,5.622042827657594,5.406527157025209,5.585525238089474,5.587697914132832,5.576691105294458,24770.788055159257,21055.16984688537,0.85,0.9916249617910895,0.6846924678358504,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449786779702158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.359598094,1533.4732126804342,0.4029774960351915,0.09910639392477504,6.112885165565336,3.4173160944690015
139.0,-29.71717896418498,4.977437342105571,34.995003612855584,24.18875122619795,5.048835956227497,-26.240537155812397,-39.76616032943127,1.5721941478367347,0.6044457530687168,-4.981609713667412,39.99661096679647,45341.86738390421,20331.36004275126,20331.36004275126,65673.22742665547,82650.44231291585,82650.44231291585,20331.36004275126,102981.80235566711,102981.80235566711,102981.80235566711,127753.37986644814,97663.36056120612,60354.785632116065,41453.9721434334,24771.577510781026,0.0,66225.54965421442,21055.84088416387,1533.4999660221088,0.0,0.88702443738471,2.810982396157228,0.0014959162575277712,354910.2806979269,1554387.1077961167,4.379662107108965,1554387.1077961167,4.379662107108965,0.85,0.0953309204001112,4.296143414572793,1.2671140949567783,1.0,0.0,4.296143414573425,1.2843693010678754,1.284678076531504,3.344944021163391,19322.878327440587,1970.3852311891,3099.015535412006,3099.015535412006,6.560586680004578,4.977437342105571,-0.9413612486911891,5.91879859079676,3.4179586764818697,3.4179586764818697,0.9765596218519628,0.0,0.0,0.00024039767148050366,8.096810252621472e-05,0.00015942956895428895,0.0006849322927511474,0.09533092039551519,0.0765112862613598,0.018819634134155376,0.0953308604561034,0.07651128626504851,0.01881963413506268,0.40297690948960435,0.40297690948960435,0.09912103653833168,0.0,5.5805874849728525,5.613269010512738,5.447767470824317,5.586055466736127,5.579220975179567,5.613843161878492,24771.577510781026,21055.84088416387,0.85,0.9916599827341138,0.6846582266307966,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497948007385582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.34223272711,1533.4999660221088,0.40297690948960435,0.09912103653833168,6.112885165565336,3.4179586764818697
140.0,-29.71850635208287,4.9796353830603675,34.99524367946898,24.18885201858359,5.0492095219311715,-26.241694638308456,-39.76721603013573,1.5723978081385872,0.6055446448135626,-4.98108995849192,39.99699990937902,45340.404844490055,20336.23508542439,20336.23508542439,65676.63992991444,82649.25938209487,82649.25938209487,20336.23508542439,102985.49446751925,102985.49446751925,102985.49446751925,127757.85184053016,97662.91039944669,60354.05586176343,41454.28281964806,24772.357373010902,0.0,66226.64019265896,21056.503767059265,1533.5268036267341,0.0,0.8870256717458523,2.811028567735192,0.0014959162575277712,354917.4696571222,1554403.8767521977,4.379620643226923,1554403.8767521977,4.379620643226923,0.8499999999999999,0.09533432097548733,4.296143414572793,1.267112558060326,1.0,0.0,4.296143414571583,1.2843684173214032,1.2846771500149625,3.3449463227479197,19322.78926209555,1970.3761490514653,3099.015535412006,3099.015535412006,6.562159773981492,4.9796353830603675,-0.9394844794935553,5.919119862553923,3.4185926719451674,3.4185926719451674,0.9767407634129049,0.0,0.0,0.00024036453815866817,8.09584492621557e-05,0.00015940608889651248,0.0006848314190555573,0.0953343209712288,0.07651178592519858,0.018822535046030223,0.09533422737217967,0.0765117859286163,0.018822535046871033,0.40297632267011296,0.40297632267011296,0.09913552355965215,0.0,5.5815945651090715,5.604598403180603,5.48810938173898,5.58663460330547,5.570915627102181,5.650541543756958,24772.357373010902,21056.503767059265,0.85,0.9916951809552089,0.6846248686720471,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498027770315844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.32497286712,1533.5268036267341,0.40297632267011296,0.09913552355965215,6.112885165565336,3.4185926719451674
141.0,-29.71982556459811,4.981793791832487,34.995480449850305,24.18897069236266,5.049602294718899,-26.2428428407549,-39.76825898336244,1.5726195708575854,0.6063714234483086,-4.9805609542309135,39.99738402634035,45338.923554177316,20340.99094734575,20340.99094734575,65679.91450152306,82648.07059020869,82648.07059020869,20340.99094734575,102989.06153755444,102989.06153755444,102989.06153755444,127762.18438531354,97662.45915251636,60353.312116406785,41454.60781789952,24773.1228477591,0.0,66227.73066565863,21057.154420595234,1533.5526817041991,0.0,0.8870269705350616,2.811079366821637,0.0014959162575277712,354924.78666176985,1554420.4377895736,4.3795770152026,1554420.4377895736,4.3795770152026,0.85,0.09533766616543711,4.296143414572793,1.267110999184661,1.0,0.0,4.296143414572908,1.2843674485150005,1.2846761386855712,3.34494884586186,19322.699982047434,1970.3670450202092,3099.015535412006,3099.015535412006,6.563694410341659,4.981793791832487,-0.9376272979393949,5.919421089771882,3.4192181432033735,3.4192181432033735,0.9769194694866782,0.0,0.0,0.00024033161307311174,8.094891360498413e-05,0.0001593826994681276,0.000684730934716831,0.09533766616095868,0.0765122641937581,0.018825401967200575,0.09533769856698551,0.0765122641973522,0.018825401968084906,0.40297573604368203,0.40297573604368203,0.09914985909761789,0.0,5.582457180361018,5.596012317774921,5.527372953910174,5.586932377679204,5.5626851661342585,5.685506293177525,24773.1228477591,21057.154420595234,0.85,0.9917282963098775,0.6845912293607717,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498107117228214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.30780823076,1533.5526817041991,0.40297573604368203,0.09914985909761789,6.112885165565336,3.4192181432033735
142.0,-29.721137951666165,4.983912644385552,34.99571394049847,24.189044872205727,5.04994310033102,-26.24399009651537,-39.76930546397341,1.5727952451619711,0.6072705462465251,-4.980076275482307,39.99776203152281,45337.4896811815,20345.737693632283,20345.737693632283,65683.22737481378,82646.9142467661,82646.9142467661,20345.737693632283,102992.65194039838,102992.65194039838,102992.65194039838,127766.53646640442,97662.0149729848,60352.59040732128,41454.916184070586,24773.884526006033,0.0,66228.80071007661,21057.80184710513,1533.579415347868,0.0,0.8870280661931266,2.811124062330419,0.0014959162575277712,354931.49067511753,1554436.7354504257,4.379540210686072,1554436.7354504257,4.379540210686072,0.85,0.0953410087644748,4.296143414572793,1.2671095095435159,1.0,0.0,4.29614341457169,1.2843666948196222,1.2846753427430608,3.344950808753374,19322.612100297363,1970.358083575672,3099.015535412006,3099.015535412006,6.5652261052403444,4.983912644385552,-0.9358212641134811,5.919733908499033,3.4198353221547304,3.4198353221547304,0.977095806329923,0.0,0.0,0.00024029886246058877,8.093934674069261e-05,0.00015935951571989615,0.0006846313340095413,0.09534100876063456,0.07651276466684567,0.018828244093788884,0.09534099417956317,0.07651276466992753,0.01882824409454726,0.40297514891895814,0.40297514891895814,0.09916403492429005,0.0,5.583248053443128,5.587525016276572,5.565868463187883,5.587346821728829,5.554507840083261,5.72084252972445,24773.884526006033,21057.80184710513,0.85,0.991762294811118,0.6845585182744139,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498185976263598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.290763128301,1533.579415347868,0.40297514891895814,0.09916403492429005,6.112885165565336,3.4198353221547304
143.0,-29.72244384039303,4.9859932832863265,34.99594420066877,24.189153557550185,5.05033078433394,-26.245126814482727,-39.770339022483654,1.5730137584058292,0.6076515991698557,-4.979560193593481,39.998134912092056,45336.02856154036,20350.323331907144,20350.323331907144,65686.35189344751,82645.70453692469,82645.70453692469,20350.323331907144,102996.02786883184,102996.02786883184,102996.02786883184,127770.65025450182,97661.53487483918,60351.8588993779,41455.195528290315,24774.622385669983,0.0,66229.8179139603,21058.429027819486,1533.604146039093,0.0,0.887029339924061,2.81117917371268,0.0014959162575277712,354938.62916184915,1554452.8122905493,4.379497424558236,1554452.8122905493,4.379497424558236,0.85,0.0953442711579567,4.296143414572793,1.2671079144021498,1.0,0.0,4.296143414574112,1.2843657405044013,1.2846743463460857,3.3449532941337985,19322.517111982404,1970.3483974631913,3099.015535412006,3099.015535412006,6.566705813303263,4.9859932832863265,-0.934020890744578,5.9200141740309045,3.4204441656612925,3.4204441656612925,0.9772697616175121,0.0,0.0,0.00024026627809508154,8.092989903540268e-05,0.00015933637905967888,0.0006845319355991136,0.09534427115354971,0.07651322331436168,0.018831047839188025,0.0953445377367568,0.07651322331789824,0.018831047840058453,0.4029745616644333,0.4029745616644333,0.09917806256182655,0.0,5.583842575212657,5.57907442885147,5.603217226680613,5.587211792763355,5.546264143609449,5.75366125289753,24774.622385669983,21058.429027819486,0.85,0.991794239549038,0.6845259429889535,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498264428103615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.273810788553,1533.604146039093,0.4029745616644333,0.09917806256182655,6.112885165565336,3.4204441656612925
144.0,-29.72374239036555,4.988035002699584,34.996171162009254,24.189175001252465,5.050604726643227,-26.246268301437492,-39.771384560130514,1.5731306376971346,0.6086196245587985,-4.97913341083001,39.99849934075983,45334.65438711263,20354.993670409014,20354.993670409014,65689.64805752164,82644.60925606285,82644.60925606285,20354.993670409014,102999.60292647185,102999.60292647185,102999.60292647185,127774.96084867814,97661.11692686251,60351.162057834576,41455.50541003104,24775.35792220629,0.0,66230.86333223732,21059.054233875348,1533.6308380179507,0.0,0.8870301904892517,2.8112162309584403,0.0014959162575277712,354944.53254091454,1554468.524846232,4.37946885311453,1554468.524846232,4.37946885311453,0.85,0.0953475712902801,4.296143414572793,1.2671065648784863,1.0,0.0,4.2961434145737085,1.2843652609557341,1.284673825070171,3.344954543052578,19322.43442019447,1970.3399652475077,3099.015535412006,3099.015535412006,6.568212852699645,4.988035002699584,-0.932297810631173,5.920332813330757,3.4210450128036687,3.4210450128036687,0.9774414322296197,0.0,0.0,0.00024023388088132368,8.092034286667244e-05,0.00015931353801465123,0.0006844338071939362,0.09534757128711166,0.07651373683605274,0.018833834451058913,0.09534754547451418,0.07651373683859533,0.01883383445168476,0.40297397087518716,0.40297397087518716,0.0991919277424831,0.0,5.584461496722213,5.5707612545824645,5.6401278776364165,5.5877530353888005,5.53832928685739,5.7886471891318365,24775.35792220629,21059.054233875348,0.85,0.9918283524102539,0.6844943898692373,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44983424922897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.256944886001,1533.6308380179507,0.40297397087518716,0.0991919277424831,6.112885165565336,3.4210450128036687
145.0,-29.72503379906106,4.990039498748811,34.996394712677834,24.189253930840664,5.050946408362576,-26.247396585494474,-39.772412984725065,1.5733091947783782,0.6090994820802962,-4.9786533979507555,39.99885391401128,45333.237444767175,20359.460474092702,20359.460474092702,65692.69791885988,82643.46972546489,82643.46972546489,20359.460474092702,103002.9301995576,103002.9301995576,103002.9301995576,127778.9649023689,97660.68090955488,60350.44862878134,41455.81364530393,24776.0347028113,0.0,66231.84834811524,21059.629497389604,1533.653041205132,0.0,0.8870313471338567,2.8112658552412557,0.0014959162575277712,354951.17230595706,1554483.8125950706,4.379430000178033,1554483.8125950706,4.379430000178033,0.85,0.09535075414304658,4.296143414572793,1.267105116997846,1.0,0.0,4.296143414572173,1.284364492680312,1.2846730152321444,3.3449565439225633,19322.348153355655,1970.3311684780895,3099.015535412006,3099.015535412006,6.569654214845992,4.990039498748811,-0.9305669684980886,5.920606467246899,3.4216375869654785,3.4216375869654785,0.9776107391329939,0.0,0.0,0.00024020166582472475,8.091094412813378e-05,0.00015929072169659097,0.0006843357850193568,0.09535075413899746,0.07651417626354776,0.018836577875449702,0.09535073332688093,0.07651417626679698,0.0188365778762496,0.40297337996083715,0.40297337996083715,0.09920566127798412,0.0,5.5849369978049594,5.5625311341248675,5.675971570054173,5.587752880031076,5.5305332057191094,5.82032228929063,24776.0347028113,21059.629497389604,0.85,0.9918596499614267,0.6844628162344986,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498420118570405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.240182473539,1533.653041205132,0.40297337996083715,0.09920566127798412,6.112885165565336,3.4216375869654785
146.0,-29.726318435152663,4.992006850901835,34.996615093686486,24.189307365473383,5.051249053576382,-26.248522677328303,-39.773444762080885,1.5734532957343956,0.6096785421218556,-4.978214573496715,39.999208686473445,45331.866868313155,20363.91774163715,20363.91774163715,65695.78460995031,82642.388783437,82642.388783437,20363.91774163715,103006.30652507415,103006.30652507415,103006.30652507415,127783.04922413865,97660.28370643832,60349.761791238394,41456.13546133325,24776.742699064507,0.0,66232.87816039775,21060.23129420483,1533.6780298979863,0.0,0.8870322937769034,2.811309390408064,0.0014959162575277712,354957.2424185169,1554499.1090467863,4.379398201471078,1554499.1090467863,4.379398201471078,0.85,0.09535395527524507,4.296143414572793,1.267103732856922,1.0,0.0,4.296143414572084,1.284363885135337,1.2846723663852917,3.3449581261934163,19322.269565977043,1970.3231547956789,3099.015535412006,3099.015535412006,6.571092499841185,4.992006850901835,-0.9288839431130382,5.920890794014873,3.422222334944828,3.422222334944828,0.9777778099842366,0.0,0.0,0.00024016962366370936,8.09015157628983e-05,0.00015926810790081107,0.0006842386329095385,0.0953539552718002,0.07651465246611638,0.01883930280568381,0.09535386531546158,0.07651465246888063,0.018839302806364436,0.4029727884428858,0.4029727884428858,0.09921924937564337,0.0,5.585361995922597,5.5544270323705405,5.71104425886125,5.587893115618556,5.522854073540714,5.852229939305857,24776.742699064507,21060.23129420483,0.85,0.9918908317837742,0.6844314806693419,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498497318737527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.223519839661,1533.6780298979863,0.4029727884428858,0.09921924937564337,6.112885165565336,3.422222334944828
147.0,-29.72759563867094,4.993938325169303,34.996832397533495,24.189390206616395,5.05159790734001,-26.24963745745702,-39.77445593392474,1.5736397261085036,0.6096600496703672,-4.977746003180505,39.99955981406238,45330.43934396263,20368.22308790387,20368.22308790387,65698.6624318665,82641.23504879416,82641.23504879416,20368.22308790387,103009.45813669803,103009.45813669803,103009.45813669803,127786.89336541107,97659.83046683793,60349.03476193056,41456.4396721193,24777.435228713046,0.0,66233.87490083234,21060.81994440609,1533.7015243851113,0.0,0.8870334047180757,2.8113641862187526,0.0014959162575277712,354963.7240856137,1554514.2484573184,4.3793608838811515,1554514.2484573184,4.3793608838811515,0.85,0.09535708512834357,4.296143414572793,1.2671022047521547,1.0,0.0,4.29614341457373,1.2843630793055638,1.284671519449193,3.344960224873214,19322.179891675427,1970.3140105617542,3099.015535412006,3099.015535412006,6.572481762404578,4.993938325169303,-0.9272061387243742,5.921144463893677,3.422799218675572,3.422799218675572,0.9779426339073062,0.0,0.0,0.00024013777079388875,8.089227667591465e-05,0.0001592454941179741,0.0006841414808553248,0.09535708512442928,0.07651509271638382,0.018841992408045464,0.09535730406389319,0.07651509271952465,0.018841992408818918,0.40297219860044103,0.40297219860044103,0.09923269824460511,0.0,5.585593910996579,5.546357656724695,5.744994958817756,5.587406052850895,5.51498045146667,5.881746910983338,24777.435228713046,21060.81994440609,0.85,0.9919193544124185,0.6843996280125985,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498574114817617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.206949836656,1533.7015243851113,0.40297219860044103,0.09923269824460511,6.112885165565336,3.422799218675572
148.0,-29.72886655137384,4.99583324369416,34.99704656638189,24.189384828228526,5.051838901138617,-26.250757361867613,-39.775486663542665,1.5737297116148452,0.6101037761753219,-4.977362209357174,39.99990310266811,45329.12766927014,20372.609777017104,20372.609777017104,65701.73744628724,82640.16638616148,82640.16638616148,20372.609777017104,103012.77616317858,103012.77616317858,103012.77616317858,127790.90287425935,97659.41301071241,60348.37429374511,41456.70968551922,24778.126711080764,0.0,66234.83639659999,21061.40770441865,1533.7269447372873,0.0,0.8870341132754668,2.811403081232937,0.0014959162575277712,354969.03312063555,1554529.0499856637,4.3793370827853595,1554529.0499856637,4.3793370827853595,0.85,0.09536025136911781,4.296143414572793,1.2671009310567753,1.0,0.0,4.296143414572232,1.2843627240349331,1.2846711233869512,3.3449611501306253,19322.097297201162,1970.3055882693034,3099.015535412006,3099.015535412006,6.573897272931424,4.99583324369416,-0.9256014966946982,5.921434740388858,3.4233685581644275,3.4233685581644275,0.9781053023326935,0.0,0.0,0.00024010607867716287,8.088285989321311e-05,0.00015922321878394975,0.0006840457828257488,0.09536025136626455,0.07651558583937638,0.018844665526888175,0.09536028002081283,0.07651558584166582,0.018844665527451992,0.4029716068023843,0.4029716068023843,0.09924599104507777,0.0,5.585824617621881,5.538393696547871,5.7785081530885805,5.5874659855325035,5.507275607220208,5.913346236083498,24778.126711080764,21061.40770441865,0.85,0.9919513811867721,0.6843698895525167,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449865046734458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.190485911668,1533.7269447372873,0.4029716068023843,0.09924599104507777,6.112885165565336,3.4233685581644275
149.0,-29.730130662579242,4.997692978971325,34.997257433105794,24.189419717900478,5.0521237294070485,-26.251866759693428,-39.77650069920344,1.5738598265038068,0.6102630435573815,-4.976941663615998,40.00023525316322,45327.7734153022,20376.831766740142,20376.831766740142,65704.60518204235,82639.08227787782,82639.08227787782,20376.831766740142,103015.91404461797,103015.91404461797,103015.91404461797,127794.67095947196,97658.99611306643,60347.68725041547,41457.009847389956,24778.756914853988,0.0,66235.76676224395,21061.94337762589,1533.7481042450402,0.0,0.8870350488230697,2.811449967496158,0.0014959162575277712,354974.8506179275,1554543.3713749899,4.379305656918783,1554543.3713749899,4.379305656918783,0.85,0.09536331450414,4.296143414572793,1.267099590874277,1.0,0.0,4.296143414572208,1.2843621807975372,1.2846705395355944,3.3449625649246855,19322.014813223122,1970.2971772443316,3099.015535412006,3099.015535412006,6.575259637745278,4.997692978971325,-0.9239975831838931,5.921690562155218,3.4239300891280413,3.4239300891280413,0.978265739750869,0.0,0.0,0.0002400745599881928,8.087359661598627e-05,0.00015920096337220655,0.0006839501703851496,0.0953633145007097,0.076516015797171,0.018847298703538698,0.09536328656520174,0.07651601579992336,0.018847298704216642,0.40297101445545935,0.40297101445545935,0.09925915508254753,0.0,5.585943512781569,5.530513712538607,5.811110861296129,5.587204707173385,5.499801762816844,5.942375433118059,24778.756914853988,21061.94337762589,0.85,0.9919807438463235,0.6843398307444396,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498726444561514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.174105439231,1533.7481042450402,0.40297101445545935,0.09925915508254753,6.112885165565336,3.4239300891280413
150.0,-29.731388200959955,4.999517854226539,34.99746520833141,24.189446959085785,5.052389737826631,-26.252972123329357,-39.77751407129688,1.573973660178641,0.6104518706391104,-4.976545290669284,40.00056693483169,45326.4466788009,20381.01496937436,20381.01496937436,65707.46164817526,82638.04644948487,82638.04644948487,20381.01496937436,103019.06141885923,103019.06141885923,103019.06141885923,127798.46955438062,97658.61653750711,60347.01676674803,41457.33307862121,24779.40813552139,0.0,66236.7412141426,21062.49691519318,1533.771080426757,0.0,0.8870358632452788,2.811493654179813,0.0014959162575277712,354980.3337963835,1554557.672649342,4.379278299797406,1554557.672649342,4.379278299797406,0.85,0.09536637672149595,4.296143414572793,1.2670982908038426,1.0,0.0,4.2961434145721045,1.2843617133308354,1.284670031688509,3.344963782384379,19321.939713489643,1970.2895192027495,3099.015535412006,3099.015535412006,6.576609486620321,4.999517854226539,-0.9224300683644451,5.921947922590984,3.4244841646761435,3.4244841646761435,0.9784240470503267,0.0,0.0,0.00024004320896445913,8.086434038023993e-05,0.0001591788685842192,0.0006838552480072413,0.09536637671837302,0.07651646567108433,0.018849911047288687,0.0953662845637001,0.07651646567358998,0.018849911047905968,0.4029704214546872,0.4029704214546872,0.09927218321558999,0.0,5.586007026108234,5.522753816731381,5.842942151883335,5.586997161308375,5.492475759901708,5.971072761786672,24779.40813552139,21062.49691519318,0.85,0.9920092752713152,0.6843097327548322,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498802015927303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.157818859703,1533.771080426757,0.4029704214546872,0.09927218321558999,6.112885165565336,3.4244841646761435
151.0,-29.73263911139244,5.00130858298086,34.9976699338154,24.189468088466697,5.052660368739135,-26.254071058506284,-39.77852262379599,1.5740923158359421,0.6102738267243808,-4.976149409778965,40.000893649891275,45325.12942281724,20385.11254948154,20385.11254948154,65710.24197229878,82636.96430103539,82636.96430103539,20385.11254948154,103022.07685051693,103022.07685051693,103022.07685051693,127802.12281726582,97658.18978507217,60346.35490678075,41457.59430921269,24780.045966748894,0.0,66237.64027596159,21063.03907173656,1533.7933629275017,0.0,0.8870366931187227,2.8115420714316217,0.0014959162575277712,354985.8102343761,1554571.7598732994,4.379250423691324,1554571.7598732994,4.379250423691324,0.85,0.09536939737494832,4.296143414572793,1.2670969588635494,1.0,0.0,4.29614341457371,1.2843612229724801,1.2846695011613471,3.344965059463529,19321.855279723193,1970.2809093546923,3099.015535412006,3099.015535412006,6.577931706551249,5.00130858298086,-0.9208845660179117,5.922193148998772,3.4250308236764186,3.4250308236764186,0.9785802353361196,0.0,0.0,0.0002400120269204108,8.085512913948167e-05,0.00015915689778092914,0.0006837608582853738,0.09536939737178511,0.07651690260637466,0.018852494765410455,0.09536940160506605,0.07651690260891258,0.018852494766035736,0.4029698299628655,0.4029698299628655,0.09928507756089378,0.0,5.585943852595108,5.515046048511408,5.873917174417727,5.586423236503322,5.484975436670538,5.9986197883748105,24780.045966748894,21063.03907173656,0.85,0.9920377854424532,0.6842805576101759,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498877195100601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.141621818724,1533.7933629275017,0.4029698299628655,0.09928507756089378,6.112885165565336,3.4250308236764186
152.0,-29.73388349530639,5.003065406102394,34.99787162699851,24.189467878919118,5.052899260302364,-26.25516729300638,-39.779526950418926,1.5741830579851963,0.6102014425323432,-4.975781367491774,40.00121477357228,45323.82359697647,20389.181225415952,20389.181225415952,65713.00482239242,82635.92695419797,82635.92695419797,20389.181225415952,103025.10817961392,103025.10817961392,103025.10817961392,127805.78406612371,97657.79131797247,60345.68796067697,41457.89261921722,24780.675886509795,0.0,66238.56850572702,21063.574503533324,1533.8158904681661,0.0,0.8870374017696284,2.8115858692207496,0.0014959162575277712,354990.9016251378,1554585.6061035118,4.379226619574376,1554585.6061035118,4.379226619574376,0.85,0.09537240320412714,4.296143414572793,1.2670957148401065,1.0,0.0,4.296143414572852,1.2843608627692844,1.2846691010343305,3.3449659975698967,19321.77644226316,1970.2728701710737,3099.015535412006,3099.015535412006,6.579244599593547,5.003065406102394,-0.919377045963162,5.922442452065556,3.4255702232743497,3.4255702232743497,0.978734349506957,0.0,0.0,0.00023998101126838868,8.084595745806174e-05,0.00015913505381032694,0.000683667013454923,0.09537240320124818,0.07651734857603937,0.01885505462520882,0.09537236420505363,0.07651734857834916,0.018855054625777978,0.4029692376673473,0.4029692376673473,0.09929783414993848,0.0,5.585816481414099,5.507426850636193,5.904204361105258,5.58598281002412,5.477657083020972,6.026100531656709,24780.675886509795,21063.574503533324,0.85,0.992065594181898,0.6842512545097914,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498951978774277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.125515639693,1533.8158904681661,0.4029692376673473,0.09929783414993848,6.112885165565336,3.4255702232743497
153.0,-29.735121434256094,5.004789038056583,34.99807027735408,24.189472174644493,5.053141907627815,-26.256257350391845,-39.780530299153156,1.5742778237464428,0.6099905196749091,-4.97541261787194,40.001529526098274,45322.5433133414,20393.164165497376,20393.164165497376,65715.70747883877,82634.89305877403,82634.89305877403,20393.164165497376,103028.05722427141,103028.05722427141,103028.05722427141,127809.34086613453,97657.39515014563,60345.04540463897,41458.16638389629,24781.28364186312,0.0,66239.4500257594,21064.09109558365,1533.8372015218736,0.0,0.8870381370454521,2.81163155784134,0.0014959162575277712,354996.0028584049,1554599.177712333,4.379201921133761,1554599.177712333,4.379201921133761,0.85,0.09537536144450134,4.296143414572793,1.2670944526838142,1.0,0.0,4.296143414571303,1.284360483416425,1.2846686819641102,3.344966985549854,19321.698059718554,1970.2648773759188,3099.015535412006,3099.015535412006,6.580529827123361,5.004789038056583,-0.9178902608395303,5.922679298896114,3.42610237922098,3.42610237922098,0.9788863940631372,0.0,0.0,0.00023995015991755772,8.083679566723e-05,0.00015911336425032771,0.0006835738319945675,0.09537536144156042,0.07651777632176335,0.018857585119797064,0.09537531821409403,0.07651777632412281,0.018857585120378537,0.40296864496362733,0.40296864496362733,0.0993104594552829,0.0,5.585598937541874,5.499888758964062,5.9337025337302975,5.585403137546848,5.470444637216701,6.052442283510516,24781.28364186312,21064.09109558365,0.85,0.992093193003309,0.6842228203240852,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449902637300055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.10949851157,1533.8372015218736,0.40296864496362733,0.0993104594552829,6.112885165565336,3.42610237922098
154.0,-29.736352614045433,5.006479909739605,34.9982659534707,24.18946277992802,5.053370852061967,-26.25734269389423,-39.78152159890158,1.5743609318940026,0.6096507179499326,-4.9750592084740655,40.00184019095346,45321.24074445613,20397.09539803746,20397.09539803746,65718.33614249359,82633.85911385348,82633.85911385348,20397.09539803746,103030.95451189094,103030.95451189094,103030.95451189094,127812.84231210583,97656.99010557383,60344.37173610404,41458.464854966434,24781.88780021488,0.0,66240.35265518131,21064.60463018265,1533.8587167276978,0.0,0.8870388091612553,2.811677142781211,0.0014959162575277712,355000.8919310637,1554612.5731553477,4.379179344307766,1554612.5731553477,4.379179344307766,0.8500000000000001,0.09537829728820636,4.296143414572793,1.2670931553607812,1.0,0.0,4.296143414571686,1.2843601582089799,1.2846683172733333,3.344967832514906,19321.61792089338,1970.2567054899869,3099.015535412006,3099.015535412006,6.581798369502437,5.006479909739605,-0.9164333933384681,5.922913303078073,3.4266274505373313,3.4266274505373313,0.9790364144392375,0.0,0.0,0.00023991948063931663,8.082774484081665e-05,0.00015909173579849997,0.0006834809130636803,0.0953782972854053,0.07651820626964988,0.018860091015755417,0.09537827465721982,0.07651820627189705,0.018860091016309314,0.40296805177432365,0.40296805177432365,0.09932295205827175,0.0,5.585292671390334,5.49241916721769,5.962470349737032,5.584709926424011,5.463219562220559,6.078257571193092,24781.88780021488,21064.60463018265,0.85,0.9921193578874026,0.6841938324268736,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499100382643686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.093569018103,1533.8587167276978,0.40296805177432365,0.09932295205827175,6.112885165565336,3.4266274505373313
