time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
155.0,-29.737577812899016,5.008138641048488,34.99845869893888,24.18945844927805,5.053600216420536,-26.25842261163762,-39.782515762466915,1.5744450151423932,0.6092425291015502,-4.974709338917959,40.002146177139004,45319.97881638345,20400.95224293403,20400.95224293403,65720.93105931749,82632.84534652342,82632.84534652342,20400.95224293403,103033.79758945745,103033.79758945745,103033.79758945745,127816.27829284148,97656.6028453902,60343.73631517782,41458.74058912486,24782.480703384033,0.0,66241.2212925089,21065.108597876428,1533.879734694411,0.0,0.887039480205316,2.8117232087027,0.0014959162575277712,355005.7320855293,1554625.7669458147,4.379156803505551,1554625.7669458147,4.379156803505551,0.85,0.095381195943109,4.296143414572793,1.2670919305691495,1.0,0.0,4.296143414573131,1.2843598281280015,1.2846679479039083,3.3449686921729476,19321.541300742625,1970.2488924089905,3099.015535412006,3099.015535412006,6.583042908244658,5.008138641048488,-0.9149991124133265,5.923137753461814,3.427145511891804,3.427145511891804,0.9791844319690869,0.0,0.0,0.00023988895398490993,8.081866880784812e-05,0.0001590702851770618,0.0006833887581176502,0.09538119594031062,0.07651862623475161,0.018862569705559006,0.09538121642924009,0.07651862623699658,0.01886256970611241,0.4029674573268207,0.4029674573268207,0.09933531385652307,0.0,5.5848979105632,5.4850300945279855,5.99046015749542,5.583951868019483,5.45614566506265,6.10312690196929,24782.480703384033,21065.108597876428,0.85,0.9921455217304358,0.6841658099306301,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44991739889081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.077733668515,1533.879734694411,0.4029674573268207,0.09933531385652307,6.112885165565336,3.427145511891804
156.0,-29.73879637224043,5.0097655717925855,34.99864854446702,24.18944154577332,5.053808827282226,-26.25949862835985,-39.783505560457684,1.574511083384918,0.6088847466990046,-4.974378970285752,40.0024471965941,45318.72805628162,20404.768310708285,20404.768310708285,65723.49636698992,82631.86681986248,82631.86681986248,20404.768310708285,103036.63513057076,103036.63513057076,103036.63513057076,127819.7010638128,97656.23900509696,60343.10024144369,41459.04307072585,24783.065933242036,0.0,66242.10900396788,21065.60604325573,1533.9008204279583,0.0,0.8870400701321794,2.8117663467772296,0.0014959162575277712,355010.30250845995,1554638.74665886,4.379136987501406,1554638.74665886,4.379136987501406,0.85,0.09538407365340562,4.296143414572793,1.267090727207251,1.0,0.0,4.296143414572726,1.2843595819200386,1.284667662644676,3.34496933339363,19321.469314260936,1970.2415518307412,3099.015535412006,3099.015535412006,6.584274288897851,5.0097655717925855,-0.913596612059755,5.9233621838523405,3.4276566956862164,3.4276566956862164,0.9793304844817762,0.0,0.0,0.00023985859630754712,8.080963356550468e-05,0.00015904896274204243,0.0006832971538788591,0.09538407365077682,0.07651904953905744,0.01886502411171938,0.0953840544179661,0.0765190495411663,0.01886502411223932,0.40296686177785335,0.40296686177785335,0.09934754299036129,0.0,5.584452426586097,5.477743885970938,6.017772513702937,5.583263716984732,5.449233461006941,6.127690494695912,24783.065933242036,21065.60604325573,0.85,0.9921709522118792,0.6841377597679905,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499247238309005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.06197709768,1533.9008204279583,0.40296686177785335,0.09934754299036129,6.112885165565336,3.4276566956862164
157.0,-29.740008728971727,5.011361224184822,34.99883548047391,24.189410008862637,5.054009408166059,-26.260569864760495,-39.7844908182509,1.5745705439382236,0.6082974897673239,-4.974056816369627,40.00274213714956,45317.48589352214,20408.52171293166,20408.52171293166,65726.0076064538,82630.85989642596,82630.85989642596,20408.52171293166,103039.38160935762,103039.38160935762,103039.38160935762,127823.01477156895,97655.84063059803,60342.466627622634,41459.30444775044,24783.63316221134,0.0,66242.93760996178,21066.08818787964,1533.9211223795999,0.0,0.8870406403018986,2.8118115237442107,0.0014959162575277712,355014.75933090656,1554651.464334155,4.379117835168865,1554651.464334155,4.379117835168865,0.85,0.09538691526004947,4.296143414572793,1.267089583189227,1.0,0.0,4.296143414572573,1.2843593662774455,1.284667408161145,3.3449698950104794,19321.390495122138,1970.2335145153686,3099.015535412006,3099.015535412006,6.5854854484356125,5.011361224184822,-0.9122189337333086,5.92358015791813,3.428161050862433,3.428161050862433,0.9794745859606951,0.0,0.0,0.0002398283966664618,8.080064069511671e-05,0.0001590277559713451,0.0006832060465505834,0.09538691525746099,0.0765194634558894,0.018867451801571584,0.09538691075327238,0.0765194634579659,0.018867451802083577,0.40296626666209,0.40296626666209,0.09935964355381345,0.0,5.583917764092121,5.470515482262499,6.044395864566241,5.582354306136949,5.442220455149084,6.151540625779603,24783.63316221134,21066.08818787964,0.85,0.9921964510911085,0.6841104505411787,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449932009146205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.046312698443,1533.9211223795999,0.40296626666209,0.09935964355381345,6.112885165565336,3.428161050862433
158.0,-29.741215304285365,5.012926084129503,34.99901954450397,24.18938489807772,5.0542018894218055,-26.26163670709759,-39.78547534262759,1.5746232922175143,0.6078459795880917,-4.973744408233872,40.00303235235593,45316.26738685806,20412.216806638236,20412.216806638236,65728.48419349629,82629.91579715916,82629.91579715916,20412.216806638236,103042.13260379739,103042.13260379739,103042.13260379739,127826.32310062773,97655.49909340308,60341.85068303069,41459.60934485821,24784.190496830346,0.0,66243.79984168855,21066.561922305795,1533.9411477056565,0.0,0.8870411780424963,2.811853794953084,0.0014959162575277712,355019.08136777073,1554663.9783317358,4.379099772164728,1554663.9783317358,4.379099772164728,0.85,0.09538972721674888,4.296143414572793,1.267088460051455,1.0,0.0,4.29614341457361,1.2843591817108952,1.2846671849505655,3.344970375693425,19321.32292135011,1970.2266239082778,3099.015535412006,3099.015535412006,6.58667779279928,5.012926084129503,-0.9108666795231022,5.923792763652605,3.4286586819537455,3.4286586819537455,0.9796167662724987,0.0,0.0,0.00023979834451748756,8.079165544303763e-05,0.00015900668907444993,0.0006831155401402217,0.09538972721422473,0.07651987278618345,0.01886985442804128,0.09538964786788696,0.07651987278820829,0.01886985442854059,0.402965670542245,0.402965670542245,0.09937161766953669,0.0,5.583341423246964,5.46340234070567,6.070337285650339,5.5815903878219615,5.435549581657597,6.1747342145800985,24784.190496830346,21066.561922305795,0.85,0.992220922570508,0.6840831518595892,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499392574476957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.030731939518,1533.9411477056565,0.402965670542245,0.09937161766953669,6.112885165565336,3.4286586819537455
159.0,-29.74241500671417,5.014461003801133,34.99920087090826,24.18936628326776,5.054419277610337,-26.262694871889593,-39.786447189375735,1.5746991427693475,0.6068448010382212,-4.973419287389967,40.003320737146616,45315.024546114204,20415.809639404462,20415.809639404462,65730.83418551867,82628.89198732481,82628.89198732481,20415.809639404462,103044.70162672928,103044.70162672928,103044.70162672928,127829.44864161438,97655.085643347,60341.218202065465,41459.852712535045,24784.74701488509,0.0,66244.59972742014,21067.034962652328,1533.9608918202025,0.0,0.8870417869808972,2.8119047211116017,0.0014959162575277712,355023.5793235201,1554676.4134777198,4.379079317604985,1554676.4134777198,4.379079317604985,0.85,0.09539249551006035,4.296143414572793,1.2670872330619023,1.0,0.0,4.296143414573013,1.2843588887790613,1.2846668535730186,3.3449711386019194,19321.241119484166,1970.2182824393822,3099.015535412006,3099.015535412006,6.58783713928373,5.014461003801133,-0.9095260841476449,5.9239870879487775,3.429149683410699,3.429149683410699,0.9797570524030569,0.0,0.0,0.00023976846699085347,8.07827867991181e-05,0.00015898568019173537,0.0006830252829671,0.0953924955073986,0.0765202661245329,0.018872229382865705,0.09539266880758264,0.07652026612666803,0.01887222938339232,0.4029650757927694,0.4029650757927694,0.09938346700557076,0.0,5.5826106320997155,5.4563071355154875,6.0954212707335955,5.58026408842818,5.428550363962813,6.196411358892931,24784.74701488509,21067.034962652328,0.85,0.9922444162389767,0.6840561303498569,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499464712525272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15625.015226589769,1533.9608918202025,0.4029650757927694,0.09938346700557076,6.112885165565336,3.429149683410699
160.0,-29.74360951734955,5.015965689032391,34.99937942948854,24.18930586371573,5.0545678606683,-26.26375524442004,-39.787426859233506,1.5747135877224663,0.6063722006176135,-4.973148817902868,40.00360276710317,45313.84041208641,20419.43777224897,20419.43777224897,65733.27818433537,82627.9850017354,82627.9850017354,20419.43777224897,103047.42277398438,103047.42277398438,103047.42277398438,127832.72176369037,97654.757068361,60340.612478641415,41460.16065524398,24785.298989705992,0.0,66245.45964494997,21067.504141250094,1533.981680520546,0.0,0.8870421412535485,2.811942385268399,0.0014959162575277712,355027.32122714154,1554688.574676099,4.379067417409915,1554688.574676099,4.379067417409915,0.85,0.0953952761318431,4.296143414572793,1.2670861884998161,1.0,0.0,4.296143414573593,1.2843588826492272,1.2846668092366988,3.3449711545663967,19321.176110309385,1970.2116533484304,3099.015535412006,3099.015535412006,6.58900787650755,5.015965689032391,-0.9082370053285231,5.924202694360914,3.42963426098519,3.42963426098519,0.9798955031386257,0.0,0.0,0.00023973872216835252,8.077384767580477e-05,0.00015896487449254776,0.0006829358986995495,0.09539527612964405,0.07652068972685921,0.018874586402784825,0.09539527745514478,0.07652068972862318,0.01887458640321992,0.40296447848563455,0.40296447848563455,0.09939518179435017,0.0,5.581898716620287,5.449340870332264,6.120074637755295,5.579521018520495,5.421995189005088,6.219235988949663,24785.298989705992,21067.504141250094,0.85,0.9922684292122104,0.6840293758236573,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499536440340217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.999818707636,1533.981680520546,0.40296447848563455,0.09939518179435017,6.112885165565336,3.42963426098519
161.0,-29.744797322273502,5.017441095741092,34.99955512522077,24.189257353451126,5.0547402086337465,-26.26480720383949,-39.78839769316835,1.5747500901836482,0.6055319069418488,-4.972858812290561,40.00387649355678,45312.64808647149,20422.951194955833,20422.951194955833,65735.59928142732,82627.02674311296,82627.02674311296,20422.951194955833,103049.9779380688,103049.9779380688,103049.9779380688,127835.78803190676,97654.38459793908,60340.00594122826,41460.420729678684,24785.810093837958,0.0,66246.23082351664,21067.938579762264,1533.9997500341242,0.0,0.8870426247945931,2.811987124092747,0.0014959162575277712,355031.3334444248,1554700.3778942204,4.379051175035476,1554700.3778942204,4.379051175035476,0.85,0.09539798479523057,4.296143414572793,1.267085103825666,1.0,0.0,4.296143414572943,1.2843587730472372,1.2846666616222229,3.344971440012724,19321.102416340615,1970.2041386549552,3099.015535412006,3099.015535412006,6.59014159870633,5.017441095741092,-0.9069552030516315,5.924396298792724,3.430112276036288,3.430112276036288,0.9800320788675109,0.0,0.0,0.0002397091476973254,8.076499007908371e-05,0.0001589441576182417,0.0006828468960364291,0.09539798479281703,0.07652107345041889,0.01887691134239814,0.09539797094989284,0.07652107345235486,0.018876911342875707,0.40296388222459584,0.40296388222459584,0.09940677954382017,0.0,5.581096014754337,5.442435958572162,6.1440166495173685,5.578390719232402,5.415372962143977,6.24036903768166,24785.810093837958,21067.938579762264,0.85,0.9922919155438492,0.6840034145819814,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499607858420689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.98447484435,1533.9997500341242,0.40296388222459584,0.09940677954382017,6.112885165565336,3.430112276036288
162.0,-29.74597993716054,5.018887536977206,34.999728093298344,24.189195257518463,5.0548981155828265,-26.265855935791105,-39.78936419645322,1.5747741141971465,0.6045828683699028,-4.972586432682111,40.00414843238993,45311.460725271296,20426.427051666324,20426.427051666324,65737.88777693763,82626.07224182948,82626.07224182948,20426.427051666324,103052.4992934958,103052.4992934958,103052.4992934958,127838.82981264187,97654.00741367842,60339.39589705019,41460.679462920256,24786.33051914607,0.0,66247.00998206633,21068.38094127416,1534.0188084435495,0.0,0.8870430252536243,2.8120312304876958,0.0014959162575277712,355035.10183897754,1554712.1040963389,4.379037723434632,1554712.1040963389,4.379037723434632,0.85,0.09540068387966323,4.296143414572793,1.267083992776461,1.0,0.0,4.296143414572556,1.2843587215093044,1.284666572255995,3.3449715742376185,19321.027789730048,1970.1965288584836,3099.015535412006,3099.015535412006,6.591263198992219,5.018887536977206,-0.9057023388894159,5.924589875866622,3.4305839665418,3.4305839665418,0.9801668475833714,0.0,0.0,0.00023967970578900961,8.075617288582112e-05,0.00015892353290318848,0.0006827582893026758,0.09540068387739209,0.07652146779610709,0.018879216081284993,0.0954006955916356,0.07652146779792877,0.018879216081734457,0.402963285878365,0.402963285878365,0.09941825694186823,0.0,5.580216679679779,5.435587513277369,6.167338954887043,5.577169301052038,5.408716587511492,6.26117738905748,24786.33051914607,21068.38094127416,0.85,0.9923147896747864,0.6839774464921137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499678876241688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.969225501796,1534.0188084435495,0.402963285878365,0.09941825694186823,6.112885165565336,3.4305839665418
163.0,-29.74715633946887,5.02030551432458,34.99989835291855,24.18913902891802,5.055051652247946,-26.266899512512193,-39.79032993139697,1.5747948252751485,0.6037006709685215,-4.972320060801895,40.00441547515551,45310.29849894245,20429.842718315125,20429.842718315125,65740.14121725758,82625.16187174304,82625.16187174304,20429.842718315125,103055.00459005816,103055.00459005816,103055.00459005816,127841.84255433058,97653.66979908376,60338.80642621361,41460.95930318905,24786.83796427242,0.0,66247.79726746147,21068.81226963156,1534.0373243027532,0.0,0.8870434128933556,2.812073765601753,0.0014959162575277712,355038.78714646836,1554723.6192414805,4.3790247024477695,1554723.6192414805,4.3790247024477695,0.85,0.09540335018651422,4.296143414572793,1.267082981732674,1.0,0.0,4.2961434145730655,1.2843586851335085,1.2846664982584426,3.344971668974396,19320.96099205181,1970.1897173909347,3099.015535412006,3099.015535412006,6.592365376961247,5.02030551432458,-0.904471272414896,5.924776786739476,3.43104937814093,3.43104937814093,0.98029982232598,0.0,0.0,0.00023965042185168298,8.074736359073638e-05,0.00015890305826094658,0.0006826703273032425,0.09540335018426838,0.07652185374116217,0.0188814964431062,0.09540333184468357,0.07652185374296355,0.01888149644355067,0.4029626882863382,0.4029626882863382,0.0994296164245988,0.0,5.579286138235034,5.428832894400273,6.19001851717951,5.576020731770427,5.402325680030799,6.281273278246999,24786.83796427242,21068.81226963156,0.85,0.9923370123816444,0.6839517745172976,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499749584414117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.954040539482,1534.0373243027532,0.4029626882863382,0.0994296164245988,6.112885165565336,3.43104937814093
164.0,-29.748327319318083,5.021695403218507,35.00006593463885,24.18906893525275,5.055192336312772,-26.267939493508496,-39.79129126584155,1.5748045104872725,0.6027057084813237,-4.972066611935223,40.00467799116224,45309.14206185202,20433.213332728792,20433.213332728792,65742.35539458081,82624.24729380845,82624.24729380845,20433.213332728792,103057.46062653724,103057.46062653724,103057.46062653724,127844.79747324254,97653.32009218658,60338.21486016166,41461.22803558325,24787.336846705293,0.0,66248.56488228854,21069.2363196995,1534.0556994698577,0.0,0.8870437512483971,2.812116268416199,0.0014959162575277712,355042.29368938797,1554734.9392511835,4.379013336961364,1554734.9392511835,4.379013336961364,0.85,0.09540599287694831,4.296143414572793,1.267081925631501,1.0,0.0,4.2961434145733834,1.2843587000190642,1.2846664757121045,3.3449716302065955,19320.89180188893,1970.1826619578483,3099.015535412006,3099.015535412006,6.593453017334505,5.021695403218507,-0.9032658434998142,5.924961246718321,3.431508613869016,3.431508613869016,0.9804310325340045,0.0,0.0,0.00023962127616781036,8.073859531864834e-05,0.00015888268084916202,0.0006825827830197981,0.0954059928747831,0.07652223866518437,0.018883754209598733,0.09540595298828125,0.07652223866692102,0.018883754210027293,0.40296209082418033,0.40296209082418033,0.09944085813019891,0.0,5.578297293395792,5.422152343887774,6.212099787730892,5.574772320416571,5.395916602726118,6.300935413354978,24787.336846705293,21069.2363196995,0.85,0.9923589365504419,0.6839263936110616,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499819921791017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.938940615333,1534.0556994698577,0.40296209082418033,0.09944085813019891,6.112885165565336,3.431508613869016
165.0,-29.749491816013993,5.023057705216256,35.00023086704238,24.188999190833442,5.055330273962134,-26.268973913388262,-39.79224414853377,1.5748123713202922,0.601648624466975,-4.9718181099356515,40.004935984013095,45307.9782598132,20436.523760270124,20436.523760270124,65744.50202008332,82623.34599100563,82623.34599100563,20436.523760270124,103059.86975127575,103059.86975127575,103059.86975127575,127847.69404673974,97652.97968338455,60337.61195212276,41461.51970140199,24787.824295463986,0.0,66249.34399686597,21069.650651144388,1534.0735917960758,0.0,0.8870440808257414,2.812159006799253,0.0014959162575277712,355045.7318172688,1554746.0642775935,4.379002266327127,1554746.0642775935,4.379002266327127,0.85,0.09540860363186732,4.296143414572793,1.2670808524964383,1.0,0.0,4.296143414571043,1.2843587230939435,1.2846664615684726,3.3449715701105993,19320.824451371547,1970.1757941163953,3099.015535412006,3099.015535412006,6.594521236420049,5.023057705216256,-0.9020810509684205,5.925138756184676,3.431961739542558,3.431961739542558,0.9805604970121594,0.0,0.0,0.00023959229508794782,8.072990500307825e-05,0.00015886239008486958,0.0006824956109864066,0.09540860362972053,0.07652261553250811,0.01888598809721243,0.09540855118716422,0.07652261553422994,0.018885988097637373,0.40296149345631926,0.40296149345631926,0.09945198443743725,0.0,5.577247297735539,5.415549224166796,6.2335547269108815,5.573466734402643,5.389613657583482,6.319874451551357,24787.824295463986,21069.650651144388,0.85,0.9923796682906547,0.6839007834093658,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499889935604195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.923910107704,1534.0735917960758,0.40296149345631926,0.09945198443743725,6.112885165565336,3.431961739542558
166.0,-29.750651336419182,5.024392900949621,35.00039321698207,24.188929655961715,5.055466252235931,-26.27000404977403,-39.793200174439676,1.5748189655749223,0.600505052564813,-4.971575187508822,40.00519062561501,45306.85123264097,20439.776511996126,20439.776511996126,65746.6277446371,82622.45413391544,82622.45413391544,20439.776511996126,103062.23064591156,103062.23064591156,103062.23064591156,127850.53779643528,97652.64573212007,60337.04283077724,41461.78100149204,24788.307150523717,0.0,66250.08815201576,21070.06107794516,1534.0914049184862,0.0,0.8870443941740618,2.812202225177485,0.0014959162575277712,355049.0927747077,1554757.0448522768,4.378991740837456,1554757.0448522768,4.378991740837456,0.85,0.0954111871704759,4.296143414572793,1.2670798881584777,1.0,0.0,4.296143414573333,1.2843587518278994,1.284666453248464,3.3449714952761616,19320.75837849003,1970.1690565575434,3099.015535412006,3099.015535412006,6.595570844493591,5.024392900949621,-0.9009169654450906,5.925309866394712,3.4324088596505766,3.4324088596505766,0.9806882456144504,0.0,0.0,0.00023956344106246756,8.072118689029271e-05,0.00015884225417217487,0.0006824091042176868,0.09541118716835682,0.0765229881674805,0.018888199000876318,0.09541115903523974,0.07652298816918007,0.018888199001295833,0.40296089640766325,0.40296089640766325,0.09946299514939665,0.0,5.576132423319336,5.409021896918716,6.254371183285457,5.57208024007366,5.383378746089875,6.338125180208465,24788.307150523717,21070.06107794516,0.85,0.9924006077361975,0.6838760897748698,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499959562424074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.908970446588,1534.0914049184862,0.40296089640766325,0.09946299514939665,6.112885165565336,3.4324088596505766
167.0,-29.75180490790081,5.025701257531362,35.000552998046125,24.188842134922766,5.0555823029916,-26.27103082414542,-39.794151834771014,1.5748082192202597,0.599330181170842,-4.971349998632587,40.005440498144715,45305.7325553696,20442.997210191057,20442.997210191057,65748.72976556065,82621.57072355166,82621.57072355166,20442.997210191057,103064.56793374271,103064.56793374271,103064.56793374271,127853.34910854336,97652.30906089397,60336.47089264307,41462.04240916766,24788.781174800653,0.0,66250.82358396832,21070.463998580555,1534.1091698832684,0.0,0.8870446346774022,2.81224378769721,0.0014959162575277712,355052.20840160036,1554767.819833512,4.378983662241893,1554767.819833512,4.378983662241893,0.85,0.0954137517790513,4.296143414572793,1.2670788919506593,1.0,0.0,4.296143414573515,1.284358861318346,1.2846665258985102,3.3449712101203266,19320.691767459026,1970.1622641227154,3099.015535412006,3099.015535412006,6.5966101094337395,5.025701257531362,-0.8997805790275137,5.925481836558876,3.4328500732055023,3.4328500732055023,0.9808143066301435,0.0,0.0,0.00023953473824924335,8.071250945207102e-05,0.00015882222879717232,0.0006823230723347453,0.09541375177703895,0.07652336342134182,0.018890388355697132,0.09541369990865095,0.07652336342295575,0.018890388356095553,0.4029602998103681,0.4029602998103681,0.09947388895380217,0.0,5.574967570802755,5.402565490032828,6.274644531582453,5.570680179803446,5.377172042816255,6.356190959676098,24788.781174800653,21070.463998580555,0.85,0.9924213195965588,0.6838516127719941,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500028892338588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.894091660602,1534.1091698832684,0.4029602998103681,0.09947388895380217,6.112885165565336,3.4328500732055023
168.0,-29.752952815305875,5.026983297547322,35.00071021616601,24.18875457895922,5.0556980753376015,-26.272052527810654,-39.7950989549048,1.5747977878267263,0.5980507153238364,-4.971126990003667,40.005685405752246,45304.6198165873,20446.15519808477,20446.15519808477,65750.77501467206,82620.68829752962,82620.68829752962,20446.15519808477,103066.84349561439,103066.84349561439,103066.84349561439,127856.08335258304,97651.97081565506,60335.90233464536,41462.298312233,24789.239856968652,0.0,66251.53816920165,21070.853878423353,1534.126163536382,0.0,0.887044882055674,2.812286462526752,0.0014959162575277712,355055.2938845722,1554778.3807725778,4.378975352717972,1554778.3807725778,4.378975352717972,0.85,0.09541628046354547,4.296143414572793,1.2670779325580224,1.0,0.0,4.296143414572627,1.284358969038926,1.2846665969633153,3.3449709295739627,19320.62484500665,1970.1554399317454,3099.015535412006,3099.015535412006,6.597629138818274,5.026983297547322,-0.8986624237275018,5.925645721274824,3.4332854156092436,3.4332854156092436,0.9809386901740696,0.0,0.0,0.00023950617951263442,8.070387426847943e-05,0.00015880230524415497,0.0006822374778936549,0.09541628046153089,0.07652372700315782,0.01889255345837307,0.09541623132208885,0.0765237270047735,0.018892553458771964,0.4029597035251123,0.4029597035251123,0.09948467016124546,0.0,5.57373628013886,5.396172090176435,6.2943236054224485,5.5691777053274905,5.3710264286399365,6.373487833824072,24789.239856968652,21070.853878423353,0.85,0.9924414863659365,0.6838274411211792,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500097867183255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.879293400707,1534.126163536382,0.4029597035251123,0.09948467016124546,6.112885165565336,3.4332854156092436
169.0,-29.75409560409649,5.028239465446837,35.00086494180873,24.18866209862756,5.055811060181972,-26.273069902727862,-39.79603779790921,1.574785358797508,0.5966173742435785,-4.97091017813228,40.00592724012259,45303.49426174959,20449.25985205817,20449.25985205817,65752.75411380776,82619.79674034813,82619.79674034813,20449.25985205817,103069.0565924063,103069.0565924063,103069.0565924063,127858.75200005679,97651.62003201591,60335.31755334913,41462.558309629756,24789.695407650495,0.0,66252.25371728025,21071.24109650292,1534.1431717802973,0.0,0.8870451090652354,2.812330425338317,0.0014959162575277712,355058.29365116893,1554788.8092402893,4.378967727389039,1554788.8092402893,4.378967727389039,0.85,0.0954187840232985,4.296143414572793,1.267076917118393,1.0,0.0,4.296143414572422,1.2843590858293088,1.2846666772676572,3.3449706254063516,19320.555441808356,1970.148362775092,3099.015535412006,3099.015535412006,6.598630958247033,5.028239465446837,-0.8975645812424373,5.925804046689274,3.4337149997766105,3.4337149997766105,0.981061428507603,0.0,0.0,0.00023947775123759693,8.06953153928771e-05,0.00015878243584471985,0.0006821521161041201,0.09541878402131437,0.07652408755722591,0.018894696464088468,0.0954188051850517,0.07652408755881712,0.01889469646448137,0.402959107007643,0.402959107007643,0.0994953387540341,0.0,5.572423825448823,5.389824093285597,6.313405452856557,5.56752755237585,5.3648481369646674,6.390167914884728,24789.695407650495,21071.24109650292,0.85,0.9924606398205861,0.6838030666107484,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500166503980336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.864570158761,1534.1431717802973,0.402959107007643,0.0994953387540341,6.112885165565336,3.4337149997766105
170.0,-29.755232883700614,5.0294699181659475,35.001017158457714,24.18855292433875,5.05589612701259,-26.274085110538,-39.796980063524074,1.574748353834288,0.59535154056681,-4.9707161764737915,40.00616360848346,45302.40929077379,20452.345673706637,20452.345673706637,65754.75496448042,82618.95364647893,82618.95364647893,20452.345673706637,103071.29932018556,103071.29932018556,103071.29932018556,127861.4387203681,97651.30328370631,60334.75892793342,41462.827061969874,24790.139400182543,0.0,66252.96646215241,21071.61849015516,1534.16009363189,0.0,0.88704523996166,2.812369545610564,0.0014959162575277712,355060.9778369866,1554799.0020518866,4.378963330534499,1554799.0020518866,4.378963330534499,0.85,0.09542127214364537,4.296143414572793,1.267076028608717,1.0,0.0,4.296143414571633,1.2843593172248031,1.2846668723845394,3.3449700227625887,19320.492772563604,1970.1419722905994,3099.015535412006,3099.015535412006,6.599626700802438,5.0294699181659475,-0.8964967385122007,5.925966656678148,3.4341389159222095,3.4341389159222095,0.9811825474063456,0.0,0.0,0.00023944946309641384,8.068672615905149e-05,0.00015876273693736235,0.000682067486773002,0.09542127214178457,0.07652445288620621,0.018896819255578363,0.09542119906682907,0.0765244528876985,0.018896819255946874,0.40295850879658296,0.40295850879658296,0.09950589414274631,0.0,5.571090853981275,5.383563123034946,6.33202813913698,5.566067717040596,5.358891603714824,6.406909146438011,24790.139400182543,21071.61849015516,0.85,0.9924801631643679,0.6837793341171098,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500234835335903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.849911196145,1534.16009363189,0.40295850879658296,0.09950589414274631,6.112885165565336,3.4341389159222095
171.0,-29.75636438613429,5.030675339104821,35.00116688415947,24.188451922405534,5.055995313470248,-26.275093705870937,-39.79791373768819,1.5747246331914149,0.5938403431119355,-4.97051340756268,40.00639548457778,45301.31303903616,20455.34948733516,20455.34948733516,65756.66252637132,82618.08490138606,82618.08490138606,20455.34948733516,103073.43438872122,103073.43438872122,103073.43438872122,127864.00111683855,97650.96449523528,60334.19263281849,41463.07984712977,24790.566728117334,0.0,66253.6465752471,21071.981718899733,1534.1759176666733,0.0,0.887045431637648,2.8124128911315602,0.0014959162575277712,355063.783342576,1554809.0011944661,4.378956892075756,1554809.0011944661,4.378956892075756,0.85,0.09542371510351455,4.296143414572793,1.267075060424395,1.0,0.0,4.296143414571166,1.2843594862121905,1.2846670052668527,3.344969582653919,19320.425742631734,1970.1351371397711,3099.015535412006,3099.015535412006,6.600595980754152,5.030675339104821,-0.8954399014519989,5.92611524055682,3.434557168268219,3.434557168268219,0.981302048076634,0.0,0.0,0.00023942132170866627,8.067821607432694e-05,0.0001587431056343393,0.0006819831478798,0.09542371510159137,0.07652479806410419,0.018898917037487185,0.09542367459475037,0.07652479806564648,0.018898917037868074,0.4029579102782686,0.4029579102782686,0.09951634383365232,0.0,5.569678534909656,5.377353196085039,6.3500399591320615,5.564353750674627,5.352902538576359,6.422493645157715,24790.566728117334,21071.981718899733,0.85,0.9924987668669477,0.6837557686366067,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450030283788773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.83532450794,1534.1759176666733,0.4029579102782686,0.09951634383365232,6.112885165565336,3.434557168268219
172.0,-29.75749055404192,5.031856013341593,35.00131421183709,24.18834753278645,5.05608224254525,-26.276098725226046,-39.798846818134166,1.5746904137138897,0.5923925179293974,-4.970324776696997,40.00662508553061,45300.23892076183,20458.319091587415,20458.319091587415,65758.55801234924,82617.25439716184,82617.25439716184,20458.319091587415,103075.57348874926,103075.57348874926,103075.57348874926,127866.57124204931,97650.65635756242,60333.64088109551,41463.350529407675,24790.997753300057,0.0,66254.34828270774,21072.348090305048,1534.192328527973,0.0,0.8870455597184095,2.8124537635611975,0.0014959162575277712,355066.39325014106,1554818.9022745034,4.378952589802402,1554818.9022745034,4.378952589802402,0.85,0.09542614485370972,4.296143414572793,1.2670741735631603,1.0,0.0,4.2961434145732165,1.284359704002374,1.2846671871379323,3.3449690154440193,19320.36477701754,1970.1289203772483,3099.015535412006,3099.015535412006,6.601554221917619,5.031856013341593,-0.8944073551765985,5.926263368518192,3.434969920115056,3.434969920115056,0.9814199771757303,0.0,0.0,0.0002393933160202334,8.066971223006054e-05,0.00015872360379017285,0.0006818993651604122,0.09542614485186283,0.07652514921057417,0.01890099564128866,0.09542609590145687,0.07652514921205525,0.01890099564165447,0.4029573104367975,0.4029573104367975,0.09952668432221626,0.0,5.568226998206967,5.371225851871202,6.367516063763276,5.562717294626395,5.347078437482935,6.43779878320521,24790.997753300057,21072.348090305048,0.85,0.9925168644291397,0.6837323148582704,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500370495602926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.820815646395,1534.192328527973,0.4029573104367975,0.09952668432221626,6.112885165565336,3.434969920115056
173.0,-29.75861144586279,5.033012290500436,35.001459137852336,24.18822896378117,5.056158251211035,-26.277100087413242,-39.79977556793017,1.5746468927461597,0.5908180238452019,-4.970146098363949,40.00684978449991,45299.16987819909,20461.246740938834,20461.246740938834,65760.41661913792,82616.41002679979,82616.41002679979,20461.246740938834,103077.65676773862,103077.65676773862,103077.65676773862,127869.07248182506,97650.32736658954,60333.087217922555,41463.60016518554,24791.415714086444,0.0,66255.01587927199,21072.703356973478,1534.2082684115387,0.0,0.8870456549643103,2.812495131500672,0.0014959162575277712,355068.86546777276,1554828.5920124797,4.378949390462964,1554828.5920124797,4.378949390462964,0.85,0.09542854824980018,4.296143414572793,1.267073255381547,1.0,0.0,4.296143414572464,1.2843599650008029,1.284667412399962,3.344968335703385,19320.299685538983,1970.122282893647,3099.015535412006,3099.015535412006,6.60249892494281,5.033012290500436,-0.8933964311328051,5.9264087216332415,3.435377215741657,3.435377215741657,0.9815363473547591,0.0,0.0,0.00023936544453489236,8.06612486770181e-05,0.00015870419585787426,0.0006818159858998773,0.0954285482479967,0.07652549562204103,0.01890305262595567,0.0954285012238524,0.07652549562348726,0.018903052626312918,0.40295671040686903,0.40295671040686903,0.09953691695672112,0.0,5.566719126105738,5.365153129643204,6.384483484387431,5.560964122209157,5.341205130828257,6.452711524415292,24791.415714086444,21072.703356973478,0.85,0.992534915982281,0.6837092901878095,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500437834940363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.806375936441,1534.2082684115387,0.40295671040686903,0.09953691695672112,6.112885165565336,3.435377215741657
174.0,-29.759726977626375,5.034144481514452,35.001601656175865,24.188101977948122,5.0562207048089665,-26.278097980307443,-39.80070372400803,1.5745917074748383,0.5892724730520627,-4.9699792604652515,40.007069504568676,45298.12315425851,20464.137078318137,20464.137078318137,65762.26023257665,82615.58767869545,82615.58767869545,20464.137078318137,103079.72475701358,103079.72475701358,103079.72475701358,127871.54545031855,97650.01223688391,60332.5477123812,41463.84947166967,24791.82069330497,0.0,66255.67016497464,21073.047589309223,1534.2237883695504,0.0,0.8870457080632315,2.812534743356876,0.0014959162575277712,355071.17387174495,1554838.0670884782,4.378947606853888,1554838.0670884782,4.378947606853888,0.85,0.09543092741404036,4.296143414572793,1.267072390499525,1.0,0.0,4.296143414572911,1.2843602802496512,1.2846676921003826,3.3449675146740896,19320.237336538048,1970.1159250649355,3099.015535412006,3099.015535412006,6.603431588024448,5.034144481514452,-0.8924080539046306,5.9265525354190824,3.4357791193734775,3.4357791193734775,0.9816511769638507,0.0,0.0,0.00023933770929776609,8.06527913545087e-05,0.0001586849179432574,0.0006817331652139493,0.09543092741228769,0.07652583861374727,0.018905088798540415,0.09543081633682715,0.07652583861515275,0.018905088798887613,0.4029561094550123,0.4029561094550123,0.09954704409855206,0.0,5.565175055539669,5.359150339779376,6.400982029642137,5.559251733517328,5.335459388357776,6.4673110297090375,24791.82069330497,21073.047589309223,0.85,0.9925529402816481,0.6836867401909532,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500504859386008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.79200438516,1534.2237883695504,0.4029561094550123,0.09954704409855206,6.112885165565336,3.4357791193734775
175.0,-29.760838011853682,5.035253273976215,35.00174185049819,24.187992803659313,5.056302745749567,-26.279089865838582,-39.801627200189955,1.5745545997193786,0.5875346760798266,-4.9698014214346005,40.00728684706991,45297.076418402554,20466.944904588425,20466.944904588425,65764.02132299097,82614.75783211117,82614.75783211117,20466.944904588425,103081.70273669959,103081.70273669959,103081.70273669959,127873.92260899027,97649.69613159646,60332.014717822545,41464.09045974879,24792.219872290676,0.0,66256.31033203946,21073.386891447073,1534.238780003425,0.0,0.8870458256435114,2.812578147646509,0.0014959162575277712,355073.6345026412,1554847.43967862,4.378943657296679,1554847.43967862,4.378943657296679,0.85,0.09543326695490667,4.296143414572793,1.2670715036382898,1.0,0.0,4.29614341457337,1.2843605107478069,1.2846678871772161,3.3449669143684613,19320.17479451642,1970.1095475535908,3099.015535412006,3099.015535412006,6.604337626164047,5.035253273976215,-0.8914283570022654,5.92668163097848,3.436175684146873,3.436175684146873,0.9817644811848208,0.0,0.0,0.0002393100888246271,8.064437748857876e-05,0.00015866571133604833,0.0006816506508748718,0.09543326695309631,0.07652616525432421,0.0189071016987721,0.09543323423215015,0.07652616525577591,0.01890710169913077,0.402955507959695,0.402955507959695,0.09955706971275184,0.0,5.563552615567971,5.353203211052744,6.416856136202966,5.557336097514451,5.329755858009037,6.480707944906101,24792.219872290676,21073.386891447073,0.85,0.9925699302212663,0.6836643361424598,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500571563910383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.777702850635,1534.238780003425,0.402955507959695,0.09955706971275184,6.112885165565336,3.436175684146873
176.0,-29.761943501820102,5.036338742296232,35.001879782541906,24.1878563532606,5.056357471749721,-26.2800794925113,-39.802546485420294,1.5744934624258233,0.5857566825110894,-4.969648291990053,40.007501339483596,45296.03689073663,20469.743801597913,20469.743801597913,65765.78069233455,82613.92800733083,82613.92800733083,20469.743801597913,103083.67180892875,103083.67180892875,103083.67180892875,127876.29427039927,97649.365864902,60331.47474824264,41464.32346295485,24792.62246147053,0.0,66256.94592442538,21073.729092249952,1534.2545733623267,0.0,0.8870458280056341,2.812619199733555,0.0014959162575277712,355075.75325546984,1554856.6894046033,4.378943577952267,1554856.6894046033,4.378943577952267,0.85,0.09543560320552025,4.296143414572793,1.2670706882094964,1.0,0.0,4.296143414573075,1.284360853295658,1.2846681945113232,3.344966022242837,19320.10945063397,1970.1028843319552,3099.015535412006,3099.015535412006,6.605240782981912,5.036338742296232,-0.890478288131189,5.926817030427421,3.436567077342029,3.436567077342029,0.9818763078120083,0.0,0.0,0.0002392826090971209,8.063600261265077e-05,0.00015864660648447012,0.0006815685736925776,0.09543560320382359,0.07652650566182928,0.018909097541994307,0.0954356098176086,0.07652650566318978,0.018909097542330475,0.4029549054045249,0.4029549054045249,0.0995669872212628,0.0,5.5618780425651835,5.347300392992395,6.432284980043619,5.55540497450113,5.323983042896032,6.494307292822839,24792.62246147053,21073.729092249952,0.85,0.9925869623895573,0.6836420885200869,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500638000081196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.763454232361,1534.2545733623267,0.4029549054045249,0.0995669872212628,6.112885165565336,3.436567077342029
177.0,-29.76304387238417,5.037401174005858,35.00201537027687,24.18771197497847,5.0563951759032255,-26.28106621311192,-39.80346905356271,1.574417516615899,0.5841142808446875,-4.969507100858474,40.00770891797893,45295.03568052128,20472.508194844922,20472.508194844922,65767.5438753662,82613.13757017328,82613.13757017328,20472.508194844922,103085.6457650182,103085.6457650182,103085.6457650182,127878.64621899556,97649.06543176496,60330.96354204779,41464.5576552413,24793.00045397736,0.0,66257.55810921866,21074.050385880757,1534.269286284944,0.0,0.8870457947203341,2.8126570916902196,0.0014959162575277712,355077.7068343934,1554865.6410158137,4.3789446960155,1554865.6410158137,4.3789446960155,0.85,0.09543790895396545,4.296143414572793,1.2670698887156324,1.0,0.0,4.296143414573318,1.2843612648061542,1.2846685709917152,3.344964950512736,19320.05000937658,1970.0968230105675,3099.015535412006,3099.015535412006,6.606132806018074,5.037401174005858,-0.889550182740102,5.92695135674596,3.436953282408528,3.436953282408528,0.9819866521167223,0.0,0.0,0.00023925525951197366,8.062759863703625e-05,0.0001586276608749374,0.0006814871806369486,0.09543790895231206,0.07652683718505757,0.018911071767254498,0.09543780716068942,0.07652683718638334,0.018911071767582117,0.4029543007249005,0.4029543007249005,0.09957680181535536,0.0,5.5601863718805475,5.341476676439527,6.447304609898708,5.553621381703181,5.318452871074328,6.507666442723973,24793.00045397736,21074.050385880757,0.85,0.9926044024585886,0.6836206611456634,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450070410529991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.749279649639,1534.269286284944,0.4029543007249005,0.09957680181535536,6.112885165565336,3.436953282408528
178.0,-29.76413909657254,5.038441257708471,35.00214868601179,24.187585268542193,5.05645354348892,-26.282046234688735,-39.80437929332254,1.5743606815902762,0.5822631047286109,-4.969353582200616,40.00791391413885,45294.00350599431,20475.189955686317,20475.189955686317,65769.19346168062,82612.33420280367,82612.33420280367,20475.189955686317,103087.52415848999,103087.52415848999,103087.52415848999,127880.89483706265,97648.75877667172,60330.42807979828,41464.81188541493,24793.370678572657,0.0,66258.18256398759,21074.36507678676,1534.283326712396,0.0,0.8870458333946916,2.812699146687881,0.0014959162575277712,355079.83099164424,1554874.4813046677,4.378943396932216,1554874.4813046677,4.378943396932216,0.85,0.09544017374240757,4.296143414572793,1.267069050758146,1.0,0.0,4.296143414573771,1.2843615867022562,1.2846688580042187,3.344964112173136,19319.98933709353,1970.090636159497,3099.015535412006,3099.015535412006,6.60699816497183,5.038441257708471,-0.8886293385864281,5.927070596294899,3.4373343472114253,3.4373343472114253,0.9820955277746929,0.0,0.0,0.00023922804069902382,8.061930775822534e-05,0.00015860873294079846,0.0006814058635173461,0.09544017374070245,0.07652715056756254,0.018913023173139906,0.09544011169784082,0.07652715056892977,0.018913023173477803,0.4029536952093255,0.4029536952093255,0.09958651953816064,0.0,5.558427500584628,5.335711630022104,6.46174431124183,5.551616686929208,5.312945990599474,6.519809696708535,24793.370678572657,21074.36507678676,0.85,0.9926199439316837,0.683598640247225,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500769904963577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.735170775944,1534.283326712396,0.4029536952093255,0.09958651953816064,6.112885165565336,3.4373343472114253
179.0,-29.765228849763528,5.039459239961115,35.002279844644626,24.187454825174086,5.056501560023198,-26.283022366849266,-39.805288904439635,1.5742950770938793,0.580440289422711,-4.969213230491669,40.008117713115126,45292.99388396533,20477.842129682816,20477.842129682816,65770.83601364815,82611.5595269642,82611.5595269642,20477.842129682816,103089.40165664702,103089.40165664702,103089.40165664702,127883.15115967156,97648.4739873162,60329.9083442524,41465.07293673756,24793.749503024537,0.0,66258.8224397621,21074.687077570856,1534.2982066477102,0.0,0.8870458095107868,2.812739298654823,0.0014959162575277712,355081.772973445,1554883.2700036264,4.378944199199741,1554883.2700036264,4.378944199199741,0.85,0.09544242925159938,4.296143414572793,1.2670682193944227,1.0,0.0,4.296143414573129,1.284361949310079,1.2846691859164405,3.344963167805269,19319.93299098754,1970.0848904557156,3099.015535412006,3099.015535412006,6.60785397675018,5.039459239961115,-0.8877305764275558,5.927189816388671,3.437710441085057,3.437710441085057,0.9822029831671591,0.0,0.0,0.00023920096068411002,8.061102339268012e-05,0.0001585899372914299,0.0006813251147120888,0.0954424292499477,0.07652747208959515,0.01891495716035255,0.09544239717868387,0.0765274720909195,0.018914957160679886,0.4029530887018338,0.4029530887018338,0.09959613459469295,0.0,5.556632921378423,5.33002441476043,6.475685830709551,5.549653519914386,5.307544898903529,6.531732397883161,24793.749503024537,21074.687077570856,0.85,0.9926351479222622,0.6835768010387231,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450083539745129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.721128322291,1534.2982066477102,0.4029530887018338,0.09959613459469295,6.112885165565336,3.437710441085057
180.0,-29.766314145994052,5.040455355660381,35.00240882365217,24.18730070292952,5.056532911171985,-26.283996153682637,-39.80619435952974,1.574214918845506,0.5784560278685831,-4.969086453320696,40.008316541855834,45291.98643463611,20480.466116088122,20480.466116088122,65772.45255072424,82610.75437129413,82610.75437129413,20480.466116088122,103091.22048738225,103091.22048738225,103091.22048738225,127885.33560955801,97648.14960275507,60329.38166603188,41465.29770747022,24794.115122175757,0.0,66259.41282964598,21074.997853849392,1534.3126832113087,0.0,0.8870457346401608,2.812779978733363,0.0014959162575277712,355083.5271377956,1554891.844400577,4.378946714126723,1554891.844400577,4.378946714126723,0.85,0.09544466317943087,4.296143414572793,1.2670673995697874,1.0,0.0,4.296143414573164,1.284362379723859,1.284669581796679,3.344962046845746,19319.868810896154,1970.0783459077418,3099.015535412006,3099.015535412006,6.608700692868677,5.040455355660381,-0.8868540028372749,5.927309358497656,3.438081601160785,3.438081601160785,0.9823090289030815,0.0,0.0,0.00023917399422986984,8.060277766010345e-05,0.0001585712165697664,0.000681244687806998,0.0954446631778283,0.0765277919371556,0.018916871240672706,0.0954446700274356,0.07652779193844055,0.01891687124099033,0.4029524822792012,0.4029524822792012,0.09960564692164067,0.0,5.554780343822642,5.324369749141283,6.489200421007979,5.547542481189282,5.301994479455686,6.543512478955449,24794.115122175757,21074.997853849392,0.85,0.9926507003590006,0.6835555055563582,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500900563343047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.707158963478,1534.3126832113087,0.4029524822792012,0.09960564692164067,6.112885165565336,3.438081601160785
