time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
181.0,-29.767394015704397,5.041430140819954,35.00253565485561,24.187160794995748,5.056573298786633,-26.284964152076444,-39.80709509979931,1.5741434351440193,0.5764556363347424,-4.9689550173972075,40.00851193828317,45290.98336645304,20483.02578085129,20483.02578085129,65774.00914730433,82609.97173650053,82609.97173650053,20483.02578085129,103092.99751735182,103092.99751735182,103092.99751735182,127887.46765324328,97647.84930569518,60328.860935584344,41465.54263345649,24794.470135891457,0.0,66260.01276934794,21075.299615507738,1534.3265001264094,0.0,0.8870456958456425,2.812821413227292,0.0014959162575277712,355085.34577059705,1554900.2708154242,4.378948017246445,1554900.2708154242,4.378948017246445,0.85,0.09544686113166981,4.296143414572793,1.2670666165603324,1.0,0.0,4.29614341457324,1.28436276929945,1.284669937005692,3.3449610322448895,19319.809396561886,1970.0722873317482,3099.015535412006,3099.015535412006,6.609526653479045,5.041430140819954,-0.8859885670146177,5.927418707834572,3.4384478614633323,3.4384478614633323,0.9824136747038092,0.0,0.0,0.00023914716538852852,8.059457563775167e-05,0.00015855258975077687,0.0006811646643212617,0.0954468611300516,0.07652809790046841,0.018918763229583184,0.09544693134789811,0.07652809790176587,0.018918763229903934,0.4029518741076574,0.4029518741076574,0.09961506045889743,0.0,5.552870220374871,5.3187707314968975,6.502196497204238,5.545410653731949,5.296626899780108,6.554443017061544,24794.470135891457,21075.299615507738,0.85,0.9926652048236785,0.6835341780586671,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500965463269369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.693242567337,1534.3265001264094,0.4029518741076574,0.09961506045889743,6.112885165565336,3.4384478614633323
182.0,-29.76846865685664,5.042383743639855,35.00266037792268,24.18701337827372,5.05659405149831,-26.285929407669578,-39.80799919283015,1.5740548022965626,0.5746297954531201,-4.968841379955905,40.00870419458853,45290.01921920552,20485.567661611898,20485.567661611898,65775.58688081741,82609.24155708024,82609.24155708024,20485.567661611898,103094.80921869214,103094.80921869214,103094.80921869214,127889.63290105393,97647.59073362201,60328.36839568384,41465.80259770907,24794.823682361788,0.0,66260.62628007086,21075.60013000752,1534.3406874751704,0.0,0.8870455779903273,2.812858495854537,0.0014959162575277712,355086.918137931,1554908.561847098,4.378951976042961,1554908.561847098,4.378951976042961,0.85,0.09544904830994563,4.296143414572793,1.2670658873999492,1.0,0.0,4.296143414573139,1.2843632387754327,1.284670372304567,3.3449598095542825,19319.758237594182,1970.0670705688674,3099.015535412006,3099.015535412006,6.6103468754919925,5.042383743639855,-0.885147374322294,5.927531117962149,3.438809347245904,3.438809347245904,0.9825169563559726,0.0,0.0,0.00023912046920051611,8.058634386146403e-05,0.00015853412533905207,0.0006810853385604262,0.09544904830838719,0.07652841059441898,0.018920637713968215,0.09544905955802696,0.07652841059566849,0.018920637714277135,0.4029512641431847,0.4029512641431847,0.09962437251760607,0.0,5.5509611190726105,5.313271472799897,6.514791489051959,5.5434711754090245,5.291492636941484,6.565398721028998,24794.823682361788,21075.60013000752,0.85,0.9926798247091224,0.6835132983466434,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501030039243734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.67939870594,1534.3406874751704,0.4029512641431847,0.09962437251760607,6.112885165565336,3.438809347245904
183.0,-29.76953925558916,5.043316377576574,35.00278292905557,24.186837358307116,5.056596001063959,-26.286892904836645,-39.8088991647586,1.573949650296837,0.572612049692907,-4.968741489950428,40.00889037634046,45289.05572591661,20488.083927593612,20488.083927593612,65777.13965351022,82608.46891475949,82608.46891475949,20488.083927593612,103096.5528423531,103096.5528423531,103096.5528423531,127891.71023255575,97647.27983869943,60327.86664979346,41466.01465433996,24795.157390202636,0.0,66261.17204454259,21075.88378167224,1534.3540940395258,0.0,0.8870454122628794,2.8128964842883017,0.0014959162575277712,355088.30029061355,1554916.5909461796,4.378957542880447,1554916.5909461796,4.378957542880447,0.85,0.09545121157531095,4.296143414572793,1.2670651543932037,1.0,0.0,4.296143414574238,1.2843637852675847,1.284670884770492,3.344958386285964,19319.69672645298,1970.0607981780713,3099.015535412006,3099.015535412006,6.611158832048183,5.043316377576574,-0.8843279294132502,5.927644306989825,3.439166067664607,3.439166067664607,0.982618876475602,0.0,0.0,0.00023909387616403554,8.057815037979057e-05,0.00015851572578424496,0.0006810062914342106,0.09545121157379506,0.07652871888076648,0.018922492693028575,0.09545116480457157,0.07652871888198186,0.018922492693329084,0.4029506550637333,0.4029506550637333,0.09963358772507655,0.0,5.549015645878455,5.307810968292131,6.527044015228228,5.541353539643353,5.286160875807866,6.576254363312444,24795.157390202636,21075.88378167224,0.85,0.992695082563481,0.6834931277018773,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450109430309612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.665623594332,1534.3540940395258,0.4029506550637333,0.09963358772507655,6.112885165565336,3.439166067664607
184.0,-29.770604931743133,5.044228782296825,35.002903390006,24.186688369978242,5.0566259432680205,-26.28784917147129,-39.809786703530676,1.5738701829816235,0.570412050410539,-4.968623718724032,40.00907459554778,45288.05989787677,20490.51143356996,20490.51143356996,65778.57133144673,82607.69210368778,82607.69210368778,20490.51143356996,103098.20353725774,103098.20353725774,103098.20353725774,127893.68771530454,97646.97474469595,60327.34253882199,41466.25800652662,24795.484178046794,0.0,66261.74218457342,21076.161551339774,1534.366748911277,0.0,0.8870453444661872,2.812938937155204,0.0014959162575277712,355089.92986664077,1554924.5354412494,4.378959820193223,1554924.5354412494,4.378959820193223,0.85,0.0954533312625202,4.296143414572793,1.2670643235789614,1.0,0.0,4.296143414571516,1.2843642114234386,1.2846712770318478,3.3449572764188527,19319.63636303446,1970.0546428224177,3099.015535412006,3099.015535412006,6.611942147248965,5.044228782296825,-0.8835111753109102,5.927739957607735,3.4395180518082507,3.4395180518082507,0.9827194433737859,0.0,0.0,0.00023906740810724034,8.057007084568919e-05,0.00015849733726155116,0.000680927291703536,0.09545333126095591,0.07652900587284835,0.018924325388107566,0.09545338534273104,0.0765290058741025,0.018924325388417703,0.40295004537721385,0.40295004537721385,0.099642713071967,0.0,5.546988933426746,5.302386177456015,6.538739170802501,5.539035769134557,5.280913032285582,6.585754252776724,24795.484178046794,21076.161551339774,0.85,0.992708147458894,0.6834722179764903,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450115832575093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.651893644495,1534.366748911277,0.40295004537721385,0.099642713071967,6.112885165565336,3.4395180518082507
185.0,-29.771665534363848,5.045120444542804,35.00302171124895,24.186482419632398,5.056583223576238,-26.288808137901274,-39.810685942042596,1.5737258270992462,0.5685997992239322,-4.968561840936957,40.00925319184804,45287.13927880093,20493.00053048248,20493.00053048248,65780.13980928341,82606.98329306947,82606.98329306947,20493.00053048248,103099.98382355194,103099.98382355194,103099.98382355194,127895.79153276354,97646.70408779071,60326.86007345982,41466.49334925655,24795.807709211604,0.0,66262.30105846815,21076.436552829862,1534.3805301423881,0.0,0.8870450130669987,2.8129698154659404,0.0014959162575277712,355090.7860590949,1554932.237476465,4.378970952002371,1554932.237476465,4.378970952002371,0.85,0.0954554743090898,4.296143414572793,1.2670636845333498,1.0,0.0,4.296143414574809,1.2843649406753153,1.2846719726269544,3.3449553771795526,19319.58281306016,1970.0491822447175,3099.015535412006,3099.015535412006,6.612745336805157,5.045120444542804,-0.8827407976825352,5.927861242225339,3.4398654878614874,3.4398654878614874,0.9828187108175678,0.0,0.0,0.00023904106874114258,8.056188556909884e-05,0.00015847918317204375,0.0006808492991314511,0.09545547430765497,0.07652932635542026,0.01892614795223471,0.09545525483928333,0.0765293263565706,0.018926147952519196,0.40294943373133313,0.40294943373133313,0.09965174088492768,0.0,5.545014198911758,5.297053832837946,6.550321209696165,5.537161640160889,5.275843753691504,6.596775144450987,24795.807709211604,21076.436552829862,0.85,0.9927234454360514,0.6834525598324864,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501222054567184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.63822662369,1534.3805301423881,0.40294943373133313,0.09965174088492768,6.112885165565336,3.4398654878614874
186.0,-29.77272118737184,5.045993060945395,35.00313799933711,24.186370521225058,5.056643251359085,-26.289752373303912,-39.8115640860982,1.5736744372767268,0.5662847960481372,-4.9684247890056605,40.00943061245793,45286.14811637095,20495.286031689146,20495.286031689146,65781.4341480601,82606.23689289007,82606.23689289007,20495.286031689146,103101.52292457921,103101.52292457921,103101.52292457921,127897.63202539607,97646.43808300883,60326.349306427364,41466.765307312744,24796.109100816855,0.0,66262.8744081296,21076.692735694327,1534.3913954044006,0.0,0.8870450677958124,2.813016018794564,0.0014959162575277712,355092.68242921185,1554939.8888381252,4.378969113642898,1554939.8888381252,4.378969113642898,0.85,0.09545751602704086,4.296143414572793,1.267062893831171,1.0,0.0,4.296143414572229,1.2843652350414148,1.2846722333935885,3.3449546105428976,19319.530183517152,1970.0438155248892,3099.015535412006,3099.015535412006,6.61348282946389,5.045993060945395,-0.8819387165390218,5.9279317774844165,3.440208187276186,3.440208187276186,0.9829166249360531,0.0,0.0,0.00023901485495011343,8.05538930456946e-05,0.00015846096190441883,0.0006807710179525391,0.09545751602541955,0.07652957733975654,0.018927938685662997,0.09545750454079482,0.07652957734105638,0.01892793868598449,0.40294882250984004,0.40294882250984004,0.09966069160510298,0.0,5.542915276662143,5.291776039500974,6.561051778353601,5.534709585053804,5.270927571327491,6.604245154583964,24796.109100816855,21076.692735694327,0.85,0.9927343891376611,0.6834316881190853,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501285480510107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.624625720133,1534.3913954044006,0.40294882250984004,0.09966069160510298,6.112885165565336,3.440208187276186
187.0,-29.77377263415846,5.046845653030579,35.00325240067504,24.1861636977643,5.056605216778385,-26.290702629782448,-39.81245819069443,1.5735352123879125,0.5641493226632974,-4.968369867721798,40.00960823127491,45285.24707935816,20497.688949777825,20497.688949777825,65782.93602913598,82605.5039766584,82605.5039766584,20497.688949777825,103103.19292643623,103103.19292643623,103103.19292643623,127899.64245160617,97646.14140146259,60325.884504099886,41466.95210818078,24796.449525169948,0.0,66263.40163335073,21076.982096394455,1534.4063839049052,0.0,0.8870447045929224,2.813050310386487,0.0014959162575277712,355093.4423702523,1554947.548776076,4.378981313754446,1554947.548776076,4.378981313754446,0.85,0.09545962881585648,4.296143414572793,1.2670622597308832,1.0,0.0,4.29614341457148,1.2843659398260705,1.2846729048143917,3.3449527750281036,19319.47148451901,1970.03782989288,3099.015535412006,3099.015535412006,6.614258210568381,5.046845653030579,-0.8811979421243166,5.928043595154896,3.4405466272985383,3.4405466272985383,0.9830133220852967,0.0,0.0,0.0002389887482396761,8.054575600881911e-05,0.00015844299223085698,0.0006806938176578044,0.09545962881443096,0.07652990137234542,0.018929727442085535,0.09545956158848404,0.07652990137348827,0.018929727442368226,0.402948211382405,0.402948211382405,0.09966953671654823,0.0,5.540829533439819,5.286543123252272,6.571666291568533,5.532519190385074,5.265717421727459,6.614235746911675,24796.449525169948,21076.982096394455,0.85,0.992749155757604,0.6834126525820529,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501348610982863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.611088620393,1534.4063839049052,0.402948211382405,0.09966953671654823,6.112885165565336,3.4405466272985383
188.0,-29.774819388873823,5.047679407880821,35.00336477258597,24.186016525514447,5.056621440621297,-26.291643236097123,-39.813335706107296,1.5734452878301675,0.5619489450471633,-4.9682692788932705,40.00977792070567,45284.2943472656,20499.949417970918,20499.949417970918,65784.24376523652,82604.79444693476,82604.79444693476,20499.949417970918,103104.74386490567,103104.74386490567,103104.74386490567,127901.48215549692,97645.88951979512,60325.38942006362,41467.222333035,24796.73829059125,0.0,66263.96062362625,21077.22754700256,1534.417441458739,0.0,0.8870446020461895,2.8130907710177064,0.0014959162575277712,355094.8342124548,1554954.8667802387,4.378984758336141,1554954.8667802387,4.378984758336141,0.8499999999999999,0.09546164798227814,4.296143414572793,1.2670615514507517,1.0,0.0,4.29614341457353,1.2843664138803215,1.2846733456026038,3.344951540420078,19319.421649260574,1970.0327481107795,3099.015535412006,3099.015535412006,6.614987625496204,5.047679407880821,-0.8804426912248893,5.92812209910571,3.4408804810124782,3.4408804810124782,0.9831087088607081,0.0,0.0,0.0002389627606395754,8.053777068504438e-05,0.000158424989954531,0.0006806164772969192,0.09546164798078659,0.07653016315301098,0.018931484827775614,0.09546161149561927,0.07653016315420673,0.018931484828071415,0.40294759953423087,0.40294759953423087,0.09967829745402504,0.0,5.538683296259592,5.281382434322268,6.581680286359756,5.530218223940437,5.2609327268087895,6.621935944014979,24796.73829059125,21077.22754700256,0.85,0.9927605163670418,0.6833925096098104,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501411490435148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.597600596855,1534.417441458739,0.40294759953423087,0.09967829745402504,6.112885165565336,3.4408804810124782
189.0,-29.775861170967435,5.048494086781558,35.00347525242562,24.18582852641123,5.056596131255826,-26.292583520144202,-39.8142168886028,1.5733184804183726,0.5597566180322815,-4.968206497845631,40.00994755223886,45283.380929611965,20502.23853191163,20502.23853191163,65785.6194615236,82604.08799749732,82604.08799749732,20502.23853191163,103106.32652940895,103106.32652940895,103106.32652940895,127903.37598111002,97645.62064066029,60324.91357271345,41467.45229771871,24797.049451701067,0.0,66264.50174941978,21077.492033945906,1534.4306729548157,0.0,0.8870443076490904,2.8131267229629953,0.0014959162575277712,355095.7029125995,1554962.182313534,4.378994647243761,1554962.182313534,4.378994647243761,0.85,0.09546369025435966,4.296143414572793,1.2670608986681327,1.0,0.0,4.29614341457411,1.2843670601067978,1.284673958766046,3.3449498574150285,19319.368451021463,1970.027323400087,3099.015535412006,3099.015535412006,6.6157262839232285,5.048494086781558,-0.8797221254090335,5.928216212190591,3.441210073147352,3.441210073147352,0.9832028780421006,0.0,0.0,0.00023893689907869567,8.052975272753177e-05,0.00015840714635116388,0.0006805398186178213,0.09546369025294026,0.07653045820235643,0.01893323205058382,0.09546362302326246,0.07653045820349433,0.018933232050865327,0.40294698800264533,0.40294698800264533,0.0996869613372182,0.0,5.5365297768797745,5.276281473451888,6.591414260769909,5.527963115877924,5.255998513062309,6.6304761281210745,24797.049451701067,21077.492033945906,0.85,0.9927731700193404,0.6833731445058133,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501474089805197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.584171522918,1534.4306729548157,0.40294698800264533,0.0996869613372182,6.112885165565336,3.441210073147352
190.0,-29.776898364909673,5.049290247613576,35.003583776056345,24.185649293381744,5.056581497894288,-26.293518606353434,-39.81509349597616,1.5732017393238416,0.5574546127064082,-4.968134377648032,40.01011153144201,45282.46843452226,20504.460700157855,20504.460700157855,65786.92913468012,82603.37321473911,82603.37321473911,20504.460700157855,103107.83391489697,103107.83391489697,103107.83391489697,127905.16827490658,97645.3460641607,60324.44128388246,41467.67197808693,24797.33436000961,0.0,66265.00633809654,21077.73420600817,1534.442237498254,0.0,0.8870440811306193,2.813165196749134,0.0014959162575277712,355096.7008404407,1554969.2541090427,4.379002256086162,1554969.2541090427,4.379002256086162,0.8500000000000001,0.09546568627671057,4.296143414572793,1.267060218411498,1.0,0.0,4.296143414573363,1.28436765903209,1.2846745247665536,3.3449482976007054,19319.314125548095,1970.02178374349,3099.015535412006,3099.015535412006,6.61644334010473,5.049290247613576,-0.8790082231638277,5.928298470777404,3.441535300295542,3.441535300295542,0.9832958000844406,0.0,0.0,0.00023891115397707774,8.052177713163398e-05,0.00015838937684544376,0.0006804634782728415,0.09546568627529131,0.07653072954469504,0.01893495673059627,0.09546562374558944,0.07653072954583279,0.01893495673087777,0.4029463769073736,0.4029463769073736,0.09969553742507785,0.0,5.53432857718002,5.271224876708402,6.600726031832892,5.525588990354436,5.251137159273242,6.63811692773163,24797.33436000961,21077.73420600817,0.85,0.9927853745161181,0.6833541704271872,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501536392308032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.570807175347,1534.442237498254,0.4029463769073736,0.09969553742507785,6.112885165565336,3.441535300295542
191.0,-29.777931451222262,5.050068087340747,35.00369041030314,24.18545588096606,5.056556240119811,-26.294451057648324,-39.81596591239793,1.5730758465317654,0.5550328953344774,-4.968073729960206,40.010273544747754,45281.55632197334,20506.659232739545,20506.659232739545,65788.21555471288,82602.64316897161,82602.64316897161,20506.659232739545,103109.30240171116,103109.30240171116,103109.30240171116,127906.92384798932,97645.04986802145,60323.96302096229,41467.87427451018,24797.621446278157,0.0,66265.49572078834,21077.978229336433,1534.454225829991,0.0,0.8870438034407662,2.8132038989733203,0.0014959162575277712,355097.54002476094,1554976.2411467908,4.3790115837985315,1554976.2411467908,4.3790115837985315,0.85,0.09546767116043114,4.296143414572793,1.26705955079291,1.0,0.0,4.296143414573704,1.2843683005276265,1.2846751334816675,3.34494662691995,19319.25552258864,1970.0158079047014,3099.015535412006,3099.015535412006,6.617152769456265,5.050068087340747,-0.8783130768163678,5.9283811641571145,3.441856298957837,3.441856298957837,0.9833875139879534,0.0,0.0,0.00023888551337489312,8.051384039105252e-05,0.00015837167298384062,0.0006803874199444028,0.09546767115903307,0.07653100553643362,0.018936665622599453,0.0954676530978668,0.07653100553755438,0.018936665622876773,0.4029457654519361,0.4029457654519361,0.09970402415231724,0.0,5.5320755447510805,5.266191368531679,6.609681117228831,5.523106625294702,5.246174102857708,6.64562270756835,24797.621446278157,21077.978229336433,0.85,0.992797455736444,0.6833353592157303,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501598420929411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.557500017672,1534.454225829991,0.4029457654519361,0.09970402415231724,6.112885165565336,3.441856298957837
192.0,-29.778959945688513,5.050828087151102,35.003795204418154,24.185276438388996,5.056541695216532,-26.29537830419831,-39.81682994691653,1.5729600537122206,0.5525695874927123,-4.96800737999167,40.01043321392911,45280.62840738393,20508.800022757325,20508.800022757325,65789.42843014126,82601.92731552526,82601.92731552526,20508.800022757325,103110.72733828258,103110.72733828258,103110.72733828258,127908.62981032793,97644.77051403106,60323.471605828716,41468.1098980026,24797.902472045345,0.0,66266.01237004795,21078.217101238544,1534.465783572372,0.0,0.8870435631934942,2.8132438101217865,0.0014959162575277712,355098.45811353566,1554983.1271142957,4.379019653802948,1554983.1271142957,4.379019653802948,0.85,0.09546962480212362,4.296143414572793,1.2670588551508262,1.0,0.0,4.296143414573515,1.2843688945644867,1.2846756948763531,3.3449450798398237,19319.20025187979,1970.0101718609096,3099.015535412006,3099.015535412006,6.617843566257156,5.050828087151102,-0.8776262969423643,5.928454384093467,3.4421730976882228,3.4421730976882228,0.9834780279109208,0.0,0.0,0.0002388599892578746,8.050598061697577e-05,0.00015835400864089885,0.0006803115313938008,0.0954696248007248,0.07653126961884746,0.018938355181877337,0.0954697007351028,0.0765312696199688,0.01893835518215482,0.4029451517380079,0.4029451517380079,0.09971242395997733,0.0,5.529765007513845,5.261195970635924,6.618189766264322,5.520576967484374,5.241341996858125,6.65235639271873,24797.902472045345,21078.217101238544,0.85,0.992808018426621,0.683316028653184,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501660204400229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.54424057638,1534.465783572372,0.4029451517380079,0.09971242395997733,6.112885165565336,3.4421730976882228
193.0,-29.779983863932653,5.051570360090324,35.00389820093546,24.18508913777771,5.056510090869373,-26.29630313760703,-39.817697334196396,1.5728293645297857,0.5502396378214485,-4.967956669250558,40.01059044180553,45279.736636788664,20510.92724729348,20510.92724729348,65790.66388408214,82601.25107679468,82601.25107679468,20510.92724729348,103112.17832408816,103112.17832408816,103112.17832408816,127910.36229415244,97644.52143730455,60323.00699723826,41468.349377851424,24798.183970064267,0.0,66266.53334791568,21078.456374554626,1534.4777665974,0.0,0.8870432523269288,2.813280158126507,0.0014959162575277712,355099.1598025718,1554989.9078194683,4.379030095942813,1554989.9078194683,4.379030095942813,0.85,0.09547156954286637,4.296143414572793,1.2670581770921125,1.0,0.0,4.296143414571748,1.2843695580049421,1.284676325840257,3.344943352010109,19319.15097158416,1970.0051466692664,3099.015535412006,3099.015535412006,6.6185299857061235,5.051570360090324,-0.8769603450362942,5.928530705126618,3.442485811109915,3.442485811109915,0.9835673746028328,0.0,0.0,0.00023883458120445603,8.049809105760624e-05,0.00015833649014684978,0.0006802362694309586,0.09547156954149255,0.07653154024729168,0.018940029294200876,0.09547164633199244,0.07653154024839295,0.018940029294473422,0.40294453517363865,0.40294453517363865,0.09972073311822503,0.0,5.527446425986398,5.256273006729941,6.626363053212856,5.518196307072003,5.236678903476729,6.659157594193516,24798.183970064267,21078.456374554626,0.85,0.9928188568227175,0.6832971991919187,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501721713755686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.531038688865,1534.4777665974,0.40294453517363865,0.09972073311822503,6.112885165565336,3.442485811109915
194.0,-29.781003519447438,5.052295077811381,35.00399934024004,24.184888635668926,5.056461705203264,-26.297225812113037,-39.818564407154895,1.572683997854913,0.5479690831972448,-4.967917985171501,40.01074233804364,45278.863002786544,20513.033873473054,20513.033873473054,65791.89687625959,82600.5903733089,82600.5903733089,20513.033873473054,103113.62424678195,103113.62424678195,103113.62424678195,127912.07214032566,97644.27881402872,60322.55144344623,41468.58596731387,24798.447893543704,0.0,66267.03386085757,21078.680709512148,1534.4890602214846,0.0,0.8870428996426679,2.8133143299771155,0.0014959162575277712,355099.6950783471,1554996.4586103803,4.379041942762849,1554996.4586103803,4.379041942762849,0.85,0.09547349245415075,4.296143414572793,1.2670576424477624,1.0,0.0,4.296143414573441,1.284370289842073,1.28467702535618,3.344941446053731,19319.102968115803,1970.0002516777702,3099.015535412006,3099.015535412006,6.619209758413134,5.052295077811381,-0.8763130087305466,5.928608086541928,3.442794443591832,3.442794443591832,0.9836555553119519,0.0,0.0,0.00023880928140298952,8.04902050715926e-05,0.0001583190763313969,0.0006801614571823781,0.09547349245280214,0.07653180659331717,0.018941685859484966,0.0954734707017905,0.07653180659439822,0.01894168585975253,0.40294391739298,0.40294391739298,0.09972895508407559,0.0,5.525134308082215,5.2514263020408976,6.63425892297181,5.515887068368727,5.232114262505377,6.665920225658681,24798.447893543704,21078.680709512148,0.85,0.9928299645100211,0.6832788547297836,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501782949923547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.517894195185,1534.4890602214846,0.40294391739298,0.09972895508407559,6.112885165565336,3.442794443591832
195.0,-29.782018320442457,5.0530026149855685,35.0040986216967,24.184682580549293,5.056414801703409,-26.29814396848737,-39.81942320298401,1.5725404497343423,0.545508371214737,-4.967879028050546,40.01089050138746,45277.97521318238,20515.095539097514,20515.095539097514,65793.07075227989,82599.89919207733,82599.89919207733,20515.095539097514,103114.99473117484,103114.99473117484,103114.99473117484,127913.69405281602,97644.00426379476,60322.080284839416,41468.8044210615,24798.699321641183,0.0,66267.50374270268,21078.894423395006,1534.499671840441,0.0,0.8870425618418792,2.8133510191672944,0.0014959162575277712,355100.2341328718,1555002.8484337914,4.3790532896464915,1555002.8484337914,4.3790532896464915,0.85,0.09547538693153684,4.296143414572793,1.2670569902146238,1.0,0.0,4.296143414575018,1.2843710129242492,1.2846777162728809,3.3449395629004086,19319.048647839143,1969.9947125510898,3099.015535412006,3099.015535412006,6.61987502310797,5.0530026149855685,-0.8756768345956427,5.928679449581211,3.4430990173711677,3.4430990173711677,0.9837425763917622,0.0,0.0,0.00023878410450371815,8.04823950696423e-05,0.00015830170943407584,0.0006800868465008207,0.09547538693020151,0.07653206250087628,0.018943324429325226,0.09547533968510158,0.07653206250194668,0.01894332442959017,0.4029432999837065,0.4029432999837065,0.09973709591489022,0.0,5.522784566581663,5.246614858003397,6.641820730686675,5.513387399265298,5.227444361987239,6.672146110749566,24798.699321641183,21078.894423395006,0.85,0.9928406388708276,0.6832606127580043,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501843931646095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.504800967574,1534.499671840441,0.4029432999837065,0.09973709591489022,6.112885165565336,3.4430990173711677
196.0,-29.7830290567215,5.05369333404015,35.00419612029485,24.184480995778017,5.0563721815836,-26.29905803769896,-39.820281335245795,1.5724011625473924,0.5429617660632857,-4.967840060983953,40.01103713335556,45277.103404126734,20517.11371345018,20517.11371345018,65794.21711757692,82599.20899364562,82599.20899364562,20517.11371345018,103116.3227070958,103116.3227070958,103116.3227070958,127915.27361167959,97643.73079612518,60321.62520654739,41469.00621064199,24798.9509045838,0.0,66267.95711522578,21079.108268896227,1534.5103323230476,0.0,0.8870422296282521,2.8133888329715266,0.0014959162575277712,355100.7733256583,1555009.1722332786,4.379064448860549,1555009.1722332786,4.379064448860549,0.85,0.09547726082964471,4.296143414572793,1.2670564039191228,1.0,0.0,4.29614341457455,1.2843717158734402,1.2846783871844032,3.3449377321822986,19318.994541749864,1969.9891952654439,3099.015535412006,3099.015535412006,6.620526253903561,5.05369333404015,-0.87505174239854,5.92874507643869,3.443399616215067,3.443399616215067,0.9838284617757334,0.0,0.0,0.00023875903087938936,8.047459180199237e-05,0.000158284439077397,0.0006800126505717075,0.09547726082831523,0.07653231403637392,0.018944946791941305,0.09547725049159139,0.0765323140374396,0.018944946792205108,0.4029426817795507,0.4029426817795507,0.0997451568351586,0.0,5.5203876421235805,5.241836975952992,6.649007009358627,5.51080182704726,5.222800727917047,6.67783007126593,24798.9509045838,21079.108268896227,0.85,0.9928511452854185,0.6832427824114081,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501904623524038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.491771003659,1534.5103323230476,0.4029426817795507,0.0997451568351586,6.112885165565336,3.443399616215067
197.0,-29.784035128024247,5.054367639999173,35.00429193188931,24.18429369516673,5.056338644150248,-26.299966999458707,-39.82113492731003,1.57227051557093,0.5404042477963458,-4.9677980934805195,40.011182991683825,45276.23292596786,20519.08328491731,20519.08328491731,65795.31621088517,82598.5411396523,82598.5411396523,20519.08328491731,103117.6244245696,103117.6244245696,103117.6244245696,127916.8301993659,97643.48158684878,60321.17337310494,41469.23134860426,24799.2057747963,0.0,66268.43712340057,21079.324908576855,1534.5211546697183,0.0,0.8870419154537126,2.8134271402194253,0.0014959162575277712,355101.35403663106,1555015.4626872693,4.379075002138289,1555015.4626872693,4.379075002138289,0.85,0.09547911292925086,4.296143414572793,1.2670558132277803,1.0,0.0,4.296143414572472,1.2843723781850593,1.2846790176003524,3.3449360073000425,19318.94523522899,1969.98416739957,3099.015535412006,3099.015535412006,6.621161801368432,5.054367639999173,-0.8744357129571938,5.928803352956367,3.443696320821508,3.443696320821508,0.9839132345204309,0.0,0.0,0.00023873407538919824,8.046683051365662e-05,0.00015826724487554163,0.0006799387818146378,0.09547911292792272,0.07653256045251126,0.018946552475411455,0.09547919007343776,0.07653256045357586,0.018946552475675005,0.4029420617679538,0.4029420617679538,0.09975313608609986,0.0,5.517949034341939,5.237112691852701,6.655764260729995,5.508202341276842,5.218296529189843,6.682876811984727,24799.2057747963,21079.324908576855,0.85,0.9928605391487597,0.6832246977796917,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501965072786531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.478788642853,1534.5211546697183,0.4029420617679538,0.09975313608609986,6.112885165565336,3.443696320821508
198.0,-29.785036634164708,5.055025384047819,35.0043860250627,24.18407555613669,5.056266919802591,-26.300875670868347,-39.82198841460047,1.5721059564925728,0.5380217562528742,-4.967785631292677,40.01132456089694,45275.38317805382,20521.070714162466,20521.070714162466,65796.45389221629,82597.90507147224,82597.90507147224,20521.070714162466,103118.97578563471,103118.97578563471,103118.97578563471,127918.43028024136,97643.24570702606,60320.72381354872,41469.46877053037,24799.454494606638,0.0,66268.92326513701,21079.536320415642,1534.532332871084,0.0,0.8870414669005428,2.813459723743052,0.0014959162575277712,355101.52647803567,1555021.5681823392,4.379090069269311,1555021.5681823392,4.379090069269311,0.85,0.09548096610642456,4.296143414572793,1.267055230778642,1.0,0.0,4.296143414572633,1.2843731988035305,1.2846798065094254,3.3449338701359577,19318.898565965428,1969.9794084590997,3099.015535412006,3099.015535412006,6.6218031112368205,5.055025384047819,-0.8738479366742027,5.928873320722022,3.443989225342547,3.443989225342547,0.983996921526442,0.0,0.0,0.0002387092355239887,8.045907086981609e-05,0.0001582501646541726,0.0006798654027340837,0.09548096610511592,0.07653282084860388,0.018948145256512033,0.09548094310240823,0.07653282084965284,0.018948145256771735,0.40294144037675805,0.40294144037675805,0.09976102876477565,0.0,5.515530417979278,5.232461905312391,6.662324021527866,5.505807387545531,5.213883448134368,6.688589089725838,24799.454494606638,21079.536320415642,0.85,0.9928704232747164,0.6832068629953499,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502025243527503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.465866045864,1534.532332871084,0.40294144037675805,0.09976102876477565,6.112885165565336,3.443989225342547
199.0,-29.786034541871427,5.055667001676201,35.004478324242285,24.18385661384093,5.056199658836973,-26.3017806566287,-39.82283753631634,1.5719457735805575,0.5354992222016222,-4.96776807224219,40.011460492017456,45274.53079895263,20523.005884594175,20523.005884594175,65797.53668354682,82597.24640872983,82597.24640872983,20523.005884594175,103120.25229332401,103120.25229332401,103120.25229332401,127919.9298440151,97642.98761177075,60320.272001934514,41469.684010929144,24799.67755069109,0.0,66269.36156162023,21079.725918087424,1534.541967657134,0.0,0.8870410646239035,2.813494732153921,0.0014959162575277712,355101.76944570383,1555027.4305388639,4.379103581956756,1555027.4305388639,4.379103581956756,0.85,0.09548277980218838,4.296143414572793,1.2670546241523697,1.0,0.0,4.2961434145727715,1.284373998774504,1.2846805748837096,3.344931786747469,19318.84750133703,1969.9742013161508,3099.015535412006,3099.015535412006,6.622427558068274,5.055667001676201,-0.8732678435435437,5.928934845219745,3.4442782575305535,3.4442782575305535,0.9840795021515867,0.0,0.0,0.00023868448727713332,8.045135160287893e-05,0.0001582331356742544,0.0006797922437941513,0.09548277980090647,0.07653306127657711,0.018949718524329362,0.09548268738659266,0.0765330612776046,0.018949718524583773,0.4029408191912126,0.4029408191912126,0.0997688447093785,0.0,5.513085528410329,5.227853016051824,6.668580383957419,5.503267294443788,5.209451845972069,6.693641619970549,24799.67755069109,21079.725918087424,0.85,0.9928801958106283,0.6831894820180867,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502085141710035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.453001368584,1534.541967657134,0.4029408191912126,0.0997688447093785,6.112885165565336,3.4442782575305535
200.0,-29.787027839292538,5.056293030319963,35.004568965757635,24.183660477306717,5.056154216498625,-26.302679310495705,-39.823681908287085,1.571805687688119,0.5328509955768368,-4.967738790267506,40.01159680618092,45273.67870648663,20524.87656274863,20524.87656274863,65798.55526923525,82596.59178416457,82596.59178416457,20524.87656274863,103121.4683469132,103121.4683469132,103121.4683469132,127921.37576717397,97642.74099216826,60319.8279144314,41469.90341970762,24799.907420260777,0.0,66269.8108399684,21079.92130722166,1534.551766031584,0.0,0.8870407205142357,2.8135327502244523,0.0014959162575277712,355102.1746258245,1555033.3094318088,4.379115140791144,1555033.3094318088,4.379115140791144,0.85,0.0954845675186178,4.296143414572793,1.267054051044397,1.0,0.0,4.296143414572706,1.2843747045482952,1.2846812491881623,3.3449299486816924,19318.798707187976,1969.969225697662,3099.015535412006,3099.015535412006,6.623031194330524,5.056293030319963,-0.8726911859892414,5.928984216309204,3.4445635211551955,3.4445635211551955,0.9841610060443415,0.0,0.0,0.00023865985571333781,8.044367619421503e-05,0.0001582161795191228,0.0006797193977199461,0.0954845675173347,0.07653329233714339,0.018951275180191306,0.09548455026498061,0.07653329233817183,0.01895127518044597,0.40294019761143135,0.40294019761143135,0.09977658523372919,0.0,5.510589596552904,5.223288612197848,6.6743974566312545,5.50058978584434,5.205087709980489,6.697724134982195,24799.907420260777,21079.92130722166,0.85,0.9928888348290119,0.6831719923845224,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450214482514657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.440175396387,1534.551766031584,0.40294019761143135,0.09977658523372919,6.112885165565336,3.4445635211551955
201.0,-29.78801697739131,5.0569034387014575,35.00465800603581,24.18343654079365,5.056084574929076,-26.303576640533457,-39.82452607071025,1.571644238057633,0.5301313033542101,-4.967730997310251,40.011731448630805,45272.8448161374,20526.750994220634,20526.750994220634,65799.59581035803,82595.92169025663,82595.92169025663,20526.750994220634,103122.67268447726,103122.67268447726,103122.67268447726,127922.8159838775,97642.46666186792,60319.38978769004,41470.0854157532,24800.143299400243,0.0,66270.22871515344,21080.121804490205,1534.5624270528276,0.0,0.8870402732841178,2.813569199549676,0.0014959162575277712,355102.2824584823,1555039.1162443694,4.379130163507695,1555039.1162443694,4.379130163507695,0.85,0.0954863573125465,4.296143414572793,1.2670535059599208,1.0,0.0,4.296143414572525,1.284375509984588,1.284682023314335,3.3449278510646354,19318.74443042559,1969.9636910082029,3099.015535412006,3099.015535412006,6.623636041724992,5.0569034387014575,-0.8721374780598525,5.92904091676131,3.444845151465524,3.444845151465524,0.9842414718472926,0.0,0.0,0.00023863532961849538,8.043600336703831e-05,0.00015819932625145706,0.00067964699366505,0.09548635731126642,0.07653353763355558,0.01895281967771084,0.09548640249531136,0.07653353763458158,0.01895281967796492,0.4029395753424499,0.4029395753424499,0.09978424294254126,0.0,5.508055530459728,5.2187424123868595,6.679947518243466,5.497862300664451,5.200573356557982,6.70216420230463,24800.143299400243,21080.121804490205,0.85,0.9928982755315617,0.6831551013763931,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502204233313913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.427408519987,1534.5624270528276,0.4029395753424499,0.09978424294254126,6.112885165565336,3.444845151465524
202.0,-29.789002213182968,5.057498667223371,35.004745428253344,24.183232127130054,5.056023736147009,-26.30446957749478,-39.82536572786046,1.5714911004452965,0.5275380895000694,-4.967716649394105,40.011862398591624,45272.00922675669,20528.572577370396,20528.572577370396,65800.58180412708,82595.29810709391,82595.29810709391,20528.572577370396,103123.87068446432,103123.87068446432,103123.87068446432,127924.23447731807,97642.24096427989,60318.95208388451,41470.32097821708,24800.363792853754,0.0,66270.68477107084,21080.30922392569,1534.5721046289189,0.0,0.8870398727033179,2.8136047610645574,0.0014959162575277712,355102.4809934419,1555044.7638242706,4.379143619255618,1555044.7638242706,4.379143619255618,0.85,0.09548811183300089,4.296143414572793,1.2670529207633812,1.0,0.0,4.296143414571992,1.2843762763570268,1.284682758494539,3.3449258551849526,19318.699775736186,1969.9591374971255,3099.015535412006,3099.015535412006,6.624223835857983,5.057498667223371,-0.8715899909296825,5.929088658153053,3.445123113044475,3.445123113044475,0.9843208894412785,0.0,0.0,0.0002386109025912143,8.042837216067817e-05,0.00015818253043053612,0.0006795748364096082,0.09548811183174168,0.07653376651475954,0.01895434531698213,0.09548816843758447,0.0765337665157688,0.018954345317232082,0.402938950583551,0.402938950583551,0.09979182207829981,0.0,5.505504210062952,5.214263610574733,6.685136401243994,5.495254738894175,5.196376612931374,6.705920972412628,24800.363792853754,21080.30922392569,0.85,0.9929063209688008,0.6831377913650183,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502263393177606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.414691858767,1534.5721046289189,0.402938950583551,0.09979182207829981,6.112885165565336,3.445123113044475
203.0,-29.789983528189765,5.058078676048795,35.00483123218328,24.183000402431958,5.055936104562626,-26.305361664617266,-39.82620524531228,1.5713142409765368,0.5249502673366351,-4.967723811409125,40.01199010584369,45271.19105400346,20530.398940949137,20530.398940949137,65801.58999495259,82594.67205023061,82594.67205023061,20530.398940949137,103125.07099117975,103125.07099117975,103125.07099117975,127925.65207806526,97641.99953473819,60318.518538452365,41470.534440317584,24800.581086885526,0.0,66271.1155272031,21080.493923852697,1534.5821207967801,0.0,0.8870393745751604,2.813637746811315,0.0014959162575277712,355102.3818912093,1555050.2715683011,4.379160351688976,1555050.2715683011,4.379160351688976,0.85,0.09548986334725512,4.296143414572793,1.267052401504479,1.0,0.0,4.296143414572975,1.2843771534293487,1.2846836045288015,3.3449235710101846,19318.652008450357,1969.9542665895447,3099.015535412006,3099.015535412006,6.624813172554706,5.058078676048795,-0.8710652260141689,5.929143902062964,3.445397512713088,3.445397512713088,0.9843992893465965,0.0,0.0,0.00023858657506197983,8.042074289308484e-05,0.00015816583216889498,0.0006795030982828237,0.09548986334599682,0.07653400528223991,0.018955858063756912,0.09548985754447119,0.07653400528324843,0.0189558580640067,0.40293832489073017,0.40293832489073017,0.09979932014415419,0.0,5.5029551992555525,5.209836828778521,6.690125715281795,5.492674078745779,5.192116896034349,6.710070053058303,24800.581086885526,21080.493923852697,0.85,0.9929150802953094,0.6831210051899677,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502322320103973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.402020402493,1534.5821207967801,0.40293832489073017,0.09979932014415419,6.112885165565336,3.445397512713088
204.0,-29.790960689383283,5.058643577265037,35.004915308416905,24.18275069156664,5.055828643939947,-26.30625199568632,-39.82704825522376,1.571119950229581,0.5224202698158251,-4.967743508853134,40.01211138970011,45270.40751351643,20532.211854051027,20532.211854051027,65802.61936756746,82594.05407684346,82594.05407684346,20532.211854051027,103126.26593089449,103126.26593089449,103126.26593089449,127927.0395877211,97641.7558375384,60318.109274153336,41470.71840376118,24800.77365682661,0.0,66271.49206058779,21080.657608302616,1534.591045778863,0.0,0.8870388359900082,2.813668517182431,0.0014959162575277712,355102.10933385463,1555055.502298498,4.379178443112229,1555055.502298498,4.379178443112229,0.85,0.09549159256156015,4.296143414572793,1.267051982250996,1.0,0.0,4.2961434145734305,1.2843781117803719,1.284684531996297,3.344921075163442,19318.60379250414,1969.9493499313364,3099.015535412006,3099.015535412006,6.625398169009604,5.058643577265037,-0.8705578691788789,5.929201446443916,3.4456683131541297,3.4456683131541297,0.9844766609011799,0.0,0.0,0.00023856235277934618,8.041308256032017e-05,0.000158149270219026,0.0006794319457709616,0.09549159256032062,0.07653423733391126,0.01895735522640936,0.09549139922230324,0.07653423733490472,0.018957355226655433,0.40293769862078493,0.40293769862078493,0.0998067447061568,0.0,5.50041868235229,5.205462623837775,6.694964707586621,5.4901637786689435,5.187929091105275,6.714283290848698,24800.77365682661,21080.657608302616,0.85,0.9929249715308708,0.6831053007246102,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502381012982435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.389394651418,1534.591045778863,0.40293769862078493,0.0998067447061568,6.112885165565336,3.4456683131541297
205.0,-29.79193335491412,5.059194421889426,35.00499782877175,24.18255906030538,5.055785335032566,-26.307131864319192,-39.82787079932166,1.5709838444245179,0.5195356684371859,-4.9677196621910955,40.012234222873445,45269.55411349042,20533.898645073277,20533.898645073277,65803.4527585637,82593.4099973952,82593.4099973952,20533.898645073277,103127.30864246847,103127.30864246847,103127.30864246847,127928.27715609127,97641.51180318528,60317.65591922392,41470.95098217928,24800.968513622785,0.0,66271.91949580207,21080.823236579366,1534.5991537192758,0.0,0.8870385130088075,2.81370899753437,0.0014959162575277712,355102.43930476566,1555060.7998611857,4.3791892922666165,1555060.7998611857,4.3791892922666165,0.85,0.09549326684483991,4.296143414572793,1.267051391559653,1.0,0.0,4.296143414571952,1.2843787978710757,1.2846851872845078,3.344919288370279,19318.555509851507,1969.9444264709668,3099.015535412006,3099.015535412006,6.62594246799842,5.059194421889426,-0.8700343202255914,5.929228742115018,3.445935522814444,3.445935522814444,0.9845530065184126,0.0,0.0,0.00023853824418694562,8.0405608848188e-05,0.00015813263533875763,0.0006793604799396445,0.09549326684362511,0.07653443517492828,0.01895883166869683,0.09549324282196606,0.0765344351759019,0.018958831668938008,0.40293707212761487,0.40293707212761487,0.0998141046717689,0.0,5.497791073445455,5.20111661051908,6.699227989744315,5.4872553306282725,5.183778811853131,6.716328296895199,24800.968513622785,21080.823236579366,0.85,0.9929311427705358,0.6830880176385713,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502439457869871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.37681940457,1534.5991537192758,0.40293707212761487,0.0998141046717689,6.112885165565336,3.445935522814444
206.0,-29.79290176398287,5.059730752379672,35.005078919670694,24.18232300495731,5.055690392007607,-26.30801306549042,-39.8287010268308,1.5708016935019302,0.5168238812712502,-4.96774080416528,40.01235762672234,45268.754551867845,20535.64034117045,20535.64034117045,65804.39489303829,82592.7968847701,82592.7968847701,20535.64034117045,103128.43722594055,103128.43722594055,103128.43722594055,127929.62695920467,97641.2746041492,60317.232271189896,41471.15814773257,24801.18973326413,0.0,66272.3478809967,21081.01127327451,1534.609818104099,0.0,0.88703795941799,2.8137419779411936,0.0014959162575277712,355102.1467591357,1555066.1220497699,4.3792078877646565,1555066.1220497699,4.3792078877646565,0.85,0.09549497653948949,4.296143414572793,1.2670509113138544,1.0,0.0,4.296143414573235,1.2843796990110095,1.284686057811585,3.3449169415250677,19318.508579579116,1969.9396409150033,3099.015535412006,3099.015535412006,6.626504483928083,5.059730752379672,-0.8695468098048638,5.929277562184536,3.4461994335715764,3.4461994335715764,0.984628409591879,0.0,0.0,0.00023851424332544307,8.039806597502237e-05,0.0001581161773504207,0.0006792897740614337,0.09549497653823591,0.07653467402726807,0.01896030251096783,0.09549496615089009,0.07653467402827276,0.018960302511216727,0.40293644425002006,0.40293644425002006,0.09982138125984788,0.0,5.495168000989224,5.196817854455162,6.703322485223907,5.48456468543651,5.179583341543264,6.719659990258435,24801.18973326413,21081.01127327451,0.85,0.9929389405548343,0.6830715373651105,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502497634314002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.364301648788,1534.609818104099,0.40293644425002006,0.09982138125984788,6.112885165565336,3.4461994335715764
