time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
207.0,-29.79386643088489,5.060253042677402,35.00515845625811,24.182101268693827,5.055603929748028,-26.3088900498728,-39.82952681891618,1.5706275487226855,0.5141859368800965,-4.967752057568684,40.01247453489382,45267.952671163046,20537.32516427245,20537.32516427245,65805.2778354355,82592.20919542332,82592.20919542332,20537.32516427245,103129.53435969577,103129.53435969577,103129.53435969577,127930.91200276662,97641.06488051961,60316.808356202266,41471.39613813038,24801.377643070846,0.0,66272.77378120122,21081.170996610217,1534.618396025769,0.0,0.8870374795469342,2.813775146684686,0.0014959162575277712,355101.9910436693,1555071.1641040344,4.37922400697775,1555071.1641040344,4.37922400697775,0.85,0.09549663877190787,4.296143414572793,1.2670503953518346,1.0,0.0,4.296143414572879,1.2843805625256042,1.2846868908262734,3.3449146926708875,19318.467085367225,1969.9354096829422,3099.015535412006,3099.015535412006,6.627048147902256,5.060253042677402,-0.8690628655732455,5.929315908250648,3.4464598839726164,3.4464598839726164,0.9847028239921761,0.0,0.0,0.00023849033742088128,8.0390564047949e-05,0.0001580997733729323,0.0006792193002215741,0.09549663877070537,0.07653488606805663,0.01896175270264874,0.09549657398473449,0.07653488606902036,0.018961752702887507,0.40293581523448335,0.40293581523448335,0.09982858374836333,0.0,5.492540356873633,5.192588033746574,6.707113959088929,5.481937994448799,5.175648080371445,6.722258532734429,24801.377643070846,21081.170996610217,0.85,0.9929458823119558,0.6830550479238225,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502555556615737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.351836741946,1534.618396025769,0.40293581523448335,0.09982858374836333,6.112885165565336,3.4464598839726164
208.0,-29.794826828735786,5.060761555859091,35.00523651999632,24.181868705805414,5.055519053967933,-26.30976303287099,-39.83035198235882,1.57045525808986,0.5112602290441828,-4.967765383942446,40.01259070729168,45267.167758647265,20538.97841819739,20538.97841819739,65806.14617684466,82591.5678380216,82591.5678380216,20538.97841819739,103130.54625621898,103130.54625621898,103130.54625621898,127932.11609132455,97640.80033596729,60316.400256535504,41471.555643813095,24801.569835105573,0.0,66273.12547891866,21081.334359839737,1534.6272939642188,0.0,0.8870369918041943,2.813811836506122,0.0014959162575277712,355101.8066441912,1555076.1744378489,4.379240390618516,1555076.1744378489,4.379240390618516,0.85,0.0954982866175114,4.296143414572793,1.2670498903794214,1.0,0.0,4.296143414571599,1.2843814171498185,1.2846877150871225,3.3449124669729344,19318.414744733367,1969.930072423648,3099.015535412006,3099.015535412006,6.627581625035897,5.060761555859091,-0.8685893275062897,5.92935088336538,3.4467169927997308,3.4467169927997308,0.9847762836570659,0.0,0.0,0.00023846653950257708,8.038306847816564e-05,0.00015808347102441145,0.0006791492629943342,0.09549828661631049,0.07653509799124009,0.01896318862507041,0.09549832039851879,0.07653509799220252,0.01896318862530888,0.40293518662483396,0.40293518662483396,0.09983571130358031,0.0,5.489856485906387,5.188363210054092,6.710600719668719,5.479025612986618,5.171439294922777,6.724522311053647,24801.569835105573,21081.334359839737,0.85,0.9929537154208526,0.6830395794905832,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502613255530552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.339414522876,1534.6272939642188,0.40293518662483396,0.09983571130358031,6.112885165565336,3.4467169927997308
209.0,-29.795783510985864,5.061256516239537,35.00531315019035,24.181647004466527,5.055431566184207,-26.31063293249066,-39.831169113144256,1.5702809876761177,0.5085303557272027,-4.967782768301222,40.01270507887208,45266.36440310267,20540.604754346456,20540.604754346456,65806.96915744913,82590.98470385344,82590.98470385344,20540.604754346456,103131.58945819989,103131.58945819989,103131.58945819989,127933.34995216593,97640.59128717013,60315.9709863639,41471.80033422914,24801.76049396604,0.0,66273.56082819519,21081.496419871135,1534.6362365005632,0.0,0.8870364899564301,2.813845494871266,0.0014959162575277712,355101.5660937425,1555081.1071171428,4.379257248070317,1555081.1071171428,4.379257248070317,0.85,0.09549991792834059,4.296143414572793,1.2670493766153235,1.0,0.0,4.296143414574194,1.2843822808365015,1.2846885485336133,3.344910217676602,19318.373384038336,1969.9258548065177,3099.015535412006,3099.015535412006,6.6281064162576495,5.061256516239537,-0.8681272185860749,5.9293837348256115,3.446970816014003,3.446970816014003,0.9848488045754294,0.0,0.0,0.00023844283582898565,8.037564651161809e-05,0.00015806718931736757,0.0006790793144458396,0.0954999179271453,0.07653530812551995,0.01896460980162534,0.09549996519598263,0.07653530812647788,0.018964609801862705,0.40293455582316623,0.40293455582316623,0.09984276295386846,0.0,5.48716836896358,5.184204238974758,6.713798742699737,5.476313124028422,5.167535981326239,6.726557400679894,24801.76049396604,21081.496419871135,0.85,0.9929596106665276,0.6830229708110797,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502670699538844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.327045671567,1534.6362365005632,0.40293455582316623,0.09984276295386846,6.112885165565336,3.446970816014003
210.0,-29.796736360797695,5.061737906443419,35.0053883051246,24.181392334308498,5.055319673965868,-26.311501822937014,-39.83198603438211,1.570085136092052,0.5056773500931513,-4.967818338952126,40.012815368295456,45265.577954799155,20542.23317553415,20542.23317553415,65807.81113033331,82590.3644404,82590.3644404,20542.23317553415,103132.59761593415,103132.59761593415,103132.59761593415,127934.53889832369,97640.33292031649,60315.546434659074,41471.9849840638,24801.941282389544,0.0,66273.92626645335,21081.65009003111,1534.6450551150328,0.0,0.8870359104782041,2.8138786446539856,0.0014959162575277712,355101.07389675046,1555085.8637501607,4.379276713205094,1555085.8637501607,4.379276713205094,0.85,0.09550154073721003,4.296143414572793,1.267048894171603,1.0,0.0,4.2961434145727,1.2843832452210253,1.2846894828266513,3.3449077061367953,19318.322265673698,1969.9206421839974,3099.015535412006,3099.015535412006,6.628631880286174,5.061737906443419,-0.867684851384694,5.929422757828113,3.447221398321869,3.447221398321869,0.984920399520534,0.0,0.0,0.0002384192292691145,8.036822708164589e-05,0.0001580510021874686,0.0006790097722143234,0.09550154073600871,0.07653552297134417,0.018966017764664545,0.09550157667411957,0.07653552297230691,0.018966017764903118,0.4029339244463933,0.4029339244463933,0.09984973868797598,0.0,5.484461266601102,5.180060427904493,6.716839370292746,5.473495689045251,5.163418162613652,6.728932986639791,24801.941282389544,21081.65009003111,0.85,0.9929668398663145,0.6830073379508189,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450272792173858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.314719242866,1534.6450551150328,0.4029339244463933,0.09984973868797598,6.112885165565336,3.447221398321869
211.0,-29.797685382751943,5.062206010025306,35.00546193246091,24.18114838600161,5.055205909629844,-26.312367454832877,-39.83280627345664,1.5698879816976925,0.503025118032383,-4.967854211590918,40.01292118272645,45264.82367147522,20543.82757017361,20543.82757017361,65808.65124164883,82589.79868973183,82589.79868973183,20543.82757017361,103133.62625990545,103133.62625990545,103133.62625990545,127935.72997321538,97640.12661052936,60315.15159221655,41472.19446479201,24802.103713309934,0.0,66274.29817810195,21081.788156313443,1534.6528726871807,0.0,0.8870353456443382,2.813909135804026,0.0014959162575277712,355100.5775216435,1555090.4273931754,4.379295686440814,1555090.4273931754,4.379295686440814,0.85,0.09550313514556581,4.296143414572793,1.2670484331576155,1.0,0.0,4.29614341457175,1.2843842154977065,1.2846904231377643,3.344905179255891,19318.28144689692,1969.91647982715,3099.015535412006,3099.015535412006,6.629146364521971,5.062206010025306,-0.8672515662787061,5.929457576304012,3.4474687118937726,3.4474687118937726,0.9849910605410779,0.0,0.0,0.00023839571968333162,8.036077815546114e-05,0.00015803494152787046,0.000678940773317357,0.09550313514439378,0.07653572533428764,0.018967409810106136,0.095503037210723,0.0765357253352269,0.018967409810338908,0.402933290756596,0.402933290756596,0.09985664627249777,0.0,5.481772361283959,5.175989625337877,6.719675776404415,5.470879329623301,5.159638797034347,6.730951866584519,24802.103713309934,21081.788156313443,0.85,0.9929739439080627,0.6829921238823683,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502784915136244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.30243770127,1534.6528726871807,0.402933290756596,0.09985664627249777,6.112885165565336,3.4474687118937726
212.0,-29.798630415562815,5.06266155553997,35.005534195606685,24.180939781386428,5.055134069365609,-26.31322530329292,-39.83361393967641,1.5697289570825728,0.5000740627001505,-4.967863517669663,40.01302870167769,45264.03241636688,20545.334538240335,20545.334538240335,65809.36695460722,82589.20454509548,82589.20454509548,20545.334538240335,103134.53908333581,103134.53908333581,103134.53908333581,127936.81343516226,97639.90829409841,60314.7361653131,41472.41347642812,24802.274351826447,0.0,66274.68782825457,21081.93319905248,1534.6605900936574,0.0,0.8870349096087964,2.8139466308171213,0.0014959162575277712,355100.44875211874,1555095.064560364,4.379310333245771,1555095.064560364,4.379310333245771,0.85,0.09550469379967033,4.296143414572793,1.2670479842321951,1.0,0.0,4.296143414573091,1.2843850073009093,1.2846911850624643,3.344903117174335,19318.238252583225,1969.9120752329518,3099.015535412006,3099.015535412006,6.629632637678562,5.06266155553997,-0.8668111160231655,5.929472671563135,3.4477128196517146,3.4477128196517146,0.9850608056147756,0.0,0.0,0.00023837231104052104,8.035344403214347e-05,0.00015801886700837759,0.0006788717148762954,0.09550469379852919,0.07653590890473388,0.01896878489379531,0.09550474309940624,0.07653590890564838,0.01896878489402196,0.40293265688302105,0.40293265688302105,0.0998634889749995,0.0,5.479022651913851,5.171956855403664,6.722050178715449,5.467937580369835,5.1558087510056225,6.7315298948463465,24802.274351826447,21081.93319905248,0.85,0.9929789050858574,0.6829761693282497,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502841680000682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.29020108276,1534.6605900936574,0.40293265688302105,0.0998634889749995,6.112885165565336,3.4477128196517146
213.0,-29.799572064526842,5.063103776914154,35.00560504684697,24.180654517281823,5.054981714185023,-26.31408815796317,-39.834429883025564,1.5694978076084176,0.4973561055360278,-4.967934368053108,40.01313210242222,45263.29338254709,20546.933435097853,20546.933435097853,65810.22681764494,82588.62697770626,82588.62697770626,20546.933435097853,103135.5604128041,103135.5604128041,103135.5604128041,127938.00961968912,97639.67032726505,60314.33673204991,41472.592883572375,24802.44920688502,0.0,66275.0420904574,21082.081825852267,1534.6699684985026,0.0,0.8870341758049569,2.8139739070771,0.0014959162575277712,355099.4683865698,1555099.5241239513,4.3793349823634,1555099.5241239513,4.3793349823634,0.85,0.09550629117613746,4.296143414572793,1.2670475787157196,1.0,0.0,4.296143414572026,1.284386136130314,1.2846922842040291,3.3449001773847438,19318.19117040071,1969.9072741864666,3099.015535412006,3099.015535412006,6.630148574704126,5.063103776914154,-0.8664156901625102,5.929519467076664,3.4479539192320137,3.4479539192320137,0.9851296912091467,0.0,0.0,0.00023834898832240811,8.034603537553984e-05,0.00015800295294686828,0.000678803345785743,0.09550629117488944,0.07653613535638365,0.01897015581850579,0.09550617348279036,0.07653613535738378,0.01897015581875368,0.4029320224558686,0.4029320224558686,0.09987025363459202,0.0,5.476316917980398,5.16796206424209,6.724493299054018,5.465290473589107,5.151848643362598,6.734128029372755,24802.44920688502,21082.081825852267,0.85,0.9929865714430172,0.6829613675803959,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502898206679498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.278012746023,1534.6699684985026,0.4029320224558686,0.09987025363459202,6.112885165565336,3.4479539192320137
214.0,-29.800509251212915,5.063533879240094,35.00567443839111,24.180437006894522,5.054898707845218,-26.31494006030237,-39.8352328344248,1.569329516921972,0.49441867627456304,-4.967950356894411,40.01323128734173,45262.51748979868,20548.387720887305,20548.387720887305,65810.90521068599,82588.04272110834,82588.04272110834,20548.387720887305,103136.43044199565,103136.43044199565,103136.43044199565,127939.01858545982,97639.45369972558,60313.92846836116,41472.80581262713,24802.58814346418,0.0,66275.39395609131,21082.199921944553,1534.676092449987,0.0,0.8870337359506337,2.814010447743593,0.0014959162575277712,355099.24714728177,1555103.801872594,4.379349757471031,1555103.801872594,4.379349757471031,0.85,0.0955078027499,4.296143414572793,1.267047056709416,1.0,0.0,4.296143414572689,1.2843869708473044,1.28469308930767,3.3448980035500098,19318.148310237353,1969.9029036661198,3099.015535412006,3099.015535412006,6.630617848179147,5.063533879240094,-0.8659962535252808,5.929530132765374,3.4481917586057924,3.4481917586057924,0.9851976453159407,0.0,0.0,0.00023832577821308626,8.033874530057294e-05,0.00015798703291251332,0.0006787349510349892,0.09550780274880842,0.07653630163655165,0.01897150111225677,0.09550774742523643,0.0765363016374264,0.0189715011124736,0.4029313872013865,0.4029313872013865,0.09987696161168573,0.0,5.473546991006458,5.1640059064114325,6.72645481009846,5.4623690331689545,5.148151498733114,6.734269869971172,24802.58814346418,21082.199921944553,0.85,0.9929915355054236,0.6829460345386396,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502954531373298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.265860697926,1534.676092449987,0.4029313872013865,0.09987696161168573,6.112885165565336,3.4481917586057924
215.0,-29.801442630213042,5.063951764751115,35.005742619500694,24.180206225160532,5.054799722936226,-26.315790133417188,-39.83603547150267,1.5691472261275003,0.4914670384657711,-4.967987530872453,40.01333481331549,45261.757858606456,20549.85373867746,20549.85373867746,65811.61159728392,82587.47001527697,82587.47001527697,20549.85373867746,103137.32375395442,103137.32375395442,103137.32375395442,127940.09017480281,97639.24008220022,60313.527925474,41473.01350747358,24802.766420848384,0.0,66275.77992832196,21082.351457721124,1534.6849719092493,0.0,0.8870331727734955,2.8140447064852983,0.0014959162575277712,355098.73276743444,1555108.26685615,4.379368675118985,1555108.26685615,4.379368675118985,0.85,0.09550933852551431,4.296143414572793,1.2670466253673656,1.0,0.0,4.296143414571208,1.284387870820751,1.2846939598070621,3.344895659772516,19318.106045610915,1969.8985938736384,3099.015535412006,3099.015535412006,6.631090907372752,5.063951764751115,-0.8655974364221262,5.929549201173241,3.4484266791023077,3.4484266791023077,0.9852647654578022,0.0,0.0,0.0002383026644733721,8.03314586904765e-05,0.0001579712057828956,0.0006786669554163104,0.09550933852435517,0.07653649836772072,0.018972840156634443,0.09550940213443225,0.0765364983686496,0.018972840156864706,0.4029307509656019,0.4029307509656019,0.09988359665389676,0.0,5.470756168042101,5.160091588879936,6.728141059730717,5.45945456933822,5.144364184616222,6.734813767370724,24802.766420848384,21082.351457721124,0.85,0.9929964108828285,0.6829305955743951,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503010589570564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.25376665583,1534.6849719092493,0.4029307509656019,0.09988359665389676,6.112885165565336,3.4484266791023077
216.0,-29.802373068389898,5.064357270345539,35.00580945119908,24.17993926154452,5.054663170531569,-26.316641316233532,-39.83683824827892,1.5689314183625813,0.48863288917095815,-4.968049934289615,40.01343187034135,45261.0124243418,20551.339328669183,20551.339328669183,65812.35175301098,82586.90340265041,82586.90340265041,20551.339328669183,103138.2427313196,103138.2427313196,103138.2427313196,127941.16533800738,97639.01506892737,60313.12409056428,41473.212198181216,24802.92260668778,0.0,66276.134804869,21082.484215684613,1534.6931902290976,0.0,0.8870325048125565,2.8140744898698262,0.0014959162575277712,355097.8692867683,1555112.452848512,4.37939111257421,1555112.452848512,4.37939111257421,0.85,0.09551086571588537,4.296143414572793,1.2670461956737564,1.0,0.0,4.29614341457152,1.284388927342142,1.284694986987842,3.344892908305464,19318.061526314545,1969.8940541688085,3099.015535412006,3099.015535412006,6.631570282185415,5.064357270345539,-0.8652217478200468,5.929579018165586,3.448658631030199,3.448658631030199,0.9853310374371997,0.0,0.0,0.00023827962561413188,8.032417142325833e-05,0.00015795545419087354,0.0006785992843179758,0.09551086571470913,0.07653669940151708,0.01897416631319204,0.09551085253111444,0.07653669940245965,0.018974166313425713,0.40293011384564825,0.40293011384564825,0.09989015795668334,0.0,5.4679787148089645,5.156213684604722,6.729747537446997,5.456682823460596,5.140583880417466,6.736052001733128,24802.92260668778,21082.484215684613,0.85,0.9930022616251915,0.6829156914113931,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503066420420503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.24171765482,1534.6931902290976,0.40293011384564825,0.09989015795668334,6.112885165565336,3.448658631030199
217.0,-29.803299557345976,5.0647511475591624,35.00587494913874,24.17970289187508,5.054565330059292,-26.31748507264531,-39.83763613561166,1.5687508453458971,0.485525995624414,-4.968083313553548,40.01352668449107,45260.26353772829,20552.734734365233,20552.734734365233,65812.99827209352,82586.30176223403,82586.30176223403,20552.734734365233,103139.03649659926,103139.03649659926,103139.03649659926,127942.0994031795,97638.77004581699,60312.73182125639,41473.37580506733,24803.062906580235,0.0,66276.43871164756,21082.6034705932,1534.6998755041407,0.0,0.8870319924098088,2.8141112235608,0.0014959162575277712,355097.40741611854,1555116.5421156303,4.37940832469463,1555116.5421156303,4.37940832469463,0.85,0.09551234113027912,4.296143414572793,1.2670457363082095,1.0,0.0,4.296143414571049,1.2843898189264356,1.2846958493203993,3.3448905863826828,19318.013048034438,1969.8891107599882,3099.015535412006,3099.015535412006,6.63202055604823,5.0647511475591624,-0.8648368882793882,5.929588035838551,3.4488875448257694,3.4488875448257694,0.9853964413787912,0.0,0.0,0.0002382566865816428,8.031692914587783e-05,0.000157939757435765,0.0006785318488068861,0.09551234112919067,0.07653686844018863,0.018975472689002043,0.09551246017420723,0.07653686844106085,0.01897547268921828,0.4029294756178852,0.4029294756178852,0.09989665655260054,0.0,5.465130862101887,5.152340119654639,6.730980468283235,5.453609309177978,5.136782946031701,6.73584723521094,24803.062906580235,21082.6034705932,0.85,0.9930074631563963,0.682901260501406,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503122075770802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.22969645567,1534.6998755041407,0.4029294756178852,0.09989665655260054,6.112885165565336,3.4488875448257694
218.0,-29.804222195130883,5.065132796111939,35.0059390990169,24.17942426344382,5.054402356420464,-26.31833187625532,-39.838438213895984,1.5685120375322195,0.4829488439746683,-4.968167227746289,40.01361841452975,45259.551005393856,20554.202173666803,20554.202173666803,65813.75317906066,82585.798667699,82585.798667699,20554.202173666803,103140.0008413658,103140.0008413658,103140.0008413658,127943.21011653815,97638.59378268386,60312.34612032412,41473.60851373305,24803.209275172343,0.0,66276.81778890539,21082.727883896492,1534.7080875141517,0.0,0.8870312344240721,2.8141351417024074,0.0014959162575277712,355096.24629305454,1555120.4983749592,4.37943378621791,1555120.4983749592,4.37943378621791,0.85,0.09551384738292054,4.296143414572793,1.267045408268459,1.0,0.0,4.296143414574476,1.284390982575882,1.2846969839079587,3.344887555934687,19317.97817404428,1969.885554602671,3099.015535412006,3099.015535412006,6.632494073939575,5.065132796111939,-0.8644899057367734,5.929622701848713,3.449113626569121,3.449113626569121,0.985461036162606,0.0,0.0,0.00023823384492242827,8.030964943640715e-05,0.00015792419548602113,0.0006784649924389761,0.09551384738171334,0.07653707298338372,0.01897677439832962,0.09551370143154873,0.07653707298435107,0.018976774398569464,0.40292883418185754,0.40292883418185754,0.09990308339216333,0.0,5.462373170046192,5.148565423060575,6.732268640937491,5.451116071720946,5.133307470004922,6.73725794156519,24803.209275172343,21082.727883896492,0.85,0.9930131737567786,0.6828866037223986,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450317749529835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.217723357971,1534.7080875141517,0.40292883418185754,0.09990308339216333,6.112885165565336,3.449113626569121
219.0,-29.805141328202392,5.0655035547764315,35.00600195621412,24.17920553069564,5.054325117515355,-26.31916695089657,-39.83922338867558,1.5683507401969112,0.4796626470435399,-4.9681869767112365,40.013709061569884,45258.77999140949,20555.508960260984,20555.508960260984,65814.28895167047,82585.18424705674,82585.18424705674,20555.508960260984,103140.69320731772,103140.69320731772,103140.69320731772,127944.02758256186,97638.34170992234,60311.937454220584,41473.78250633529,24803.334375244136,0.0,66277.11688157942,21082.834218957516,1534.7136579811363,0.0,0.8870308063314617,2.814175811429623,0.0014959162575277712,355095.9730264994,1555124.4079327115,4.3794481663036455,1555124.4079327115,4.3794481663036455,0.85,0.09551526930901894,4.296143414572793,1.2670449076918886,1.0,0.0,4.296143414574862,1.2843917836589547,1.2846977559567434,3.3448854697076995,19317.92830097753,1969.8804689651954,3099.015535412006,3099.015535412006,6.632915751914159,5.0655035547764315,-0.8641126784123632,5.929616233188795,3.449336675795141,3.449336675795141,0.9855247645128974,0.0,0.0,0.00023821109203497624,8.030252373494673e-05,0.0001579085683000295,0.0006783978558067898,0.0955152693079866,0.07653721808116334,0.01897805122682325,0.0955153823805474,0.07653721808199057,0.018978051227028368,0.40292819359485516,0.40292819359485516,0.09990945699993345,0.0,5.459489106667661,5.144771483955481,6.73299575987636,5.4478496237547915,5.129558746514931,6.735865787660259,24803.334375244136,21082.834218957516,0.85,0.9930167763522981,0.6828718888342046,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503232684863052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.205796529102,1534.7136579811363,0.40292819359485516,0.09990945699993345,6.112885165565336,3.449336675795141
220.0,-29.80605697303965,5.065862325481007,35.006063576033746,24.178913107048743,5.054148682269062,-26.32000880620158,-39.84002466369418,1.568100515418587,0.4770182727239103,-4.968285973398523,40.01379873411615,45258.09629545591,20556.947515451026,20556.947515451026,65815.04381090694,82584.67987845463,82584.67987845463,20556.947515451026,103141.62739390566,103141.62739390566,103141.62739390566,127945.11463881267,97638.1553484096,60311.57176535735,41473.98175894693,24803.487244907014,0.0,66277.46900385394,21082.964158170962,1534.7226406732689,0.0,0.887029979155313,2.814198852768623,0.0014959162575277712,355094.6032111887,1555128.2754683783,4.3794759520563105,1555128.2754683783,4.3794759520563105,0.85,0.0955167602158899,4.296143414572793,1.2670445823995395,1.0,0.0,4.296143414572302,1.2843930003240682,1.2846989437999947,3.344882301202843,19317.891429004096,1969.8767090702836,3099.015535412006,3099.015535412006,6.633379949390293,5.065862325481007,-0.8637900020955822,5.929652327576589,3.4495570759857825,3.4495570759857825,0.9855877359959379,0.0,0.0,0.00023818842748833565,8.029525252146486e-05,0.00015789317496687079,0.0006783317238399116,0.0955167602146399,0.07653742986443729,0.01897933035020261,0.09551663440749421,0.0765374298654389,0.018979330350450987,0.40292755000322955,0.40292755000322955,0.09991575484379245,0.0,5.4567029863134735,5.141062818337787,6.733872799784933,5.445304246122419,5.1260402697459995,6.7371881491839645,24803.487244907014,21082.964158170962,0.85,0.9930228899821127,0.6828579451762742,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503287665184244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.193909156733,1534.7226406732689,0.40292755000322955,0.09991575484379245,6.112885165565336,3.4495570759857825
221.0,-29.806968317812906,5.066210470096787,35.00612387287037,24.178681207727664,5.054054085060498,-26.32083860608458,-39.84080522842703,1.5679243733197124,0.47379213920112306,-4.968319153405582,40.01388343843011,45257.34081100957,20558.222646106366,20558.222646106366,65815.56345711593,82584.08362559965,82584.08362559965,20558.222646106366,103142.30627170602,103142.30627170602,103142.30627170602,127945.90182267188,97637.91059487335,60311.167780229494,41474.15868293762,24803.59555096586,0.0,66277.75423390348,21083.05621832098,1534.7276163039212,0.0,0.8870295043128681,2.8142371744882326,0.0014959162575277712,355094.14410097926,1555131.928733148,4.379491902549962,1555131.928733148,4.379491902549962,0.85,0.09551815194019378,4.296143414572793,1.267044098307379,1.0,0.0,4.296143414572534,1.2843938704073703,1.2846997851180797,3.3448800352886985,19317.843004059738,1969.8717711001962,3099.015535412006,3099.015535412006,6.633791412527786,5.066210470096787,-0.8634359643137177,5.929646434410505,3.4497744777396235,3.4497744777396235,0.9856498507827496,0.0,0.0,0.00023816587135187307,8.028816982984149e-05,0.00015787770152203158,0.000678265247701765,0.09551815193918604,0.0765375699421021,0.018980581997083936,0.09551819362407642,0.0765375699429096,0.01898058199728419,0.4029269066518709,0.4029269066518709,0.09992200165647402,0.0,5.45381024955384,5.13734415431918,6.734251266211402,5.442111292606683,5.122406927009422,6.735700504182887,24803.59555096586,21083.05621832098,0.85,0.9930264568839129,0.6828436076951261,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503342437243139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.182061027552,1534.7276163039212,0.4029269066518709,0.09992200165647402,6.112885165565336,3.4497744777396235
222.0,-29.80787675436196,5.066547207905548,35.00618297190566,24.178402788843982,5.053887941340535,-26.32167294362817,-39.841597772296495,1.5676841305943336,0.47111640085739737,-4.9684123625923435,40.013969143047795,45256.65180051307,20559.5914629487,20559.5914629487,65816.24326346177,82583.59536869318,82583.59536869318,20559.5914629487,103143.18683164188,103143.18683164188,103143.18683164188,127946.9232569131,97637.74168645097,60310.79811821734,41474.38174248181,24803.736425271214,0.0,66278.11816775303,21083.17596148053,1534.7358444344811,0.0,0.8870287208801833,2.8142613026776937,0.0014959162575277712,355092.8543723031,1555135.6251472367,4.37951821896345,1555135.6251472367,4.37951821896345,0.85,0.09551959928366596,4.296143414572793,1.267043793345802,1.0,0.0,4.296143414571973,1.284395040030487,1.284700926142248,3.344876989302931,19317.80958521284,1969.868363326196,3099.015535412006,3099.015535412006,6.6342331066163425,5.066547207905548,-0.863124836246774,5.929672044152322,3.449989271907852,3.449989271907852,0.9857112205451006,0.0,0.0,0.000238143389153494,8.028097903278476e-05,0.00015786241012070924,0.0006781995536486744,0.09551959928247163,0.07653776519877671,0.018981834083694915,0.09551944030247482,0.07653776519973371,0.018981834083932256,0.40292626041371243,0.40292626041371243,0.09992817798211569,0.0,5.451002411238846,5.133720964287193,6.73467222282477,5.439528763449744,5.119051328628927,6.7361744866854,24803.736425271214,21083.17596148053,0.85,0.993031261039696,0.6828294624474154,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450339695247265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.170268521493,1534.7358444344811,0.40292626041371243,0.09992817798211569,6.112885165565336,3.449989271907852
223.0,-29.80878151939245,5.06687366195598,35.0062408426213,24.178171553090237,5.053788560773622,-26.32249729920745,-39.842373692058004,1.5675043405762334,0.46791276388040615,-4.968453251933794,40.01405156313923,45255.90620305088,20560.82551394816,20560.82551394816,65816.73171699904,82583.02257678748,82583.02257678748,20560.82551394816,103143.84809073564,103143.84809073564,103143.84809073564,127947.69492159171,97637.51549539201,60310.399121602044,41474.57374865552,24803.846830856073,0.0,66278.4205795116,21083.26980622766,1534.7411737837583,0.0,0.8870282151270034,2.8142984344136113,0.0014959162575277712,355092.28859064676,1555139.1799069706,4.37953520781677,1555139.1799069706,4.37953520781677,0.85,0.0955209677523035,4.296143414572793,1.2670433218916877,1.0,0.0,4.296143414573609,1.2843959268274434,1.2847017843920596,3.344874679869623,19317.76483288929,1969.863799859207,3099.015535412006,3099.015535412006,6.634631314042332,5.06687366195598,-0.8627900395371233,5.929663701493103,3.4502012052636566,3.4502012052636566,0.9857717729324733,0.0,0.0,0.00023812099976199208,8.027393964399813e-05,0.00015784706011799394,0.0006781336078355954,0.09552096775129872,0.07653790543778627,0.018983062313512447,0.09552097783013778,0.07653790543859136,0.01898306231371213,0.40292561517909325,0.40292561517909325,0.09993430074817436,0.0,5.448103495552402,5.130099459018425,6.734625916748826,5.436366015814201,5.115536167136838,6.734361041010459,24803.846830856073,21083.26980622766,0.85,0.993034099809927,0.6828150973929615,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503451294125846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.1585038987,1534.7411737837583,0.40292561517909325,0.09993430074817436,6.112885165565336,3.4502012052636566
224.0,-29.809682699234447,5.067189474959689,35.00629765476405,24.177909234445565,5.053652680627329,-26.32332207809798,-39.843157190456964,1.5672920594785138,0.46482305797474055,-4.968528528848471,40.01413647092751,45255.21077702119,20562.102439554918,20562.102439554918,65817.3132165761,82582.47319769484,82582.47319769484,20562.102439554918,103144.57563724976,103144.57563724976,103144.57563724976,127948.5651627166,97637.29541011642,60310.032989389394,41474.73602303003,24803.989525466837,0.0,66278.72554849688,21083.39109664681,1534.749151574587,0.0,0.8870275256731256,2.8143300692452935,0.0014959162575277712,355091.246993489,1555142.8419669245,4.379558367417149,1555142.8419669245,4.379558367417149,0.85,0.09552236888604466,4.296143414572793,1.2670429696748031,1.0,0.0,4.2961434145715085,1.28439696534529,1.2847027945152814,3.344871975322553,19317.721288606386,1969.859359578081,3099.015535412006,3099.015535412006,6.635043356380347,5.067189474959689,-0.862482615886651,5.92967209084634,3.4504105975820463,3.4504105975820463,0.9858315993091561,0.0,0.0,0.00023809870101755491,8.026683207841488e-05,0.00015783186893914003,0.0006780683443526025,0.0955223688849229,0.07653808257957444,0.018984286305348458,0.09552247384814377,0.07653808258047326,0.018984286305571405,0.40292496843405445,0.40292496843405445,0.09994035259993458,0.0,5.445194512926378,5.126499824275413,6.734440505677185,5.433351586823221,5.111958555073841,6.733552225448648,24803.989525466837,21083.39109664681,0.85,0.9930383040998103,0.6828014631015717,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503505416539102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.146782547445,1534.749151574587,0.40292496843405445,0.09994035259993458,6.112885165565336,3.4504105975820463
225.0,-29.810579896708965,5.067494676902342,35.006353235418516,24.177629313804232,5.053494872238289,-26.324145465008982,-39.84393667252732,1.5670604405260422,0.46188255745920515,-4.96861561832634,40.01421422495301,45254.51595742535,20563.37576688164,20563.37576688164,65817.89172430699,82581.94241900138,82581.94241900138,20563.37576688164,103145.31818588302,103145.31818588302,103145.31818588302,127949.4191081336,97637.08274218325,60309.65628055432,41474.918290698806,24804.100922250578,0.0,66279.01921294938,21083.48578391299,1534.7556391866524,0.0,0.8870268020700296,2.81435837694743,0.0014959162575277712,355090.0419503786,1555146.1954918974,4.379582674157949,1555146.1954918974,4.379582674157949,0.85,0.0955237456571387,4.296143414572793,1.2670426136115567,1.0,0.0,4.296143414571611,1.2843980940685915,1.2847038949944136,3.3448690358640185,19317.67921185853,1969.855068943883,3099.015535412006,3099.015535412006,6.6354542376141366,5.067494676902342,-0.8621893459658319,5.929684022868174,3.450617323941425,3.450617323941425,0.9858906639832643,0.0,0.0,0.00023807650272357521,8.0259761524562e-05,0.0001578167411990132,0.0006780033534114794,0.0955237456560357,0.07653825003066766,0.01898549562536804,0.09552376051992899,0.07653825003155144,0.018985495625587257,0.40292431939315504,0.40292431939315504,0.09994633925034892,0.0,5.442301056577435,5.122937111470037,6.734184316725873,5.430498175785544,5.108521041809922,6.732989916192082,24804.100922250578,21083.48578391299,0.85,0.9930426325839128,0.6827879545414828,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503559324871993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.13510286063,1534.7556391866524,0.40292431939315504,0.09994633925034892,6.112885165565336,3.450617323941425
226.0,-29.81147385653709,5.067789870013745,35.0064076315711,24.177381174545758,5.053368352148267,-26.32496280854557,-39.84471147470174,1.566857304144448,0.45883908136386253,-4.968680413451124,40.01429088462857,45253.81532249368,20564.576826631655,20564.576826631655,65818.39214912534,82581.41381197845,82581.41381197845,20564.576826631655,103145.9906386101,103145.9906386101,103145.9906386101,127950.19527362069,97636.88436388955,60309.28587435164,41475.109432819896,24804.204635010574,0.0,66279.31406783048,21083.573939758986,1534.761214600477,0.0,0.887026195686952,2.81439063152931,0.0014959162575277712,355089.1453927311,1555149.501822996,4.379603043351239,1555149.501822996,4.379603043351239,0.85,0.09552508299693344,4.296143414572793,1.2670422493061055,1.0,0.0,4.296143414572685,1.28439908945835,1.2847048622135384,3.3448664436413917,19317.63996234254,1969.8510666071022,3099.015535412006,3099.015535412006,6.635841799320844,5.067789870013745,-0.8618898414629195,5.929679711476664,3.4508213756523913,3.4508213756523913,0.9859489644721118,0.0,0.0,0.00023805438643113332,8.02527339918737e-05,0.00015780165243925963,0.00067793852993563,0.095525082995916,0.07653839441677435,0.018986688579141646,0.09552513700882131,0.07653839441758956,0.01898668857934388,0.4029236683557415,0.4029236683557415,0.09995226932222112,0.0,5.439381936750124,5.119416024414704,6.733629807769773,5.427519494814987,5.105208886468631,6.731285566896133,24804.204635010574,21083.573939758986,0.85,0.9930457651050307,0.682774346098102,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503612995360564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.123472914582,1534.761214600477,0.4029236683557415,0.09995226932222112,6.112885165565336,3.4508213756523913
227.0,-29.81236410726655,5.068074816182324,35.00646089528385,24.177111766207986,5.053209703738747,-26.325780026433392,-39.845486207026966,1.5666256228935433,0.4560252165035763,-4.968772186301308,40.014366691751476,45253.13159862674,20565.80645977053,20565.80645977053,65818.93805839727,82580.9321559641,82580.9321559641,20565.80645977053,103146.73861573462,103146.73861573462,103146.73861573462,127951.05717886961,97636.7174651131,60308.91690772373,41475.33395265486,24804.318563134995,0.0,66279.65251578986,21083.670778664746,1534.768013430687,0.0,0.8870254553235323,2.814416739264513,0.0014959162575277712,355087.8755525393,1555152.7713887307,4.379627913143512,1555152.7713887307,4.379627913143512,0.85,0.09552643478779707,4.296143414572793,1.2670419410476463,1.0,0.0,4.2961434145715875,1.2844002181139123,1.2847059628504278,3.3448635043689876,19317.606941107846,1969.8476993782635,3099.015535412006,3099.015535412006,6.6362385811778,5.068074816182324,-0.8616131368174722,5.929687952999796,3.451022916702502,3.451022916702502,0.9860065476292863,0.0,0.0,0.00023803236378160163,8.024570766148382e-05,0.0001577866561201178,0.0006778741035979059,0.09552643478669337,0.07653855998975724,0.01898787479693613,0.09552636658742814,0.07653855999064155,0.01898787479715552,0.4029230158712703,0.4029230158712703,0.0999581358623867,0.0,5.436512434145413,5.115973821406328,6.733006693678988,5.42479740280487,5.102030857634645,6.730335485744092,24804.318563134995,21083.670778664746,0.85,0.993048930706406,0.6827605438614218,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503666472549575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.1118779228,1534.768013430687,0.4029230158712703,0.0999581358623867,6.112885165565336,3.451022916702502
228.0,-29.813251621619436,5.068350076271649,35.00651301817157,24.176848644297593,5.053077358008501,-26.326592150664816,-39.84625259237362,1.5664178870418264,0.4527703298527399,-4.968843682224377,40.014439989761264,45252.423644354036,20566.968789280905,20566.968789280905,65819.39243363494,82580.3641038929,82580.3641038929,20566.968789280905,103147.3328931738,103147.3328931738,103147.3328931738,127951.74995340225,97636.4743514108,60308.533891819774,41475.48939954558,24804.41706022844,0.0,66279.90645977402,21083.754501194173,1534.7734918729147,0.0,0.8870248270471167,2.8144509806495193,0.0014959162575277712,355086.8862820758,1555155.9327412068,4.379649017806346,1555155.9327412068,4.379649017806346,0.85,0.0955277453658025,4.296143414572793,1.267041515749879,1.0,0.0,4.296143414571858,1.2844012346741462,1.2847069514546048,3.3448608570223994,19317.558840607693,1969.8427944922776,3099.015535412006,3099.015535412006,6.636613645289965,5.068350076271649,-0.8613311786719002,5.929681254943549,3.451221858580046,3.451221858580046,0.9860633881657275,0.0,0.0,0.00023801041069165788,8.023875759242525e-05,0.00015777165309923264,0.0006778096484685315,0.09552774536479422,0.07653870100903566,0.018989044355758555,0.09552780213061625,0.07653870100984352,0.018989044355958978,0.40292236466739373,0.40292236466739373,0.09996394704546949,0.0,5.433572301438119,5.112512739063391,6.732103424856689,5.4216140120771,5.098532861726767,6.72835111554798,24804.41706022844,21083.754501194173,0.85,0.993051981350961,0.6827472466609199,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503719728232105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.100327437971,1534.7734918729147,0.40292236466739373,0.09996394704546949,6.112885165565336,3.451221858580046
229.0,-29.81413524822589,5.06861555854511,35.006564069237584,24.176578048523538,5.052925383267817,-26.327402738454847,-39.847022540029116,1.5661928734848,0.4497366606122455,-4.968933043319572,40.01451301603313,45251.74924015338,20568.142127184652,20568.142127184652,65819.89136733803,82579.84857427595,82579.84857427595,20568.142127184652,103147.9907014606,103147.9907014606,103147.9907014606,127952.51655590157,97636.27360944997,60308.17427527571,41475.66592686029,24804.52585444097,0.0,66280.19178130126,21083.846976274825,1534.7799930121512,0.0,0.887024108985575,2.8144802471380834,0.0014959162575277712,355085.64981892,1555159.0823784193,4.3796731384990935,1555159.0823784193,4.3796731384990935,0.85,0.09552906251653796,4.296143414572793,1.2670411464991047,1.0,0.0,4.2961434145735975,1.2844023318133937,1.2847080207828299,3.344857999835027,19317.519123435744,1969.8387444678606,3099.015535412006,3099.015535412006,6.636992261624843,5.06861555854511,-0.8610663769150237,5.929681935460134,3.45141835340063,3.45141835340063,0.9861195295430372,0.0,0.0,0.0002379885556199635,8.02317757784367e-05,0.0001577567798415268,0.0006777457508203852,0.09552906251546864,0.0765388565869702,0.018990205928498437,0.09552912280816624,0.07653885658782696,0.018990205928711007,0.40292171104784463,0.40292171104784463,0.09996969653142296,0.0,5.430638057777344,5.109090235632607,6.7310739622169535,5.418669703931812,5.095230671280717,6.726782090371955,24804.52585444097,21083.846976274825,0.85,0.9930552341266297,0.6827341325364067,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503772820593306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.088802096858,1534.7799930121512,0.40292171104784463,0.09996969653142296,6.112885165565336,3.45141835340063
230.0,-29.815015499805018,5.068871540328711,35.006614017447504,24.17631195802244,5.052777761741862,-26.328209852884587,-39.84778431532902,1.5659721148095176,0.4466814239154928,-4.969018427426492,40.014582994709706,45251.054577979354,20569.28218596783,20569.28218596783,65820.33676394718,82579.33372773738,82579.33372773738,20569.28218596783,103148.6159137052,103148.6159137052,103148.6159137052,127953.23732211895,97636.07397754121,60307.79482773176,41475.865722010494,24804.621408413746,0.0,66280.48713042424,21083.928197151683,1534.7856752188056,0.0,0.8870234221460638,2.8145102606226815,0.0014959162575277712,355084.4683873364,1555162.100576785,4.379696210424977,1555162.100576785,4.379696210424977,0.85,0.09553035352504106,4.296143414572793,1.2670407964801416,1.0,0.0,4.296143414572519,1.2844034088851053,1.284709070148279,3.344855194912597,19317.479625889675,1969.8347168390505,3099.015535412006,3099.015535412006,6.637360139349283,5.068871540328711,-0.8608057611096749,5.929677301438386,3.4516123573469097,3.4516123573469097,0.9861749592419742,0.0,0.0,0.00023796678586230033,8.022486862330868e-05,0.00015774191723899166,0.0006776818989483805,0.09553035352401515,0.07653899991039266,0.018991353613622485,0.09553042123582339,0.07653899991121463,0.018991353613826437,0.4029210555288233,0.4029210555288233,0.09997538840173549,0.0,5.42769506953988,5.10570292302765,6.7298580140391095,5.415699851341969,5.091991687823111,6.724827966771386,24804.621408413746,21083.928197151683,0.85,0.9930575288987905,0.6827206095956422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503825680752458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.077325056454,1534.7856752188056,0.4029210555288233,0.09997538840173549,6.112885165565336,3.4516123573469097
231.0,-29.815892731360762,5.069117868346299,35.006662823288956,24.17602410949769,5.052601392488626,-26.32901712373817,-39.84855370419098,1.5657257848539756,0.44380436018303726,-4.969125129379912,40.01464961678708,45250.40732568375,20570.440637889464,20570.440637889464,65820.84796357321,82578.84896551016,82578.84896551016,20570.440637889464,103149.28960339962,103149.28960339962,103149.28960339962,127954.00010915872,97635.89071550265,60307.44907562406,41476.04626653177,24804.710505759103,0.0,66280.75677229087,21084.003929895236,1534.7914987492657,0.0,0.8870226391329018,2.814535459328369,0.0014959162575277712,355082.99199211324,1555164.974008274,4.379722512991599,1555164.974008274,4.379722512991599,0.85,0.09553164514483847,4.296143414572793,1.2670405431697147,1.0,0.0,4.29614341457185,1.2844046053564309,1.2847102390399874,3.3448520790538465,19317.443367153,1969.8310194768856,3099.015535412006,3099.015535412006,6.637733952229018,5.069117868346299,-0.8605642648609226,5.929682133207222,3.451803937782538,3.451803937782538,0.9862296965092965,0.0,0.0,0.0002379450926188273,8.021789299260523e-05,0.00015772719962622208,0.0006776186699732022,0.09553164514375743,0.07653915249569442,0.018992492648063023,0.09553155468339894,0.07653915249656054,0.018992492648277935,0.40292039834346527,0.40292039834346527,0.09998102217977088,0.0,5.4247946554935425,5.102374629350038,6.728618474417431,5.412929489562941,5.088858895876342,6.723452543145754,24804.710505759103,21084.003929895236,0.85,0.9930612016048989,0.6827080668547978,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450387833937683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.065886174878,1534.7914987492657,0.40292039834346527,0.09998102217977088,6.112885165565336,3.451803937782538
232.0,-29.81676662106615,5.06935489203213,35.00671044178284,24.175745236594253,5.0524343177898885,-26.32982045683956,-39.849318692553766,1.565488153551385,0.44088410652778975,-4.969223429696559,40.014712644009975,45249.75609782898,20571.557157700376,20571.557157700376,65821.31325552936,82578.36287264245,82578.36287264245,20571.557157700376,103149.92003034282,103149.92003034282,103149.92003034282,127954.70166596674,97635.7086983771,60307.101923512106,41476.22974984999,24804.781635623913,0.0,66281.0113854739,21084.064390280324,1534.7961331774668,0.0,0.8870219118002924,2.8145622035625886,0.0014959162575277712,355081.6318514747,1555167.6923962338,4.379746945194667,1555167.6923962338,4.379746945194667,0.85,0.09553290591850372,4.296143414572793,1.2670402426039802,1.0,0.0,4.296143414574292,1.2844057609858508,1.2847113671884978,3.344849069561375,19317.407354724695,1969.8273472311846,3099.015535412006,3099.015535412006,6.638094234324464,5.06935489203213,-0.8603242552529329,5.9296791472850625,3.451993032635058,3.451993032635058,0.9862837236100166,0.0,0.0,0.0002379234838281131,8.021095781474618e-05,0.0001577125260133669,0.0006775556300279665,0.09553290591749367,0.07653928777514418,0.01899361814234949,0.09553267257583063,0.07653928777595341,0.0189936181425503,0.4029197411473111,0.4029197411473111,0.09998660724213816,0.0,5.421906634516574,5.099097752467856,6.727233450086146,5.410107536224359,5.085803667207131,6.721501964126446,24804.781635623913,21084.064390280324,0.85,0.9930644068288117,0.6826956190313336,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503930817699586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.054478452717,1534.7961331774668,0.4029197411473111,0.09998660724213816,6.112885165565336,3.451993032635058
