time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
233.0,-29.817636559037542,5.069583177210481,35.00675704861676,24.17549213804307,5.05230308376374,-26.330616648546382,-39.850071247760184,1.56528317326085,0.4376295295318755,-4.969299993208656,40.014778413902185,45249.06813991129,20572.605778597845,20572.605778597845,65821.67391850913,82577.83340909175,82577.83340909175,20572.605778597845,103150.4391876896,103150.4391876896,103150.4391876896,127955.30604086735,97635.49708692184,60306.73181769094,41476.405854701,24804.866853177748,0.0,66281.27270787874,21084.136825201083,1534.8011022601377,0.0,0.8870212849842871,2.8145958569469847,0.0014959162575277712,355080.5724768018,1555170.529080388,4.379768000914752,1555170.529080388,4.379768000914752,0.8499999999999999,0.09553414310538849,4.296143414572793,1.2670398612646387,1.0,0.0,4.296143414573211,1.2844067637549395,1.2847123425680782,3.3448464581524755,19317.36548700297,1969.8230779117205,3099.015535412006,3099.015535412006,6.638432606586714,5.069583177210481,-0.8600775298781054,5.929660707088586,3.4521797312275275,3.4521797312275275,0.9863370660650078,0.0,0.0,0.0002379019745480707,8.020413589335787e-05,0.00015769783865471283,0.0006774925310288073,0.09553414310443403,0.07653941158558278,0.018994731518851247,0.09553405664113676,0.07653941158634747,0.018994731519041012,0.40291908484294314,0.40291908484294314,0.09999214367953883,0.0,5.418952211690566,5.095824315109041,6.7254991492555405,5.4069295227405405,5.082585353675711,6.718412944399631,24804.866853177748,21084.136825201083,0.85,0.9930659329461702,0.6826825480454694,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503983096464246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.043108437909,1534.8011022601377,0.40291908484294314,0.09999214367953883,6.112885165565336,3.4521797312275275
234.0,-29.818503855282565,5.069802156800417,35.0068026284832,24.175200901832454,5.05211363080266,-26.3314162847289,-39.85083183562381,1.565026060236908,0.43485090000649507,-4.969421554532518,40.014841714600074,45248.42798946724,20573.722449207617,20573.722449207617,65822.15043867486,82577.39069010939,82577.39069010939,20573.722449207617,103151.113139317,103151.113139317,103151.113139317,127956.07146034665,97635.3459404203,60306.38323972598,41476.62522299369,24804.95832102964,0.0,66281.58354402333,21084.214572875193,1534.8074758065945,0.0,0.8870204384739764,2.81461803883843,0.0014959162575277712,355078.8904928636,1555173.2592708059,4.3797964365388315,1555173.2592708059,4.3797964365388315,0.85,0.09553540955471942,4.296143414572793,1.2670396057562905,1.0,0.0,4.2961434145705475,1.2844080101293656,1.2847135616970933,3.344843212352814,19317.33558238529,1969.8200284893712,3099.015535412006,3099.015535412006,6.638792937342404,5.069802156800417,-0.8598635742519605,5.929665731052378,3.4523641887430503,3.4523641887430503,0.9863897682123001,0.0,0.0,0.00023788053236815015,8.019724170082491e-05,0.00015768329066732524,0.0006774300307885968,0.09553540955360096,0.07653956807217989,0.018995841481421066,0.09553511510111698,0.07653956807307598,0.01899584148164345,0.40291842727608396,0.40291842727608396,0.0999976191041757,0.0,5.41607435133875,5.092634886573819,6.723811852102926,5.4042724545390115,5.079646331494359,6.71682601683392,24804.95832102964,21084.214572875193,0.85,0.99306846516358,0.6826696884725731,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504035139181197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.031788459846,1534.8074758065945,0.40291842727608396,0.0999976191041757,6.112885165565336,3.4523641887430503
235.0,-29.819367623578184,5.07001320787106,35.00684727732043,24.174978711549215,5.0520189814564915,-26.33220326409346,-39.85157160842789,1.5648546219600414,0.4313462786670925,-4.969473101133814,40.01490575581822,45247.71212592344,20574.673871522788,20574.673871522788,65822.38599744622,82576.83668325648,82576.83668325648,20574.673871522788,103151.51055477926,103151.51055477926,103151.51055477926,127956.54623484981,97635.12292881636,60305.99837143251,41476.80506375983,24805.03568007055,0.0,66281.84074383037,21084.280328059966,1534.8114784949964,0.0,0.8870199450068037,2.8146578830317384,0.0014959162575277712,355078.1772699139,1555176.0214039148,4.379813012900938,1555176.0214039148,4.379813012900938,0.85,0.09553659284438001,4.296143414572793,1.267039134302177,1.0,0.0,4.296143414571835,1.2844088557563895,1.2847143800976333,3.3448410101803527,19317.291459122855,1969.8155291687635,3099.015535412006,3099.015535412006,6.639099945262922,5.07001320787106,-0.8596140898202433,5.929627297691304,3.452546219548032,3.452546219548032,0.9864417770137235,0.0,0.0,0.0002378591791793329,8.019053670767759e-05,0.00015766864247165533,0.0006773671000392342,0.09553659284351729,0.07653966517133623,0.018996927672181065,0.09553666351638614,0.0765396651720274,0.01899692767235261,0.40291777161347553,0.40291777161347553,0.10000304741395745,0.0,5.413054583494613,5.089414371612463,6.721533584474059,5.400819379800907,5.076434692809585,6.712320334092851,24805.03568007055,21084.280328059966,0.85,0.9930681655604606,0.6826562391469971,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504087024215608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.020492406436,1534.8114784949964,0.40291777161347553,0.10000304741395745,6.112885165565336,3.452546219548032
236.0,-29.820228489743997,5.070215132788463,35.00689106166609,24.17467797584834,5.051822631820889,-26.33299780212895,-39.85233139302579,1.5645919441943736,0.42846316878194557,-4.969606149246185,40.014969873054994,45247.09813212745,20575.769009911666,20575.769009911666,65822.86714203912,82576.3825900753,82576.3825900753,20575.769009911666,103152.15159998697,103152.15159998697,103152.15159998697,127957.29792274162,97634.95466103875,60305.67020304158,41476.98273110796,24805.146322754656,0.0,66282.12905386262,21084.374374341456,1534.8192522948066,0.0,0.8870190371746516,2.814680095034345,0.0014959162575277712,355076.3363590299,1555178.786819464,4.379843508487057,1555178.786819464,4.379843508487057,0.85,0.09553785151705145,4.296143414572793,1.2670389216532936,1.0,0.0,4.296143414573235,1.2844101278168683,1.2847156251274288,3.344837697500108,19317.258167028718,1969.8121343199482,3099.015535412006,3099.015535412006,6.6394533279344055,5.070215132788463,-0.8594186332121838,5.929633766000647,3.45272622354901,3.45272622354901,0.9864932067282887,0.0,0.0,0.00023783789949089767,8.018365087539292e-05,0.00015765424861550475,0.0006773052619689226,0.09553785151586612,0.07653983392773536,0.018998017588130762,0.09553780356461679,0.07653983392868498,0.01899801758836647,0.4029171134620722,0.4029171134620722,0.10000840105478143,0.0,5.4101197705949176,5.086257490968592,6.719427636557498,5.398069318028149,5.073377287037317,6.710744906767104,24805.146322754656,21084.374374341456,0.85,0.9930711050115741,0.6826440064313332,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504138698546403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15624.009238119737,1534.8192522948066,0.4029171134620722,0.10000840105478143,6.112885165565336,3.45272622354901
237.0,-29.82108577503164,5.070409016664808,35.00693381066166,24.17441998785364,5.051687667926533,-26.333782977483313,-39.85307465828953,1.564384870366337,0.42513501665428066,-4.969686364344622,40.01502728462611,45246.427536290204,20576.73393483858,20576.73393483858,65823.16147112878,82575.84816680194,82575.84816680194,20576.73393483858,103152.58210164052,103152.58210164052,103152.58210164052,127957.78761517453,97634.73103266626,60305.31040210309,41477.134033959075,24805.20551353401,0.0,66282.33954749309,21084.424686503906,1534.8229144497873,0.0,0.8870184220179267,2.814714290965326,0.0014959162575277712,355075.22647206066,1555181.2630187147,4.379864172644794,1555181.2630187147,4.379864172644794,0.85,0.09553901927289514,4.296143414572793,1.2670385738322514,1.0,0.0,4.296143414572789,1.2844111397204256,1.2847166100543108,3.344835062321184,19317.21392173747,1969.807622555865,3099.015535412006,3099.015535412006,6.639764692919795,5.070409016664808,-0.859197817036069,5.929606833700877,3.4529038262455454,3.4529038262455454,0.9865439503558701,0.0,0.0,0.00023781671006083575,8.017691528466093e-05,0.00015763979477617483,0.00067724316620227,0.09553901927201103,0.07653993756192848,0.018999081710082556,0.09553912596968879,0.07653993756263677,0.018999081710258367,0.4029164550331049,0.4029164550331049,0.10001370389565666,0.0,5.407102031423335,5.083082527342015,6.716976323242193,5.394821380998906,5.070230513400531,6.707015098058321,24805.20551353401,21084.424686503906,0.85,0.9930723918392276,0.6826317212878389,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504190199608877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.998013180097,1534.8229144497873,0.4029164550331049,0.10001370389565666,6.112885165565336,3.4529038262455454
238.0,-29.82194014951197,5.070594209083598,35.00697559851722,24.174118902906798,5.051492837462733,-26.33457151997655,-39.853825921285875,1.5641242079158444,0.4222119457880922,-4.969815671262417,40.01508478707275,45245.80592851512,20577.776909745204,20577.776909745204,65823.58283826032,82575.38600290995,82575.38600290995,20577.776909745204,103153.16291265516,103153.16291265516,103153.16291265516,127958.45015814013,97634.55255625235,60304.97248180792,41477.31119382715,24805.28724548498,0.0,66282.59843931213,21084.49415866223,1534.829002042441,0.0,0.8870175571040803,2.814737464256113,0.0014959162575277712,355073.4373375186,1555183.7431404733,4.379893226600833,1555183.7431404733,4.379893226600833,0.85,0.09554022880392976,4.296143414572793,1.2670383287640288,1.0,0.0,4.296143414572905,1.284412402024341,1.284717845535691,3.344831775060497,19317.178609845578,1969.8040217449975,3099.015535412006,3099.015535412006,6.64010124331611,5.070594209083598,-0.8590117731411455,5.929605982224744,3.4530793397695567,3.4530793397695567,0.9865940970770162,0.0,0.0,0.00023779559430718513,8.017010774870101e-05,0.00015762548655848412,0.0006771816960470639,0.09554022880283027,0.07654008411590268,0.019000144686927577,0.09554019831682307,0.07654008411678352,0.019000144687146232,0.402915793180465,0.402915793180465,0.10001894374044008,0.0,5.404147730842908,5.079963065961749,6.714621384170243,5.39202761705053,5.067239668199704,6.7049500382429414,24805.28724548498,21084.49415866223,0.85,0.993074870149032,0.6826196768664984,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504241486793168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.986831281842,1534.829002042441,0.402915793180465,0.10001894374044008,6.112885165565336,3.4530793397695567
239.0,-29.822791262541525,5.070771432988381,35.007016343340254,24.173848516680323,5.05133592724096,-26.335353334175814,-39.85456485589964,1.5638979988637398,0.4190755539345332,-4.969913166507057,40.01513798191751,45245.14469817174,20578.733131426066,20578.733131426066,65823.8778295978,82574.89282266659,82574.89282266659,20578.733131426066,103153.62595409265,103153.62595409265,103153.62595409265,127958.96441623985,97634.35803629407,60304.60991174952,41477.49791616061,24805.338462147185,0.0,66282.8363783078,21084.537692825106,1534.8326516766585,0.0,0.8870168693916527,2.8147671389614035,0.0014959162575277712,355072.088364796,1555186.0374749375,4.379916328081416,1555186.0374749375,4.379916328081416,0.85,0.09554137945255185,4.296143414572793,1.2670379787450656,1.0,0.0,4.296143414571191,1.2844135030752446,1.2847189198314053,3.344828907736197,19317.14012370846,1969.8000972511982,3099.015535412006,3099.015535412006,6.64040979991092,5.070771432988381,-0.8588126479120746,5.929584080900455,3.4532525545103328,3.4532525545103328,0.9866435870029522,0.0,0.0,0.00023777456087721357,8.016341244707916e-05,0.00015761114843013441,0.0006771200973913769,0.09554137945164551,0.0765401904647989,0.0190011889868466,0.0955413586718628,0.076540190465525,0.01900118898702685,0.40291512983938094,0.40291512983938094,0.10002413740084529,0.0,5.40116425746163,5.076865152752077,6.712032091942206,5.388988720441603,5.064288463463356,6.701485339310409,24805.338462147185,21084.537692825106,0.85,0.993075755749339,0.6826072505397339,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450429260018242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.975679120585,1534.8326516766585,0.40291512983938094,0.10002413740084529,6.112885165565336,3.4532525545103328
240.0,-29.823638601799043,5.070940174335158,35.00705605893059,24.173538979981117,5.051127077642628,-26.336136945836877,-39.855315315630264,1.5636254216688878,0.4162654092102116,-4.970051564675131,40.0151894926666,45244.552123593676,20579.75103838674,20579.75103838674,65824.30316198041,82574.45488199343,82574.45488199343,20579.75103838674,103154.20592038016,103154.20592038016,103154.20592038016,127959.60489499957,97634.19470081099,60304.29194236128,41477.66973161079,24805.39897461941,0.0,66283.0687062302,21084.589128426498,1534.8377832516192,0.0,0.8870159799435694,2.814787776684924,0.0014959162575277712,355070.17345416686,1555188.2591754997,4.379946206256737,1555188.2591754997,4.379946206256737,0.85,0.09554255898838018,4.296143414572793,1.26703774466645,1.0,0.0,4.296143414571489,1.2844148207246664,1.2847202108990696,3.344825476358884,19317.107807478013,1969.796801912785,3099.015535412006,3099.015535412006,6.640738261304237,5.070940174335158,-0.8586433780838094,5.9295835524189675,3.453423674070082,3.453423674070082,0.9866924783057377,0.0,0.0,0.00023775362241046006,8.015661324831649e-05,0.00015759700916214358,0.0006770593530683113,0.0955425589872948,0.0765403279016114,0.019002231085683406,0.0955422828080765,0.07654032790248091,0.01900223108589927,0.4029144645351562,0.4029144645351562,0.10002927832636373,0.0,5.39825866080804,5.073837524553198,6.70955209868896,5.386316973885357,5.061464164057952,6.699362874649921,24805.39897461941,21084.589128426498,0.85,0.9930786918408521,0.6825959178824345,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450434351879548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.96456381791,1534.8377832516192,0.4029144645351562,0.10002927832636373,6.112885165565336,3.453423674070082
241.0,-29.824483072298218,5.071101952332632,35.00709491046139,24.17332244748252,5.051027983008032,-26.336906998837502,-39.856041118595726,1.5634519095358796,0.4128354235584766,-4.970110488642762,40.01524375603662,45243.86349916927,20580.58664030312,20580.58664030312,65824.45013947239,82573.9444362914,82573.9444362914,20580.58664030312,103154.53107659452,103154.53107659452,103154.53107659452,127959.98447073737,97634.00502346415,60303.92408629271,41477.86770796827,24805.45339414286,0.0,66283.32110211113,21084.63538502143,1534.8407908404952,0.0,0.8870154843362189,2.814825793114366,0.0014959162575277712,355069.3581703154,1555190.5996014401,4.379962854624772,1555190.5996014401,4.379962854624772,0.85,0.09554365347511463,4.296143414572793,1.2670373534364625,1.0,0.0,4.296143414573012,1.2844156750505598,1.2847210386262247,3.3448232515565333,19317.07027946061,1969.7929751200065,3099.015535412006,3099.015535412006,6.641007895937179,5.071101952332632,-0.8584324335354143,5.929534385868046,3.453592530098007,3.453592530098007,0.9867407228851448,0.0,0.0,0.00023773275652316933,8.015003794807877e-05,0.00015758271857509057,0.000676997958656853,0.09554365347433115,0.0765404028977147,0.019003250576616452,0.09554370703750709,0.07654040289834235,0.01900325057677228,0.4029137998591009,0.4029137998591009,0.10003438196858241,0.0,5.395229512119101,5.070808596947245,6.706453212895781,5.382945912201251,5.058581210068894,6.693943326912574,24805.45339414286,21084.63538502143,0.85,0.9930771277749972,0.6825829295648893,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450439421197805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.953495746033,1534.8407908404952,0.4029137998591009,0.10003438196858241,6.112885165565336,3.453592530098007
242.0,-29.825324431567253,5.071255655060267,35.0071330530008,24.1730201401748,5.050839079889492,-26.33768323316973,-39.85677914516998,1.5631978814804361,0.40964095776899967,-4.9702446066497235,40.0153008080259,45243.24333728215,20581.555672683786,20581.555672683786,65824.79900996594,82573.45167160376,82573.45167160376,20581.555672683786,103155.00734428754,103155.00734428754,103155.00734428754,127960.5615907117,97633.79290213299,60303.58456776155,41478.00926041271,24805.55424642416,0.0,66283.56350683687,21084.721109460534,1534.8481666068908,0.0,0.8870145965888969,2.8148519617206293,0.0014959162575277712,355067.5024921098,1555193.0603058052,4.379992675731748,1555193.0603058052,4.379992675731748,0.85,0.0955448269551445,4.296143414572793,1.2670370891364295,1.0,0.0,4.296143414573216,1.284416905666096,1.2847222428333396,3.3448200468404936,19317.028310858987,1969.7886955136553,3099.015535412006,3099.015535412006,6.641320586328565,5.071255655060267,-0.8582711337953404,5.929526788855608,3.4537595667511365,3.4537595667511365,0.9867884476431819,0.0,0.0,0.00023771196918849613,8.014335242122955e-05,0.00015756861676726657,0.0006769373752680364,0.09554482695402429,0.07654055161457682,0.019004275339447475,0.09554495880041493,0.07654055161547421,0.01900427533967029,0.40291313358833164,0.40291313358833164,0.10003941658468504,0.0,5.392222719316919,5.067782618170497,6.7034562862822895,5.379885564418714,5.0554240181510295,6.691207802545307,24805.55424642416,21084.721109460534,0.85,0.9930787593092575,0.6825710771059479,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504444733869772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.942456900306,1534.8481666068908,0.40291313358833164,0.10003941658468504,6.112885165565336,3.4537595667511365
243.0,-29.826162513317836,5.071401442306897,35.00717012245523,24.172715143673145,5.050633872590074,-26.338458147309613,-39.857520699128486,1.5629295065704452,0.4068074504814376,-4.970379686293004,40.015345836901055,45242.654069405275,20582.505530404476,20582.505530404476,65825.15959980975,82573.01754671618,82573.01754671618,20582.505530404476,103155.52307712066,103155.52307712066,103155.52307712066,127961.11361852213,97633.63097075211,60303.26749339199,41478.18164151125,24805.590541401467,0.0,66283.77218291271,21084.751960191246,1534.8519080554581,0.0,0.887013747427309,2.8148732953440296,0.0014959162575277712,355065.633516242,1555195.002444362,4.380021200709141,1555195.002444362,4.380021200709141,0.85,0.09554594991513748,4.296143414572793,1.2670368803339085,1.0,0.0,4.296143414574092,1.284418203191912,1.2847235140727404,3.3448166678862323,19316.996272432785,1969.7854285033918,3099.015535412006,3099.015535412006,6.641627089380849,5.071401442306897,-0.8581159455137204,5.929517387820617,3.453924436994528,3.453924436994528,0.986835553427008,0.0,0.0,0.00023769126449570588,8.013663546025532e-05,0.00015755462903545056,0.0006768772819661103,0.09554594991414105,0.07654066751406235,0.01900528240007869,0.09554582437093663,0.07654066751486059,0.01900528240027689,0.4029124642014017,0.4029124642014017,0.10004440009949452,0.0,5.389277863495522,5.06482214077073,6.700507493875705,5.377187136774467,5.052723710921953,6.68844967300555,24805.590541401467,21084.751960191246,0.85,0.993081072968548,0.6825600381426146,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504495069960808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.931452233874,1534.8519080554581,0.4029124642014017,0.10004440009949452,6.112885165565336,3.453924436994528
244.0,-29.826997433901003,5.07153995945628,35.007206210371784,24.17244577025997,5.050468945632899,-26.339226187630118,-39.858246117923386,1.5626976993506343,0.4037536982829124,-4.970486614900133,40.01539138617604,45242.00789010682,20583.377942074007,20583.377942074007,65825.38583218082,82572.56331296454,82572.56331296454,20583.377942074007,103155.94125503855,103155.94125503855,103155.94125503855,127961.56661351147,97633.46496469145,60302.90954178461,41478.394914340926,24805.625358472935,0.0,66284.02027281385,21084.781554701993,1534.854951735168,0.0,0.8870130394136532,2.8149007948225346,0.0014959162575277712,355064.1540464869,1555196.967030126,4.380044984283351,1555196.967030126,4.380044984283351,0.85,0.09554703596453984,4.296143414572793,1.2670365742733702,1.0,0.0,4.296143414573011,1.284419329583363,1.2847246142394821,3.344813734597381,19316.96342782357,1969.7820792853393,3099.015535412006,3099.015535412006,6.641908601899764,5.07153995945628,-0.8579493775627665,5.929489337019047,3.4540871755723614,3.4540871755723614,0.9868820501635318,0.0,0.0,0.00023767063955108984,8.013006515440106e-05,0.00015754057439668878,0.0006768169012223497,0.09554703596367574,0.0765407599009403,0.01900627606273544,0.09554687099938396,0.07654075990163252,0.019006276062907324,0.4029117942779743,0.4029117942779743,0.10004934365546028,0.0,5.386321770131929,5.061905882936287,6.697323112060815,5.374240313183066,5.050037867052822,6.684377814223126,24805.625358472935,21084.781554701993,0.85,0.993080769109276,0.6825477347918599,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504545210298811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.920485181752,1534.854951735168,0.4029117942779743,0.10004934365546028,6.112885165565336,3.4540871755723614
245.0,-29.827829507062283,5.0716713536976155,35.00724151491095,24.172175069712125,5.05031185721834,-26.339990881195114,-39.858974784705765,1.5624732313398404,0.40045270822042767,-4.9705942119688205,40.01544074428699,45241.3893233897,20584.232691039757,20584.232691039757,65825.62201442946,82572.06964909544,82572.06964909544,20584.232691039757,103156.3023401352,103156.3023401352,103156.3023401352,127961.98953891615,97633.26168672086,60302.581360966156,41478.533695283,24805.687198780957,0.0,66284.22089406395,21084.834118963812,1534.8595699781329,0.0,0.8870123142266254,2.8149314535432155,0.0014959162575277712,355062.66533274605,1555199.0958969125,4.380069344771751,1555199.0958969125,4.380069344771751,0.85,0.09554812672566937,4.296143414572793,1.2670362841477618,1.0,0.0,4.2961434145723745,1.284420421513591,1.2847256800292213,3.344810891055529,19316.92320889736,1969.7779780962264,3099.015535412006,3099.015535412006,6.642184414962327,5.0716713536976155,-0.8577881948743471,5.929459548571963,3.454247963982937,3.454247963982937,0.9869279897094106,0.0,0.0,0.00023765008658631356,8.012346593202363e-05,0.00015752662065428993,0.0006767569539438342,0.09554812672476061,0.07654086340711215,0.01900726331764846,0.0955481210346617,0.07654086340784014,0.01900726331782924,0.4029111246343509,0.4029111246343509,0.10005423898606539,0.0,5.383318365787375,5.058985053672529,6.69391878268857,5.371046920189258,5.04709749046981,6.680092462777054,24805.687198780957,21084.834118963812,0.85,0.9930813265442551,0.6825363369012801,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504595161840965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.909553522291,1534.8595699781329,0.4029111246343509,0.10005423898606539,6.112885165565336,3.454247963982937
246.0,-29.828658741337353,5.0717954060576576,35.007275992587424,24.171882855612807,5.0501245419986995,-26.340756042134647,-39.859703451488144,1.5622218427847283,0.39737713230238114,-4.97072409682637,40.0154872690184,45240.78406543587,20585.113716794935,20585.113716794935,65825.89778223081,82571.61348393119,82571.61348393119,20585.113716794935,103156.72720072612,103156.72720072612,103156.72720072612,127962.47188557095,97633.0816323311,60302.252213787186,41478.699353937685,24805.74468484483,0.0,66284.44403878252,21084.882982118106,1534.8644668542656,0.0,0.8870114860368988,2.814956564456488,0.0014959162575277712,355060.86825153924,1555201.1025591022,4.380097165360774,1555201.1025591022,4.380097165360774,0.85,0.09554922166628022,4.296143414572793,1.2670360242435708,1.0,0.0,4.296143414574182,1.284421639164931,1.284726871662069,3.3448077201236956,19316.887584799995,1969.774345449261,3099.015535412006,3099.015535412006,6.642468707101267,5.0717954060576576,-0.8576452177514611,5.929440623809119,3.4544068345115004,3.4544068345115004,0.9869733812890001,0.0,0.0,0.00023762960537362904,8.011686721207218e-05,0.00015751273816155687,0.0006766973127641012,0.09554922166529468,0.07654097840587351,0.01900824325942117,0.09554918901274505,0.07654097840666299,0.019008243259617225,0.4029104529930655,0.4029104529930655,0.10005908026997559,0.0,5.380334905719735,5.056095424209275,6.6904895001158025,5.36810122912874,5.0442902781698535,6.676519994372825,24805.74468484483,21084.882982118106,0.85,0.993082143733703,0.6825249079401773,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504644943354472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.898651075497,1534.8644668542656,0.4029104529930655,0.10005908026997559,6.112885165565336,3.4544068345115004
247.0,-29.829484288420726,5.071913032970711,35.00730973746364,24.17164376182484,5.049999604241144,-26.341511645929113,-39.86041563386095,1.562026961738258,0.3939576289463389,-4.970808969897846,40.01553487983144,45240.12256536215,20585.884770433593,20585.884770433593,65826.00733579574,82571.1174389324,82571.1174389324,20585.884770433593,103157.002209366,103157.002209366,103157.002209366,127962.7999450693,97632.88704831242,60301.89217469357,41478.88319290984,24805.7977357033,0.0,66284.68092861315,21084.928075347805,1534.8681130325908,0.0,0.887010882622639,2.8149914268598404,0.0014959162575277712,355059.6939552907,1555203.156067195,4.380117435303786,1555203.156067195,4.380117435303786,0.85,0.09555026151135063,4.296143414572793,1.2670356615865606,1.0,0.0,4.2961434145749315,1.2844225924249144,1.284727798959738,3.3448052377075728,19316.849085988404,1969.7704196630252,3099.015535412006,3099.015535412006,6.642717513094609,5.071913032970711,-0.857480417942142,5.929393450912853,3.454563709229609,3.454563709229609,0.9870182026370312,0.0,0.0,0.00023760921684598342,8.011041825844852e-05,0.00015749879858753492,0.0006766374263549648,0.09555026151055367,0.0765410563584593,0.019009205152094363,0.09555053434681633,0.0765410563590977,0.019009205152252913,0.4029097796992188,0.4029097796992188,0.10006387453314947,0.0,5.377263904671736,5.053201392426217,6.6866362732148446,5.364766598844199,5.041464239363904,6.671058755276533,24805.7977357033,21084.928075347805,0.85,0.9930802474057108,0.6825124890332439,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504694555346662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.887777765285,1534.8681130325908,0.4029097796992188,0.10006387453314947,6.112885165565336,3.454563709229609
248.0,-29.830307487069266,5.072023013132119,35.00734267351021,24.171321757044666,5.04976738483517,-26.342275864838086,-39.86114793280137,1.5617357625927413,0.39123788527831493,-4.970974906497165,40.01557881050076,45239.56108161483,20586.802380631012,20586.802380631012,65826.36346224585,82570.72656651352,82570.72656651352,20586.802380631012,103157.52894714453,103157.52894714453,103157.52894714453,127963.39038961317,97632.75029569578,60301.58481074849,41479.072761052535,24805.861442468635,0.0,66284.93420352117,21084.98222609834,1534.8742265454534,0.0,0.8870098806228989,2.8150076786744984,0.0014959162575277712,355057.39808010444,1555205.0508483567,4.380151094605519,1555205.0508483567,4.380151094605519,0.85,0.095551364885788,4.296143414572793,1.2670355049846695,1.0,0.0,4.296143414571143,1.2844239959015742,1.2847291766575775,3.3448015828738904,19316.82202922774,1969.767660641273,3099.015535412006,3099.015535412006,6.643013610415491,5.072023013132119,-0.8573684521836435,5.929391465315763,3.454718852358476,3.454718852358476,0.9870625292452788,0.0,0.0,0.00023758888792230982,8.010378764569627e-05,0.00015748510027661355,0.0006765785764467092,0.09555136488462149,0.07654119504981871,0.01901016983480278,0.09555135863940839,0.07654119505075313,0.01901016983503486,0.40290910288982945,0.40290910288982945,0.10006860317425664,0.0,5.374327181857609,5.0503985180087625,6.683093046802526,5.362212791775505,5.03887183991435,6.668597645641626,24805.861442468635,21084.98222609834,0.85,0.9930818255040077,0.6825014103915581,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504743947060719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.87695068067,1534.8742265454534,0.40290910288982945,0.10006860317425664,6.112885165565336,3.454718852358476
249.0,-29.831127339810344,5.072126426190954,35.00737461269742,24.17104236027228,5.049597383489099,-26.343030849235873,-39.86186367748303,1.5615008929035306,0.3880588827915403,-4.971086546142719,40.01561564670036,45238.942002522774,20587.59043293975,20587.59043293975,65826.53243546252,82570.25121611914,82570.25121611914,20587.59043293975,103157.84164905889,103157.84164905889,103157.84164905889,127963.71193785124,97632.55449560822,60301.245281964104,41479.232459604566,24805.87028879235,0.0,66285.10274839692,21084.989745473496,1534.8759971880668,0.0,0.8870091801611526,2.8150362744296427,0.0014959162575277712,355055.8534564036,1555206.639638085,4.380174624635627,1555206.639638085,4.380174624635627,0.85,0.09555237735180083,4.296143414572793,1.2670352016715336,1.0,0.0,4.296143414571633,1.2844251358365615,1.2847302908592546,3.344798614342488,19316.78328981465,1969.7637103205125,3099.015535412006,3099.015535412006,6.6432679015927185,5.072126426190954,-0.8572293627287788,5.929355788919733,3.454871884762119,3.454871884762119,0.9871062527891769,0.0,0.0,0.0002375686432185037,8.009730741401882e-05,0.00015747133580448487,0.0006765194423004185,0.09555237735101525,0.07654126646293816,0.019011110888077092,0.095552364054108,0.07654126646356743,0.019011110888233398,0.4029084268688649,0.4029084268688649,0.10007329555558886,0.0,5.371343499497073,5.047597062868874,6.67930728431412,5.359145428934255,5.036179312832758,6.66394751803773,24805.87028879235,21084.989745473496,0.85,0.9930818495571315,0.6824903353358212,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504793198589707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.866143124797,1534.8759971880668,0.4029084268688649,0.10007329555558886,6.112885165565336,3.454871884762119
250.0,-29.83194356961066,5.072223505255826,35.00740587226805,24.17078601373362,5.049447756876026,-26.343780535177856,-39.862574881967134,1.5612847224319442,0.3847842951660141,-4.9711928673069945,40.01565972966529,45238.31935034841,20588.350512215467,20588.350512215467,65826.66986256387,82569.7872001457,82569.7872001457,20588.350512215467,103158.13771236117,103158.13771236117,103158.13771236117,127964.06150300421,97632.37726767123,60300.90941782522,41479.408722051114,24805.92379064303,0.0,66285.33251269415,21085.035222046576,1534.880218774999,0.0,0.8870084805137907,2.815066742950669,0.0014959162575277712,355054.3824230431,1555208.5409911543,4.380198127334031,1555208.5409911543,4.380198127334031,0.85,0.09555339987524383,4.296143414572793,1.267034912644886,1.0,0.0,4.296143414571874,1.2844261881564367,1.2847313175419002,3.3447958739763286,19316.748224936247,1969.760134698011,3099.015535412006,3099.015535412006,6.6435131663443885,5.072223505255826,-0.8570916396145929,5.929315144870419,3.4550231193900878,3.4550231193900878,0.9871494626828822,0.0,0.0,0.0002375484895549961,8.009086876855311e-05,0.00015745762078644298,0.0006764605206159771,0.09555339987439891,0.07654135289739425,0.019012046977004666,0.09555358570836979,0.07654135289807106,0.01901204697717278,0.40290774969616017,0.40290774969616017,0.10007794185309486,0.0,5.368320763208942,5.044812699399074,6.6752555533956865,5.355977162472982,5.033473432293988,6.658842363510075,24805.92379064303,21085.035222046576,0.85,0.9930804805113945,0.6824785761116144,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504842250252075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.855375158648,1534.880218774999,0.40290774969616017,0.10007794185309486,6.112885165565336,3.4550231193900878
251.0,-29.832757442194946,5.0723137059838415,35.00743637599823,24.170480493363016,5.049242964998838,-26.344533616235516,-39.863294119108446,1.5610191390283557,0.3817598994376681,-4.971339858995887,40.015700233175025,45237.74316793617,20589.175912638166,20589.175912638166,65826.91908057433,82569.34924775118,82569.34924775118,20589.175912638166,103158.52516038934,103158.52516038934,103158.52516038934,127964.49970360946,97632.20126523053,60300.595185367885,41479.56231095849,24805.97454322012,0.0,66285.53685417862,21085.0783617371,1534.885222100893,0.0,0.8870075871529002,2.8150891949813426,0.0014959162575277712,355052.3486902288,1555210.2879594225,4.380228137333886,1555210.2879594225,4.380228137333886,0.85,0.09555444403096341,4.296143414572793,1.2670346587849783,1.0,0.0,4.296143414572596,1.2844274713875985,1.284732575267416,3.344792532295781,19316.713402524572,1969.756583800235,3099.015535412006,3099.015535412006,6.643779509127528,5.0723137059838415,-0.8569825928535693,5.929296298837411,3.455172615618309,3.455172615618309,0.9871921758909454,0.0,0.0,0.00023752839566214476,8.008435788878977e-05,0.000157444037773355,0.0006764021660437491,0.0955544440299515,0.07654146503900998,0.01901297899094152,0.0955545630561127,0.07654146503982054,0.01901297899114287,0.4029070707713211,0.4029070707713211,0.10008253262428016,0.0,5.365342510203789,5.042060288373193,6.671299914054487,5.35309975843353,5.030771507183033,6.655191913346073,24805.97454322012,21085.0783617371,0.85,0.9930811788608849,0.6824677797730532,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504891085468932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.844652443655,1534.885222100893,0.4029070707713211,0.10008253262428016,6.112885165565336,3.455172615618309
252.0,-29.833567749955936,5.072397751417105,35.00746606279008,24.170215695071988,5.049079635021716,-26.345279341765533,-39.86400469494981,1.5607912268200406,0.3786297588148386,-4.971452801359903,40.015737445391224,45237.1450787668,20589.914548008368,20589.914548008368,65827.05962677517,82568.90795531002,82568.90795531002,20589.914548008368,103158.82250331838,103158.82250331838,103158.82250331838,127964.82144296054,97632.0382942456,60300.27541765355,41479.736529546724,24805.998939642155,0.0,66285.73546918888,21085.09909869583,1534.8879733069164,0.0,0.8870068787004971,2.815117002964052,0.0014959162575277712,355050.7860598462,1555211.8929712889,4.3802519358713585,1555211.8929712889,4.3802519358713585,0.85,0.09555543128476633,4.296143414572793,1.2670344247063623,1.0,0.0,4.296143414573282,1.284428578302137,1.2847336567494279,3.3447896497692287,19316.681158410767,1969.7532958156728,3099.015535412006,3099.015535412006,6.644017854292876,5.072397751417105,-0.8568580003432897,5.929255751760395,3.45532019868002,3.45532019868002,0.9872343424800057,0.0,0.0,0.00023750839133765395,8.007792589577154e-05,0.00015743046544188243,0.0006763438573612728,0.09555543128397027,0.07654153783067029,0.01901389345329999,0.09555560192040337,0.07654153783130795,0.019013893453458382,0.4029063905269806,0.4029063905269806,0.10008708210281063,0.0,5.362343364338244,5.0393404104999036,6.667107466754601,5.350082560174769,5.028246497919611,6.650118596312268,24805.998939642155,21085.09909869583,0.85,0.993080323554275,0.68245671196926,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504939779965424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.833949743896,1534.8879733069164,0.4029063905269806,0.10008708210281063,6.112885165565336,3.45532019868002
253.0,-29.834375300538287,5.072474963702093,35.00749491855805,24.169892398081743,5.048853596620502,-26.34602885685186,-39.86471953159196,1.560507152923325,0.3757165338557229,-4.971614147514263,40.01577261346516,45236.57881004149,20590.734525801436,20590.734525801436,65827.31333584292,82568.48502276682,82568.48502276682,20590.734525801436,103159.21954856826,103159.21954856826,103159.21954856826,127965.25181238865,97631.86541495899,60299.95920218714,41479.89579196872,24806.03226382039,0.0,66285.9280557891,21085.12742424733,1534.892346693392,0.0,0.8870059316852258,2.815136327827788,0.0014959162575277712,355048.55374119745,1555213.409817762,4.3802837483219,1555213.409817762,4.3802837483219,0.8499999999999999,0.09555645516341464,4.296143414572793,1.2670342411799358,1.0,0.0,4.296143414571981,1.2844299476630163,1.2847350008294836,3.344786083810568,19316.646953920957,1969.7498079283912,3099.015535412006,3099.015535412006,6.644282447284971,5.072474963702093,-0.8567665957425277,5.929241559444621,3.4554660752290274,3.4554660752290274,0.9872760214940078,0.0,0.0,0.0002374884566246642,8.007145581668203e-05,0.00015741700080798215,0.0006762860113630125,0.09555645516237826,0.07654164753463874,0.01901480762773953,0.09555642812770791,0.07654164753546888,0.019014807627945763,0.4029057093657761,0.4029057093657761,0.10009158154377484,0.0,5.359412052878781,5.036659845629515,6.663099209448831,5.3473306813700106,5.025631164053777,6.646752851332451,24806.03226382039,21085.12742424733,0.85,0.9930812657618644,0.6824461863454401,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450498826148628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.823291330344,1534.892346693392,0.4029057093657761,0.10009158154377484,6.112885165565336,3.4554660752290274
254.0,-29.835180006363164,5.072546411915847,35.00752294613234,24.16962623773145,5.04869819082345,-26.346768747272687,-39.865421620756365,1.56028693172218,0.37238193976412504,-4.971720807802367,40.01580620193442,45235.96913424485,20591.42621434948,20591.42621434948,65827.39534859433,82568.00367297056,82568.00367297056,20591.42621434948,103159.42988732005,103159.42988732005,103159.42988732005,127965.4720115097,97631.66339740658,60299.628858634365,41480.03837641357,24806.042124189655,0.0,66286.08050060322,21085.135805561207,1534.8941615121478,0.0,0.8870052682499577,2.8151675475363414,0.0014959162575277712,355047.0780396204,1555214.8585347966,4.380306034686608,1555214.8585347966,4.380306034686608,0.85,0.09555740733610757,4.296143414572793,1.2670339290751147,1.0,0.0,4.296143414574774,1.2844310183298853,1.2847360462367121,3.344783295687584,19316.60698437084,1969.745732168563,3099.015535412006,3099.015535412006,6.644505643503303,5.072546411915847,-0.8566473127369125,5.92919372465276,3.4556100305206936,3.4556100305206936,0.987317151577341,0.0,0.0,0.0002374685936689461,8.00651015870843e-05,0.0001574034920818618,0.0006762279759382513,0.09555740733538279,0.07654170460817056,0.019015702727212237,0.09555752935588283,0.0765417046087511,0.019015702727356473,0.4029050280428173,0.4029050280428173,0.10009604933391417,0.0,5.356400446540135,5.033964057498338,6.658747461447092,5.344102747566467,5.022978456666408,6.64113369414531,24806.042124189655,21085.135805561207,0.85,0.9930802191267787,0.6824354192104207,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505036578350063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.812661142012,1534.8941615121478,0.4029050280428173,0.10009604933391417,6.112885165565336,3.4556100305206936
255.0,-29.83598252718671,5.072611136633524,35.00755018331127,24.16930461712184,5.048461199835069,-26.347514830117444,-39.86613593352956,1.5599935027547747,0.3696822181726134,-4.971892135821652,40.015839234988064,45235.423685994756,20592.233033878743,20592.233033878743,65827.6567198735,82567.63518429104,82567.63518429104,20592.233033878743,103159.86821816978,103159.86821816978,103159.86821816978,127965.94301489054,97631.53806709539,60299.32656875151,41480.23499815987,24806.074796720754,0.0,66286.30979488062,21085.16357721264,1534.8987671004488,0.0,0.887004278223531,2.815182915054251,0.0014959162575277712,355044.7076358062,1555216.2832969835,4.38033929206537,1555216.2832969835,4.38033929206537,0.85,0.09555841902617696,4.296143414572793,1.2670338087389248,1.0,0.0,4.296143414572534,1.2844324311736968,1.2847374339733297,3.3447796165089323,19316.582187534645,1969.7432035949735,3099.015535412006,3099.015535412006,6.644765990545788,5.072611136633524,-0.8565706697832765,5.929181806416801,3.4557523756713464,3.4557523756713464,0.9873578216203847,0.0,0.0,0.00023744878617095125,8.005863720660981e-05,0.00015739014896434144,0.0006761706519917863,0.09555841902510177,0.07654181667409342,0.01901660235100835,0.09555823106167671,0.07654181667495465,0.019016602351222312,0.40290434387986745,0.40290434387986745,0.10010046829278649,0.0,5.353510080499973,5.0313620067225315,6.654629151256813,5.341574353994247,5.020628411074085,6.637823231665948,24806.074796720754,21085.16357721264,0.85,0.9930807269792752,0.6824248298928287,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505084725313622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.802061025302,1534.8987671004488,0.40290434387986745,0.10010046829278649,6.112885165565336,3.4557523756713464
256.0,-29.836781957689002,5.0726704194366405,35.00757660858103,24.16904813088479,5.048310439142993,-26.348249507424423,-39.866833412647225,1.5597779888675918,0.36639571696917983,-4.971996005468663,40.01587006061296,45234.81806604619,20592.886063626094,20592.886063626094,65827.70412967229,82567.17563013243,82567.17563013243,20592.886063626094,103160.06169375853,103160.06169375853,103160.06169375853,127966.13755086028,97631.3575802244,60299.0000160915,41480.397293481,24806.075857101747,0.0,66286.47315058275,21085.164478536484,1534.9000566164325,0.0,0.8870036389519349,2.815213833002045,0.0014959162575277712,355043.27055638074,1555217.612850546,4.380360766769069,1555217.612850546,4.380360766769069,0.85,0.09555934385208963,4.296143414572793,1.2670335092721512,1.0,0.0,4.296143414572754,1.2844334795599675,1.2847384572657312,3.3447768864173515,19316.54647787006,1969.7395622225795,3099.015535412006,3099.015535412006,6.644976712221716,5.0726704194366405,-0.8564584658964263,5.929128885333067,3.4558928116477055,3.4558928116477055,0.9873979461850587,0.0,0.0,0.00023742905646030905,8.005232563275405e-05,0.000157376730827555,0.0006761130057517954,0.0955593438514107,0.076541863451158,0.019017480400252695,0.0955592919486458,0.07654186345170182,0.019017480400387813,0.4029036613344655,0.4029036613344655,0.10010485944737377,0.0,5.350535419786695,5.028756408812399,6.650099821869787,5.338391722437848,5.018136867428268,6.631781248568359,24806.075857101747,21085.164478536484,0.85,0.993078994867199,0.6824140117288546,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505132741848459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.791477857925,1534.9000566164325,0.4029036613344655,0.10010485944737377,6.112885165565336,3.4558928116477055
257.0,-29.83757858347234,5.072723628838793,35.007602412057146,24.168741597700887,5.048110241306243,-26.348986604446775,-39.86753501286728,1.5595182622697368,0.36315812731334063,-4.972144611599372,40.01590479999161,45234.24359621402,20593.61487174166,20593.61487174166,65827.85846795568,82566.71344330032,82566.71344330032,20593.61487174166,103160.32831504199,103160.32831504199,103160.32831504199,127966.4470972071,97631.15190247916,60298.68205534588,41480.52205237031,24806.118782165107,0.0,66286.64083453541,21085.20096484034,1534.9047618418924,0.0,0.8870027582013467,2.8152388948331724,0.0014959162575277712,355041.21453718125,1555219.1112109716,4.380390353379955,1555219.1112109716,4.380390353379955,0.85,0.09556032179473967,4.296143414572793,1.2670332488184797,1.0,0.0,4.2961434145738915,1.284434734523272,1.2847396872750136,3.344773618386566,19316.50578414395,1969.7354126173514,3099.015535412006,3099.015535412006,6.645211886297885,5.072723628838793,-0.8563767883292321,5.9291004171680255,3.4560317138543684,3.4560317138543684,0.9874376325298195,0.0,0.0,0.00023740939747163116,8.004597723061472e-05,0.00015736342024101646,0.0006760558215630938,0.0955603217937858,0.07654196034197348,0.019018361451812325,0.09556034069671976,0.07654196034273751,0.019018361452002155,0.4029029781332085,0.4029029781332085,0.10010920067782828,0.0,5.347554866224016,5.026138584677483,6.645591060001436,5.3353027389127305,5.015385112913918,6.627267722233569,24806.118782165107,21085.20096484034,0.85,0.9930788110424098,0.6824036189905542,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505180573784382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.78092984929,1534.9047618418924,0.4029029781332085,0.10010920067782828,6.112885165565336,3.4560317138543684
258.0,-29.838371936566137,5.072771606587236,35.0076275854152,24.168494750652485,5.04796434310902,-26.3497153250469,-39.86822400530798,1.5593077315786914,0.3598867601872371,-4.972251101355419,40.01593805330514,45233.62848605573,20594.24267018691,20594.24267018691,65827.87115624265,82566.27453882781,82566.27453882781,20594.24267018691,103160.51720901472,103160.51720901472,103160.51720901472,127966.6597619529,97630.99154830661,60298.3454954868,41480.71783646646,24806.142552938185,0.0,66286.86038940464,21085.221169997458,1534.907445093157,0.0,0.8870020968294516,2.8152693118115084,0.0014959162575277712,355039.7412189007,1555220.545476246,4.3804125705391685,1555220.545476246,4.3804125705391685,0.85,0.09556123974683374,4.296143414572793,1.2670329575939108,1.0,0.0,4.296143414573688,1.2844357592978444,1.2847406871465217,3.344770949791481,19316.47405777136,1969.7321774277007,3099.015535412006,3099.015535412006,6.645414466258544,5.072771606587236,-0.8562742377479236,5.9290458443351595,3.456168882723079,3.456168882723079,0.9874768236351654,0.0,0.0,0.0002373898207361502,8.003974336241574e-05,0.00015735007737373446,0.0006759984986916887,0.09556123974611382,0.07654201541174957,0.01901922433436425,0.09556146897220406,0.0765420154123262,0.019019224334507537,0.402902291928478,0.402902291928478,0.10011350019718646,0.0,5.344521261398938,5.023543136679621,6.640724301647026,5.3321378615426624,5.012959226921907,6.621051072332648,24806.142552938185,21085.221169997458,0.85,0.9930757131886223,0.6823920792194574,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505228238206354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.770411380841,1534.907445093157,0.402902291928478,0.10011350019718646,6.112885165565336,3.456168882723079
