time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
259.0,-29.839162902992765,5.072813242316981,35.00765205049653,24.168163386080437,5.0477211738339145,-26.350451625251882,-39.86892920276148,1.559009896081992,0.35709035608073236,-4.972430574788127,40.01596776983097,45233.09615880826,20595.003712430556,20595.003712430556,65828.09987123881,82565.89071091262,82565.89071091262,20595.003712430556,103160.89442334317,103160.89442334317,103160.89442334317,127967.06898738122,97630.84323599903,60298.04868384705,41480.88283572441,24806.17456403805,0.0,66287.05739976246,21085.24837943234,1534.9122679081813,0.0,0.8870010773835202,2.815284999168627,0.0014959162575277712,355037.25816003233,1555221.8271954097,4.380446816357501,1555221.8271954097,4.380446816357501,0.85,0.09556221438869131,4.296143414572793,1.2670328196743506,1.0,0.0,4.29614341457304,1.2844371921540354,1.2847420952740298,3.344767218526307,19316.44471390425,1969.7291851859964,3099.015535412006,3099.015535412006,6.645660041743708,5.072813242316981,-0.8562189478289426,5.929032190145923,3.45630456205859,3.45630456205859,0.9875155891595971,0.0,0.0,0.00023737030437440227,8.003336333920955e-05,0.00015733694103519272,0.000675942063097371,0.09556221438760149,0.07654212461859161,0.019020089769009874,0.09556219189663101,0.07654212461946451,0.01902008976922679,0.4029016029332381,0.4029016029332381,0.10011774162337284,0.0,5.341598738945208,5.0210115356804295,6.636160916996573,5.329520930868853,5.010544288557753,6.617559098186064,24806.17456403805,21085.24837943234,0.85,0.9930762120611905,0.6823820204601563,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450527570711093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.759931921079,1534.9122679081813,0.4029016029332381,0.10011774162337284,6.112885165565336,3.45630456205859
260.0,-29.839950936322666,5.072849668507464,35.00767567801117,24.167889088299148,5.047548805525498,-26.351178204237684,-39.86962161781264,1.5587760734296623,0.35390884222232444,-4.972551004271091,40.01599230393812,45232.520765773355,20595.628857142005,20595.628857142005,65828.14962291536,82565.44761700966,82565.44761700966,20595.628857142005,103161.07647415166,103161.07647415166,103161.07647415166,127967.23703415021,97630.66497221275,60297.738120929826,41481.0298347588,24806.160559998552,0.0,66287.19039475736,21085.23647599877,1534.9131458424733,0.0,0.8870003767016958,2.8153126162599613,0.0014959162575277712,355035.5919962996,1555222.885389538,4.380470354098322,1555222.885389538,4.380470354098322,0.85,0.09556310022611118,4.296143414572793,1.2670325460331515,1.0,0.0,4.296143414572545,1.2844383255600484,1.2847432039750755,3.344764267057792,19316.409444081128,1969.7255886649498,3099.015535412006,3099.015535412006,6.645861765389269,5.072849668507464,-0.8561328915245943,5.9289825600320585,3.4564384081813753,3.4564384081813753,0.9875538309089643,0.0,0.0,0.0002373508618540201,8.002709941767227e-05,0.00015732376243634785,0.0006758854459467303,0.09556310022543382,0.07654216745465384,0.01902093277077998,0.09556310850299292,0.07654216745519637,0.019020932770914805,0.4029009138486767,0.4029009138486767,0.10012195173518758,0.0,5.33862587338723,5.018485788939984,6.6313200719725955,5.326459846493435,5.008154188884305,6.611723396410127,24806.160559998552,21085.23647599877,0.85,0.9930749701547419,0.6823719710611055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450532303350855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.749473829113,1534.9131458424733,0.4029009138486767,0.10012195173518758,6.112885165565336,3.4564384081813753
261.0,-29.840735970552316,5.072880295819636,35.00769860702455,24.167575046326988,5.04732827388408,-26.351906900577507,-39.870318084117,1.55849920389833,0.3509469051386418,-4.972713390948094,40.01601921353384,45231.97721586067,20596.324722539448,20596.324722539448,65828.30193840012,82565.04092301466,82565.04092301466,20596.324722539448,103161.3656455541,103161.3656455541,103161.3656455541,127967.54418890493,97630.50101654971,60297.437309348454,41481.18189689028,24806.178543350816,0.0,66287.3604402411,21085.251761848194,1534.9168175113646,0.0,0.8869994542202099,2.81533246589138,0.0014959162575277712,355033.34535689536,1555224.0460428023,4.380501342710279,1555224.0460428023,4.380501342710279,0.8500000000000001,0.09556403164351661,4.296143414572793,1.2670324273454026,1.0,0.0,4.296143414573692,1.2844396600841577,1.2847445139388274,3.3447607918703675,19316.37700514692,1969.722280814235,3099.015535412006,3099.015535412006,6.646086309406392,5.072880295819636,-0.8560755725217319,5.928955868341368,3.4565707521526994,3.4565707521526994,0.9875916434721999,0.0,0.0,0.0002373314947867895,8.002079930373981e-05,0.0001573106954830497,0.00067582930844137,0.09556403164257389,0.07654225357760573,0.019021778064968162,0.09556391149147894,0.07654225357836081,0.019021778065155804,0.40290022336008247,0.40290022336008247,0.10012611692065257,0.0,5.335703590494859,5.015997531575692,6.626583600798995,5.323660296086757,5.005736147264827,6.6073227836668025,24806.178543350816,21085.251761848194,0.85,0.9930747204475757,0.6823620206847408,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505370184701383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.739048131305,1534.9168175113646,0.40290022336008247,0.10012611692065257,6.112885165565336,3.4565707521526994
262.0,-29.84151816721572,5.072905751843935,35.00772078567047,24.16729205232116,5.047143949117956,-26.352629421572804,-39.871006098669,1.5582552034644128,0.34781179157477027,-4.972846087716652,40.016043215397175,45231.4091942623,20596.94527708414,20596.94527708414,65828.35447134644,82564.61181697804,82564.61181697804,20596.94527708414,103161.55709406218,103161.55709406218,103161.55709406218,127967.73047008252,97630.32906401015,60297.1264412484,41481.33624751305,24806.17337602033,0.0,66287.50962353338,21085.247369617282,1534.9185136399044,0.0,0.8869986931182856,2.8153580470169612,0.0014959162575277712,355031.50948926446,1555225.081281542,4.380526910185614,1555225.081281542,4.380526910185614,0.85,0.09556491403118461,4.296143414572793,1.2670321833761413,1.0,0.0,4.296143414572423,1.2844408407788979,1.2847456701284312,3.344757717270628,19316.342984015748,1969.7188116243312,3099.015535412006,3099.015535412006,6.646286551882621,5.072905751843935,-0.8560046446452825,5.928910396489218,3.4567014075060505,3.4567014075060505,0.9876289735731573,0.0,0.0,0.00023731219917127203,8.001457609309144e-05,0.00015729762307818058,0.0006757731475152789,0.09556491403045135,0.07654230540334735,0.019022608627104,0.09556480342078955,0.07654230540393465,0.019022608627249964,0.4028995323387863,0.4028995323387863,0.10013024926982135,0.0,5.332753859440629,5.013522964652509,6.621653620881659,5.320657879291446,5.003372774726017,6.601676613405175,24806.17337602033,21085.247369617282,0.85,0.9930732779856323,0.6823519159362754,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450541715673687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.728656247693,1534.9185136399044,0.4028995323387863,0.10013024926982135,6.112885165565336,3.4567014075060505
263.0,-29.842297695713878,5.072926174757075,35.007742393880385,24.167017999012046,5.046969115408934,-26.353348591832873,-39.871689782571025,1.5580200115174245,0.34459323197279446,-4.972977402802808,40.01607095745722,45230.83448989279,20597.54925042315,20597.54925042315,65828.38374031594,82564.18044543052,82564.18044543052,20597.54925042315,103161.72969585368,103161.72969585368,103161.72969585368,127967.92280822128,97630.15779529004,60296.81183970691,41481.49550620348,24806.193112367608,0.0,66287.68861857109,21085.264145512465,1534.9216170823968,0.0,0.8869979255068424,2.8153848833297106,0.0014959162575277712,355029.6927446251,1555226.277841591,4.380552696363552,1555226.277841591,4.380552696363552,0.85,0.09556579968574944,4.296143414572793,1.267031931714155,1.0,0.0,4.2961434145725645,1.2844419801513776,1.284746785072316,3.3447547502818864,19316.309098179536,1969.7153562306737,3099.015535412006,3099.015535412006,6.6464814438836815,5.072926174757075,-0.8559365685720701,5.928862743329145,3.456830553899747,3.456830553899747,0.9876658725427848,0.0,0.0,0.00023729297081324048,8.000839249712003e-05,0.00015728457831612046,0.0006757171053466596,0.09556579968497636,0.07654236605881974,0.019023433626156626,0.09556582487605922,0.07654236605943891,0.019023433626310524,0.4028988400630437,0.4028988400630437,0.10013434045277526,0.0,5.329775997490458,5.011059404534365,6.6165376820305255,5.31757063477562,5.000955873870453,6.59581962151168,24806.193112367608,21085.264145512465,0.85,0.9930710379585257,0.6823414035471583,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505463959277063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.718295042185,1534.9216170823968,0.4028988400630437,0.10013434045277526,6.112885165565336,3.456830553899747
264.0,-29.843074041389254,5.072941353474675,35.007763399490514,24.166721698734932,5.04676838689985,-26.35406748682032,-39.872377168480284,1.5577618323203957,0.3415083190497512,-4.973127951645293,40.016096621791114,45230.290919172876,20598.178553888025,20598.178553888025,65828.4694730609,82563.76487003724,82563.76487003724,20598.178553888025,103161.94342392526,103161.94342392526,103161.94342392526,127968.15432633666,97629.9897695544,60296.515818644766,41481.63772323293,24806.210902411396,0.0,66287.84862564433,21085.279267049686,1534.9250613152378,0.0,0.8869970676671093,2.815407727335948,0.0014959162575277712,355027.60990988195,1555227.3847865628,4.380581513593639,1555227.3847865628,4.380581513593639,0.85,0.09556668999408262,4.296143414572793,1.267031735000201,1.0,0.0,4.296143414572688,1.284443226841608,1.2847480074620512,3.3447515038378377,19316.275853973857,1969.7119662651219,3099.015535412006,3099.015535412006,6.64668450948877,5.072941353474675,-0.8558835623043972,5.928824915779072,3.456958224398284,3.456958224398284,0.9877023498280811,0.0,0.0,0.0002372738223913187,8.000217586361764e-05,0.00015727164652770106,0.000675661548529003,0.095566689993228,0.07654243759107325,0.019024252402154742,0.09556672231427729,0.07654243759175774,0.019024252402324877,0.4028981458017789,0.4028981458017789,0.10013838413459535,0.0,5.326814067875716,5.0086176604830825,6.611414645645027,5.3146362706950185,4.998564847002285,6.590630812293625,24806.210902411396,21085.279267049686,0.85,0.9930699342020023,0.6823315563401003,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505510602454992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.7079612157,1534.9250613152378,0.4028981458017789,0.10013838413459535,6.112885165565336,3.456958224398284
265.0,-29.84384756820437,5.072951767140377,35.00778380238825,24.16645249994474,5.046595649314235,-26.35478104498239,-39.87305617248637,1.5575291260814756,0.33834078614097507,-4.973256938321349,40.016121077650766,45229.72333403318,20598.750360115686,20598.750360115686,65828.47369414887,82563.34528634304,82563.34528634304,20598.750360115686,103162.09564645874,103162.09564645874,103162.09564645874,127968.31363305755,97629.82861055371,60296.206658197465,41481.80216928472,24806.217986598807,0.0,66288.02015588353,21085.285288608986,1534.927425149741,0.0,0.8869963237631389,2.8154341693505174,0.0014959162575277712,355025.8253941213,1555228.4396086042,4.380606503434261,1555228.4396086042,4.380606503434261,0.85,0.09556754408971561,4.296143414572793,1.2670314899319788,1.0,0.0,4.296143414570949,1.2844443542843311,1.2847491106670645,3.3447485679257203,19316.243968364517,1969.7087148378414,3099.015535412006,3099.015535412006,6.646869021705997,5.072951767140377,-0.85582142961605,5.928773196756427,3.4570843469360217,3.4570843469360217,0.9877383848388633,0.0,0.0,0.00023725474491183073,7.999603547341866e-05,0.00015725870943841206,0.0006756059689380503,0.09556754408899613,0.07654248641097393,0.019025057678022202,0.09556768689368766,0.07654248641155018,0.019025057678165435,0.402897449633231,0.402897449633231,0.10014238597429871,0.0,5.323828479441602,5.006196247315927,6.6060905071008165,5.311597724462331,4.9962657369353565,6.584544302266977,24806.217986598807,21085.285288608986,0.85,0.9930674281619215,0.6823212282954075,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505557055472842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.697665167478,1534.927425149741,0.402897449633231,0.10014238597429871,6.112885165565336,3.4570843469360217
266.0,-29.84461866984427,5.072956891060301,35.007803569119325,24.166138527821772,5.046373153234716,-26.355497396458805,-39.873739367444045,1.557251879838569,0.33538888294646085,-4.973423487191573,40.016143353655124,45229.18540253105,20599.38512960912,20599.38512960912,65828.57053214018,82562.94741599356,82562.94741599356,20599.38512960912,103162.33254560268,103162.33254560268,103162.33254560268,127968.56138791758,97629.66663210938,60295.90461860085,41481.95779278725,24806.228842314904,0.0,66288.18663510216,21085.294515967667,1534.9308702350531,0.0,0.8869953968606016,2.8154534073645796,0.0014959162575277712,355023.5212201571,1555229.4004103192,4.380637640754768,1555229.4004103192,4.380637640754768,0.85,0.09556842238997083,4.296143414572793,1.2670313311321664,1.0,0.0,4.296143414573136,1.2844456898577612,1.2847504221307562,3.344745090038447,19316.211920626723,1969.7054468780598,3099.015535412006,3099.015535412006,6.64707385110623,5.072956891060301,-0.8557851336987001,5.928742024759001,3.4572090573142993,3.4572090573142993,0.9877740163755141,0.0,0.0,0.00023723572865086285,7.998985762320425e-05,0.0001572458710276586,0.0006755508132842383,0.09556842238906034,0.07654256201029314,0.019025860378767204,0.09556845454410141,0.07654256201102237,0.019025860378948465,0.40289675154443416,0.40289675154443416,0.10014633872475348,0.0,5.320897166197824,5.003808989110098,6.600902970424954,5.308812370138014,4.993943722877191,6.579830095135662,24806.228842314904,21085.294515967667,0.85,0.9930663949899242,0.682311399639049,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45056033401052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.687399712235,1534.9308702350531,0.40289675154443416,0.10014633872475348,6.112885165565336,3.4572090573142993
267.0,-29.845387238564822,5.072957374270553,35.00782264603641,24.165860458184056,5.04618930596523,-26.35620760257991,-39.874417847581185,1.5570096699697389,0.332307458181333,-4.973558440673399,40.01616279472961,45228.63835867394,20599.942014769753,20599.942014769753,65828.58037344369,82562.5376465595,82562.5376465595,20599.942014769753,103162.47966132926,103162.47966132926,103162.47966132926,127968.69582467599,97629.5083555608,60295.609067629455,41482.11031992372,24806.21616334673,0.0,66288.32648327044,21085.28373884472,1534.9322755370356,0.0,0.886994640762184,2.815478027896552,0.0014959162575277712,355021.65417137207,1555230.2389370836,4.38066304030672,1555230.2389370836,4.38066304030672,0.85,0.0955692493840924,4.296143414572793,1.2670311047462746,1.0,0.0,4.296143414573748,1.284446861482546,1.2847515696888898,3.344742039086038,19316.180605315916,1969.7022536050454,3099.015535412006,3099.015535412006,6.6472535485470035,5.072957374270553,-0.8557337721717193,5.928691146442272,3.4573321893087106,3.4573321893087106,0.9878091969453459,0.0,0.0,0.00023721677625187148,7.998372284366392e-05,0.00015723305340820755,0.000675495746952843,0.09556924938340558,0.0765426017285972,0.019026647654808382,0.09556929630193783,0.07654260172914729,0.019026647654945123,0.4028960523772304,0.4028960523772304,0.1001502569415637,0.0,5.3179506704572646,5.001446011048927,6.595541074747757,5.305865898854734,4.991737907021161,6.573832293424346,24806.21616334673,21085.28373884472,0.85,0.9930644483845465,0.6823017076783277,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505649479905673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.677157057109,1534.9322755370356,0.4028960523772304,0.1001502569415637,6.112885165565336,3.4573321893087106
268.0,-29.846152733571973,5.07295343226359,35.0078412434928,24.165600584261142,5.046022990264804,-26.35691328881971,-39.87508808551354,1.5567835455022956,0.3291409432769683,-4.973686749987461,40.01618698320896,45228.068995623784,20600.47304083555,20600.47304083555,65828.54203645933,82562.13076816598,82562.13076816598,20600.47304083555,103162.60380900154,103162.60380900154,103162.60380900154,127968.83599496275,97629.35921702565,60295.29744443914,41482.29085842946,24806.23218596121,0.0,66288.52304439066,21085.297358067026,1534.9351859364706,0.0,0.8869939012539672,2.815504539078305,0.0014959162575277712,355019.8790501871,1555231.2822280107,4.380687882573913,1555231.2822280107,4.380687882573913,0.8499999999999999,0.09557007726451344,4.296143414572793,1.2670308420946825,1.0,0.0,4.296143414572489,1.2844479577394616,1.2847526419603739,3.3447391843992684,19316.151097978138,1969.6992446939719,3099.015535412006,3099.015535412006,6.647424901694393,5.07295343226359,-0.8556817833699633,5.928635215633554,3.4574539298955704,3.4574539298955704,0.9878439799701629,0.0,0.0,0.00023719790103513057,7.997766301674376e-05,0.0001572202380183868,0.0006754406902002595,0.0955700772638008,0.07654264845595925,0.01902742880784156,0.09557029773645713,0.07654264845653001,0.019027428807983436,0.40289535222879114,0.40289535222879114,0.10015413349532107,0.0,5.314983193288526,4.999108382564543,6.589971317510617,5.302827693264419,4.989514304558554,6.567444121365156,24806.23218596121,21085.297358067026,0.85,0.9930609253788427,0.6822910953278659,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505695468424575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.666939441411,1534.9351859364706,0.40289535222879114,0.10015413349532107,6.112885165565336,3.4574539298955704
269.0,-29.8469157537022,5.072943965012754,35.00785913062985,24.165246344078355,5.045755025811763,-26.35762691284029,-39.87577456338329,1.556466184939456,0.32640267913529897,-4.973886438911636,40.01620348846485,45227.58304883418,20601.13607010036,20601.13607010036,65828.71911893455,82561.75544523881,82561.75544523881,20601.13607010036,103162.89151533917,103162.89151533917,103162.89151533917,127969.12284278497,97629.19667176,60295.02427531031,41482.41377383299,24806.231327445807,0.0,66288.64510127879,21085.296628328935,1534.9387606396235,0.0,0.8869928267954919,2.8155171163496666,0.0014959162575277712,355017.1164271883,1555231.994128531,4.380723976860702,1555231.994128531,4.380723976860702,0.85,0.095570947829807,4.296143414572793,1.2670307909930125,1.0,0.0,4.296143414571919,1.2844494804633113,1.2847541408800602,3.3447352191875535,19316.118938093685,1969.6959652984135,3099.015535412006,3099.015535412006,6.647638850045808,5.072943965012754,-0.8556755993830754,5.928619564395829,3.457574336347254,3.457574336347254,0.9878783818135012,0.0,0.0,0.00023717908821966927,7.997145679954033e-05,0.00015720763142012894,0.0006753865304461738,0.09557094782873918,0.0765427368694256,0.01902821095931357,0.0955708314674859,0.07654273687028083,0.019028210959526174,0.402894651257919,0.402894651257919,0.10015796053377107,0.0,5.312128634608882,4.996810834987173,6.584810299002697,5.300289118046919,4.987241455816559,6.563779132773448,24806.231327445807,21085.296628328935,0.85,0.9930617682464087,0.682282508259649,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45057412732996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.656757783485,1534.9387606396235,0.402894651257919,0.10015796053377107,6.112885165565336,3.457574336347254
270.0,-29.84767566029547,5.0729307987701775,35.00787634711278,24.16501308269801,5.0456193348590075,-26.35832450572462,-39.876435965392716,1.5562681802779532,0.32313286309027944,-4.973984804027534,40.01621972844206,45227.00057084691,20601.579949109113,20601.579949109113,65828.58051995603,82561.33117883792,82561.33117883792,20601.579949109113,103162.91112794704,103162.91112794704,103162.91112794704,127969.10913668439,97629.04096593628,60294.7103579011,41482.589564483525,24806.19800873736,0.0,66288.78757322088,21085.268307426755,1534.9382098450158,0.0,0.8869922681936497,2.81554847551111,0.0014959162575277712,355015.7555881024,1555232.6945873613,4.380742741997566,1555232.6945873613,4.380742741997566,0.85,0.09557170238505794,4.296143414572793,1.2670304788881914,1.0,0.0,4.296143414573648,1.2844504449539944,1.284755081534488,3.344732707634096,19316.0881314056,1969.6928238904825,3099.015535412006,3099.015535412006,6.647782082308982,5.0729307987701775,-0.8556129194711497,5.928543718241327,3.4576930694470245,3.4576930694470245,0.9879123055562927,0.0,0.0,0.00023716035353692476,7.996547770593457e-05,0.00015719487583099018,0.0006753317306058964,0.09557170238458786,0.07654273519583953,0.019028967188748334,0.095571801449917,0.076542735196216,0.01902896718884194,0.4028939505022567,0.4028939505022567,0.10016176904361994,0.0,5.30917195606429,4.994519171547097,6.579110266033524,5.297117667117789,4.985165853219939,6.556120271424788,24806.19800873736,21085.268307426755,0.85,0.9930575430610113,0.682272254880063,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505786930360278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.64660018909,1534.9382098450158,0.4028939505022567,0.10016176904361994,6.112885165565336,3.4576930694470245
271.0,-29.84843349139182,5.0729125732167235,35.007893089604444,24.16469083344566,5.045381335498542,-26.359030462350148,-39.8771099402569,1.5559783064466193,0.3202888627496918,-4.974169090345354,40.01624035536918,45226.483222543684,20602.187066414503,20602.187066414503,65828.67028895818,82560.96450775073,82560.96450775073,20602.187066414503,103163.15157416524,103163.15157416524,103163.15157416524,127969.37412658804,97628.89777817584,60294.41649292461,41482.75698361248,24806.222552422798,0.0,66288.97953603527,21085.28916955938,1534.9429198368741,0.0,0.8869912570886025,2.815564236157745,0.0014959162575277712,355013.20607714803,1555233.5842634111,4.3807767081358735,1555233.5842634111,4.3807767081358735,0.85,0.09557255679094108,4.296143414572793,1.2670303475623954,1.0,0.0,4.296143414572086,1.2844518388932078,1.284756451806727,3.34472907779455,19316.05980143971,1969.6899350379297,3099.015535412006,3099.015535412006,6.647977988814921,5.0729125732167235,-0.855604217996004,5.9285167912127275,3.4578106709055354,3.4578106709055354,0.9879459059730101,0.0,0.0,0.00023714167138107244,7.995938537846762e-05,0.0001571822860026048,0.0006752776428975879,0.09557255678993196,0.07654282120478781,0.01902973558514415,0.09557252075407632,0.076542821205596,0.01902973558534508,0.40289324874403476,0.40289324874403476,0.10016552658969824,0.0,5.306307353784916,4.992275520596024,6.573681613718804,5.294457953095048,4.98295100464486,6.5516100272045605,24806.222552422798,21085.28916955938,0.85,0.9930560215242585,0.6822624746841693,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505832401387917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.636479535213,1534.9429198368741,0.40289324874403476,0.10016552658969824,6.112885165565336,3.4578106709055354
272.0,-29.84918846435886,5.072889993709851,35.00790909335749,24.164389399252855,5.045177533696733,-26.359730425820217,-39.87777923522515,1.5557194951477753,0.317189865963428,-4.974318166875601,40.016252322929624,45225.958348178385,20602.709540824693,20602.709540824693,65828.66788900307,82560.54005715111,82560.54005715111,20602.709540824693,103163.24959797581,103163.24959797581,103163.24959797581,127969.4378245571,97628.71035055316,60294.12864153599,41482.86856557463,24806.188226581286,0.0,66289.05679215591,21085.259992594092,1534.9434846036772,0.0,0.8869904562245532,2.815587445025449,0.0014959162575277712,355011.1436868738,1555234.1004457537,4.380803611667746,1555234.1004457537,4.380803611667746,0.85,0.09557333743967597,4.296143414572793,1.2670301607390866,1.0,0.0,4.296143414571368,1.2844530874467177,1.2847576767509719,3.344725826548342,19316.022718534437,1969.6861536339563,3099.015535412006,3099.015535412006,6.648146582487401,5.072889993709851,-0.8555781704344527,5.928468164144304,3.45792672419486,3.45792672419486,0.9879790640556744,0.0,0.0,0.00023712306103234698,7.995333577907682e-05,0.00015716972525327017,0.0006752236801170518,0.09557333743900889,0.07654285243901728,0.01903048499999161,0.09557325743629698,0.07654285243955153,0.019030485000124435,0.4028925475687472,0.4028925475687472,0.10016925602849781,0.0,5.303412170321394,4.990018897755419,6.568151675740637,5.291508032839033,4.980709401452998,6.545743451361943,24806.188226581286,21085.259992594092,0.85,0.9930548279696247,0.6822537615821084,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505877748493619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.62637513024,1534.9434846036772,0.4028925475687472,0.10016925602849781,6.112885165565336,3.45792672419486
273.0,-29.84994037024066,5.072863554181172,35.00792462767319,24.164133855979912,5.045015564381914,-26.36042344515868,-39.878439938742645,1.55549863928963,0.3139915743972779,-4.9744436875515685,40.01627065704952,45225.40955355154,20603.172743441497,20603.172743441497,65828.58229699303,82560.13315811091,82560.13315811091,20603.172743441497,103163.3059015524,103163.3059015524,103163.3059015524,127969.49196894352,97628.55721847156,60293.83361386764,41483.02622733769,24806.186067391114,0.0,66289.2122947288,21085.258157282446,1534.9453719835376,0.0,0.8869897520379397,2.8156147034452785,0.0014959162575277712,355009.4071859371,1555234.8912294724,4.380827267529038,1555234.8912294724,4.380827267529038,0.85,0.09557410753513522,4.296143414572793,1.2670299475407232,1.0,0.0,4.296143414573932,1.2844541583735756,1.2847587241252338,3.344723037848803,19315.992421066032,1969.6830641519819,3099.015535412006,3099.015535412006,6.648296050152701,5.072863554181172,-0.8555412349794231,5.928404789160595,3.4580414336656484,3.4580414336656484,0.9880118381901852,0.0,0.0,0.00023710452762565673,7.994736425079477e-05,0.00015715716337486198,0.0006751697124858538,0.09557410753451212,0.07654288005676593,0.019031227477746195,0.0955742243472491,0.07654288005726496,0.01903122747787026,0.40289184457707855,0.40289184457707855,0.10017295321770928,0.0,5.300472393189182,4.987778420069333,6.562331868734873,5.288435261948848,4.978578261578548,6.538810106050505,24806.186067391114,21085.258157282446,0.85,0.993051207250921,0.6822438823450582,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505922924843575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.616302722088,1534.9453719835376,0.40289184457707855,0.10017295321770928,6.112885165565336,3.4580414336656484
274.0,-29.850689823905636,5.07283191321994,35.00793950389572,24.163781222328566,5.044736099173928,-26.36112600756738,-39.87911331988869,1.555172282825634,0.3114801412535826,-4.974654239011657,40.01628255724757,45224.928375813295,20603.79691534776,20603.79691534776,65828.72529116106,82559.81440516417,82559.81440516417,20603.79691534776,103163.61132051193,103163.61132051193,103163.61132051193,127969.78991546082,97628.44043616757,60293.5544067735,41483.20669932674,24806.178594948884,0.0,66289.38529427562,21085.25180570655,1534.9488966696963,0.0,0.8869886389981917,2.815623046234996,0.0014959162575277712,355006.4943516484,1555235.4045066792,4.380864658115677,1555235.4045066792,4.380864658115677,0.85,0.0955749398889471,4.296143414572793,1.2670298656681558,1.0,0.0,4.296143414570806,1.2844557224700595,1.2847602648653589,3.344718964941149,19315.96931546904,1969.6807080367955,3099.015535412006,3099.015535412006,6.648497459890448,5.07283191321994,-0.8555578820402792,5.92838979526022,3.458154941064013,3.458154941064013,0.9880442688754323,0.0,0.0,0.0002370860559905899,7.994127856462948e-05,0.00015714477742596043,0.0006751165006730472,0.09557493988785672,0.07654296461961256,0.01903197526824416,0.09557460707303343,0.0765429646204858,0.01903197526846129,0.4028911396073625,0.4028911396073625,0.10017660333523726,0.0,5.297692746312407,4.985624964321062,6.556969003167865,5.286134380265253,4.976611346227628,6.535109576744901,24806.178594948884,21085.25180570655,0.85,0.9930507727433348,0.682234843105698,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505967917931044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.60626659211,1534.9488966696963,0.4028911396073625,0.10017660333523726,6.112885165565336,3.458154941064013
275.0,-29.851436779876952,5.072797139044048,35.007953758564085,24.163546529039763,5.044607851627819,-26.36181119854872,-39.87976525733245,1.5549822702892366,0.3080049749246996,-4.974748681243584,40.016294205557344,45224.363714872445,20604.17290110708,20604.17290110708,65828.53661597952,82559.35195631912,82559.35195631912,20604.17290110708,103163.52485742621,103163.52485742621,103163.52485742621,127969.65841188104,97628.2441874261,60293.255945935,41483.32026832344,24806.13355445483,0.0,66289.45382277828,21085.213521286605,1534.947659416749,0.0,0.8869881169212944,2.815657559373429,0.0014959162575277712,355005.18781457486,1555235.9069196112,4.380882196380569,1555235.9069196112,4.380882196380569,0.85,0.09557564126224177,4.296143414572793,1.2670295590581375,1.0,0.0,4.296143414571346,1.2844566489276192,1.2847611678961004,3.344716552450098,19315.930487288933,1969.676748664318,3099.015535412006,3099.015535412006,6.64861878414811,5.072797139044048,-0.8555090196827919,5.92830615872684,3.4582668352976773,3.4582668352976773,0.9880762386564792,0.0,0.0,0.0002370676472347805,7.993538708406565e-05,0.00015713226015071487,0.0006750627246634326,0.09557564126184914,0.07654294646818449,0.019032694793664658,0.09557564530579117,0.07654294646849892,0.019032694793742845,0.40289043684088766,0.40289043684088766,0.10018023963666106,0.0,5.294748511551404,4.983420027600744,6.550984083463334,5.282753656168268,4.974421079830279,6.526862376840313,24806.13355445483,21085.213521286605,0.85,0.9930468999181832,0.6822256197158849,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450601276454604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.59625452468,1534.947659416749,0.40289043684088766,0.10018023963666106,6.112885165565336,3.4582668352976773
276.0,-29.85218114972967,5.0727579945394545,35.007967700335676,24.16324677122759,5.044392349902062,-26.362502788245397,-39.88042564652858,1.5547139884074042,0.3050528258012264,-4.974920993086211,40.01631360110609,45223.84851226885,20604.69734055122,20604.69734055122,65828.54585282007,82558.98528606204,82558.98528606204,20604.69734055122,103163.68262661327,103163.68262661327,103163.68262661327,127969.8454290686,97628.10492078179,60292.96814694366,41483.48530426458,24806.162802455343,0.0,66289.64810671992,21085.238382087042,1534.952442370822,0.0,0.8869871710920756,2.815676138359382,0.0014959162575277712,355002.8040198698,1555236.7434854181,4.380913969903094,1555236.7434854181,4.380913969903094,0.85,0.09557644455118747,4.296143414572793,1.2670293909171595,1.0,0.0,4.296143414572625,1.2844579412220705,1.284762436933977,3.3447131873273466,19315.902933123194,1969.6739389213642,3099.015535412006,3099.015535412006,6.648788011903878,5.0727579945394545,-0.8555089559200804,5.928266950459535,3.458377731609983,3.458377731609983,0.9881079233171379,0.0,0.0,0.00023704930352393922,7.992941963525437e-05,0.00015711988388868484,0.0006750095544668152,0.0955764445502765,0.07654301779558281,0.01903342675469369,0.09557647185955241,0.07654301779631237,0.019033426754875106,0.40288973127818967,0.40288973127818967,0.10018382357200681,0.0,5.2918667568123965,4.981257248036968,6.545144824531519,5.279973818887413,4.972279001953098,6.521454409897217,24806.162802455343,21085.238382087042,0.85,0.9930441288033763,0.682215848234144,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506057461964648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.58626751259,1534.952442370822,0.40288973127818967,0.10018382357200681,6.112885165565336,3.458377731609983
277.0,-29.852923140049896,5.072714846933028,35.00798103420898,24.162956163659715,5.044185142033889,-26.363191406248713,-39.88108558170495,1.5544534082227581,0.30217578472900186,-4.97507734294094,40.01632377825449,45223.34228431523,20605.177712771198,20605.177712771198,65828.51999708643,82558.62236232685,82558.62236232685,20605.177712771198,103163.80007509804,103163.80007509804,103163.80007509804,127969.93619639709,97627.9719593805,60292.691881325794,41483.6445311719,24806.136121299052,0.0,66289.78065247094,21085.215703104193,1534.9536872684366,0.0,0.886986339715534,2.8156955961074135,0.0014959162575277712,355000.64105720125,1555237.1824447436,4.38094189862082,1555237.1824447436,4.38094189862082,0.85,0.09557719133826713,4.296143414572793,1.2670292793726547,1.0,0.0,4.296143414573362,1.2844591973838162,1.2847636699075313,3.3447099163003142,19315.876626461573,1969.6712563884278,3099.015535412006,3099.015535412006,6.648943019910287,5.072714846933028,-0.8555025785999737,5.928217425533002,3.458487251582837,3.458487251582837,0.9881392147379534,0.0,0.0,0.00023703101975393432,7.992345670049285e-05,0.00015710756305344146,0.0006749566223916224,0.09557719133758079,0.07654304946402457,0.01903414187355622,0.09557712027272396,0.07654304946457423,0.0190341418736929,0.40288902456608944,0.40288902456608944,0.10018737046129718,0.0,5.289011030916811,4.979134908093613,6.539273981249892,5.277253127669951,4.970348743468662,6.515488282059209,24806.136121299052,21085.215703104193,0.85,0.993041753180589,0.6822068475592329,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506102004892896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.576307410545,1534.9536872684366,0.40288902456608944,0.10018737046129718,6.112885165565336,3.458487251582837
278.0,-29.85366220475393,5.072668089167793,35.00799388980545,24.162676731962733,5.044006687935889,-26.363874515188822,-39.881733363121725,1.554218998360848,0.2988880915439154,-4.975215719256542,40.0163365151463,45222.79568356194,20605.61093182822,20605.61093182822,65828.40661539017,82558.18347390436,82558.18347390436,20605.61093182822,103163.79440573258,103163.79440573258,103163.79440573258,127969.91582959422,97627.77419115763,60292.386400772266,41483.764211539296,24806.121423861634,0.0,66289.88563540093,21085.203210282387,1534.9552178741615,0.0,0.886985590418006,2.8157225320494774,0.0014959162575277712,354998.72675125895,1555237.7318106913,4.380967070060557,1555237.7318106913,4.380967070060557,0.8499999999999999,0.0955779204019237,4.296143414572793,1.2670290150726218,1.0,0.0,4.296143414571679,1.2844603310294025,1.2847647804301037,3.344706964309083,19315.83749764924,1969.6672663599948,3099.015535412006,3099.015535412006,6.649082812386985,5.072668089167793,-0.8554884304911718,5.928156519658965,3.458595498712464,3.458595498712464,0.9881701424892755,0.0,0.0,0.00023701280936708408,7.991760398264516e-05,0.00015709520538443892,0.0006749035320733176,0.09557792040130686,0.0765430723327053,0.01903484806860157,0.09557804916330001,0.07654307233319929,0.0190348480687244,0.40288831794595137,0.40288831794595137,0.10019088190478675,0.0,5.286089633675374,4.976975667174997,6.533221730006801,5.2741038108004545,4.968076055627762,6.508745429705925,24806.121423861634,21085.203210282387,0.85,0.9930384701136923,0.682197521538814,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450614640569024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.56637016614,1534.9552178741615,0.40288831794595137,0.10019088190478675,6.112885165565336,3.458595498712464
279.0,-29.854398785893345,5.072617239898708,35.00800624938463,24.162377917114668,5.043784247830179,-26.364559787612354,-39.882388967648126,1.5539452495392019,0.2961495769750968,-4.975387639106623,40.01634777874723,45222.29532803173,20606.101912290236,20606.101912290236,65828.39724032197,82557.85096092541,82557.85096092541,20606.101912290236,103163.95287321565,103163.95287321565,103163.95287321565,127970.06535760593,97627.66273323631,60292.107100299545,41483.95070326307,24806.11248439028,0.0,66290.06318765334,21085.19561173174,1534.9578589742273,0.0,0.8869846759741744,2.815738360417258,0.0014959162575277712,354996.34841340745,1555238.2176309729,4.380997789362711,1555238.2176309729,4.380997789362711,0.85,0.09557867245789688,4.296143414572793,1.267028893637471,1.0,0.0,4.296143414572869,1.2844616484891622,1.2847660748906264,3.3447035336758377,19315.815445491295,1969.6650176656958,3099.015535412006,3099.015535412006,6.649241243494027,5.072617239898708,-0.8554969847968614,5.92811422469557,3.45870258486484,3.45870258486484,0.9882007385328114,0.0,0.0,0.00023699466145710225,7.991168098626517e-05,0.00015708298047083707,0.0006748510120912533,0.09557867245709663,0.07654312006092852,0.01903555239616811,0.0955786523664031,0.0765431200615694,0.019035552396327485,0.4028876077458306,0.4028876077458306,0.10019435007232383,0.0,5.283251897820378,4.9748902146180285,6.527293894099444,5.271537216081697,4.966222035087469,6.503250058748961,24806.11248439028,21085.19561173174,0.85,0.9930356689203252,0.6821881463593849,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506190631676181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.556466798569,1534.9578589742273,0.4028876077458306,0.10019435007232383,6.112885165565336,3.45870258486484
280.0,-29.85513243467975,5.072563195029324,35.008018148804716,24.1621216055006,5.043625015891,-26.36523609908822,-39.88303189454598,1.5537286802895607,0.29288867380273587,-4.975511784131785,40.01635909476749,45221.752394519244,20606.485384326108,20606.485384326108,65828.23777884536,82557.42904512685,82557.42904512685,20606.485384326108,103163.91442945295,103163.91442945295,103163.91442945295,127970.00507446854,97627.48790718788,60291.81125653746,41484.085167389356,24806.09064501559,0.0,66290.17581240495,21085.17704826325,1534.9586912028499,0.0,0.8869840041310063,2.815766607740399,0.0014959162575277712,354994.6309998813,1555238.705712315,4.381020358904625,1555238.705712315,4.381020358904625,0.85,0.09557936618721051,4.296143414572793,1.2670286112045872,1.0,0.0,4.2961434145720885,1.2844626984388476,1.2847671018720688,3.344700799637374,19315.780855831028,1969.6614905019583,3099.015535412006,3099.015535412006,6.649364983446761,5.072563195029324,-0.8554800584438498,5.928043253473174,3.458808358817279,3.458808358817279,0.9882309596620796,0.0,0.0,0.00023697658706705273,7.99058729188249e-05,0.00015707071414822784,0.0006747983142101546,0.09557936618668808,0.07654312581646742,0.019036240370220656,0.09557959063109711,0.0765431258168858,0.019036240370324708,0.40288689771872366,0.40288689771872366,0.10019778713212844,0.0,5.280336040557131,4.972783392210886,6.521058913010165,5.268400457934547,4.964120491169751,6.495879472995455,24806.09064501559,21085.17704826325,0.85,0.9930315762796159,0.6821787970889172,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506234709300472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.546588549583,1534.9586912028499,0.40288689771872366,0.10019778713212844,6.112885165565336,3.458808358817279
281.0,-29.855864022707074,5.072504518549921,35.00802946764406,24.161763523612194,5.04334488785955,-26.365922646129523,-39.88369144555179,1.5534035112719393,0.2902862730058473,-4.975725748980349,40.01636598291778,45221.29246798353,20607.041177528405,20607.041177528405,65828.33364551193,82557.08960790707,82557.08960790707,20607.041177528405,103164.13078543547,103164.13078543547,103164.13078543547,127970.20739491872,97627.34246320765,60291.545323240534,41484.2190444079,24806.076609483254,0.0,66290.29565389115,21085.165118060766,1534.9620163732586,0.0,0.8869828918227012,2.8157757495824844,0.0014959162575277712,354991.6710405546,1555239.0028113113,4.381057725249106,1555239.0028113113,4.381057725249106,0.85,0.09558013415599402,4.296143414572793,1.2670285980170597,1.0,0.0,4.296143414571924,1.2844642560757684,1.284768636727855,3.3446967436043393,19315.752079467842,1969.6585561295492,3099.015535412006,3099.015535412006,6.649544328531012,5.072504518549921,-0.8555191370214636,5.928023655571384,3.4589130840148457,3.4589130840148457,0.9882608811470988,0.0,0.0,0.00023695856471103532,7.989991507817366e-05,0.00015705864963286165,0.0006747464833219141,0.09558013415494475,0.07654319814856432,0.019036936006380425,0.09557998813906149,0.07654319814940462,0.019036936006589403,0.4028861851432885,0.4028861851432885,0.10020117672038212,0.0,5.277559835873262,4.970729449823921,6.515315615537531,5.266012021986171,4.9621074646640295,6.491928242659242,24806.076609483254,21085.165118060766,0.85,0.9930312272132383,0.6821706257592939,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506278611704433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.536744492698,1534.9620163732586,0.4028861851432885,0.10020117672038212,6.112885165565336,3.4589130840148457
282.0,-29.856592888425492,5.072443196064463,35.008040205886566,24.1615297383629,5.043208983845195,-26.366592318982693,-39.884329587779916,1.5532084143925156,0.28698669642932373,-4.975827821651888,40.016371709448705,45220.75040813986,20607.358698254942,20607.358698254942,65828.1091063948,82556.66416530983,82556.66416530983,20607.358698254942,103164.02286356478,103164.02286356478,103164.02286356478,127970.04372929444,97627.17212633468,60291.25836912209,41484.3486191251,24806.020865729653,0.0,66290.36948485475,21085.117735870204,1534.9604434493026,0.0,0.8869823523619269,2.815807080754461,0.0014959162575277712,354990.2589885364,1555239.2498074945,4.381075847655068,1555239.2498074945,4.381075847655068,0.85,0.09558077248768222,4.296143414572793,1.267028327123262,1.0,0.0,4.296143414572756,1.2844652053799848,1.2847695631944918,3.3446942716535943,19315.71837799933,1969.6551195361646,3099.015535412006,3099.015535412006,6.649646787109522,5.072443196064463,-0.8554948699099176,5.927938065974381,3.459016321935275,3.459016321935275,0.9882903776957929,0.0,0.0,0.00023694061067358585,7.989415101767351e-05,0.00015704645965591233,0.0006746941134327196,0.09558077248733961,0.07654316852576339,0.019037603961576225,0.09558089558177185,0.07654316852603775,0.019037603961644473,0.402885472332697,0.402885472332697,0.10020455400354707,0.0,5.274656625743432,4.968654541313697,6.509016605021657,5.2628145180812,4.960161225580123,6.483623984449196,24806.020865729653,21085.117735870204,0.85,0.9930267340180452,0.6821616889384117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450632239104268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.526917264728,1534.9604434493026,0.402885472332697,0.10020455400354707,6.112885165565336,3.459016321935275
283.0,-29.857319565945392,5.072377843999004,35.00805060625615,24.161217198148393,5.042972525367615,-26.367270078785715,-39.88497642623258,1.552923038198071,0.28425207658051477,-4.97601587367295,40.01638334466587,45220.25707806601,20607.84224785508,20607.84224785508,65828.0993259211,82556.3329538051,82556.3329538051,20607.84224785508,103164.17520166018,103164.17520166018,103164.17520166018,127970.20649850335,97627.05165196872,60290.97577618716,41484.528750868405,24806.031296843164,0.0,66290.56004771157,21085.12660231669,1534.9646092851385,0.0,0.8869813545644305,2.8158209796783775,0.0014959162575277712,354987.6575276959,1555239.751656655,4.381109367261075,1555239.751656655,4.381109367261075,0.85,0.0955815162948289,4.296143414572793,1.2670282117323954,1.0,0.0,4.2961434145724775,1.2844665767030816,1.284770911850807,3.344690700788778,19315.69454192097,1969.6526889326092,3099.015535412006,3099.015535412006,6.649802820402871,5.072377843999004,-0.8555239316187846,5.927901775617789,3.459118663849745,3.459118663849745,0.9883196182427844,0.0,0.0,0.0002369227117852966,7.988830880027348e-05,0.0001570344029850231,0.0006746423162454771,0.09558151629391216,0.07654323046941432,0.019038285824497844,0.09558151925427114,0.07654323047014845,0.01903828582468045,0.40288475669274076,0.40288475669274076,0.10020788390051809,0.0,5.271857443512772,4.966643854242363,6.502983561315261,5.260267950253478,4.958244120502002,6.478487733827194,24806.031296843164,21085.12660231669,0.85,0.9930237318638186,0.6821522860196,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506366007724596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.517120187413,1534.9646092851385,0.40288475669274076,0.10020788390051809,6.112885165565336,3.459118663849745
284.0,-29.858043714606545,5.072309161462986,35.00806040942491,24.160925263445847,5.042771718622952,-26.3679419964272,-39.88561861971391,1.552670000433685,0.28123361616394504,-4.976167808359904,40.01638675061731,45219.7548117493,20608.241904322193,20608.241904322193,65827.99671607149,82555.93670985468,82555.93670985468,20608.241904322193,103164.17861417687,103164.17861417687,103164.17861417687,127970.1631236279,97626.88045440632,60290.69855625823,41484.64655349788,24805.984509451035,0.0,66290.63106294892,21085.08683303338,1534.9647003961172,0.0,0.8869805700802867,2.8158428124545245,0.0014959162575277712,354985.55571522214,1555239.8985618744,4.3811357209405015,1555239.8985618744,4.3811357209405015,0.85,0.09558218716101519,4.296143414572793,1.267028024909087,1.0,0.0,4.296143414572515,1.2844677966882934,1.2847721092149371,3.3446875240075435,19315.66067016344,1969.6492349745777,3099.015535412006,3099.015535412006,6.649931782798364,5.072309161462986,-0.8555344527906437,5.9278436142536295,3.4592196879701054,3.4592196879701054,0.988348482277173,0.0,0.0,0.00023690487642480856,7.988250892674883e-05,0.00015702236749805975,0.0006745906100674183,0.09558218716044972,0.07654323796023253,0.01903894920021719,0.09558218149249012,0.07654323796068536,0.01903894920032983,0.40288404130212097,0.40288404130212097,0.1002111878245134,0.0,5.269030939256709,4.964625139648717,6.49684572263692,5.2574014245238345,4.956261901467826,6.4720009259327185,24805.984509451035,21085.08683303338,0.85,0.9930211201875856,0.6821439785180062,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506409493709815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.507342651485,1534.9647003961172,0.40288404130212097,0.1002111878245134,6.112885165565336,3.4592196879701054
