time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
285.0,-29.85876478550721,5.072237368623244,35.00806981879257,24.160656483750813,5.042590470506572,-26.36860918784666,-39.88625257099045,1.552434872836017,0.2781813165933613,-4.976311204428851,40.016394886658176,45219.230109639524,20608.615140769038,20608.615140769038,65827.84525040856,82555.55592354367,82555.55592354367,20608.615140769038,103164.1710643127,103164.1710643127,103164.1710643127,127970.1360956779,97626.73183499704,60290.40602104982,41484.806459941356,24805.9650313652,0.0,66290.77149130656,21085.07027666042,1534.9661729526913,0.0,0.8869798118787869,2.8158660858548163,0.0014959162575277712,354983.5720320258,1555240.2494849702,4.381161191720332,1555240.2494849702,4.381161191720332,0.85,0.0955828586402207,4.296143414572793,1.2670277726976202,1.0,0.0,4.2961434145725494,1.2844689327713645,1.2847732227559578,3.3446845657087656,19315.63126553569,1969.646236537012,3099.015535412006,3099.015535412006,6.650052219899304,5.072237368623244,-0.8555423965660731,5.927779765189317,3.459319598478405,3.459319598478405,0.9883770281366872,0.0,0.0,0.00023688711809681192,7.987678387325063e-05,0.00015701033422356128,0.000674538913394426,0.09558285863963878,0.07654325061856374,0.01903960802107504,0.09558298148606918,0.07654325061902975,0.019039608021190955,0.40288332428350926,0.40288332428350926,0.10021446059053736,0.0,5.266184616002647,4.9626215716640445,6.490547245588289,5.2544925210222,4.954335141335889,6.465076581700146,24805.9650313652,21085.07027666042,0.85,0.9930167317337872,0.6821346183242055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506452828610057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.49759155444,1534.9661729526913,0.40288332428350926,0.10021446059053736,6.112885165565336,3.459319598478405
286.0,-29.859483563759277,5.0721623735525885,35.008078879480266,24.16037352466958,5.042398701631727,-26.36927536775729,-39.88689008457584,1.5521905056198502,0.27508471385988287,-4.976464347481644,40.01640354933788,45218.731987365536,20608.999408478645,20608.999408478645,65827.73139584418,82555.15948647502,82555.15948647502,20608.999408478645,103164.15889495367,103164.15889495367,103164.15889495367,127970.11341278872,97626.56203421023,60290.13453505817,41484.919443502295,24805.95451783505,0.0,66290.87396133735,21085.06134015979,1534.9683875770374,0.0,0.8869790022310462,2.8158888039021246,0.0014959162575277712,354981.4535226048,1555240.623123077,4.381188390801496,1555240.623123077,4.381188390801496,0.85,0.09558353497405733,4.296143414572793,1.267027622689493,1.0,0.0,4.296143414572315,1.284470111940497,1.284774379467302,3.344681495221752,19315.59767013282,1969.6428107593135,3099.015535412006,3099.015535412006,6.6501762166025165,5.0721623735525885,-0.8555585230388703,5.927720896591459,3.4594184562408548,3.4594184562408548,0.9884052732116728,0.0,0.0,0.00023686941745201286,7.98710270319548e-05,0.00015699839042005806,0.0006744876011016607,0.09558353497341127,0.07654327299458032,0.019040261978830953,0.09558380329369585,0.0765432729950977,0.019040261978959645,0.4028826055355886,0.4028826055355886,0.10021769459289734,0.0,5.263322487832511,4.960611557714628,6.48419586124885,5.251549061341507,4.952280841515176,6.458494698836944,24805.95451783505,21085.06134015979,0.85,0.9930134792646831,0.68212604971445,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506495979574783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.48787797691,1534.9683875770374,0.4028826055355886,0.10021769459289734,6.112885165565336,3.4594184562408548
287.0,-29.860199855465762,5.0720840476614955,35.00808749762558,24.160077818110608,5.042187563560707,-26.369941246426002,-39.88752375645561,1.5519289545112276,0.2721834612855787,-4.9766295472330855,40.016408780704246,45218.22832397745,20609.39910693117,20609.39910693117,65827.62743090861,82554.79166247425,82554.79166247425,20609.39910693117,103164.19076940542,103164.19076940542,103164.19076940542,127970.1216170127,97626.41141164905,60289.848073110275,41485.070376154195,24805.930847607277,0.0,66291.00122376147,21085.041220466184,1534.9701387557395,0.0,0.8869781437129141,2.8159075561465134,0.0014959162575277712,354979.16823757306,1555240.8487620442,4.381217231657901,1555240.8487620442,4.381217231657901,0.85,0.0955842049148971,4.296143414572793,1.267027438613586,1.0,0.0,4.296143414572205,1.2844713713325087,1.2847756165006996,3.344678215845309,19315.56786917772,1969.6397719076058,3099.015535412006,3099.015535412006,6.6503051925459955,5.0720840476614955,-0.8555842820930124,5.927668329754508,3.4595162283422454,3.4595162283422454,0.9884332080977843,0.0,0.0,0.00023685177925309163,7.98653052619255e-05,0.00015698647399116613,0.0006744364064141514,0.09558420491422384,0.07654329597653838,0.019040908937685466,0.09558445635900663,0.07654329597707751,0.019040908937819585,0.4028818836774536,0.4028818836774536,0.10022089017563246,0.0,5.260490081810985,4.9586255926012655,6.477897903706946,5.248813008518653,4.950368178935378,6.452387042752434,24805.930847607277,21085.041220466184,0.85,0.9930100046115042,0.6821171424360587,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450653899358461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.478186293076,1534.9701387557395,0.4028818836774536,0.10022089017563246,6.112885165565336,3.4595162283422454
288.0,-29.860913601421235,5.072002212966479,35.0080955340576,24.159770376887195,5.041950822306569,-26.370607393873108,-39.88816500697283,1.5516446147487661,0.2696261731335312,-4.976809920000554,40.01640907333185,45217.76996161382,20609.820163402033,20609.820163402033,65827.59012501585,82554.48364235608,82554.48364235608,20609.820163402033,103164.30380575811,103164.30380575811,103164.30380575811,127970.19025355742,97626.30844105026,60289.59476026617,41485.23742309344,24805.886447799305,0.0,66291.12387089274,21085.00348062941,1534.9710682470236,0.0,0.8869772259373429,2.81592003090426,0.0014959162575277712,354976.6730703347,1555240.86138364,4.381248063236781,1555240.86138364,4.381248063236781,0.85,0.09558486812977021,4.296143414572793,1.2670273946551607,1.0,0.0,4.296143414571596,1.2844727371520892,1.2847769600688992,3.3446746593455363,19315.547496252395,1969.6376944473798,3099.015535412006,3099.015535412006,6.650441060361451,5.072002212966479,-0.8556216314898171,5.927623844456296,3.4596128706543534,3.4596128706543534,0.9884608201869581,0.0,0.0,0.00023683420494511633,7.985951544598568e-05,0.00015697468949913063,0.000674385778546299,0.09558486812906612,0.0765433183078594,0.019041549821206722,0.09558483878489477,0.07654331830842323,0.01904154982134698,0.4028811594501005,0.4028811594501005,0.10022405402963717,0.0,5.25775448590764,4.9567212710016975,6.471758773378099,5.246436093134093,4.948761611655073,6.4468537159428365,24805.886447799305,21085.00348062941,0.85,0.9930076046563993,0.682108966046179,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506581859033705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.468520463764,1534.9710682470236,0.4028811594501005,0.10022405402963717,6.112885165565336,3.4596128706543534
289.0,-29.861625341474664,5.0719174428784894,35.008103027310895,24.159482947457604,5.04175336259486,-26.37126780725062,-39.88879784066228,1.5513958283611402,0.26662136999516406,-4.976960994542665,40.01640932494925,45217.283605469995,20610.172410558727,20610.172410558727,65827.45601602872,82554.09246369795,82554.09246369795,20610.172410558727,103164.26487425668,103164.26487425668,103164.26487425668,127970.09956251181,97626.13841226535,60289.32955399555,41485.343175855334,24805.83468825513,0.0,66291.17786411046,21084.95948501686,1534.970921001815,0.0,0.8869764572088337,2.815941789966582,0.0014959162575277712,354974.5832075312,1555240.8722363864,4.3812738877902575,1555240.8722363864,4.3812738877902575,0.85,0.09558549546812223,4.296143414572793,1.2670272276131436,1.0,0.0,4.296143414573707,1.2844739366263174,1.2847781373172837,3.3446715360038,19315.51385573968,1969.6342640697567,3099.015535412006,3099.015535412006,6.65055472457277,5.0719174428784894,-0.8556441661423957,5.927561609020885,3.459708323934126,3.459708323934126,0.9884880925526075,0.0,0.0,0.00023681668122401198,7.985380200554189e-05,0.00015696287921847008,0.0006743350398868149,0.09558549546760686,0.07654331500813451,0.019042180459472348,0.09558548537248641,0.0765433150085472,0.019042180459575023,0.40288043695643605,0.40288043695643605,0.1002271979375368,0.0,5.254984025467479,4.9548059839605685,6.465488631365588,5.243582364537815,4.946858109752327,6.440116487225168,24805.83468825513,21084.95948501686,0.85,0.9930047728367066,0.6821010738134778,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450662457237645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.45888175794,1534.970921001815,0.40288043695643605,0.1002271979375368,6.112885165565336,3.459708323934126
290.0,-29.86233458252458,5.0718296981214674,35.00811012906778,24.15919576250019,5.041554034982347,-26.371926158125966,-39.88942278139291,1.5511456105740895,0.2636187580204705,-4.977118473293202,40.0164129082923,45216.77389014948,20610.52937084266,20610.52937084266,65827.30326099214,82553.71045138215,82553.71045138215,20610.52937084266,103164.23982222482,103164.23982222482,103164.23982222482,127970.04675388546,97625.9756666593,60289.03910538491,41485.48506808266,24805.80693166065,0.0,66291.2919997433,21084.93589191155,1534.9723011383676,0.0,0.8869756438760799,2.8159627741894018,0.0014959162575277712,354972.40476352663,1555241.0267929325,4.381301210805368,1555241.0267929325,4.381301210805368,0.85,0.09558613588353047,4.296143414572793,1.267026995732449,1.0,0.0,4.296143414574407,1.2844751426663257,1.2847793212135228,3.3446683955711416,19315.4816562175,1969.6309806322752,3099.015535412006,3099.015535412006,6.650669909630687,5.0718296981214674,-0.8556727851440957,5.927502483265563,3.459802755312527,3.459802755312527,0.9885150729464363,0.0,0.0,0.00023679922021899643,7.984816019628825e-05,0.00015695106002270817,0.0006742842629267769,0.09558613588292916,0.07654332641708551,0.019042809465843653,0.09558619596390734,0.07654332641756702,0.019042809465963456,0.40287971391493804,0.40287971391493804,0.10023031384775667,0.0,5.252200998676244,4.952890552284089,6.459156302767099,5.2407372313136875,4.9449299459298,6.433523042490833,24805.80693166065,21084.93589191155,0.85,0.99300075885151,0.6820922103965718,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506667165917222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.44925944549,1534.9723011383676,0.40287971391493804,0.10023031384775667,6.112885165565336,3.459802755312527
291.0,-29.863040990605572,5.071738921433418,35.008116805411774,24.158905050158523,5.041343528594248,-26.37258307689367,-39.89005128443239,1.5508856148727654,0.26078900108876724,-4.9772834840908455,40.016414720741295,45216.292954035685,20610.893202565945,20610.893202565945,65827.18615660163,82553.36146277167,82553.36146277167,20610.893202565945,103164.25466533762,103164.25466533762,103164.25466533762,127970.02851885928,97625.83989753026,60288.771388752764,41485.631676419434,24805.773853521667,0.0,66291.4055299411,21084.907775493415,1534.9735622638632,0.0,0.8869747986621608,2.8159806149045266,0.0014959162575277712,354970.12213803653,1555241.1049673825,4.381329604869108,1555241.1049673825,4.381329604869108,0.85,0.09558677242060275,4.296143414572793,1.267026874846779,1.0,0.0,4.296143414572096,1.2844763942827488,1.2847805507880325,3.3446651364673445,19315.454794041696,1969.6282414526568,3099.015535412006,3099.015535412006,6.650787311986089,5.071738921433418,-0.855708194834496,5.927447116267914,3.459896148048956,3.459896148048956,0.988541756585416,0.0,0.0,0.0002367818301386076,7.984248659904552e-05,0.00015693934353956207,0.0006742339272348668,0.09558677241997907,0.07654333927079203,0.019043433149187036,0.09558678900376039,0.07654333927129146,0.019043433149311284,0.40287898914954057,0.40287898914954057,0.10023339940708517,0.0,5.249444424262606,4.951007544780225,6.452826921628514,5.2380724851796,4.943162334904002,6.427190860832695,24805.773853521667,21084.907775493415,0.85,0.9929972917359582,0.6820837873714014,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450670961014448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.439663471741,1534.9735622638632,0.40287898914954057,0.10023339940708517,6.112885165565336,3.459896148048956
292.0,-29.863744631092146,5.071645498709906,35.0081231003562,24.15864171870055,5.041159104427335,-26.37323489601349,-39.89067521234972,1.5506493693392678,0.2579122938108185,-4.977429737765114,40.016416964353446,45215.80465432755,20611.21072682149,20611.21072682149,65827.01538114905,82553.01802057936,82553.01802057936,20611.21072682149,103164.22874740085,103164.22874740085,103164.22874740085,127969.96806404633,97625.71974699934,60288.50638070703,41485.792629213676,24805.739316645486,0.0,66291.53194585917,21084.878419148663,1534.9743294591378,0.0,0.8869740472161397,2.816001260264773,0.0014959162575277712,354968.0989930006,1555241.2017387406,4.381354848930826,1555241.2017387406,4.381354848930826,0.85,0.09558738426370404,4.296143414572793,1.2670267292344946,1.0,0.0,4.296143414571981,1.284477534704641,1.28478166923066,3.344662166910275,19315.431022034707,1969.6258173825627,3099.015535412006,3099.015535412006,6.650889771703347,5.071645498709906,-0.855734753838254,5.9273802525481605,3.459988479911597,3.459988479911597,0.9885681371175992,0.0,0.0,0.00023676450935942208,7.983685467078355e-05,0.00015692765468863854,0.0006741837102549477,0.0955873842631884,0.07654333663152223,0.019044047631666176,0.09558745659197389,0.07654333663193515,0.0190440476317689,0.4028782636951355,0.4028782636951355,0.10023645664296074,0.0,5.246685844813953,4.949161567968815,6.446338275143887,5.235342031575954,4.941500098980498,6.420101661033016,24805.739316645486,21084.878419148663,0.85,0.9929928219928679,0.6820751207145984,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450675188506953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.430100610434,1534.9743294591378,0.4028782636951355,0.10023645664296074,6.112885165565336,3.459988479911597
293.0,-29.86444617571981,5.071548983111674,35.00812899678628,24.15833204230296,5.040934960539505,-26.373888800835328,-39.89129945458842,1.5503775856452129,0.2550222329332428,-4.977606278581586,40.01641794665925,45215.32730524252,20611.58187178787,20611.58187178787,65826.9091770304,82552.64608131777,82552.64608131777,20611.58187178787,103164.22795310564,103164.22795310564,103164.22795310564,127969.93818383671,97625.55304406419,60288.23426794661,41485.90975124176,24805.710230731074,0.0,66291.61998197284,21084.853696121412,1534.976098960112,0.0,0.886973146392772,2.8160185480438678,0.0014959162575277712,354965.656894262,1555241.2441075048,4.381385111210304,1555241.2441075048,4.381385111210304,0.85,0.0955880182821314,4.296143414572793,1.267026575380005,1.0,0.0,4.296143414572879,1.2844788411934025,1.2847829538471995,3.344658764936345,19315.39803954758,1969.622454104876,3099.015535412006,3099.015535412006,6.651009533918844,5.071548983111674,-0.8557814557169676,5.927330438828641,3.4600798622590596,3.4600798622590596,0.9885942463597314,0.0,0.0,0.00023674724133385,7.983122027280903e-05,0.00015691602106104099,0.0006741337305223568,0.09558801828144346,0.07654335732332467,0.019044660958118798,0.09558805652729299,0.07654335732387554,0.019044660958255848,0.4028775386807148,0.4028775386807148,0.10023947733838888,0.0,5.2439477392197205,4.947311530859281,6.43997007844672,5.232628511514804,4.939576319790035,6.414156463499921,24805.710230731074,21084.853696121412,0.85,0.9929899012112117,0.68206701416466,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506793994601914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.420569646332,1534.976098960112,0.4028775386807148,0.10023947733838888,6.112885165565336,3.4600798622590596
294.0,-29.865145086713554,5.071449720294052,35.00813440675771,24.15804590508344,5.040728000476741,-26.374538616345465,-39.89191922647876,1.5501215300992621,0.252229499968621,-4.97776654857825,40.016415570367435,45214.842633824126,20611.911538114575,20611.911538114575,65826.7541719387,82552.30151563585,82552.30151563585,20611.911538114575,103164.21305375043,103164.21305375043,103164.21305375043,127969.87166048573,97625.42000243225,60287.96112057993,41486.06542428035,24805.658606735306,0.0,66291.72403101565,21084.80981572501,1534.9762298624964,0.0,0.8869723404086974,2.816036459131345,0.0014959162575277712,354963.43988207786,1555241.1416134108,4.381412187491975,1555241.1416134108,4.381412187491975,0.85,0.09558861763854007,4.296143414572793,1.2670263913040984,1.0,0.0,4.296143414572826,1.2844800740047275,1.2847841648535676,3.3446555548178796,19315.371717012167,1969.6197699532631,3099.015535412006,3099.015535412006,6.651115911677505,5.071449720294052,-0.8558208446118973,5.92727056490595,3.4601701558847764,3.4601701558847764,0.9886200445385075,0.0,0.0,0.00023673003928704323,7.982562658777227e-05,0.00015690441269927094,0.0006740838593353846,0.09558861763800683,0.07654335420863687,0.01904526342936997,0.09558858579964742,0.07654335420906384,0.019045263429476218,0.40287681254130553,0.40287681254130553,0.10024247178298186,0.0,5.2412244869906885,4.9454918057471104,6.433554818774553,5.229996048546866,4.9379087397499575,6.4075845719791005,24805.658606735306,21084.80981572501,0.85,0.9929860044240302,0.6820586324270227,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450683597893939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.41105721459,1534.9762298624964,0.40287681254130553,0.10024247178298186,6.112885165565336,3.4601701558847764
295.0,-29.86584156773311,5.071348056879541,35.008139487804925,24.157776252273493,5.040549267276032,-26.375183421780243,-39.89253452802075,1.5498911213136468,0.24912647407768418,-4.977910035540843,40.01641680970211,45214.34911168073,20612.19960974139,20612.19960974139,65826.54872142212,82551.90636806404,82551.90636806404,20612.19960974139,103164.10597780543,103164.10597780543,103164.10597780543,127969.7307137641,97625.24752197858,60287.69026555403,41486.17472936061,24805.624735958667,0.0,66291.79946531927,21084.781025564866,1534.9770021267586,0.0,0.8869716066429125,2.8160603969465874,0.0014959162575277712,354961.4550385424,1555241.1950683275,4.381436837696804,1555241.1950683275,4.381436837696804,0.85,0.09558920553154474,4.296143414572793,1.2670261973375458,1.0,0.0,4.296143414572962,1.2844811867697004,1.2847852558634212,3.344652657293505,19315.33759143221,1969.6162901125472,3099.015535412006,3099.015535412006,6.651208867528656,5.071348056879541,-0.8558523714749953,5.927200428354536,3.4602594599066463,3.4602594599066463,0.9886455599733275,0.0,0.0,0.00023671289819381303,7.982007360781092e-05,0.00015689282458600213,0.0006740340751388774,0.09558920553105928,0.07654334617690324,0.019045859354156036,0.095589367367554,0.07654334617729197,0.019045859354252764,0.4028760861074752,0.4028760861074752,0.10024543812628843,0.0,5.2384475001383635,4.943649781577051,6.4269593318836655,5.227036509618529,4.936009396115082,6.400300857660341,24805.624735958667,21084.781025564866,0.85,0.992981775307811,0.6820504116098814,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506877805896154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.401574158492,1534.9770021267586,0.4028760861074752,0.10024543812628843,6.112885165565336,3.4602594599066463
296.0,-29.866536185734365,5.0712433574454945,35.00814418083234,24.157468077633553,5.040314986439304,-26.37583210542953,-39.89315793206913,1.549610906125207,0.24647884477104753,-4.9780947186530335,40.01641566989069,45213.90010320561,20612.56393208557,20612.56393208557,65826.46403529118,82551.58465384654,82551.58465384654,20612.56393208557,103164.14858593211,103164.14858593211,103164.14858593211,127969.74193200422,97625.123684414,60287.439133733176,41486.31616742313,24805.59334607212,0.0,66291.90951349525,21084.7543441613,1534.9788637470137,0.0,0.88697067209406,2.8160735592097654,0.0014959162575277712,354958.9003448247,1555241.1459060432,4.38146823306925,1555241.1459060432,4.38146823306925,0.85,0.09558982294305125,4.296143414572793,1.2670261330483488,1.0,0.0,4.29614341457191,1.2844825323319005,1.284786579785929,3.344649153596043,19315.313089938718,1969.6137916555317,3099.015535412006,3099.015535412006,6.6513264281991376,5.0712433574454945,-0.8559103877134158,5.92715374515891,3.4603478743104255,3.4603478743104255,0.9886708212315501,0.0,0.0,0.00023669580409016244,7.981444786845346e-05,0.00015688135622170897,0.0006739848054011434,0.09558982294233778,0.07654336740841725,0.01904645553392054,0.09558982936610348,0.07654336740898857,0.01904645553406269,0.4028753568721485,0.4028753568721485,0.10024836677794148,0.0,5.235748945407465,4.94185761591126,6.420558568818649,5.224573563424087,4.93433844651662,6.394599005205919,24805.59334607212,21084.7543441613,0.85,0.9929788494309503,0.6820425061673819,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506919487657917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.39211648584,1534.9788637470137,0.4028753568721485,0.10024836677794148,6.112885165565336,3.4603478743104255
297.0,-29.86722807703686,5.07113645363625,35.008148458420024,24.157208657730393,5.040137824679121,-26.37647262217154,-39.89376872833816,1.5493823698043088,0.24355927092869933,-4.978234152473762,40.01641295537927,45213.40808910493,20612.828457109325,20612.828457109325,65826.23654621426,82551.22673203915,82551.22673203915,20612.828457109325,103164.05518914848,103164.05518914848,103164.05518914848,127969.59504827298,97624.98713303017,60287.16849005508,41486.4651588612,24805.5398591245,0.0,66292.0050179857,21084.708880255825,1534.97845139942,0.0,0.8869699732208798,2.8160955668221397,0.0014959162575277712,354956.9715873102,1555241.0288238856,4.38149171114769,1555241.0288238856,4.38149171114769,0.85,0.09559038069287754,4.296143414572793,1.2670259094098588,1.0,0.0,4.296143414572948,1.2844836361075604,1.2847876619522707,3.3446462794898864,19315.286072992345,1969.6110366937075,3099.015535412006,3099.015535412006,6.651411785958958,5.07113645363625,-0.8559437735974367,5.927080227233687,3.4604352034092876,3.4604352034092876,0.9886957724026536,0.0,0.0,0.00023667877821937939,7.980893626005815e-05,0.00015686984195932124,0.0006739353384786127,0.09559038069247199,0.07654334430699472,0.019047036385477265,0.09559047540273248,0.07654334430731946,0.01904703638555807,0.4028746271923578,0.4028746271923578,0.1002512726925259,0.0,5.233016752491153,4.94007944011463,6.413932137514507,5.22179342340246,4.93270214622288,6.387157813938018,24805.5398591245,21084.708880255825,0.85,0.9929739872606799,0.6820341016512936,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506961058152734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.382672919624,1534.97845139942,0.4028746271923578,0.1002512726925259,6.112885165565336,3.4604352034092876
298.0,-29.867918195670406,5.071026743688541,35.00815239750443,24.1569040453993,5.039913651539901,-26.377116244955346,-39.89438378540797,1.5491117008153388,0.24077024468556374,-4.978412527275442,40.01641165093396,45212.94294102525,20613.1651937252,20613.1651937252,65826.10813475045,82550.8768239807,82550.8768239807,20613.1651937252,103164.0420177059,103164.0420177059,103164.0420177059,127969.5521362648,97624.83752940835,60286.90364641178,41486.593203329525,24805.510118558897,0.0,66292.10332188843,21084.68360077506,1534.9802844456078,0.0,0.8869690713187925,2.8161113204110104,0.0014959162575277712,354954.504179722,1555240.9725606237,4.381522009855009,1555240.9725606237,4.381522009855009,0.8499999999999999,0.09559097918525158,4.296143414572793,1.26702582588885,1.0,0.0,4.296143414574172,1.284484936803765,1.284788941143203,3.34464289263139,19315.2564736363,1969.608018399382,3099.015535412006,3099.015535412006,6.651520445180579,5.071026743688541,-0.8560021705977947,5.9270289142863355,3.4605216930225744,3.4605216930225744,0.9887204837207355,0.0,0.0,0.0002366617970938791,7.980338655925548e-05,0.0001568584105346236,0.0006738862274386788,0.09559097918458417,0.07654335930052998,0.019047619884054196,0.09559102710056594,0.0765433593010644,0.01904761988418718,0.4028738968109375,0.4028738968109375,0.1002541424597402,0.0,5.2303236312143895,4.938314955299006,6.407448139727649,5.219182771961016,4.9309184981586895,6.381167980573707,24805.510118558897,21084.68360077506,0.85,0.9929705777341943,0.6820260736258277,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507002465690053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.37326082434,1534.9802844456078,0.4028738968109375,0.1002541424597402,6.112885165565336,3.4605216930225744
299.0,-29.868605834529966,5.070914814009287,35.00815594135443,24.15664078379052,5.0397269912637075,-26.377753883853043,-39.89499412765724,1.5488750405775786,0.23797997807730553,-4.978559949127033,40.016408017060016,45212.46853898496,20613.43156151046,20613.43156151046,65825.90010049542,82550.54341529269,82550.54341529269,20613.43156151046,103163.97497680315,103163.97497680315,103163.97497680315,127969.43354540266,97624.71955831214,60286.64468196464,41486.74986260833,24805.458568599515,0.0,66292.20843120785,21084.639783309587,1534.9801872203814,0.0,0.8869683351614067,2.8161307025347764,0.0014959162575277712,354952.46494559414,1555240.815824588,4.381546740527551,1555240.815824588,4.381546740527551,0.85,0.09559153071125541,4.296143414572793,1.2670256868703293,1.0,0.0,4.296143414571205,1.2844860783500451,1.2847900612263172,3.3446399201860544,19315.23313283454,1969.6056382999843,3099.015535412006,3099.015535412006,6.651606397568433,5.070914814009287,-0.8560443118036813,5.926959125812968,3.4606071579444095,3.4606071579444095,0.9887449022698312,0.0,0.0,0.0002366448781023195,7.979787975325876e-05,0.00015684699834906074,0.000673837199052827,0.09559153071081801,0.07654334040725178,0.019048190303566238,0.09559159962093461,0.07654334040760201,0.019048190303653397,0.4028731655133492,0.4028731655133492,0.10025698753240424,0.0,5.227628695387068,4.9365851222164,6.400815468493988,5.216539927204337,4.929386038743644,6.374000748763137,24805.458568599515,21084.639783309587,0.85,0.9929658651937003,0.6820178360161652,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507043767363388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.36386117848,1534.9801872203814,0.4028731655133492,0.10025698753240424,6.112885165565336,3.4606071579444095
300.0,-29.86929072047313,5.070799724666039,35.00815899604791,24.156295519229047,5.039459999596466,-26.37839707841811,-39.89561285180969,1.5485663575322828,0.235378197166483,-4.9787664624503485,40.016400857036295,45212.04380853533,20613.810721189755,20613.810721189755,65825.85452972508,82550.20300049843,82550.20300049843,20613.810721189755,103164.01372168818,103164.01372168818,103164.01372168818,127969.42278316502,97624.55870494165,60286.39951293904,41486.84354666957,24805.409061476836,0.0,66292.2526081464,21084.59770225531,1534.9815490296144,0.0,0.8869673114070112,2.816140719577092,0.0014959162575277712,354949.6083355796,1555240.506998901,4.381581132859095,1555240.506998901,4.381581132859095,0.85,0.09559212897129997,4.296143414572793,1.2670255890628326,1.0,0.0,4.296143414571391,1.2844875565339602,1.2847915181151204,3.3446360711858,19315.201307694704,1969.6023930388772,3099.015535412006,3099.015535412006,6.651728745996493,5.070799724666039,-0.8561235062318602,5.926923230897899,3.4606917703973155,3.4606917703973155,0.9887690772563759,0.0,0.0,0.00023662802795243947,7.979229768019412e-05,0.00015683573027224537,0.0006737887897788218,0.09559212897051257,0.07654336397595066,0.019048764994561915,0.09559191411608507,0.07654336397658115,0.01904876499471882,0.40287243440870835,0.40287243440870835,0.10025979950724045,0.0,5.2250161469839895,4.934867629198948,6.39454909344164,5.214144659616807,4.92760572757652,6.369084813320683,24805.409061476836,21084.59770225531,0.85,0.9929645160622584,0.6820109745822606,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507084920852409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.354488206805,1534.9815490296144,0.40287243440870835,0.10025979950724045,6.112885165565336,3.4606917703973155
301.0,-29.869973709785516,5.070683069098917,35.008161634634405,24.156068020407133,5.039312495257459,-26.379026616074967,-39.896210621204204,1.5483654015375925,0.23244289738454427,-4.9788825834592245,40.016394846434245,45211.53525056257,20613.998668054708,20613.998668054708,65825.53391861728,82549.85500199642,82549.85500199642,20613.998668054708,103163.85367005112,103163.85367005112,103163.85367005112,127969.19141830786,97624.44105234239,60286.1213008684,41487.021946082205,24805.337748256752,0.0,66292.35969433896,21084.537086018237,1534.979638251724,0.0,0.8869667429319019,2.816165657071218,0.0014959162575277712,354948.00209151197,1555240.247750034,4.381600230416469,1555240.247750034,4.381600230416469,0.85,0.09559262990359142,4.296143414572793,1.2670254132291303,1.0,0.0,4.29614341457168,1.2844885308911085,1.2847924711192444,3.3446335340903057,19315.17802990816,1969.6000193652428,3099.015535412006,3099.015535412006,6.651789393277156,5.070683069098917,-0.8561512439458268,5.926834313044743,3.460775243135451,3.460775243135451,0.9887929266101289,0.0,0.0,0.00023661122556584415,7.978690500190287e-05,0.0001568243205639413,0.000673739772035629,0.09559262990335443,0.07654331092151957,0.01904931898183486,0.09559258033861409,0.07654331092170934,0.01904931898188209,0.40287170305383413,0.40287170305383413,0.10026260280400191,0.0,5.2223277660542635,4.9331716196781485,6.387813829954837,5.211325480843755,4.926167260085549,6.360649533834589,24805.337748256752,21084.537086018237,0.85,0.9929580757439602,0.6820022014455975,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507125909807665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.345147463926,1534.979638251724,0.40287170305383413,0.10026260280400191,6.112885165565336,3.460775243135451
302.0,-29.870654646955114,5.070563366683669,35.008163970850205,24.155737284477823,5.039053197796529,-26.37966548697063,-39.89682487500829,1.5480640378027386,0.22989843631580698,-4.979089105754819,40.016391316430976,45211.10907170548,20614.364289829653,20614.364289829653,65825.47336153514,82549.54393094669,82549.54393094669,20614.364289829653,103163.90822077634,103163.90822077634,103163.90822077634,127969.22186215792,97624.31116433667,60285.876305055324,41487.149843645944,24805.31364138158,0.0,66292.46348502752,21084.516595174344,1534.982474188221,0.0,0.8869657059886207,2.81617492289367,0.0014959162575277712,354945.1453855737,1555240.0954941956,4.38163506590505,1555240.0954941956,4.38163506590505,0.85,0.09559323142233703,4.296143414572793,1.2670253324555234,1.0,0.0,4.296143414572624,1.2844899746502876,1.284793893702687,3.3446297747418785,19315.15233132359,1969.5973988389092,3099.015535412006,3099.015535412006,6.651907373252011,5.070563366683669,-0.8562342533877203,5.926797620071389,3.4608580515804794,3.4608580515804794,0.9888165861658512,0.0,0.0,0.00023659447475872056,7.97813639632129e-05,0.00015681311079550765,0.0006736916132627939,0.09559323142149619,0.07654334442432985,0.019049886997166334,0.09559295971471932,0.07654334442500313,0.019049886997333905,0.40287097165710994,0.40287097165710994,0.10026536653482185,0.0,5.219743853494833,4.9315134668621,6.381453100597923,5.208987542070645,4.924488917582039,6.355611508392315,24805.31364138158,21084.516595174344,0.85,0.9929556076370907,0.6819947049021136,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507166785473777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.335821887353,1534.982474188221,0.40287097165710994,0.10026536653482185,6.112885165565336,3.4608580515804794
303.0,-29.87133241676799,5.0704419432085475,35.00816586729977,24.155481566581898,5.038884232038302,-26.3802924725625,-39.89742226023225,1.5478442878235763,0.22690625801311626,-4.979221020988196,40.016383179737005,45210.62276105744,20614.570817014574,20614.570817014574,65825.19357807201,82549.16668632823,82549.16668632823,20614.570817014574,103163.7375033428,103163.7375033428,103163.7375033428,127968.97710996543,97624.15275073712,60285.608825426454,41487.27102812296,24805.239606622636,0.0,66292.51063474559,21084.45366562924,1534.980780778183,0.0,0.8869650649171884,2.816198765160792,0.0014959162575277712,354943.3206863125,1555239.7445429552,4.381656602343635,1555239.7445429552,4.381656602343635,0.85,0.09559373259157625,4.296143414572793,1.2670251016737892,1.0,0.0,4.296143414574116,1.2844910366223417,1.2847949345101102,3.344627009519506,19315.120988896993,1969.594202800854,3099.015535412006,3099.015535412006,6.651974016088278,5.0704419432085475,-0.8562751526719596,5.926717095880507,3.4609397464670444,3.4609397464670444,0.9888399275620127,0.0,0.0,0.00023657780295231016,7.977597543322902e-05,0.00015680182751908112,0.0006736431386890792,0.09559373259129128,0.07654329965940258,0.019050432931888704,0.09559359447043737,0.07654329965963075,0.019050432931945492,0.40287024139287286,0.40287024139287286,0.10026811684445011,0.0,5.217076175500495,4.929832681658468,6.374761930744228,5.206127279001294,4.922859244067979,6.347743410451301,24805.239606622636,21084.45366562924,0.85,0.9929506809713639,0.6819868840110184,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450720753854172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.326514655728,1534.980780778183,0.40287024139287286,0.10026811684445011,6.112885165565336,3.4609397464670444
304.0,-29.87200856301348,5.070318766599053,35.008167692818645,24.155229480844014,5.0387252079753875,-26.38091700294014,-39.898015454504616,1.54763364789287,0.22369539055586074,-4.979357361997894,40.016384906654324,45210.1255639881,20614.781193139384,20614.781193139384,65824.90675712748,82548.762286054,82548.762286054,20614.781193139384,103163.54347919338,103163.54347919338,103163.54347919338,127968.76981361244,97623.97077382439,60285.33405171884,41487.37413567283,24805.22633441906,0.0,66292.60047009189,21084.442384256203,1534.9826630883067,0.0,0.8869643656680629,2.8162249597415165,0.0014959162575277712,354941.4347758464,1555239.8190282113,4.381680093253639,1555239.8190282113,4.381680093253639,0.85,0.09559426556693469,4.296143414572793,1.2670248582540085,1.0,0.0,4.296143414571724,1.2844920559126367,1.2847959326783276,3.3446243554385906,19315.084984424866,1969.590531366457,3099.015535412006,3099.015535412006,6.652041900912478,5.070318766599053,-0.8563201461238519,5.926638912722905,3.461020722663189,3.461020722663189,0.988863063618054,0.0,0.0,0.00023656117216087677,7.977062503936054e-05,0.00015679054712151625,0.0006735946764833672,0.09559426556648205,0.076543285629,0.01905097993748206,0.09559452548645987,0.07654328562936243,0.019050979937572265,0.4028695095561588,0.4028695095561588,0.10027083212991533,0.0,5.2143287272403995,4.928106554547753,6.367852538622969,5.203052752553731,4.920943360562376,6.339952699861158,24805.22633441906,21084.442384256203,0.85,0.9929450087996562,0.6819784597888083,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507248102265111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.317248178912,1534.9826630883067,0.4028695095561588,0.10027083212991533,6.112885165565336,3.461020722663189
305.0,-29.87268246467977,5.070192748630931,35.00816918346814,24.154903494659834,5.038468371546886,-26.38154929469737,-39.89862111685795,1.5473352015553596,0.22122372970090964,-4.979561014739811,40.01637880390141,45209.693874218945,20615.122156174664,20615.122156174664,65824.81603039362,82548.46110201301,82548.46110201301,20615.122156174664,103163.58325818767,103163.58325818767,103163.58325818767,127968.7757199795,97623.84880703759,60285.081579204016,41487.5191420373,24805.19246179183,0.0,66292.71160382913,21084.413592523055,1534.9849077275626,0.0,0.8869633525974219,2.816233607936741,0.0014959162575277712,354938.6178035968,1555239.5558047886,4.381714126878612,1555239.5558047886,4.381714126878612,0.85,0.09559483613881758,4.296143414572793,1.267024818691425,1.0,0.0,4.2961434145741535,1.284493485673729,1.2847973414867033,3.3446206325596313,19315.06085306826,1969.5880706529,3099.015535412006,3099.015535412006,6.652151923928297,5.070192748630931,-0.8564067788758871,5.926599527506818,3.461100967624672,3.461100967624672,0.9888859907499062,0.0,0.0,0.0002365445976497953,7.976516253025658e-05,0.00015677943511953872,0.0006735469377292487,0.09559483613803692,0.07654330846179472,0.019051527676242203,0.0955948496466242,0.0765433084624198,0.019051527676397777,0.40286877259019727,0.40286877259019727,0.10027350169645265,0.0,5.211702732767662,4.926436088953324,6.361331369774916,5.200784744440739,4.9193677639692055,6.334853779228581,24805.19246179183,21084.413592523055,0.85,0.9929419756393177,0.681970804639821,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507288569035626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.307991635234,1534.9849077275626,0.40286877259019727,0.10027350169645265,6.112885165565336,3.461100967624672
306.0,-29.87335399949591,5.070064944991001,35.00817019142411,24.154634784813993,5.038280861477042,-26.382172522426554,-39.89921787343917,1.5470993843986316,0.21842117453564924,-4.97970587113129,40.01636772572968,45209.233684449384,20615.336436791527,20615.336436791527,65824.57012124092,82548.10807187925,82548.10807187925,20615.336436791527,103163.44450867077,103163.44450867077,103163.44450867077,127968.55668004483,97623.7039155081,60284.82952803907,41487.63820829892,24805.11217137406,0.0,66292.75037967299,21084.345345667953,1534.9831827974328,0.0,0.8869626563749782,2.8162534565039476,0.0014959162575277712,354936.61412686534,1555239.0779821032,4.381737516170176,1555239.0779821032,4.381737516170176,0.85,0.09559532114099123,4.296143414572793,1.2670246659358968,1.0,0.0,4.29614341457427,1.2844946224589324,1.284798457325987,3.34461767255094,19315.032186008484,1969.5851474263368,3099.015535412006,3099.015535412006,6.652221068666172,5.070064944991001,-0.8564605994944872,5.9265255444854885,3.461180150148621,3.461180150148621,0.9889086143281773,0.0,0.0,0.00023652808241526099,7.975978068111764e-05,0.00015676830173414334,0.0006734991071089005,0.0955953211406795,0.07654326538847372,0.019052055752205782,0.09559534092815034,0.07654326538872332,0.019052055752267913,0.402868033746885,0.402868033746885,0.10027615363379813,0.0,5.2090479293361795,4.924774380026008,6.3546300497133075,5.198127045666922,4.917852696549971,6.327545928420875,24805.11217137406,21084.345345667953,0.85,0.9929376854067647,0.6819634639613876,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507328901684389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.298757519753,1534.9831827974328,0.402868033746885,0.10027615363379813,6.112885165565336,3.461180150148621
307.0,-29.87402310372169,5.0699347998808895,35.008170863161006,24.154340859409444,5.038053355677546,-26.382797562431513,-39.89981864634899,1.546827814378359,0.21594214917962518,-4.979886411287828,40.01635994856709,45208.802532070156,20615.61741321344,20615.61741321344,65824.41994528359,82547.81874293067,82547.81874293067,20615.61741321344,103163.4361561441,103163.4361561441,103163.4361561441,127968.50148408272,97623.6044053334,60284.58819443388,41487.795789888354,24805.065327938613,0.0,66292.86111782696,21084.30552874782,1534.9841892527452,0.0,0.8869617668283333,2.8162648994101898,0.0014959162575277712,354934.11687902355,1555238.742538309,4.38176740014091,1555238.742538309,4.38176740014091,0.85,0.09559585081570618,4.296143414572793,1.267024597250857,1.0,0.0,4.29614341457393,1.2844959263026332,1.2847997403413869,3.3446142775548213,19315.01249773453,1969.583139781121,3099.015535412006,3099.015535412006,6.65231173501447,5.0699347998808895,-0.8565372202918882,5.926472020172778,3.46125858396496,3.46125858396496,0.9889310239899886,0.0,0.0,0.00023651162801340854,7.975436294980524e-05,0.0001567572650636033,0.000673451691989441,0.0955958508151194,0.0765432624732344,0.019052588341885,0.09559569615368489,0.07654326247370423,0.019052588342001953,0.40286729281928624,0.40286729281928624,0.10027877619117063,0.0,5.206477924198111,4.923180992429707,6.348080754099442,5.195828560467476,4.916464856433379,6.3215355289766535,24805.065327938613,21084.30552874782,0.85,0.9929337614240125,0.6819558210305235,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507369092891365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.28954835678,1534.9841892527452,0.40286729281928624,0.10027877619117063,6.112885165565336,3.46125858396496
308.0,-29.874689525935327,5.069802560615565,35.00817108718798,24.154040088783972,5.037835667713963,-26.383419206179745,-39.90041135167701,1.5465653479494532,0.21317509362364717,-4.980055594949098,40.016348251546525,45208.34799281748,20615.868711838903,20615.868711838903,65824.21670465638,82547.4573812952,82547.4573812952,20615.868711838903,103163.3260931341,103163.3260931341,103163.3260931341,127968.32011988948,97623.43594857499,60284.32656005873,41487.89932057362,24804.99402675537,0.0,66292.893347329,21084.244922742062,1534.983545322027,0.0,0.8869609491799233,2.8162814453494933,0.0014959162575277712,354931.77672777104,1555238.2380236974,4.381794868754591,1555238.2380236974,4.381794868754591,0.85,0.09559635121228204,4.296143414572793,1.2670244280109184,1.0,0.0,4.296143414574162,1.284497187441658,1.2848009807280383,3.3446109937612643,19314.97916825019,1969.5797411195658,3099.015535412006,3099.015535412006,6.652392824838834,5.069802560615565,-0.8566089803292618,5.926411540944827,3.461336098431728,3.461336098431728,0.9889531709804936,0.0,0.0,0.00023649524061497416,7.974901830480662e-05,0.00015674622231016754,0.0006734042507369893,0.09559635121183059,0.07654323901809296,0.019053112193737634,0.09559612956280397,0.07654323901845443,0.019053112193827604,0.40286655326127974,0.40286655326127974,0.10028137999983452,0.0,5.203897961434961,4.921570971010112,6.341549004491526,5.193230688572726,4.914809865368511,6.315095988670862,24804.99402675537,21084.244922742062,0.85,0.992930212893001,0.6819486329546207,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507409138839438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.28036550214,1534.983545322027,0.40286655326127974,0.10028137999983452,6.112885165565336,3.461336098431728
309.0,-29.87535360067072,5.069668899971406,35.00817107842875,24.15380385881292,5.037674669792532,-26.38403306766085,-39.900999097712315,1.5463541367735345,0.21036186403063084,-4.980187783209181,40.01634191923043,45207.882428613935,20616.03927729906,20616.03927729906,65823.921705913,82547.13011725014,82547.13011725014,20616.03927729906,103163.1693945492,103163.1693945492,103163.1693945492,127968.11253376829,97623.32505950199,60284.077370826366,41488.05298741736,24804.94313921908,0.0,66292.99612663644,21084.20166833622,1534.9832457296422,0.0,0.8869603001695718,2.8163029145745897,0.0014959162575277712,354929.9483059558,1555237.9648989832,4.381816672055921,1555237.9648989832,4.381816672055921,0.85,0.09559682562023789,4.296143414572793,1.2670242829481144,1.0,0.0,4.296143414573568,1.2844982087887968,1.2848019813415414,3.3446083343501063,19314.957228639953,1969.5775039019393,3099.015535412006,3099.015535412006,6.652447863433574,5.069668899971406,-0.8566604097133776,5.9263293096847836,3.4614127642531565,3.4614127642531565,0.9889750755009018,0.0,0.0,0.00023647891198182795,7.974371870656387e-05,0.0001567351932752641,0.0006733568684213197,0.09559682561992489,0.07654319749999264,0.019053628119932244,0.09559676970754231,0.07654319750024326,0.01905362811999463,0.40286581272757,0.40286581272757,0.10028396550779216,0.0,5.201283626699819,4.919991079638407,6.334722707200569,5.190549647239834,4.9134207172746756,6.307163367711155,24804.94313921908,21084.20166833622,0.85,0.9929242235510463,0.6819405528489829,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507449024478574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.27121407367,1534.9832457296422,0.40286581272757,0.10028396550779216,6.112885165565336,3.4614127642531565
310.0,-29.876015831353534,5.069533163127032,35.008170894395285,24.153512517828517,5.037463176944694,-26.384650319215083,-39.901587332691975,1.5460976647972573,0.20758186490195385,-4.980361071872426,40.01633679648807,45207.427506136075,20616.288421324858,20616.288421324858,65823.71592746093,82546.78287280344,82546.78287280344,20616.288421324858,103163.0712941283,103163.0712941283,103163.0712941283,127967.9862985029,97623.17158934381,60283.8162226374,41488.17262967379,24804.91500437461,0.0,66293.0876340484,21084.177753718417,1534.985177961628,0.0,0.8869594378643393,2.816319152917744,0.0014959162575277712,354927.55139648827,1555237.74394549,4.381845640966147,1555237.74394549,4.381845640966147,0.85,0.09559734245212738,4.296143414572793,1.2670241516223184,1.0,0.0,4.296143414573292,1.2844994416846056,1.2848031936132813,3.344605124108464,19314.926864282465,1969.5744075991765,3099.015535412006,3099.015535412006,6.652528258004997,5.069533163127032,-0.8567376182332582,5.92627078136029,3.4614887808931942,3.4614887808931942,0.9889967945409126,0.0,0.0,0.00023646262972556778,7.97384150255792e-05,0.0001567242146999886,0.0006733097028874485,0.0955973424515503,0.07654319555569751,0.019054146895852782,0.09559734830042756,0.07654319555615959,0.019054146895967794,0.4028650721678397,0.4028650721678397,0.10028651415145895,0.0,5.198686397657127,4.9184054398430135,6.32800660841275,5.187942936774391,4.911734079241967,6.300808408039586,24804.91500437461,21084.177753718417,0.85,0.9929197489008432,0.6819327492436384,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507488769828396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.262087458941,1534.985177961628,0.4028650721678397,0.10028651415145895,6.112885165565336,3.4614887808931942
