time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
311.0,-29.876675780366533,5.06939581853773,35.00817042906019,24.15325358686971,5.037279263132715,-26.385262758641662,-39.90217106239868,1.5458662413990942,0.20486053009119587,-4.980509504501744,40.0163282349185,45206.963181308085,20616.481350716203,20616.481350716203,65823.4445320243,82546.45643032501,82546.45643032501,20616.481350716203,103162.93778104121,103162.93778104121,103162.93778104121,127967.79806658869,97623.0498497392,60283.5566006846,41488.325832282884,24804.86028554748,0.0,66293.18611783037,21084.131242715357,1534.9850433981464,0.0,0.8869587143384703,2.816337523125208,0.0014959162575277712,354925.4983030105,1555237.3746689742,4.381869947650878,1555237.3746689742,4.381869947650878,0.85,0.09559781462072342,4.296143414572793,1.2670239746896552,1.0,0.0,4.296143414574884,1.2845005573355488,1.2848042886857753,3.3446022191569322,19314.902777874275,1969.5719514690823,3099.015535412006,3099.015535412006,6.652590513062819,5.06939581853773,-0.8568017318418022,5.926197550379532,3.461563948445094,3.461563948445094,0.9890182709843126,0.0,0.0,0.00023644640459617047,7.973315228767779e-05,0.00015671325230849268,0.0006732626068814153,0.0955978146203533,0.07654316195715402,0.01905465266319928,0.09559788549676997,0.07654316195745037,0.01905465266327305,0.4028643301852943,0.4028643301852943,0.10028903543820405,0.0,5.196084490982287,4.916842479120589,6.3211758960904945,5.18537003459295,4.91030901544832,6.293567483235677,24804.86028554748,21084.131242715357,0.85,0.9929141799736229,0.681924732067586,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507528405017323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.252975650905,1534.9850433981464,0.4028643301852943,0.10028903543820405,6.112885165565336,3.461563948445094
312.0,-29.877333655353112,5.06925608395067,35.008169585720644,24.152926413249247,5.0370280651702215,-26.38588006005306,-39.902766806166596,1.5455744698611102,0.20231588629496855,-4.980706873026549,40.01631629407575,45206.56170422952,20616.768150447253,20616.768150447253,65823.32985467678,82546.1258733267,82546.1258733267,20616.768150447253,103162.89402377396,103162.89402377396,103162.89402377396,127967.69870861457,97622.89404602566,60283.32987688931,41488.40463237372,24804.8046848406,0.0,66293.20931721432,21084.08398211451,1534.9859711263637,0.0,0.88695775428475,2.816347866300732,0.0014959162575277712,354922.7683514476,1555236.859638195,4.381902200475868,1555236.859638195,4.381902200475868,0.85,0.09559832260451653,4.296143414572793,1.267023915345781,1.0,0.0,4.29614341457198,1.2845019550744254,1.2848056659796765,3.3445985797070037,19314.871951818503,1969.568808086197,3099.015535412006,3099.015535412006,6.652683058494673,5.06925608395067,-0.8568964386180884,5.926152522568758,3.4616384047658664,3.4616384047658664,0.989039544218819,0.0,0.0,0.00023643023147842254,7.972778156556517e-05,0.00015670244991285737,0.0006732161982405451,0.09559832260387127,0.07654316207062228,0.019055160533248985,0.09559819088787964,0.07654316207113894,0.01905516053337759,0.40286358738326733,0.40286358738326733,0.10029152340879152,0.0,5.193552086559237,4.915287764763718,6.314662893094919,5.183022759321545,4.9086944121201554,6.288230388780278,24804.8046848406,21084.08398211451,0.85,0.9929121026515829,0.6819184373457502,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507567903851588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.243887477967,1534.9859711263637,0.40286358738326733,0.10029152340879152,6.112885165565336,3.4616384047658664
313.0,-29.877989151943844,5.069115360716029,35.00816844074482,24.152698076237016,5.036882966245218,-26.38648460980881,-39.90334173487497,1.545378424101437,0.19937741455487412,-4.980824307570388,40.01630582161836,45206.07919050524,20616.886788156902,20616.886788156902,65822.96597866213,82545.76385147874,82545.76385147874,20616.886788156902,103162.65063963564,103162.65063963564,103162.65063963564,127967.3830597993,97622.75157283843,60283.06691182715,41488.53851223476,24804.73242016365,0.0,66293.27093239842,21084.022557139102,1534.9841516667907,0.0,0.8869571952300043,2.8163727032619987,0.0014959162575277712,354921.1440343306,1555236.407941715,4.381920981837253,1555236.407941715,4.381920981837253,0.85,0.09559874508050281,4.296143414572793,1.2670237065432595,1.0,0.0,4.296143414573154,1.2845029050700536,1.284806595500837,3.344596106101054,19314.843763232264,1969.565933650356,3099.015535412006,3099.015535412006,6.652721340880901,5.069115360716029,-0.8569454260716514,5.92606078678768,3.4617119111963324,3.4617119111963324,0.989060546056095,0.0,0.0,0.00023641411784449832,7.97225988115442e-05,0.00015669151903295413,0.0006731692376128333,0.09559874508032623,0.07654309548948465,0.01905564959084157,0.09559886038175096,0.07654309548962605,0.01905564959087676,0.4028628433839609,0.4028628433839609,0.10029399944701049,0.0,5.1909314454835,4.9137249512060635,6.3077382768435655,5.180201722125275,4.907250919996386,6.279814386681437,24804.73242016365,21084.022557139102,0.85,0.9929056909227504,0.6819105250758176,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45076072787569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.23481885639,1534.9841516667907,0.4028628433839609,0.10029399944701049,6.112885165565336,3.4617119111963324
314.0,-29.878642254795754,5.068972416459579,35.008167113832286,24.152394791040592,5.036646388423569,-26.387096153696696,-39.90392906181512,1.5451002873156068,0.19692884917833453,-4.981016639754897,40.0162982323903,45205.662368178346,20617.153310773923,20617.153310773923,65822.81567895226,82545.47334192865,82545.47334192865,20617.153310773923,103162.62665270257,103162.62665270257,103162.62665270257,127967.33071766778,97622.6400749776,60282.829101189025,41488.678859765074,24804.704064965208,0.0,66293.38292473028,21083.998455220426,1534.9865439245116,0.0,0.8869562450239143,2.81638237532474,0.0014959162575277712,354918.48376956116,1555236.0806043178,4.381952903907056,1555236.0806043178,4.381952903907056,0.85,0.09559925211526239,4.296143414572793,1.2670236092852432,1.0,0.0,4.296143414572172,1.2845042388099523,1.2848079089338398,3.344592633304984,19314.821703172212,1969.5636841502667,3099.015535412006,3099.015535412006,6.652807343230348,5.068972416459579,-0.8570400543811658,5.926012470840745,3.4617848864938003,3.4617848864938003,0.9890813961410858,0.0,0.0,0.0002363980640604573,7.971730461399159e-05,0.0001566807594464657,0.0006731230128861975,0.0955992521145887,0.07654310242744995,0.019056149687138743,0.095599235263796,0.07654310242798935,0.019056149687273035,0.4028620968990031,0.4028620968990031,0.10029643662612849,0.0,5.188412148478221,4.912214728813524,6.301112722656512,5.177945488933233,4.905808911602037,6.274239900145915,24804.704064965208,21083.998455220426,0.85,0.9929017463732044,0.681903085553878,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507646511514165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.225775952844,1534.9865439245116,0.4028620968990031,0.10029643662612849,6.112885165565336,3.4617848864938003
315.0,-29.879293049941307,5.068827778022187,35.00816534329338,24.15210847919809,5.036434868019007,-26.387703114001333,-39.90450811162589,1.5448449320699937,0.1943516631208695,-4.981180848678195,40.01628265701042,45205.21967685454,20617.356612487118,20617.356612487118,65822.57628934165,82545.14811968742,82545.14811968742,20617.356612487118,103162.50473217454,103162.50473217454,103162.50473217454,127967.12644474108,97622.50369369886,60282.5752508271,41488.80938096862,24804.62171256654,0.0,66293.43109353515,21083.92845568156,1534.9852244535177,0.0,0.8869554666570444,2.8163970168571586,0.0014959162575277712,354916.2125073019,1555235.408809634,4.381979053091685,1555235.408809634,4.381979053091685,0.85,0.09559969742782193,4.296143414572793,1.2670234603760768,1.0,0.0,4.296143414573872,1.284505465904205,1.2848091157700943,3.3445894381995473,19314.794719881447,1969.5609326203594,3099.015535412006,3099.015535412006,6.652872945261337,5.068827778022187,-0.8571197560210155,5.925947534043202,3.4618569572442985,3.4618569572442985,0.9891019877840853,0.0,0.0,0.00023638206800065493,7.971208534512064e-05,0.00015666998265553427,0.0006730767142468072,0.09559969742746263,0.07654306262334769,0.019056634804114944,0.09559956618294882,0.07654306262363536,0.019056634804186567,0.40286135057417916,0.40286135057417916,0.10029885624465343,0.0,5.18590334718067,4.910717725063876,6.294487157648007,5.1755325117990765,4.904418161723129,6.267668779374276,24804.62171256654,21083.92845568156,0.85,0.9928974138700234,0.6818959123276227,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507685601202875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.216759153978,1534.9852244535177,0.40286135057417916,0.10029885624465343,6.112885165565336,3.4618569572442985
316.0,-29.87994197122498,5.068681832732626,35.008163336038315,24.15184818618002,5.036258375549188,-26.38830488478013,-39.905082586314506,1.5446212890954,0.19148272142194855,-4.981324536969205,40.01627222109796,45204.76547243445,20617.51343474729,20617.51343474729,65822.27890718174,82544.78374375781,82544.78374375781,20617.51343474729,103162.2971785051,103162.2971785051,103162.2971785051,127966.8612894222,97622.34247770556,60282.32420634353,41488.90919040226,24804.564110917097,0.0,66293.47330131935,21083.879494279532,1534.9848602746727,0.0,0.8869547740053758,2.816417880736945,0.0014959162575277712,354914.22508634196,1555234.9586897213,4.382002322705918,1555234.9586897213,4.382002322705918,0.85,0.09560013426707809,4.296143414572793,1.2670232922350988,1.0,0.0,4.296143414572534,1.2845065446130248,1.284810174246242,3.3445866294648305,19314.76282299601,1969.557680043237,3099.015535412006,3099.015535412006,6.652923549157438,5.068681832732626,-0.8571886907564572,5.925870523489083,3.4619282786764507,3.4619282786764507,0.9891223653361287,0.0,0.0,0.00023636611899184373,7.970690762631047e-05,0.00015665921136553328,0.000673030439240203,0.09560013426676352,0.07654301883999481,0.019057115426768707,0.09560017704623834,0.07654301884024667,0.019057115426831413,0.4028606041725784,0.4028606041725784,0.1003012573970113,0.0,5.183343381193652,4.909198683249144,6.287693261323852,5.172807258391174,4.9028499213292775,6.260241411477978,24804.564110917097,21083.879494279532,0.85,0.9928922958675597,0.6818886267576932,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507724552970098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.20776681607,1534.9848602746727,0.4028606041725784,0.1003012573970113,6.112885165565336,3.4619282786764507
317.0,-29.88058898163926,5.068534103994337,35.00816110650158,24.151567671820544,5.036043369264745,-26.388908787182473,-39.90566114718092,1.5443631747992301,0.18903428996526372,-4.981498589906257,40.01626173217553,45204.33813314554,20617.727448594567,20617.727448594567,65822.06558174011,82544.49840163293,82544.49840163293,20617.727448594567,103162.22585022749,103162.22585022749,103162.22585022749,127966.74393553112,97622.24284058264,60282.082572057574,41489.06696502784,24804.518085303633,0.0,66293.58505033147,21083.840372508086,1534.9858579926686,0.0,0.8869539271893665,2.816429686045573,0.0014959162575277712,354911.81768924603,1555234.506283492,4.382030771500614,1555234.506283492,4.382030771500614,0.85,0.09560059833291068,4.296143414572793,1.2670232295943427,1.0,0.0,4.296143414572841,1.2845077844171202,1.2848113939173056,3.344583401277154,19314.743109605115,1969.5556698368064,3099.015535412006,3099.015535412006,6.65299260781327,5.068534103994337,-0.8572769371608961,5.925811041155233,3.461998964810803,3.461998964810803,0.9891425613745152,0.0,0.0,0.00023635021793485687,7.970169339317158e-05,0.0001566485245416853,0.0006729845271123058,0.09560059833240869,0.07654300123649624,0.019057597095912447,0.09560054862905072,0.07654300123689817,0.019057597096012516,0.40285985537457775,0.40285985537457775,0.10030362914729238,0.0,5.180852037599266,4.90773596694379,6.28101828241347,5.17053287987153,4.901554879252899,6.253983279189583,24804.518085303633,21083.840372508086,0.85,0.9928874042905754,0.6818810311559627,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507763392780628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.198790324688,1534.9858579926686,0.40285985537457775,0.10030362914729238,6.112885165565336,3.461998964810803
318.0,-29.8812335822969,5.068384923531554,35.00815856885083,24.151289462484442,5.0358466676616995,-26.389508689720877,-39.90623530754817,1.5441217750768936,0.18628906260727263,-4.981655554896457,40.0162482986393,45203.90250315773,20617.901655533962,20617.901655533962,65821.8041586917,82544.14399890631,82544.14399890631,20617.901655533962,103162.04565444027,103162.04565444027,103162.04565444027,127966.49662509828,97622.08101091585,60281.83951512934,41489.15721754057,24804.45097065801,0.0,66293.60818819857,21083.783325059307,1534.9852673789053,0.0,0.886953177883281,2.816447379367356,0.0014959162575277712,354909.646653495,1555233.9268708813,4.382055944478978,1555233.9268708813,4.382055944478978,0.8499999999999999,0.09560102959225736,4.296143414572793,1.267023078487255,1.0,0.0,4.296143414572643,1.2845089459395178,1.2848125353654651,3.344580376924117,19314.711091303234,1969.5524048786522,3099.015535412006,3099.015535412006,6.653048821451896,5.068384923531554,-0.8573565341141531,5.9257414576457075,3.4620688696959743,3.4620688696959743,0.9891625341988498,0.0,0.0,0.0002363343770805206,7.969651913092515e-05,0.00015663785794959545,0.0006729387019029431,0.09560102959191033,0.07654296055367493,0.019058069038235405,0.09560103166012394,0.07654296055395277,0.019058069038304593,0.40285910706384354,0.40285910706384354,0.10030598006097088,0.0,5.178334741569358,4.906252522049044,6.274296782436409,5.167944617503736,4.900020957719221,6.247108829673778,24804.45097065801,21083.783325059307,0.85,0.9928831143393569,0.6818742219435391,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507802118417714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.189830483681,1534.9852673789053,0.40285910706384354,0.10030598006097088,6.112885165565336,3.4620688696959743
319.0,-29.881876093771663,5.068234030459143,35.008155726733676,24.150999064464145,5.035627082311848,-26.390109000234297,-39.906809537764616,1.5438599887658138,0.18379355888458804,-4.9818302493399695,40.01623435512562,45203.47670409973,20618.107168689326,20618.107168689326,65821.58387278905,82543.83582473078,82543.83582473078,20618.107168689326,103161.9429934201,103161.9429934201,103161.9429934201,127966.33166950523,97621.95462804221,60281.59550737362,41489.287911853986,24804.388676085127,0.0,66293.67658793912,21083.73037467236,1534.9853652409306,0.0,0.8869523402924481,2.816459728574279,0.0014959162575277712,354907.23040794616,1555233.3254621956,4.3820840834224235,1555233.3254621956,4.3820840834224235,0.8500000000000001,0.09560147373178171,4.296143414572793,1.2670229867240415,1.0,0.0,4.29614341457223,1.2845102026867323,1.2848137721281112,3.344577104632419,19314.686086215595,1969.549855069325,3099.015535412006,3099.015535412006,6.6531151370779416,5.068234030459143,-0.8574480149204184,5.925682045379562,3.4621380904296917,3.4621380904296917,0.9891823115513405,0.0,0.0,0.00023631858854054105,7.969134454980176e-05,0.0001566272439907393,0.0006728931028135006,0.09560147373132834,0.07654293375432587,0.019058539977002464,0.09560136665373613,0.07654293375468886,0.019058539977092847,0.40285835691024385,0.40285835691024385,0.10030830703310335,0.0,5.175863441156935,4.904799054367231,6.267686537532484,5.165623808224552,4.898653755180305,6.24090925541384,24804.388676085127,21083.73037467236,0.85,0.9928787670340801,0.6818670954859012,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507840700019392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.18089735112,1534.9853652409306,0.40285835691024385,0.10030830703310335,6.112885165565336,3.4621380904296917
320.0,-29.882516332399668,5.068081995933132,35.008152626998616,24.150743975210958,5.035449942475212,-26.390703020043304,-39.9073752463795,1.543636630110321,0.1810657159553557,-4.98197352322748,40.016221167241945,45203.023770593216,20618.244143121374,20618.244143121374,65821.26791371459,82543.49677124099,82543.49677124099,20618.244143121374,103161.74091436237,103161.74091436237,103161.74091436237,127966.06272924799,97621.81471730676,60281.34171662203,41489.41444520525,24804.32181488563,0.0,66293.73626009088,21083.673542652785,1534.9844989563392,0.0,0.8869516596853528,2.816478793115859,0.0014959162575277712,354905.24875814223,1555232.756645346,4.382106948508932,1555232.756645346,4.382106948508932,0.85,0.0956018825231345,4.296143414572793,1.2670228141872215,1.0,0.0,4.296143414573175,1.2845112796251672,1.284814829112433,3.344574300528096,19314.658404615224,1969.5470323316551,3099.015535412006,3099.015535412006,6.653159336414954,5.068081995933132,-0.8575222515642054,5.925604247497337,3.4622065458920672,3.4622065458920672,0.9892018702548764,0.0,0.0,0.00023630285681817213,7.968624706340859e-05,0.00015661660975476355,0.0006728474166106444,0.09560188252286433,0.07654288119694655,0.019059001325917792,0.0956018864622777,0.07654288119716285,0.019059001325971648,0.4028576061120061,0.4028576061120061,0.10031061712047346,0.0,5.173357465084393,4.903345063087897,6.260904144471056,5.163039239182808,4.8972573019798915,6.233499207597163,24804.32181488563,21083.673542652785,0.85,0.9928731072793566,0.6818596495036535,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507879156771082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.171984585166,1534.9844989563392,0.4028576061120061,0.10031061712047346,6.112885165565336,3.4622065458920672
321.0,-29.88315442272013,5.067928417171581,35.00814933672516,24.150467372406297,5.035242313894832,-26.391298155274583,-39.9079448665492,1.543386046440734,0.17856150212486455,-4.9821425604221545,40.01620941795318,45202.59812996919,20618.429451386128,20618.429451386128,65821.02758135532,82543.1965767086,82543.1965767086,20618.429451386128,103161.62602809472,103161.62602809472,103161.62602809472,127965.89964695236,97621.69957360817,60281.10112683185,41489.55382975147,24804.273618857635,0.0,66293.82744860911,21083.632576028987,1534.985291127868,0.0,0.8869508429048683,2.8164919181150516,0.0014959162575277712,354902.91078204656,1555232.2498777823,4.382134388390192,1555232.2498777823,4.382134388390192,0.8499999999999999,0.09560231896159387,4.296143414572793,1.2670226768171418,1.0,0.0,4.296143414574062,1.2845124837631252,1.2848160133953441,3.344571165230526,19314.635623219365,1969.5447092757838,3099.015535412006,3099.015535412006,6.653219132263873,5.067928417171581,-0.8576129459366868,5.925541363108268,3.4622744055274857,3.4622744055274857,0.9892212587221387,0.0,0.0,0.00023628717884323068,7.968111463534862e-05,0.00015660606420788206,0.0006728021114288565,0.09560231896114454,0.07654285503016738,0.01905946393097717,0.09560229327357771,0.07654285503052712,0.01905946393106675,0.40285685379731456,0.40285685379731456,0.10031289884954883,0.0,5.170895400493464,4.901925955900424,6.254202728204348,5.16070406254704,4.895928842188368,6.227071822900655,24804.273618857635,21083.632576028987,0.85,0.9928681163020749,0.6818522910750656,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507917477677807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.163095934859,1534.985291127868,0.40285685379731456,0.10031289884954883,6.112885165565336,3.4622744055274857
322.0,-29.88379034144185,5.067773558401047,35.00814578581647,24.15019901180642,5.035048921902513,-26.39188991188448,-39.90851022591812,1.5431484923366268,0.1759444220987234,-4.982298218025385,40.01619524586423,45202.16351109961,20618.583052464088,20618.583052464088,65820.74656356369,82542.87040596269,82542.87040596269,20618.583052464088,103161.45345842678,103161.45345842678,103161.45345842678,127965.6619077392,97621.56366735468,60280.85677245489,41489.674327666435,24804.20844931241,0.0,66293.88277697885,21083.57718191555,1534.9848176099629,0.0,0.8869501028980847,2.8165080858788976,0.0014959162575277712,354900.7578715635,1555231.6386107372,4.382159249075389,1555231.6386107372,4.382159249075389,0.8500000000000001,0.0956027280888977,4.296143414572793,1.2670225103246051,1.0,0.0,4.2961434145736455,1.2845136268626072,1.2848171366950845,3.3445681888685113,19314.608733913232,1969.541967329642,3099.015535412006,3099.015535412006,6.653268696738848,5.067773558401047,-0.8576970415195042,5.925470599920551,3.4623415459276394,3.4623415459276394,0.9892404416936112,0.0,0.0,0.00023627155517819888,7.967602090040584e-05,0.00015659553427779306,0.0006727568733390487,0.09560272808856977,0.07654281038536248,0.019059917703207294,0.09560273281219049,0.07654281038562503,0.019059917703272672,0.402856101416434,0.402856101416434,0.10031515828298526,0.0,5.1684283091856855,4.900511531356585,6.247457609758669,5.158242640124115,4.894558542748769,6.220177840392694,24804.20844931241,21083.57718191555,0.85,0.9928630486917346,0.681845166064047,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507955670191766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.154228981024,1534.9848176099629,0.402856101416434,0.10031515828298526,6.112885165565336,3.4623415459276394
323.0,-29.884424126248685,5.067617322874344,35.008142002414125,24.14992150096225,5.034846624018267,-26.392480638364205,-39.90907537573946,1.5429031361250456,0.1733465699120984,-4.982461621634239,40.01618137219333,45201.73799599385,20618.74826320429,20618.74826320429,65820.48625919814,82542.54322545092,82542.54322545092,20618.74826320429,103161.2914886552,103161.2914886552,103161.2914886552,127965.44079165065,97621.42198646172,60280.61675696709,41489.783588327366,24804.149302995444,0.0,66293.93289132281,21083.526907546126,1534.9848705795816,0.0,0.8869493224307371,2.8165230981194727,0.0014959162575277712,354898.497836597,1555231.04021516,4.3821854690724065,1555231.04021516,4.3821854690724065,0.85,0.09560314189707575,4.296143414572793,1.2670224229572344,1.0,0.0,4.2961434145726995,1.2845148063379708,1.284818296447829,3.344565117797815,19314.58070208389,1969.5391088785561,3099.015535412006,3099.015535412006,6.653322007455855,5.067617322874344,-0.8577869518414563,5.925404274715801,3.4624080442271477,3.4624080442271477,0.9892594412077564,0.0,0.0,0.00023625598488751743,7.967092935429013e-05,0.00015658505553322731,0.0006727118551495896,0.09560314189669508,0.07654277325624949,0.019060368640445594,0.09560316155682339,0.07654277325655426,0.019060368640521484,0.40285534832061115,0.40285534832061115,0.10031739276103417,0.0,5.165970637154601,4.899100431674697,6.24074709038706,5.155808191546328,4.89314604888807,6.213590739220194,24804.149302995444,21083.526907546126,0.85,0.9928583716265438,0.6818382320158032,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507993732916922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.145384261876,1534.9848705795816,0.40285534832061115,0.10031739276103417,6.112885165565336,3.4624080442271477
324.0,-29.88505554204046,5.0674593994992705,35.008137860009505,24.149617447424703,5.034612212755293,-26.39307244389248,-39.90964447204021,1.542629114598521,0.17096403492200807,-4.9826456538380555,40.016163348702214,45201.340759659906,20618.950805008833,20618.950805008833,65820.29156466873,82542.24030738433,82542.24030738433,20618.950805008833,103161.19111239316,103161.19111239316,103161.19111239316,127965.26590709397,97621.28968025619,60280.39013249371,41489.88838640275,24804.074794700813,0.0,66293.96318110357,21083.46357549569,1534.9845223584382,0.0,0.8869484521051095,2.8165328786821346,0.0014959162575277712,354895.9525010997,1555230.2628308735,4.382214707917962,1555230.2628308735,4.382214707917962,0.85,0.09560355967520165,4.296143414572793,1.2670223471289503,1.0,0.0,4.296143414573488,1.284516119737916,1.2848195902327284,3.3445616980262955,19314.554525053973,1969.5364395643746,3099.015535412006,3099.015535412006,6.653387364277153,5.0674593994992705,-0.8578904329595627,5.925349832458833,3.462473869107261,3.462473869107261,0.9892782483163602,0.0,0.0,0.0002362404737368037,7.966580255750974e-05,0.00015657467117929396,0.0006726672424758242,0.09560355967474751,0.07654274265650876,0.01906081701823875,0.09560337804523916,0.07654274265687236,0.019060817018329294,0.40285459391159306,0.40285459391159306,0.10031960487703792,0.0,5.163572605030538,4.897714791691669,6.234234777552672,5.153609688760071,4.891823106447532,6.207831262910304,24804.074794700813,21083.46357549569,0.85,0.9928549811520417,0.681831928439362,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508031668106902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.136561094863,1534.9845223584382,0.40285459391159306,0.10031960487703792,6.112885165565336,3.462473869107261
325.0,-29.885685074275738,5.067300750302243,35.0081334721716,24.149385652877413,5.03445286047766,-26.39365504745447,-39.91020085578782,1.5424228336478925,0.16832850331701366,-4.982774993392113,40.01614791515276,45200.89598849507,20619.03790364333,20619.03790364333,65819.93389213839,82541.92502289596,82541.92502289596,20619.03790364333,103160.96292653929,103160.96292653929,103160.96292653929,127964.96128367377,97621.17661122375,60280.14757678617,41490.0322604862,24803.998357134482,0.0,66294.03061762068,21083.39860356431,1534.9828375107536,0.0,0.8869478504364217,2.816552362057634,0.0014959162575277712,354894.16362407844,1555229.5971554767,4.382234921177383,1555229.5971554767,4.382234921177383,0.85,0.09560392405170956,4.296143414572793,1.2670221690973271,1.0,0.0,4.296143414573473,1.2845171162743672,1.284820567139877,3.344559103294312,19314.532154134686,1969.534158365465,3099.015535412006,3099.015535412006,6.653415469536226,5.067300750302243,-0.857962784145827,5.92526353444807,3.4625389244272378,3.4625389244272378,0.9892968355506394,0.0,0.0,0.00023622500979091063,7.966079057868041e-05,0.00015656421921223022,0.000672622339326354,0.09560392405154988,0.07654267085724549,0.019061253194304385,0.09560386959019211,0.07654267085737333,0.019061253194336224,0.40285383905584077,0.40285383905584077,0.1003218066542559,0.0,5.161132066769312,4.8963494227978686,6.227426834334551,5.1511034967091405,4.890642605344681,6.199946796703841,24803.998357134482,21083.39860356431,0.85,0.9928485759416734,0.6818245257889155,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508069461687765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.12776426096,1534.9828375107536,0.40285383905584077,0.1003218066542559,6.112885165565336,3.4625389244272378
326.0,-29.88631204446005,5.067140933700576,35.00812903486901,24.149116000067465,5.034266385505436,-26.394238057559573,-39.910753467679,1.5421923985963182,0.1655295862146886,-4.982931862597641,40.01613769872897,45200.4464770815,20619.17799220004,20619.17799220004,65819.62446928154,82541.5635924057,82541.5635924057,20619.17799220004,103160.74158460574,103160.74158460574,103160.74158460574,127964.70456408813,97621.00457900668,60279.887463645435,41490.13012817916,24803.96297948239,0.0,66294.09310766155,21083.36853256003,1534.9841196108657,0.0,0.8869470899426015,2.8165707770200785,0.0014959162575277712,354891.9939978494,1555229.1565037547,4.3822604702465595,1555229.1565037547,4.3822604702465595,0.85,0.09560433086397847,4.296143414572793,1.2670219756802545,1.0,0.0,4.296143414572726,1.284518225630097,1.284821656974959,3.344556214813844,19314.49811723917,1969.5306875680453,3099.015535412006,3099.015535412006,6.653460673748695,5.067140933700576,-0.8580523584052147,5.92519329210579,3.4626034975852997,3.4626034975852997,0.9893152850243714,0.0,0.0,0.00023620960970657445,7.965581286577561e-05,0.00015655379684079883,0.0006725775633239648,0.09560433086358283,0.07654263767664561,0.019061693186937227,0.09560449253991841,0.07654263767696236,0.019061693187016115,0.4028530841487205,0.4028530841487205,0.10032397788399341,0.0,5.158661643449761,4.894946620085648,6.2206201193057495,5.148461448812327,4.889037839706873,6.193091768395561,24803.96297948239,21083.36853256003,0.85,0.9928429726369515,0.6818171025233879,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508107142714888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.11898411378,1534.9841196108657,0.4028530841487205,0.10032397788399341,6.112885165565336,3.4626034975852997
327.0,-29.886937668893154,5.066980033838123,35.008124439247986,24.14885692941027,5.0340795071219,-26.394819896551596,-39.91130971172822,1.5419617347716486,0.16296991403476113,-4.983085575623236,40.01612421276852,45200.01910492897,20619.307983494342,20619.307983494342,65819.3270884233,82541.24950420803,82541.24950420803,20619.307983494342,103160.55748770238,103160.55748770238,103160.55748770238,127964.46639565968,97620.87913589868,60279.648736582065,41490.25599924068,24803.9089079573,0.0,66294.16490719798,21083.322571763703,1534.9842753643113,0.0,0.8869463573168673,2.81658642209281,0.0014959162575277712,354889.86803420255,1555228.5748315048,4.38228508310533,1555228.5748315048,4.38228508310533,0.85,0.09560471686336154,4.296143414572793,1.2670218328153715,1.0,0.0,4.296143414571161,1.2845193359873355,1.2848227478553989,3.3445533237306986,19314.47329808592,1969.528156718749,3099.015535412006,3099.015535412006,6.653502619745034,5.066980033838123,-0.858141172078339,5.9251212059164615,3.462667454160967,3.462667454160967,0.9893335583317049,0.0,0.0,0.0002361942435994799,7.965080272618977e-05,0.00015654344087329011,0.0006725330726023507,0.09560471686303504,0.07654259210660617,0.019062124756428864,0.09560495432007558,0.07654259210686759,0.019062124756493947,0.40285232601927495,0.40285232601927495,0.1003261202116279,0.0,5.156202845549103,4.893562535331512,6.213796984355099,5.146055489658011,4.887734618495074,6.186209096500306,24803.9089079573,21083.322571763703,0.85,0.9928374115664723,0.6818099174822144,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508144670574596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.110234308611,1534.9842753643113,0.40285232601927495,0.1003261202116279,6.112885165565336,3.462667454160967
328.0,-29.88756071909554,5.066817476805322,35.008119523103105,24.14855898767712,5.033839206911998,-26.395404760805995,-39.91187388366086,1.5416832486140357,0.16084743128595846,-4.983275169343717,40.016105685602966,45199.63894387294,20619.506843936062,20619.506843936062,65819.145787809,82540.99816032723,82540.99816032723,20619.506843936062,103160.5050042633,103160.5050042633,103160.5050042633,127964.34440256367,97620.79225920809,60279.433042717596,41490.39912943388,24803.839398300384,0.0,66294.23852773427,21083.263488555327,1534.9843734527747,0.0,0.8869454605199513,2.8165921438324197,0.0014959162575277712,354887.2458280507,1555227.7757238306,4.382315211399191,1555227.7757238306,4.382315211399191,0.85,0.09560511917381417,4.296143414572793,1.2670218295184896,1.0,0.0,4.2961434145724295,1.284520669842063,1.2848240623684772,3.3445498507244893,19314.456109370396,1969.526403957559,3099.015535412006,3099.015535412006,6.653566788652692,5.066817476805322,-0.858252450241447,5.925069927046769,3.4627308175919613,3.4627308175919613,0.9893516621691318,0.0,0.0,0.00023617894163389675,7.964572147703193e-05,0.00015653322015686484,0.0006724891629387881,0.09560511917332816,0.07654256386326105,0.019062555310067102,0.09560505797864913,0.07654256386365016,0.01906255531016401,0.4028515655123235,0.4028515655123235,0.10032823388362802,0.0,5.153862837972724,4.892254606016934,6.207265376401665,5.144122600629657,4.88666322640961,6.180774070801306,24803.839398300384,21083.263488555327,0.85,0.9928335742218909,0.6818034258733301,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508182118067867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.101490564319,1534.9843734527747,0.4028515655123235,0.10032823388362802,6.112885165565336,3.4627308175919613
329.0,-29.888181779247304,5.06665430847443,35.00811433115675,24.148316855449252,5.033677680072594,-26.39597995569834,-39.9124177644029,1.541475856515091,0.15812677761687155,-4.983405051555045,40.01608782003452,45199.17796604098,20619.580199707074,20619.580199707074,65818.75816574806,82540.64772441858,82540.64772441858,20619.580199707074,103160.22792412565,103160.22792412565,103160.22792412565,127963.9830773783,97620.63945259887,60279.16969418444,41490.52195379381,24803.75515325266,0.0,66294.27710704647,21083.19188026476,1534.9822812681368,0.0,0.8869448648762885,2.8166126837094003,0.0014959162575277712,354885.4494802127,1555227.0051522427,4.382335222337588,1555227.0051522427,4.382335222337588,0.85,0.09560545646048976,4.296143414572793,1.2670215806039051,1.0,0.0,4.296143414573765,1.2845216711441614,1.2848250443142968,3.3445472436024306,19314.42587629731,1969.52332104208,3099.015535412006,3099.015535412006,6.6535904593217055,5.06665430847443,-0.858329592355263,5.924983900829693,3.4627934129434634,3.4627934129434634,0.9893695465552753,0.0,0.0,0.00023616368945241162,7.964082326542243e-05,0.0001565228661869892,0.0006724446807992921,0.0956054564603651,0.0765424851175518,0.019062971342813304,0.09560556065809535,0.07654248511765162,0.01906297134283815,0.40285080680074076,0.40285080680074076,0.10033033776833518,0.0,5.151449893710378,4.89092042714384,6.200472720968321,5.1415318291719245,4.885337353682246,6.173052871363041,24803.75515325266,21083.19188026476,0.85,0.9928271494607208,0.681796075595743,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508219411660876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.092777536302,1534.9822812681368,0.40285080680074076,0.10033033776833518,6.112885165565336,3.4627934129434634
330.0,-29.88880107476453,5.066489657421407,35.0081089653864,24.148026981297903,5.033452090308662,-26.396559969201313,-39.912977431062586,1.5412109847368582,0.15582928109381555,-4.983587888836105,40.01607237316957,45198.79512290646,20619.758126362805,20619.758126362805,65818.55324926926,82540.36791855302,82540.36791855302,20619.758126362805,103160.12604491583,103160.12604491583,103160.12604491583,127963.83034712894,97620.52884955202,60278.956053868125,41490.63643964877,24803.704302213107,0.0,66294.34074186187,21083.14865688114,1534.9833041234658,0.0,0.8869439912727362,2.816621491416412,0.0014959162575277712,354882.9207445183,1555226.3389035796,4.382364571506651,1555226.3389035796,4.382364571506651,0.85,0.0956058548718717,4.296143414572793,1.2670215388434012,1.0,0.0,4.2961434145716275,1.284522941145348,1.2848262950794604,3.344543936865873,19314.40399327788,1969.5210895951095,3099.015535412006,3099.015535412006,6.6536478732500015,5.066489657421407,-0.8584390470143832,5.92492870443579,3.46285555295832,3.46285555295832,0.9893873008452342,0.0,0.0,0.00023614848151090855,7.963578317593703e-05,0.00015651269833497154,0.0006724009982488061,0.09560585487138572,0.07654245953089743,0.019063395340488284,0.09560582916245763,0.07654245953128652,0.019063395340585182,0.40285004706102695,0.40285004706102695,0.10033241363192222,0.0,5.149116717809591,4.8896275204656945,6.193915840225941,5.139417169929914,4.884109061121819,6.167336589722481,24803.704302213107,21083.14865688114,0.85,0.9928231054526171,0.6817896462520437,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450825658631857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.084083607291,1534.9833041234658,0.40285004706102695,0.10033241363192222,6.112885165565336,3.46285555295832
331.0,-29.889417832854004,5.066324156061573,35.00810331187591,24.14776749154555,5.033267051551199,-26.397133643020396,-39.91352483918888,1.5409828617094132,0.1532900828617585,-4.983735382700565,40.01605326060307,45198.36959042525,20619.860163180012,20619.860163180012,65818.22975360526,82540.04398420954,82540.04398420954,20619.860163180012,103159.90414738955,103159.90414738955,103159.90414738955,127963.52576014998,97620.39053864335,60278.71614482383,41490.749326466124,24803.621612760424,0.0,66294.37093922654,21083.07837084636,1534.9817143307548,0.0,0.8869433106005746,2.816637596221318,0.0014959162575277712,354880.8808371555,1555225.5145474863,4.382387439071799,1555225.5145474863,4.382387439071799,0.85,0.09560619950413538,4.296143414572793,1.2670213965279982,1.0,0.0,4.296143414573419,1.284524039172076,1.2848273739107121,3.344541077909152,19314.376628206228,1969.5182991343863,3099.015535412006,3099.015535412006,6.653680798808469,5.066324156061573,-0.858528778561686,5.924852934623259,3.4629169737381154,3.4629169737381154,0.9894048496394615,0.0,0.0,0.00023613333677730203,7.963085376617666e-05,0.00015650248301112539,0.0006723571117525367,0.09560619950393338,0.07654239284109446,0.019063806662838922,0.09560620342316127,0.07654239284125618,0.019063806662879202,0.4028492881132022,0.4028492881132022,0.1003344768538408,0.0,5.1467583338873055,4.888329558757221,6.187252805370463,5.137025465562317,4.882857943121508,6.160317361949581,24803.621612760424,21083.07837084636,0.85,0.9928177735322692,0.6817829168612152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508293655531985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.075404327788,1534.9817143307548,0.4028492881132022,0.1003344768538408,6.112885165565336,3.4629169737381154
332.0,-29.890032798523514,5.066157276170242,35.00809740167665,24.14747237870472,5.033040803478578,-26.39770982474566,-39.91407633349297,1.5407178296923316,0.15094634196321977,-4.983915737021064,40.01603447700088,45197.97062334606,20620.025586959837,20620.025586959837,65817.9962103059,82539.74444933094,82539.74444933094,20620.025586959837,103159.77003629078,103159.77003629078,103159.77003629078,127963.32350248354,97620.25805882066,60278.48423279948,41490.859806690205,24803.55346619277,0.0,66294.41327288297,21083.020446263854,1534.9817054585787,0.0,0.8869424616802275,2.816647301604675,0.0014959162575277712,354878.38646721543,1555224.7043804778,4.382415959063073,1555224.7043804778,4.382415959063073,0.85,0.09560657738770885,4.296143414572793,1.2670212690485645,1.0,0.0,4.296143414574155,1.2845253097039435,1.2848286253454877,3.3445377698030447,19314.35041682583,1969.5156263174306,3099.015535412006,3099.015535412006,6.653734178269764,5.066157276170242,-0.8586390127997676,5.924796288970009,3.462977863590268,3.462977863590268,0.9894222467400766,0.0,0.0,0.00023611823694816042,7.962588784563283e-05,0.00015649234910252759,0.0006723135750278504,0.09560657738729225,0.07654235593378994,0.019064221453502308,0.09560644079617071,0.07654235593412347,0.01906422145358538,0.4028485286302791,0.4028485286302791,0.10033651915115457,0.0,5.144451416573872,4.887048813919478,6.180780005233828,5.13486207898427,4.88158372283317,6.154541896145702,24803.55346619277,21083.020446263854,0.85,0.9928136167279128,0.6817764633846426,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508330573042107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.066755238237,1534.9817054585787,0.4028485286302791,0.10033651915115457,6.112885165565336,3.462977863590268
333.0,-29.89064557578535,5.06599004552777,35.00809132460651,24.14724879143762,5.032894260431817,-26.39827606548809,-39.914615045394726,1.540524750126229,0.1482511904924877,-4.984037094767759,40.01601779615411,45197.52503739558,20620.067677096613,20620.067677096613,65817.59271449219,82539.40927709037,82539.40927709037,20620.067677096613,103159.47695418698,103159.47695418698,103159.47695418698,127962.955772132,97620.12342023994,60278.23918050919,41490.98248858972,24803.478817945033,0.0,66294.46130653475,21082.956995253277,1534.9799979364468,0.0,0.8869419050725729,2.8166685046767994,0.0014959162575277712,354876.70805043034,1555223.9849089668,4.382434658653222,1555223.9849089668,4.382434658653222,0.85,0.09560689562605171,4.296143414572793,1.267021100907587,1.0,0.0,4.296143414571455,1.2845262436565381,1.2848295401916434,3.3445353380584675,19314.32377833112,1969.5129099469361,3099.015535412006,3099.015535412006,6.653747760046395,5.06599004552777,-0.8587153460586174,5.924705391586388,3.4630380617498187,3.4630380617498187,0.9894394462142339,0.0,0.0,0.00023610319173786198,7.962103730041597e-05,0.000156482154437446,0.0006722697772845964,0.09560689562595191,0.07654227273144876,0.01906462289450316,0.09560699414655019,0.07654227273152865,0.019064622894523063,0.4028477688984596,0.4028477688984596,0.10033855180766756,0.0,5.142068617250857,4.885756760359527,6.173971022692513,5.132288285260245,4.880358372640387,6.146502445515523,24803.478817945033,21082.956995253277,0.85,0.9928068109666417,0.681769248088609,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508367383441245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.05812149823,1534.9799979364468,0.4028477688984596,0.10033855180766756,6.112885165565336,3.4630380617498187
334.0,-29.891256278548433,5.065821583253647,35.00808517976801,24.146972188632958,5.03268336899946,-26.398846874440242,-39.91516192965207,1.5402739648831454,0.1458981194193143,-4.984211629430451,40.01600366812853,45197.125374866155,20620.215472894863,20620.215472894863,65817.34084776102,82539.12343056659,82539.12343056659,20620.215472894863,103159.33890346145,103159.33890346145,103159.33890346145,127962.77714289783,97620.00942433541,60278.01136860002,41491.1089508171,24803.438239436382,0.0,66294.54719025348,21082.922503520924,1534.981446050228,0.0,0.886941068885977,2.8166790129051753,0.0014959162575277712,354874.2941906653,1555223.3755448973,4.382462750906702,1555223.3755448973,4.382462750906702,0.85,0.09560727472229477,4.296143414572793,1.2670210129907358,1.0,0.0,4.29614341457395,1.284527447351074,1.2848307249099569,3.344532203988487,19314.30122402846,1969.5106100481264,3099.015535412006,3099.015535412006,6.653795451255607,5.065821583253647,-0.8588239425355626,5.924645525789209,3.46309787596629,3.46309787596629,0.9894565359903685,0.0,0.0,0.00023608819834039117,7.961611345097013e-05,0.00015647208488942104,0.0006722265170621613,0.0956072747218453,0.07654224311637985,0.01906503160546545,0.095607350890913,0.0765422431167397,0.01906503160555508,0.40284700742763063,0.40284700742763063,0.10034055204127393,0.0,5.139746857264299,4.884495630981348,6.167345264270239,5.130109748849748,4.879120051978816,6.140506720328176,24803.438239436382,21082.922503520924,0.85,0.9928017255910511,0.6817623362771978,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508404063024776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.049511100467,1534.981446050228,0.40284700742763063,0.10034055204127393,6.112885165565336,3.46309787596629
335.0,-29.89186525446216,5.065652129591942,35.00807874511217,24.146699846629076,5.032478904674899,-26.399415485919334,-39.91570846466345,1.540029136123693,0.14355836151861467,-4.984373823172947,40.01598293691832,45196.73219655552,20620.33443940463,20620.33443940463,65817.06663596015,82538.8280085247,82538.8280085247,20620.33443940463,103159.16244792932,103159.16244792932,103159.16244792932,127962.51898162565,97619.88788635537,60277.792074349876,41491.217568894994,24803.356533696322,0.0,66294.57410259132,21082.853053641873,1534.9802733638226,0.0,0.8869403193217835,2.816690787328527,0.0014959162575277712,354872.0510205848,1555222.4813753678,4.38248793305268,1555222.4813753678,4.38248793305268,0.85,0.09560761378824038,4.296143414572793,1.2670209173811604,1.0,0.0,4.296143414573889,1.2845286231042663,1.2848318817358781,3.344529142675298,19314.27717751207,1969.5081579858638,3099.015535412006,3099.015535412006,6.653833839740082,5.065652129591942,-0.8589263617454597,5.924578491337401,3.4631570399228093,3.4631570399228093,0.9894734399779456,0.0,0.0,0.0002360732482123519,7.961119302717166e-05,0.00015646205518518024,0.000672183428014337,0.09560761378797486,0.07654218438399198,0.019065429403982877,0.0956075967125481,0.07654218438420456,0.01906542940403583,0.4028462455802921,0.4028462455802921,0.10034253291282987,0.0,5.13744918883981,4.883252906474752,6.160767029915746,5.127932184691588,4.8779743631799874,6.134142437700461,24803.356533696322,21082.853053641873,0.85,0.9927971862992554,0.681756128738579,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508440618609204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.04092183592,1534.9802733638226,0.4028462455802921,0.10034253291282987,6.112885165565336,3.4631570399228093
336.0,-29.89247193508931,5.065481854124161,35.00807208981232,24.14643057798969,5.032288109991278,-26.3999806643224,-39.91624696701763,1.5397968392162644,0.14098903498717164,-4.984527561718047,40.01596364090619,45196.31383668196,20620.43305613371,20620.43305613371,65816.74689281567,82538.48672781549,82538.48672781549,20620.43305613371,103158.9197839492,103158.9197839492,103158.9197839492,127962.20161480534,97619.72540448283,60277.5525133142,41491.303212409584,24803.281830856136,0.0,66294.58504326572,21082.789556227715,1534.9793123252123,0.0,0.8869396075459279,2.8167065619248426,0.0014959162575277712,354869.9247977538,1555221.6491085272,4.382511845699163,1555221.6491085272,4.382511845699163,0.85,0.0956079452311765,4.296143414572793,1.2670207541855056,1.0,0.0,4.296143414571852,1.2845297401388271,1.2848329799027698,3.3445262342532307,19314.245030170063,1969.504879869279,3099.015535412006,3099.015535412006,6.653865661693843,5.065481854124161,-0.8590247502357125,5.924506604359873,3.4632156240402843,3.4632156240402843,0.9894901782972241,0.0,0.0,0.0002360583552999771,7.960634519588576e-05,0.00015645201010409135,0.0006721402729053681,0.09560794523094014,0.07654212213645885,0.019065823094481297,0.09560799556775226,0.07654212213664806,0.019065823094528443,0.4028454837075552,0.4028454837075552,0.10034449676069995,0.0,5.135124670973028,4.881983257396882,6.154162703461566,5.125516596705211,4.876613064671233,6.127450125834571,24803.281830856136,21082.789556227715,0.85,0.992792199390973,0.6817497056084683,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508477071002572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.032346809165,1534.9793123252123,0.4028454837075552,0.10034449676069995,6.112885165565336,3.4632156240402843
