time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
337.0,-29.893076404903162,5.065310587686587,35.00806522227464,24.146158305835,5.0320826832646715,-26.400545315985163,-39.916789101529844,1.5395515943385842,0.1386676492030574,-4.984692771407853,40.015944148449336,45195.92199033743,20620.551972508936,20620.551972508936,65816.47396284637,82538.19579589715,82538.19579589715,20620.551972508936,103158.74776840609,103158.74776840609,103158.74776840609,127961.95898803789,97619.6060007851,60277.33219519055,41491.4153395495,24803.211219631798,0.0,66294.6265591813,21082.729536687028,1534.9788556734209,0.0,0.8869388381585336,2.816717744365879,0.0014959162575277712,354867.6399387353,1555220.8083690612,4.382537693878079,1555220.8083690612,4.382537693878079,0.85,0.09560828444194266,4.296143414572793,1.267020665169694,1.0,0.0,4.296143414574247,1.2845309176100528,1.2848341385913824,3.3445231684777403,19314.221405925415,1969.5024708667502,3099.015535412006,3099.015535412006,6.653904034000748,5.065310587686587,-0.8591308715846999,5.924441459271287,3.4632736778234903,3.4632736778234903,0.9895067650924257,0.0,0.0,0.00023604351751990995,7.960146494201346e-05,0.00015644205257789648,0.0006720974939447806,0.09560828444163819,0.07654206899235445,0.019066215449283726,0.09560826375550945,0.07654206899259823,0.019066215449344438,0.4028447193525926,0.4028447193525926,0.10034644102121108,0.0,5.132838144555365,4.880741951508185,6.147635776724371,5.123360420610936,4.875463370760713,6.1212106167733396,24803.211219631798,21082.729536687028,0.85,0.992787460746791,0.6817433679936484,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508513386177337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.023797465452,1534.9788556734209,0.4028447193525926,0.10034644102121108,6.112885165565336,3.4632736778234903
338.0,-29.893679042520542,5.065138574224044,35.00805813907605,24.145899165328615,5.031893551559572,-26.401106688801637,-39.91732701016588,1.5393211978323762,0.13626142167510125,-4.984845105182071,40.01592413181278,45195.51967652969,20620.641615505203,20620.641615505203,65816.1612920349,82537.89132214824,82537.89132214824,20620.641615505203,103158.53293765344,103158.53293765344,103158.53293765344,127961.66749016212,97619.4793034352,60277.10765778084,41491.52405072707,24803.13455250868,0.0,66294.65860323576,21082.664369632377,1534.9777680895268,0.0,0.886938136122972,2.816731543675047,0.0014959162575277712,354865.53316456254,1555219.9450212829,4.3825612793454285,1555219.9450212829,4.3825612793454285,0.85,0.09560860453466742,4.296143414572793,1.2670205596694726,1.0,0.0,4.296143414572702,1.2845320255531938,1.2848352277943367,3.344520283737282,19314.196338618058,1969.4999147127774,3099.015535412006,3099.015535412006,6.653932960282415,5.065138574224044,-0.8592303286445526,5.924368902868596,3.463331148871696,3.463331148871696,0.9895231853919132,0.0,0.0,0.00023602872556966194,7.959662300251641e-05,0.00015643210256714553,0.0006720547472716179,0.09560860453445079,0.07654200283904405,0.01906660169540673,0.09560858872871092,0.07654200283921749,0.019066601695449933,0.4028439538849035,0.4028439538849035,0.10034836990453357,0.0,5.130553200660756,4.879513154999017,6.141066755119311,5.121106526857147,4.874309042193886,6.114498146198287,24803.13455250868,21082.664369632377,0.85,0.9927822644948728,0.6817369698970552,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508549569188045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.01527218901,1534.9777680895268,0.4028439538849035,0.10034836990453357,6.112885165565336,3.463331148871696
339.0,-29.89427979843631,5.0649659859480485,35.00805094914187,24.14565326124432,5.031720422646659,-26.401664767476067,-39.91785681629551,1.5391053916782103,0.13375019930913368,-4.9849885070143625,40.015906856532155,45195.09037884072,20620.71059311943,20620.71059311943,65815.80097196015,82537.57476527471,82537.57476527471,20620.71059311943,103158.28535839415,103158.28535839415,103158.28535839415,127961.35736417877,97619.34662344701,60276.86223697756,41491.64931829939,24803.072005784623,0.0,66294.721324084,21082.611204916928,1534.977290277225,0.0,0.8869374695752649,2.816747764128669,0.0014959162575277712,354863.54992800177,1555219.1999126202,4.382583672592348,1555219.1999126202,4.382583672592348,0.85,0.0956089203743489,4.296143414572793,1.2670204003201797,1.0,0.0,4.296143414571951,1.284533065171983,1.284836248717204,3.344517576896779,19314.170087634542,1969.4972378574278,3099.015535412006,3099.015535412006,6.653955218194142,5.0649659859480485,-0.8593252995433289,5.924291285491377,3.463388109123306,3.463388109123306,0.9895394597495161,0.0,0.0,0.00023601398065641713,7.959185426320547e-05,0.00015642212639321168,0.0006720118881976694,0.0956089203741416,0.07654193616538901,0.019066984208752597,0.095609037687912,0.07654193616555496,0.019066984208793943,0.40284318745839837,0.40284318745839837,0.10035027958106534,0.0,5.12824823261866,4.878284329570647,6.134397476765628,5.118738706323484,4.873097050183219,6.10744518029361,24803.072005784623,21082.611204916928,0.85,0.9927758901077111,0.6817298493179115,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508585642696616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15623.006763468578,1534.977290277225,0.40284318745839837,0.10035027958106534,6.112885165565336,3.463388109123306
340.0,-29.894878321993733,5.0647925335925,35.008043634795676,24.145384865719848,5.031522957995985,-26.40222327049423,-39.918390464130766,1.53886790648825,0.13134790613656833,-4.985150199577249,40.015888852910926,45194.6883090377,20620.814282665862,20620.814282665862,65815.50259170357,82537.26627156098,82537.26627156098,20620.814282665862,103158.08055422684,103158.08055422684,103158.08055422684,127961.09320597607,97619.21053602042,60276.63257346143,41491.7532917322,24803.012651749228,0.0,66294.76594348143,21082.560753986843,1534.9774141035186,0.0,0.8869367126692171,2.8167604206626353,0.0014959162575277712,354861.3137424443,1555218.4233898227,4.382609101533645,1555218.4233898227,4.382609101533645,0.85,0.09560924865100792,4.296143414572793,1.2670202327286826,1.0,0.0,4.296143414572999,1.2845342060557379,1.2848373710003742,3.3445146063991826,19314.14316248297,1969.4944922560683,3099.015535412006,3099.015535412006,6.653988677060432,5.0647925335925,-0.8594318965695011,5.924224430162001,3.4634446092837545,3.4634446092837545,0.9895556026525013,0.0,0.0,0.0002359992913779123,7.958705121203438e-05,0.00015641224016587794,0.0006719694155472146,0.09560924865070236,0.07654188331608121,0.019067365334621153,0.09560939340975903,0.07654188331632583,0.019067365334682094,0.40284241944388827,0.40284241944388827,0.10035216343057404,0.0,5.125963047186588,4.87706028930188,6.127809038602379,5.116498105713845,4.8718574560530215,6.101144750072763,24803.012651749228,21082.560753986843,0.85,0.9927707211126373,0.6817233256026235,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508621603738132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.998272356981,1534.9774141035186,0.40284241944388827,0.10035216343057404,6.112885165565336,3.4634446092837545
341.0,-29.895474808399154,5.0646176294206695,35.00803593101622,24.145078367460542,5.03126709329233,-26.40278577998232,-39.91893598632885,1.5385780648675824,0.12951953085399737,-4.9853483232367255,40.01586288116983,45194.348359999676,20620.988500619613,20620.988500619613,65815.33686061928,82537.04547216356,82537.04547216356,20620.988500619613,103158.03397278317,103158.03397278317,103158.03397278317,127960.95478357242,97619.13604681748,60276.43893461934,41491.885680220155,24802.92081078925,0.0,66294.8064910094,21082.48268917086,1534.9765206192687,0.0,0.8869357993696937,2.816761292726879,0.0014959162575277712,354858.57373498724,1555217.303190756,4.3826397846940885,1555217.303190756,4.3826397846940885,0.85,0.09560958550330242,4.296143414572793,1.2670202777860688,1.0,0.0,4.296143414571621,1.2845355916726355,1.2848387381397128,3.3445109987015966,19314.12842465502,1969.4929894158577,3099.015535412006,3099.015535412006,6.654044894253202,5.0646176294206695,-0.8595611474746088,5.924178776895278,3.4635005611330776,3.4635005611330776,0.989571588895165,0.0,0.0,0.00023598465293423173,7.958214156364858e-05,0.00015640251137058315,0.0006719276192473771,0.09560958550287273,0.07654184033635388,0.01906774516651885,0.0956092689064389,0.07654184033669786,0.01906774516660456,0.4028416496300569,0.4028416496300569,0.10035402707658361,0.0,5.123822679484306,4.8759258713972145,6.121588619614215,5.114867854090733,4.8710124121702165,6.096325866082111,24802.92081078925,21082.48268917086,0.85,0.9927676139992182,0.6817177808057819,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508657431320648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.989805941766,1534.9765206192687,0.4028416496300569,0.10035402707658361,6.112885165565336,3.4635005611330776
342.0,-29.89606944312966,5.064442706017617,35.00802796895959,24.14484870331364,5.031123411524743,-26.403335403572765,-39.919453219603724,1.5383893719598236,0.12676734580986704,-4.985463486195239,40.01583995077519,45193.89141201944,20620.99080836628,20620.99080836628,65814.88222038571,82536.67196059013,82536.67196059013,20620.99080836628,103157.66276895642,103157.66276895642,103157.66276895642,127960.48275653373,97618.9564945793,60276.1759459741,41491.978387339106,24802.819987577317,0.0,66294.79837491643,21082.39698944072,1534.9732342740763,0.0,0.8869352968365789,2.8167839737401756,0.0014959162575277712,354856.9810637526,1555216.3141699044,4.382656667787236,1555216.3141699044,4.382656667787236,0.85,0.09560984235865282,4.296143414572793,1.2670199970016256,1.0,0.0,4.29614341457228,1.2845365041909007,1.28483963212818,3.344508622803859,19314.092899909283,1969.4893668999387,3099.015535412006,3099.015535412006,6.654045638924095,5.064442706017617,-0.8596422755621074,5.924084981579725,3.463555785930563,3.463555785930563,0.9895873674087322,0.0,0.0,0.00023597006076533396,7.957748677149753e-05,0.00015639257399383645,0.0006718849268517086,0.09560984235868188,0.0765417331647433,0.01906810919393857,0.0956097798969383,0.07654173316472003,0.019068109193932783,0.40284088299783183,0.40284088299783183,0.10035589249399839,0.0,5.121551372043314,4.874726066176095,6.114972985942302,5.112230832005082,4.86970844541861,6.08828985525588,24802.819987577317,21082.39698944072,0.85,0.9927608776812828,0.6817109715974216,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508693137127404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.981360386711,1534.9732342740763,0.40284088299783183,0.10035589249399839,6.112885165565336,3.463555785930563
343.0,-29.896662032069713,5.064267068771384,35.0080200398846,24.14459934169429,5.030938250480172,-26.403887334320707,-39.919982047844655,1.5381635527229998,0.12443377433180558,-4.985620316023935,40.015824987337076,45193.495523494676,20621.076469547927,20621.076469547927,65814.5719930426,82536.39231186121,82536.39231186121,20621.076469547927,103157.46878140914,103157.46878140914,103157.46878140914,127960.2492561605,97618.8520097499,60275.95522134816,41492.1075426686,24802.78047475136,0.0,66294.88801741996,21082.363403538653,1534.974403317045,0.0,0.8869345536406537,2.8167962975151286,0.0014959162575277712,354854.81216047565,1555215.6687755827,4.382681636207512,1555215.6687755827,4.382681636207512,0.85,0.09561016699474657,4.296143414572793,1.267019864576869,1.0,0.0,4.296143414573376,1.2845375902206966,1.284840699734648,3.344505795143505,19314.072227390603,1969.4872588896926,3099.015535412006,3099.015535412006,6.654073280341399,5.064267068771384,-0.8597485747312321,5.924015643502616,3.4636107134196763,3.4636107134196763,0.9896030609770504,0.0,0.0,0.00023595551962654585,7.957272789176387e-05,0.00015638279173478198,0.0006718429008638921,0.09561016699442373,0.07654168423448729,0.019068482759936445,0.09561019090323673,0.07654168423474574,0.019068482760000834,0.40284011418778265,0.40284011418778265,0.10035773120523385,0.0,5.119314787806275,4.873559912673045,6.108396926726925,5.110054090355732,4.868597858315525,6.081791623471531,24802.78047475136,21082.363403538653,0.85,0.992754855785394,0.6817040781729569,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508728732259457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.972932043998,1534.974403317045,0.40284011418778265,0.10035773120523385,6.112885165565336,3.4636107134196763
344.0,-29.89725257862143,5.0640910507991155,35.00801203991817,24.144362552929692,5.030772685064587,-26.404435466739773,-39.92050273865459,1.5379555731748606,0.1219729711860964,-4.985758605352172,40.015807064324484,45193.073059486196,20621.122156672216,20621.122156672216,65814.1952161584,82536.08258995488,82536.08258995488,20621.122156672216,103157.2047466271,103157.2047466271,103157.2047466271,127959.92321977273,97618.7250356361,60275.71550513271,41492.23281167043,24802.718473145622,0.0,66294.95128481605,21082.310702173778,1534.9738720420355,0.0,0.8869339154095084,2.816812456022726,0.0014959162575277712,354852.8996746557,1555214.8957308827,4.382703078252341,1555214.8957308827,4.382703078252341,0.85,0.09561045650292953,4.296143414572793,1.2670197134697814,1.0,0.0,4.296143414571319,1.2845385927223782,1.2848416838586967,3.3445031849668214,19314.047105324997,1969.4846971519323,3099.015535412006,3099.015535412006,6.6540880228051815,5.0640910507991155,-0.8598446401983413,5.923935690997457,3.4636651340270923,3.4636651340270923,0.9896186097220264,0.0,0.0,0.0002359410294258006,7.956804249712135e-05,0.00015637298692867924,0.0006718007780107228,0.09561045650276069,0.07654161071849087,0.019068845784269813,0.0956106374767314,0.07654161071862604,0.019068845784303484,0.40283934487714157,0.40283934487714157,0.10035954654195378,0.0,5.117053905035675,4.872391309314764,6.101708910730167,5.107731576538242,4.867454630238683,6.0746916743619295,24802.718473145622,21082.310702173778,0.85,0.9927482250255796,0.6816970551094899,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508764205095317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.964524864128,1534.9738720420355,0.40283934487714157,0.10035954654195378,6.112885165565336,3.4636651340270923
345.0,-29.89784117949793,5.063914120572031,35.008003902214085,24.144080222491198,5.030562358581498,-26.404986324211304,-39.92103139227254,1.5377075032867886,0.11963857439019421,-4.985929343193835,40.0157870525002,45192.694734390156,20621.231627250098,20621.231627250098,65813.92636164025,82535.76960877044,82535.76960877044,20621.231627250098,103157.00123602053,103157.00123602053,103157.00123602053,127959.65787246713,97618.57463450878,60275.49976009365,41492.30541601682,24802.656636446605,0.0,66294.96205246342,21082.258140979615,1534.9740877998709,0.0,0.8869331197598459,2.8168231683453517,0.0014959162575277712,354850.53845009615,1555214.0325931439,4.382729808966766,1555214.0325931439,4.382729808966766,0.85,0.09561076864988505,4.296143414572793,1.2670196233550088,1.0,0.0,4.296143414573299,1.284539782602337,1.2848428554675793,3.344500086925511,19314.017348180994,1969.4816627677133,3099.015535412006,3099.015535412006,6.654123347112732,5.063914120572031,-0.8599606406163733,5.923874761188404,3.46371914705341,3.46371914705341,0.9896340420152601,0.0,0.0,0.00023592658778170532,7.956328571071391e-05,0.0001563633020709914,0.000671759170473146,0.09561076864955295,0.07654155981932541,0.019069208830227544,0.09561092875205328,0.07654155981959128,0.019069208830293772,0.4028385742399667,0.4028385742399667,0.10036133200297707,0.0,5.114824761014461,4.871214187153896,6.09521563121632,5.10556791758404,4.866181886090715,6.06891460251785,24802.656636446605,21082.258140979615,0.85,0.9927440083540209,0.6816912376935415,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508799555836924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.956138847137,1534.9740877998709,0.4028385742399667,0.10036133200297707,6.112885165565336,3.46371914705341
346.0,-29.898428084259038,5.06373644434542,35.00799547295751,24.143813049327605,5.030356131273245,-26.405535244794383,-39.92155973156912,1.5374632918006315,0.11754021678518711,-4.986091732237641,40.01576228502817,45192.32292090183,20621.32114719341,20621.32114719341,65813.64406809524,82535.50412392207,82535.50412392207,20621.32114719341,103156.82527111548,103156.82527111548,103156.82527111548,127959.3909842775,97618.47277059573,60275.291567541,41492.423558949704,24802.565713162017,0.0,66294.98927211172,21082.180856187715,1534.9724663757877,0.0,0.8869323837573353,2.8168317573171837,0.0014959162575277712,354848.29269695014,1555212.9643382253,4.382754535799383,1555212.9643382253,4.382754535799383,0.85,0.09561105167006045,4.296143414572793,1.2670195645606146,1.0,0.0,4.2961434145725335,1.2845409543535287,1.2848440089978843,3.344497036090931,19313.997194215513,1969.4796076351777,3099.015535412006,3099.015535412006,6.654152233687287,5.06373644434542,-0.8600726301537609,5.9238090744991805,3.4637725915195716,3.4637725915195716,0.9896493118627347,0.0,0.0,0.000235912188563575,7.955853201520542e-05,0.00015635365654836957,0.0006717177319246542,0.09561105166985859,0.07654148802953688,0.019069563640321707,0.09561103994909362,0.07654148802969848,0.019069563640361966,0.40283780124568863,0.40283780124568863,0.10036310091877902,0.0,5.1126510354913535,4.8700835104049816,6.088814386591935,5.103631949022827,4.865252827396773,6.062897596349785,24802.565713162017,21082.180856187715,0.85,0.9927393426064106,0.6816853493317159,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508834790271965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.947772123625,1534.9724663757877,0.40283780124568863,0.10036310091877902,6.112885165565336,3.4637725915195716
347.0,-29.899012776681126,5.0635582687390235,35.007986834095966,24.14356361785906,5.030170327314423,-26.406080131548915,-39.922079898510106,1.5372376821743767,0.11533187294412528,-4.986240772510321,40.015739321353216,45191.925156770696,20621.38107276754,20621.38107276754,65813.30622953824,82535.22712183741,82535.22712183741,20621.38107276754,103156.60819460495,103156.60819460495,103156.60819460495,127959.0902346093,97618.36725650931,60275.06529140873,41492.557739000644,24802.482040004354,0.0,66295.03977900499,21082.1097340037,1534.9709630904072,0.0,0.88693170909201,2.8168433486384825,0.0014959162575277712,354846.2315599459,1555211.9738840335,4.382777201964744,1555211.9738840335,4.382777201964744,0.85,0.09561132393405122,4.296143414572793,1.2670194288389762,1.0,0.0,4.296143414573141,1.284542039003702,1.284845075477349,3.3444942120422203,19313.976318056408,1969.4774788593872,3099.015535412006,3099.015535412006,6.654171570658481,5.0635582687390235,-0.8601775089304535,5.923735777669477,3.4638255160588303,3.4638255160588303,0.9896644331596658,0.0,0.0,0.00023589784442839553,7.955385210639607e-05,0.00015634399232199945,0.0006716762130221772,0.09561132393390129,0.07654140945634721,0.019069914477554076,0.09561126702388255,0.07654140945646724,0.019069914477583983,0.40283702839866814,0.40283702839866814,0.10036485785300085,0.0,5.110495079325176,4.868983239265447,6.082380301676153,5.101572645454439,4.864299500520019,6.056357966904329,24802.482040004354,21082.1097340037,0.85,0.9927334903022517,0.6816788300816821,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508869923337915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.939419758928,1534.9709630904072,0.40283702839866814,0.10036485785300085,6.112885165565336,3.4638255160588303
348.0,-29.899595386644684,5.063379891722494,35.00797814696521,24.143330670800083,5.030012754280091,-26.406620320619755,-39.92259182324631,1.537037688247272,0.11281671507776991,-4.986373082586146,40.01572063770239,45191.500417809606,20621.40524198352,20621.40524198352,65812.90565979312,82534.89954267383,82534.89954267383,20621.40524198352,103156.30478465735,103156.30478465735,103156.30478465735,127958.72334775091,97618.22245981779,60274.82333491932,41492.66569433163,24802.41856309357,0.0,66295.0842574252,21082.055778629536,1534.9702354492351,0.0,0.8869311039978625,2.816860920945444,0.0014959162575277712,354844.40179933707,1555211.16803339,4.382797530825512,1555211.16803339,4.382797530825512,0.85,0.09561158969183942,4.296143414572793,1.267019237070345,1.0,0.0,4.296143414573419,1.2845430037595873,1.284846022100868,3.3444917001602006,19313.947669760502,1969.4745575462061,3099.015535412006,3099.015535412006,6.654179369656484,5.063379891722494,-0.8602730841135298,5.923652975836024,3.46387799382481,3.46387799382481,0.9896794268070886,0.0,0.0,0.0002358835521809429,7.95492466006553e-05,0.00015633430558028758,0.0006716345973905631,0.09561158969171482,0.07654132813007408,0.019070261561640746,0.09561175292180259,0.07654132813017382,0.01907026156166559,0.40283625676027623,0.40283625676027623,0.10036659894215115,0.0,5.108287333667363,4.867857554022066,6.075788438690267,5.099189797663939,4.8631038996268785,6.049167400476847,24802.41856309357,21082.055778629536,0.85,0.9927267820377184,0.6816719659383803,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508904924131165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.931092151264,1534.9702354492351,0.40283625676027623,0.10036659894215115,6.112885165565336,3.46387799382481
349.0,-29.90017618948788,5.063200546804042,35.00796932067237,24.14304994689303,5.029791733781774,-26.407165228204033,-39.92311949897555,1.5367807724902351,0.11076417567096541,-4.986551581977777,40.01569921005955,45191.153940262826,20621.52139021426,20621.52139021426,65812.67533047708,82534.63951087552,82534.63951087552,20621.52139021426,103156.16090108978,103156.16090108978,103156.16090108978,127958.51669789384,97618.1170328275,60274.63146218156,41492.761745162155,24802.35579680406,0.0,66295.11754196622,21082.00242728345,1534.9706020288131,0.0,0.8869302739908411,2.8168670292691824,0.0014959162575277712,354841.93328285386,1555210.2438311223,4.3828254159336435,1555210.2438311223,4.3828254159336435,0.85,0.09561189161065164,4.296143414572793,1.2670192019036044,1.0,0.0,4.296143414571817,1.2845442346126916,1.284847234942314,3.344488495460914,19313.92681083353,1969.4724305276045,3099.015535412006,3099.015535412006,6.6542168487298925,5.063200546804042,-0.8603966626938293,5.9235972094978715,3.463930113872722,3.463930113872722,0.9896943182493491,0.0,0.0,0.00023586930505875158,7.954449964985314e-05,0.00015632480540889843,0.0006715937832918123,0.09561189161028975,0.07654127973843453,0.019070611871855228,0.09561189361296725,0.07654127973872424,0.019070611871927413,0.4028354838134841,0.4028354838134841,0.1003683134939847,0.0,5.10616386148962,4.866771376716599,6.069461954568965,5.097315757648744,4.862088141944753,6.043813155288888,24802.35579680406,21082.00242728345,0.85,0.9927228093202529,0.6816663974033361,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450893980042484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.922786772437,1534.9706020288131,0.4028354838134841,0.1003683134939847,6.112885165565336,3.463930113872722
350.0,-29.900754579146668,5.063020996351517,35.00796027969927,24.142808059137337,5.029623827397603,-26.407702651677994,-39.92362719783557,1.5365718999211193,0.1083620380635466,-4.986686353783617,40.01567530447466,45190.72999760278,20621.546054303068,20621.546054303068,65812.27605190585,82534.31791424804,82534.31791424804,20621.546054303068,103155.8639685511,103155.8639685511,103155.8639685511,127958.12897438319,97617.97193988573,60274.38402320682,41492.87546297657,24802.26500583209,0.0,66295.14046880866,21081.925254957278,1534.9683815941653,0.0,0.8869296752664844,2.816882831719018,0.0014959162575277712,354840.06949593866,1555209.212752461,4.382845530837834,1555209.212752461,4.382845530837834,0.85,0.09561213515250955,4.296143414572793,1.267018977166154,1.0,0.0,4.296143414575999,1.2845452406748887,1.284848223016852,3.3444858760409537,19313.89810392396,1969.469503237493,3099.015535412006,3099.015535412006,6.654224807415006,5.063020996351517,-0.8604951774576115,5.923516173809128,3.4639816446418594,3.4639816446418594,0.9897090413262456,0.0,0.0,0.0002358551179199232,7.953993265739351e-05,0.0001563151852625297,0.000671552453763343,0.09561213515245509,0.07654118608500692,0.01907094906744818,0.09561222713688795,0.0765411860850505,0.01907094906745904,0.40283471146632993,0.40283471146632993,0.10037001852104063,0.0,5.103994932811872,4.8656645900268245,6.06299012692989,5.095048391847172,4.860981865541021,6.036844459006829,24802.26500583209,21081.925254957278,0.85,0.9927164432643446,0.6816597668853973,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508974568699675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.914498175925,1534.9683815941653,0.40283471146632993,0.10037001852104063,6.112885165565336,3.4639816446418594
351.0,-29.90133143241772,5.0628408938420835,35.007951155628,24.14255387792366,5.029433918799428,-26.408240892702747,-39.924142545182235,1.536343379076573,0.10616015564244208,-4.986842341991283,40.015654802135764,45190.347085208305,20621.612301131958,20621.612301131958,65811.95938634026,82534.03817476775,82534.03817476775,20621.612301131958,103155.6504758997,103155.6504758997,103155.6504758997,127957.85269349118,97617.85854040727,60274.167450813795,41492.9900995483,24802.20221759147,0.0,66295.19231713976,21081.87188495275,1534.9682484115535,0.0,0.8869289563557001,2.8168935292118547,0.0014959162575277712,354837.9123126473,1555208.3284605942,4.382869683581899,1555208.3284605942,4.382869683581899,0.85,0.09561240954816459,4.296143414572793,1.2670188881503424,1.0,0.0,4.2961434145724295,1.284546338542607,1.2848493029679529,3.3444830175974958,19313.87566762531,1969.4672153717438,3099.015535412006,3099.015535412006,6.654246184148402,5.0628408938420835,-0.8606068082600897,5.923447702102173,3.464032814500021,3.464032814500021,0.9897236612857203,0.0,0.0,0.00023584096924969083,7.953529711107183e-05,0.000156305672138619,0.0006715115840187021,0.09561240954793396,0.07654112021546765,0.01907128933246631,0.09561250444148522,0.07654112021565229,0.0190712893325123,0.40283393762446523,0.40283393762446523,0.10037170289311166,0.0,5.101858643581977,4.8645814020135845,6.056587855578925,5.093002497633734,4.859952831388057,6.030679453886648,24802.20221759147,21081.87188495275,0.85,0.9927108902786217,0.6816534579012742,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509009192673463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.906238563444,1534.9682484115535,0.40283393762446523,0.10037170289311166,6.112885165565336,3.464032814500021
352.0,-29.9019063118886,5.062660515576719,35.007941919200356,24.14231247911232,5.029262506060705,-26.408775507269556,-39.92465356187893,1.5361317014338218,0.10383302391517191,-4.986982962673983,40.01563328138628,45189.95412731485,20621.645391843715,20621.645391843715,65811.59951915857,82533.73387021596,82533.73387021596,20621.645391843715,103155.37926205968,103155.37926205968,103155.37926205968,127957.5085659624,97617.72771370727,60273.947970772286,41493.08860326109,24802.129303902715,0.0,66295.21790716381,21081.809908317307,1534.9671929384708,0.0,0.8869283192588706,2.816907665375964,0.0014959162575277712,354835.96765788266,1555207.4002437955,4.382891087701849,1555207.4002437955,4.382891087701849,0.85,0.09561266026366716,4.296143414572793,1.2670187502307817,1.0,0.0,4.296143414572407,1.2845473575447282,1.284850304098016,3.344480364495398,19313.849783318325,1969.4645759069942,3099.015535412006,3099.015535412006,6.654256861962493,5.062660515576719,-0.860709989533647,5.923370505110366,3.4640835185702614,3.4640835185702614,0.9897381481629318,0.0,0.0,0.0002358268697694363,7.953070076553384e-05,0.00015629616900390248,0.0006714707571890719,0.09561266026354236,0.07654103789762155,0.019071622365920804,0.09561284983296896,0.07654103789772147,0.019071622365945694,0.4028331632806273,0.4028331632806273,0.10037337064639114,0.0,5.099706420089262,4.86349440570001,6.050121147948687,5.0908159865891776,4.858879754143288,6.023984718045256,24802.129303902715,21081.809908317307,0.85,0.9927050788386808,0.6816472673880699,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509043724832018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.897990450276,1534.9671929384708,0.4028331632806273,0.10037337064639114,6.112885165565336,3.4640835185702614
353.0,-29.90247961463958,5.062479297335087,35.007932494589355,24.142026027571433,5.029043542537004,-26.409313457984883,-39.9251688044518,1.535877385874637,0.10169321401804154,-4.987157842980297,40.01560932730819,45189.587282596774,20621.746188995865,20621.746188995865,65811.33347159263,82533.44029285472,82533.44029285472,20621.746188995865,103155.18648185059,103155.18648185059,103155.18648185059,127957.24151557483,97617.58640060254,60273.73339031147,41493.170011434515,24802.055033724242,0.0,66295.22504515876,21081.746778665605,1534.9668392080464,0.0,0.8869275167745673,2.8169153435963565,0.0014959162575277712,354833.54923568777,1555206.3670749892,4.382918048264904,1555206.3670749892,4.382918048264904,0.85,0.0956129360195736,4.296143414572793,1.267018672754057,1.0,0.0,4.296143414571848,1.2845485758600772,1.2848515046389517,3.344477192461394,19313.821824256574,1969.4617248761376,3099.015535412006,3099.015535412006,6.654289387501974,5.062479297335087,-0.860834116287859,5.923313413622946,3.46413383928328,3.46413383928328,0.9897525255095087,0.0,0.0,0.0002358128097331485,7.952606665891683e-05,0.00015628674307423165,0.0006714302620433903,0.0956129360192768,0.07654097883938764,0.01907195717988916,0.09561300190717781,0.07654097883962523,0.01907195717994837,0.40283238758204865,0.40283238758204865,0.10037501692732222,0.0,5.097604652272537,4.8624108721381845,6.04389489531269,5.088851056998351,4.857745094930976,6.018654075841937,24802.055033724242,21081.746778665605,0.85,0.9927009588814804,0.6816416604938694,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45090781389891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.88976265046,1534.9668392080464,0.40283238758204865,0.10037501692732222,6.112885165565336,3.46413383928328
354.0,-29.903050910110313,5.062297834954694,35.00792283281793,24.14178029811012,5.028866158110003,-26.40984544343877,-39.92567559527231,1.5356606914306286,0.09945958075655881,-4.9872987349512234,40.0155835703102,45189.19229781484,20621.775485647155,20621.775485647155,65810.967783462,82533.14290147623,82533.14290147623,20621.775485647155,103154.91838712338,103154.91838712338,103154.91838712338,127956.87831639714,97617.4583661739,60273.507762478635,41493.27844855029,24801.959929273762,0.0,66295.23837782405,21081.665939882696,1534.9645347876622,0.0,0.8869268936179258,2.816928221609313,0.0014959162575277712,354831.6008480658,1555205.2561446102,4.382938984091579,1555205.2561446102,4.382938984091579,0.85,0.0956131665269113,4.296143414572793,1.2670185276912527,1.0,0.0,4.296143414572514,1.284549618141741,1.2848525291688828,3.344474478757537,19313.79649240569,1969.4591417462325,3099.015535412006,3099.015535412006,6.654298841036802,5.062297834954694,-0.8609388988976994,5.923236733852393,3.4641836059730156,3.4641836059730156,0.9897667445637187,0.0,0.0,0.0002357987996928743,7.952150881112282e-05,0.0001562772908817515,0.0006713896540689134,0.09561316652685317,0.07654088454731761,0.019072281979535567,0.09561322829753288,0.07654088454736414,0.01907228197954716,0.40283161028508674,0.40283161028508674,0.10037665630683912,0.0,5.095491728187255,4.861335133144564,6.037581351401627,5.086758315707755,4.856765002423572,6.012057018438611,24801.959929273762,21081.665939882696,0.85,0.9926952431847045,0.6816355654425215,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509112458913782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.881547274954,1534.9645347876622,0.40283161028508674,0.10037665630683912,6.112885165565336,3.4641836059730156
355.0,-29.903620096943147,5.062115927912347,35.007913056825316,24.14153100633996,5.028677504802073,-26.410376657963575,-39.926186053175456,1.5354340658149448,0.09736622737517564,-4.987452213623535,40.01556091985394,45188.823199262064,20621.828845081596,20621.828845081596,65810.65204434366,82532.87903679111,82532.87903679111,20621.828845081596,103154.70788187272,103154.70788187272,103154.70788187272,127956.59601999653,97617.35808341537,60273.30224585371,41493.39537506851,24801.888138123813,0.0,66295.28351319232,21081.604917405242,1534.9638541123843,0.0,0.8869261952224179,2.816937789072176,0.0014959162575277712,354829.4784091684,1555204.2792036198,4.382962447697905,1555204.2792036198,4.382962447697905,0.8500000000000001,0.09561341843686558,4.296143414572793,1.2670184546103704,1.0,0.0,4.296143414572936,1.2845507067592683,1.2848536001129822,3.3444716444174696,19313.776651274584,1969.4571185139253,3099.015535412006,3099.015535412006,6.654316059225556,5.062115927912347,-0.8610516822162317,5.923167610128579,3.464232996983822,3.464232996983822,0.989780856281092,0.0,0.0,0.00023578484212591715,7.95169182273619e-05,0.00015626792389855524,0.0006713494121657405,0.09561341843668447,0.07654080960660731,0.019072608830077165,0.09561343535115725,0.07654080960675229,0.01907260883011328,0.40283083145993304,0.40283083145993304,0.10037828071871892,0.0,5.09341817084163,4.860298590539344,6.031308238194015,5.084818440998731,4.855861372704794,6.005921348566062,24801.888138123813,21081.604917405242,0.85,0.9926898047166173,0.6816295338758117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509146658829746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.873353001869,1534.9638541123843,0.40283083145993304,0.10037828071871892,6.112885165565336,3.464232996983822
356.0,-29.904187044073204,5.061933591540801,35.007903117382725,24.141271516587608,5.0284866131104495,-26.41090608031122,-39.926692459825404,1.5352056493407789,0.0951580013588682,-4.987605707531861,40.015536607057726,45188.44645957627,20621.880364585577,20621.880364585577,65810.32682416185,82532.58079036913,82532.58079036913,20621.880364585577,103154.46115495471,103154.46115495471,103154.46115495471,127956.26884941173,97617.22148796837,60273.08715714224,41493.482589806816,24801.807694457024,0.0,66295.29028426384,21081.53654028847,1534.962680758912,0.0,0.8869255027599644,2.816948863384354,0.0014959162575277712,354827.35576953884,1555203.230564452,4.3829857119995,1555203.230564452,4.3829857119995,0.85,0.09561366212637731,4.296143414572793,1.2670183172402907,1.0,0.0,4.296143414574061,1.2845518036385013,1.2848546793922306,3.3444687885719664,19313.749625610228,1969.4543626631141,3099.015535412006,3099.015535412006,6.6543326836998125,5.061933591540801,-0.8611651148056785,5.9230987063464795,3.4642819514176386,3.4642819514176386,0.9897948432621825,0.0,0.0,0.00023577094023747967,7.951236431888273e-05,0.00015625857591859693,0.000671309251903203,0.0956136621262224,0.07654073018991522,0.01907293193630717,0.09561366350037492,0.07654073019003924,0.01907293193633807,0.4028300530729808,0.4028300530729808,0.10037989140025576,0.0,5.0913483501557835,4.859257877213622,6.025071124119904,5.082763708890752,4.854803951753581,5.999828208644658,24801.807694457024,21081.53654028847,0.85,0.9926847976979579,0.6816237815056737,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509180732667684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.865181928646,1534.962680758912,0.4028300530729808,0.10037989140025576,6.112885165565336,3.4642819514176386
357.0,-29.904752668132907,5.0617509656846735,35.00789303785237,24.141026171296858,5.028306100336544,-26.41143327369368,-39.92719474537296,1.534986705889716,0.09299355211953753,-4.987751791246836,40.015512647837305,45188.057602322566,20621.915102735275,20621.915102735275,65809.97270505784,82532.29864322748,82532.29864322748,20621.915102735275,103154.21374596276,103154.21374596276,103154.21374596276,127955.9414965859,97617.10490454211,60272.86386360443,41493.601156597426,24801.72775062314,0.0,66295.32890722057,21081.468588029667,1534.9613754497161,0.0,0.8869248466911831,2.816960228437713,0.0014959162575277712,354825.3356133939,1555202.1971759445,4.383007753624566,1555202.1971759445,4.383007753624566,0.85,0.09561389628825984,4.296143414572793,1.2670182084431874,1.0,0.0,4.296143414573693,1.2845528561508273,1.284855714336724,3.344466048245162,19313.726559361556,1969.4520105603399,3099.015535412006,3099.015535412006,6.654343893114317,5.0617509656846735,-0.8612747586698042,5.923025724354478,3.4643304731587428,3.4643304731587428,0.9898087066167837,0.0,0.0,0.00023575707154401682,7.950784770796343e-05,0.00015624922383605339,0.000671269074015371,0.0956138962881431,0.07654064509789028,0.01907325119025281,0.09561389722070458,0.07654064509798374,0.019073251190276093,0.4028292740925376,0.4028292740925376,0.1003814890993902,0.0,5.089285967800265,4.858233087664644,6.0188075847774485,5.080745343366402,4.853856913688674,5.993473301440019,24801.72775062314,21081.468588029667,0.85,0.9926788778310162,0.681617518868677,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509214672579767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.857036751244,1534.9613754497161,0.4028292740925376,0.1003814890993902,6.112885165565336,3.4643304731587428
358.0,-29.905316180676426,5.061568015737453,35.00788284853529,24.140775901637994,5.0281231776717314,-26.411958807456067,-39.92769675152374,1.5347658044437051,0.09079275481849436,-4.987900655365458,40.01548929102055,45187.67733593664,20621.953993666408,20621.953993666408,65809.63132960306,82532.00569218493,82532.00569218493,20621.953993666408,103153.95968585134,103153.95968585134,103153.95968585134,127955.61289876056,97616.97556730156,60272.64721102014,41493.69817364602,24801.653212909216,0.0,66295.35138655524,21081.405230972832,1534.9604451832793,0.0,0.886924174302352,2.8169717466300748,0.0014959162575277712,354823.27701700886,1555201.189770295,4.38303034356944,1555201.189770295,4.38303034356944,0.85,0.0956141324754094,4.296143414572793,1.2670180430496116,1.0,0.0,4.2961434145726205,1.2845539177128955,1.2848567584005328,3.3444632843609474,19313.700969746904,1969.4494011458455,3099.015535412006,3099.015535412006,6.654356442561289,5.061568015737453,-0.861386590275691,5.922954606013144,3.4643786036780457,3.4643786036780457,0.9898224581937274,0.0,0.0,0.00023574325537077326,7.950333384639751e-05,0.00015623992152437576,0.0006712291099503168,0.09561413247526693,0.07654056407499076,0.01907356840027618,0.09561415774020135,0.07654056407510479,0.019073568400304608,0.4028284949095352,0.4028284949095352,0.10038307065139372,0.0,5.087226696406901,4.857209916909824,6.0125535627591375,5.078693410183973,4.852834948281384,5.987252006034851,24801.653212909216,21081.405230972832,0.85,0.9926733919227603,0.6816115518033252,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509248533438162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.848899181112,1534.9604451832793,0.4028284949095352,0.10038307065139372,6.112885165565336,3.4643786036780457
359.0,-29.90587786489139,5.061384550346412,35.007872483380545,24.1405127797276,5.027921590845658,-26.412484562022843,-39.928202564455546,1.5345282879695166,0.08876578013769176,-4.988061669406257,40.01546379075874,45187.32231540929,20622.015846924976,20622.015846924976,65809.33816233427,82531.73787359409,82531.73787359409,20622.015846924976,103153.75372051906,103153.75372051906,103153.75372051906,127955.32506441002,97616.86251523695,60272.44695701923,41493.795064686354,24801.57134389095,0.0,66295.3664085773,21081.33564230731,1534.9593778717249,0.0,0.8869234478885646,2.8169795646122995,0.0014959162575277712,354821.05041361606,1555200.0899160225,4.383054748592623,1555200.0899160225,4.383054748592623,0.85,0.09561437140121117,4.296143414572793,1.2670179644739257,1.0,0.0,4.296143414572256,1.284555056882333,1.2848578801485158,3.3444603184231796,19313.678602184733,1969.4471202892664,3099.015535412006,3099.015535412006,6.654376401563707,5.061384550346412,-0.8615062218747029,5.922890772221115,3.464426332053442,3.464426332053442,0.989836094872412,0.0,0.0,0.00023572948476670763,7.949878599521301e-05,0.00015623069877149462,0.0006711894876812623,0.09561437140102949,0.07654048772776409,0.0190738836732654,0.09561427830487913,0.07654048772790951,0.019073883673301654,0.40282771497949926,0.40282771497949926,0.10038463568738394,0.0,5.085210675560518,4.856212395713442,6.006414154691754,5.076827449543941,4.851916983596084,5.981547587310104,24801.57134389095,21081.33564230731,0.85,0.9926687448524283,0.6816060422220239,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450928226804149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.840785057551,1534.9593778717249,0.40282771497949926,0.10038463568738394,6.112885165565336,3.464426332053442
360.0,-29.90643728009339,5.061200934483419,35.00786195593384,24.14027686407792,5.027747050200201,-26.413005569251055,-39.92870010025797,1.534315339350374,0.08668224244667044,-4.988201999824144,40.015438333372536,45186.94114087053,20622.03390355917,20622.03390355917,65808.9750444297,82531.4708137622,82531.4708137622,20622.03390355917,103153.50471732137,103153.50471732137,103153.50471732137,127954.98841287656,97616.76092536926,60272.23125244519,41493.921858804526,24801.483695555195,0.0,66295.40555435972,21081.261141221916,1534.9575191966476,0.0,0.8869228264822355,2.8169905402473217,0.0014959162575277712,354819.10984530795,1555198.9919116066,4.38307562574528,1555198.9919116066,4.38307562574528,0.85,0.09561458576168079,4.296143414572793,1.2670178474346177,1.0,0.0,4.296143414570999,1.2845560810462435,1.2848588869362383,3.3444576519179106,19313.658502439634,1969.445070685671,3099.015535412006,3099.015535412006,6.654382228134757,5.061200934483419,-0.861614214069216,5.922815148552635,3.4644736000200402,3.4644736000200402,0.9898496000057257,0.0,0.0,0.0002357157705277722,7.949431279975513e-05,0.00015622145772801706,0.0006711497868331824,0.09561458576162087,0.07654039331212682,0.019074192449494043,0.09561446807141141,0.07654039331217478,0.019074192449506006,0.4028269353257959,0.4028269353257959,0.10038619029446187,0.0,5.083201317357975,4.8552416231198094,6.000200741624269,5.074884242270798,4.85109243370124,5.975078105283842,24801.483695555195,21081.261141221916,0.85,0.9926626814352743,0.6815998901133344,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509315893341181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.832688777757,1534.9575191966476,0.4028269353257959,0.10038619029446187,6.112885165565336,3.4644736000200402
361.0,-29.906995330859793,5.0610172464499925,35.007851397954965,24.140044510737084,5.027583259751211,-26.413524273392145,-39.929193480033405,1.5341122022759957,0.08442198593269268,-4.988338211963558,40.01541638917688,45186.54798984723,20622.042564011193,20622.042564011193,65808.59055385843,82531.17257144125,82531.17257144125,20622.042564011193,103153.21513545244,103153.21513545244,103153.21513545244,127954.63105618404,97616.63220723139,60272.007625604616,41494.02731291864,24801.415920731593,0.0,66295.44323365024,21081.203532621854,1534.9567035819848,0.0,0.8869222133010783,2.8170043175355115,0.0014959162575277712,354817.22623484716,1555198.0454353462,4.383096226579451,1555198.0454353462,4.383096226579451,0.85,0.09561480466334793,4.296143414572793,1.267017665007152,1.0,0.0,4.296143414571828,1.2845570592575946,1.2848598478044526,3.3444551050583415,19313.633035315605,1969.442473761744,3099.015535412006,3099.015535412006,6.654385022716431,5.0610172464499925,-0.8617201822107212,5.922737428660714,3.464520516818615,3.464520516818615,0.9898630048053185,0.0,0.0,0.00023570209047076913,7.948987719966884e-05,0.0001562122132711003,0.0006711100713204782,0.09561480466325428,0.07654030515038329,0.019074499512870987,0.09561481879094239,0.07654030515045826,0.019074499512889666,0.40282615685089296,0.40282615685089296,0.10038772797583459,0.0,5.081167415577738,4.854260846398574,5.993904553398863,5.07276019789623,4.850079454927595,5.968458824990591,24801.415920731593,21081.203532621854,0.85,0.9926563175982405,0.6815935724359325,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509349382953978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.824619231047,1534.9567035819848,0.40282615685089296,0.10038772797583459,6.112885165565336,3.464520516818615
362.0,-29.907550885832375,5.060833365984962,35.00784081413896,24.139808350615226,5.027409904093194,-26.41404168751639,-39.92968668518586,1.5339007057697593,0.08230011012204841,-4.988482011735184,40.01539452066133,45186.165426828586,20622.065655803657,20622.065655803657,65808.23108263224,82530.89930275793,82530.89930275793,20622.065655803657,103152.96495856158,103152.96495856158,103152.96495856158,127954.31688215307,97616.52325767999,60271.7893817185,41494.148751068315,24801.351923591483,0.0,66295.5006746598,21081.14913505276,1534.9562815773033,0.0,0.8869215612629477,2.817015392491296,0.0014959162575277712,354815.23770727916,1555197.1022236806,4.383118132899102,1555197.1022236806,4.383118132899102,0.8500000000000001,0.095615027809182,4.296143414572793,1.2670175710460172,1.0,0.0,4.2961434145729305,1.2845580764354227,1.2848608477278307,3.3444524567502247,19313.611479443338,1969.4402756745003,3099.015535412006,3099.015535412006,6.654392474048054,5.060833365984962,-0.8618310499435138,5.922664415928476,3.464567105819337,3.464567105819337,0.989876315948382,0.0,0.0,0.00023568847232219355,7.948544339816519e-05,0.00015620302892402837,0.000671070614048288,0.09561502780904496,0.07654022382731976,0.019074803981725195,0.09561509811654285,0.07654022382742948,0.01907480398175253,0.4028253780649316,0.4028253780649316,0.10038924295267483,0.0,5.079147521116283,4.853295190876281,5.987618325407254,5.070782121857235,4.849159896235278,5.962197826961074,24801.351923591483,21081.14913505276,0.85,0.9926500352653072,0.6815872113037702,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509382791031324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.816558371356,1534.9562815773033,0.4028253780649316,0.10038924295267483,6.112885165565336,3.464567105819337
