time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
363.0,-29.90810522698842,5.060649024253801,35.00783008435354,24.13954484453427,5.027209949859537,-26.414560669015607,-39.930183871742315,1.533665391879069,0.08027262026013204,-4.988642396028445,40.01536910137147,45185.80617029622,20622.12100773925,20622.12100773925,65807.92717803548,82530.62278388087,82530.62278388087,20622.12100773925,103152.74379162012,103152.74379162012,103152.74379162012,127954.01771469435,97616.39904907586,60271.582435458324,41494.24068179726,24801.273923074234,0.0,66295.5146048715,21081.0828346131,1534.955438440781,0.0,0.8869208377426464,2.817023292383132,0.0014959162575277712,354813.01985184406,1555196.0058639923,4.3831424408083475,1555196.0058639923,4.3831424408083475,0.85,0.09561525289208353,4.296143414572793,1.267017456754111,1.0,0.0,4.296143414574443,1.284559204933976,1.2848619590372938,3.3444495186141356,19313.586904538985,1969.4377697316602,3099.015535412006,3099.015535412006,6.654410335183296,5.060649024253801,-0.8619522684840346,5.922601292737836,3.464613330623136,3.464613330623136,0.9898895230351817,0.0,0.0,0.00023567488465002967,7.948097403615518e-05,0.0001561939106138745,0.0006710314404801684,0.09561525289190456,0.07654014736424652,0.01907510552765804,0.09561523573426994,0.0765401473643898,0.019075105527693738,0.40282459929362513,0.40282459929362513,0.10039073617268447,0.0,5.077164452596605,4.852336596336272,5.98148936744883,5.068915016288599,4.848198096420276,5.956665918233682,24801.273923074234,21081.0828346131,0.85,0.9926452425968469,0.6815816490694515,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509416049842194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.808528909045,1534.955438440781,0.40282459929362513,0.10039073617268447,6.112885165565336,3.464613330623136
364.0,-29.908657429548693,5.060464781121204,35.007819238072074,24.139316577371233,5.0270527963740355,-26.415073445016105,-39.93066876484079,1.533468811833809,0.0780142405661195,-4.988770435003937,40.015344248622384,45185.4024859849,20622.109175911686,20622.109175911686,65807.51166189658,82530.31361786126,82530.31361786126,20622.109175911686,103152.42279377294,103152.42279377294,103152.42279377294,127953.61204970948,97616.25975644827,60271.34862453891,41494.345702121514,24801.189255936544,0.0,66295.53495805807,21081.01086754606,1534.9534869269592,0.0,0.8869202766329642,2.817038000657055,0.0014959162575277712,354811.24928766175,1555194.9339403487,4.383161292271995,1555194.9339403487,4.383161292271995,0.85,0.09561544196358303,4.296143414572793,1.2670172567432751,1.0,0.0,4.296143414572398,1.2845601521854921,1.2848628891252358,3.3444470523731646,19313.55934523241,1969.434959464487,3099.015535412006,3099.015535412006,6.65440651725227,5.060464781121204,-0.8620548571651314,5.922519638286335,3.4646591098108774,3.4646591098108774,0.9899026028031078,0.0,0.0,0.00023566135011532247,7.947661540757755e-05,0.0001561847347077449,0.000670992019471477,0.09561544196357927,0.07654004389968654,0.01907539806389274,0.09561555290642,0.07654004389968953,0.01907539806389349,0.40282382031863845,0.40282382031863845,0.10039221733745964,0.0,5.07513958949869,4.8513586435498155,5.975228494937312,5.066784675570034,4.847204056720841,5.949939835248472,24801.189255936544,21081.01086754606,0.85,0.9926386702140615,0.6815753506562922,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509449236131875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.800505245024,1534.9534869269592,0.40282382031863845,0.10039221733745964,6.112885165565336,3.4646591098108774
365.0,-29.909207731168824,5.060280202630352,35.00780833789669,24.13906162781643,5.026864601533792,-26.415587614435932,-39.93116521798072,1.5332444847933873,0.07590475235821259,-4.988924492729001,40.01532098629567,45185.05860383889,20622.14941890215,20622.14941890215,65807.20802274103,82530.02338345924,82530.02338345924,20622.14941890215,103152.17280236138,103152.17280236138,103152.17280236138,127953.29636779742,97616.12517109256,60271.160391439684,41494.405310725415,24801.123565436043,0.0,66295.52887616146,21080.955030620637,1534.9532125200667,0.0,0.8869195774692074,2.81704771674759,0.0014959162575277712,354809.1189370214,1555193.9306136977,4.383184781927052,1555193.9306136977,4.383184781927052,0.85,0.09561566065312165,4.296143414572793,1.2670171880582353,1.0,0.0,4.296143414570321,1.2845612291000181,1.2848639489674873,3.344444248549158,19313.532717268365,1969.4322441678214,3099.015535412006,3099.015535412006,6.654419502985968,5.060280202630352,-0.8621732130096502,5.922453415640002,3.4647046115063005,3.4647046115063005,0.9899156032875144,0.0,0.0,0.00023564786288521962,7.947215309651906e-05,0.00015617570978870057,0.0006709532471249576,0.09561566065294669,0.07653996737437285,0.01907569327857383,0.09561579022082806,0.07653996737451291,0.019075693278608735,0.4028230393672443,0.4028230393672443,0.10039367676925905,0.0,5.073138471770619,4.850380112190692,5.969089855074344,5.064829245087196,4.846173871901215,5.944239931909408,24801.123565436043,21080.955030620637,0.85,0.9926341811929338,0.6815702260742733,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509482294536062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.792505946167,1534.9532125200667,0.4028230393672443,0.10039367676925905,6.112885165565336,3.4647046115063005
366.0,-29.909755950214095,5.060095276562278,35.00779724158388,24.138807970471703,5.026668255139404,-26.416100724239463,-39.93165391786022,1.5330130291573891,0.07402891862011529,-4.989080063563975,40.01529347304237,45184.69010319165,20622.191128168877,20622.191128168877,65806.88123136053,82529.77378912552,82529.77378912552,20622.191128168877,103151.9649172944,103151.9649172944,103151.9649172944,127952.99955916623,97616.02680991631,60270.94312395075,41494.53742885062,24801.03464187182,0.0,66295.57207072244,21080.879445591047,1534.9516546379089,0.0,0.8869188859886357,2.817054188244596,0.0014959162575277712,354806.96767288644,1555192.7439411064,4.383208013476537,1555192.7439411064,4.383208013476537,0.8499999999999999,0.0956158632856044,4.296143414572793,1.2670170583808797,1.0,0.0,4.296143414572613,1.2845623392465273,1.2848650421160017,3.344441358208227,19313.5132563259,1969.4302597039662,3099.015535412006,3099.015535412006,6.654432961862262,5.060095276562278,-0.862293037076002,5.92238831363828,3.464749704963429,3.464749704963429,0.9899284871324082,0.0,0.0,0.0002356344274036127,7.94677607009567e-05,0.00015616666670265598,0.0006709143967303997,0.09561586328548952,0.07653988006066598,0.01907598322482354,0.09561583828478089,0.07653988006075794,0.019075983224846445,0.40282225614765554,0.40282225614765554,0.10039512205621018,0.0,5.071194071060631,4.849443598559901,5.963067534353627,5.063108982184076,4.845402559481954,5.938679936883204,24801.03464187182,21080.879445591047,0.85,0.9926286051376012,0.6815642235501003,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509515239280772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.784526322725,1534.9516546379089,0.40282225614765554,0.10039512205621018,6.112885165565336,3.464749704963429
367.0,-29.910302584706827,5.059910503095467,35.00778604442838,24.138589796517067,5.026513078404674,-26.416608290590553,-39.93213800769297,1.5328187842808203,0.07193931736480863,-4.989206689208261,40.015268343178526,45184.30853391293,20622.172816017344,20622.172816017344,65806.48134993028,82529.49974955762,82529.49974955762,20622.172816017344,103151.67256557496,103151.67256557496,103151.67256557496,127952.62320545378,97615.9210998695,60270.729884192166,41494.656906308155,24800.95063987882,0.0,66295.60754618698,21080.808043897,1534.9497270610532,0.0,0.8869183330589759,2.8170668465075956,0.0014959162575277712,354805.21667610283,1555191.6600669492,4.383226590173458,1555191.6600669492,4.383226590173458,0.85,0.09561604065225279,4.296143414572793,1.2670169556280597,1.0,0.0,4.296143414573678,1.2845632752959129,1.2848659611771287,3.3444389211447216,19313.49234139567,1969.4281269746216,3099.015535412006,3099.015535412006,6.654427052840082,5.059910503095467,-0.8623961782460139,5.922306681341481,3.464794385937277,3.464794385937277,0.9899412531249363,0.0,0.0,0.00023562103145810016,7.946340996139153e-05,0.00015615762149670862,0.0006708755372284355,0.09561604065226091,0.0765397737949373,0.019076266857323606,0.09561608824509242,0.07653977379493081,0.019076266857321993,0.4028214730102324,0.4028214730102324,0.10039655899155074,0.0,5.069234916920266,4.848523234235984,5.956906174685287,5.061146006573097,4.844601685095995,5.932018301909011,24800.95063987882,21080.808043897,0.85,0.9926220421780443,0.6815581032639881,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509548059490578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.776570076812,1534.9497270610532,0.4028214730102324,0.10039655899155074,6.112885165565336,3.464794385937277
368.0,-29.910847666480326,5.05972531023527,35.00777476693398,24.13832590626555,5.02631457494913,-26.417118792317936,-39.93262628847731,1.5325857007792503,0.06991428807788225,-4.9893674721310175,40.015243608838524,45183.95270725303,20622.22314322369,20622.22314322369,65806.17585047672,82529.21530158918,82529.21530158918,20622.22314322369,103151.43844481287,103151.43844481287,103151.43844481287,127952.31977910151,97615.7856020643,60270.52300769574,41494.73621596506,24800.881334288646,0.0,66295.61755025371,21080.74913414535,1534.949411786865,0.0,0.8869176050141994,2.817074669525344,0.0014959162575277712,354802.99335755914,1555190.5932526567,4.383251050211364,1555190.5932526567,4.383251050211364,0.85,0.09561625344571381,4.296143414572793,1.2670168056199325,1.0,0.0,4.296143414572854,1.2845643928970187,1.2848670618825073,3.3444360114045346,19313.46553290179,1969.425393269036,3099.015535412006,3099.015535412006,6.654443292580015,5.05972531023527,-0.8625199007358413,5.922245210971111,3.4648388047357264,3.4648388047357264,0.9899539442102075,0.0,0.0,0.00023560767426249497,7.94590217788752e-05,0.00015614865248361976,0.0006708370050619186,0.09561625344552113,0.07653969881324844,0.019076554632272695,0.09561625564384081,0.07653969881340268,0.019076554632311133,0.4028206902939239,0.4028206902939239,0.10039797679569287,0.0,5.067307703053814,4.847598131136465,5.950925010540914,5.059281760208876,4.843592856035741,5.9266920260179745,24800.881334288646,21080.74913414535,0.85,0.9926172842510144,0.6815526331435481,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509580784979146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.7686273008,1534.949411786865,0.4028206902939239,0.10039797679569287,6.112885165565336,3.4648388047357264
369.0,-29.911390706310527,5.059540042761856,35.00776331025471,24.138079687859886,5.026137044009079,-26.417625358451264,-39.93311020368708,1.5323716961425355,0.06781528592648556,-4.989508648402321,40.015215834727655,45183.58694575017,20622.232096809585,20622.232096809585,65805.81904255976,82528.91660083107,82528.91660083107,20622.232096809585,103151.14869764066,103151.14869764066,103151.14869764066,127951.93729853653,97615.64403001306,60270.31437490072,41494.8107279026,24800.78860089588,0.0,66295.59932879847,21080.6703107615,1534.9473193319652,0.0,0.8869169876595286,2.8170857533896076,0.0014959162575277712,354801.04117030394,1555189.3953309758,4.383271791427712,1555189.3953309758,4.383271791427712,0.85,0.095616432480281,4.296143414572793,1.2670167050650347,1.0,0.0,4.2961434145714446,1.2845654211720392,1.2848680733058964,3.344433334234535,19313.43752260699,1969.4225370138622,3099.015535412006,3099.015535412006,6.654446181751041,5.059540042761856,-0.8626325605810452,5.922172603342902,3.464882789061392,3.464882789061392,0.9899665111603977,0.0,0.0,0.00023559436779826973,7.945467305083366e-05,0.00015613969474743608,0.0006707985213426036,0.09561643248025437,0.07653959807638674,0.019076834403867614,0.0956164349479621,0.07653959807640807,0.019076834403872926,0.4028199070134453,0.4028199070134453,0.10039938611916495,0.0,5.06536688253891,4.8466595911936565,5.944929844963781,5.057323934328792,4.8426377538810925,5.9206786673934175,24800.78860089588,21080.6703107615,0.85,0.9926121749980777,0.6815473033384682,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509613417651042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.760697409782,1534.9473193319652,0.4028199070134453,0.10039938611916495,6.112885165565336,3.464882789061392
370.0,-29.911932097947584,5.059354678682509,35.00775175616589,24.137849045824282,5.025960437716607,-26.418130348554623,-39.93359387442467,1.532158688316333,0.06596103169550815,-4.98965157341979,40.01519008412725,45183.227708867846,20622.243689521663,20622.243689521663,65805.4713983895,82528.68128499531,82528.68128499531,20622.243689521663,103150.92497451698,103150.92497451698,103150.92497451698,127951.63395964718,97615.56553241042,60270.1119562513,41494.948417954576,24800.708985130208,0.0,66295.65740308478,21080.602637360676,1534.9460263263654,0.0,0.886916354087965,2.8170934192357207,0.0014959162575277712,354799.06480995123,1555188.2846856937,4.3832930775021435,1555188.2846856937,4.3832930775021435,0.85,0.0956166178266694,4.296143414572793,1.2670166358305144,1.0,0.0,4.2961434145744795,1.2845664447022176,1.2848690800360654,3.3444306694222465,19313.42199170967,1969.4209533030823,3099.015535412006,3099.015535412006,6.654449922523536,5.059354678682509,-0.8627466427643107,5.92210132144682,3.4649264422239714,3.4649264422239714,0.9899789834925633,0.0,0.0,0.00023558110241001036,7.945032673961336e-05,0.00015613077567039698,0.000670760203708518,0.09561661782659993,0.07653950408777371,0.01907711373882621,0.09561654628977212,0.07653950408782932,0.019077113738840076,0.40281912184972657,0.40281912184972657,0.10040078382123796,0.0,5.063472599967895,4.845776525232168,5.9389455054795235,5.0556126051153,4.841973266083244,5.914734280471805,24800.708985130208,21080.602637360676,0.85,0.9926060616351552,0.6815412876012213,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509645928216262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.752790256302,1534.9460263263654,0.40281912184972657,0.10040078382123796,6.112885165565336,3.4649264422239714
371.0,-29.912471652185705,5.059169290451028,35.00774012338447,24.13760694852101,5.025789515487875,-26.418633116347948,-39.934073424059875,1.5319509796429327,0.06379477233082298,-4.989790659415102,40.01516468387246,45182.85871107327,20622.24658777766,20622.24658777766,65805.10529885093,82528.3719724918,82528.3719724918,20622.24658777766,103150.61856026946,103150.61856026946,103150.61856026946,127951.24947663883,97615.41470152498,60269.90144007539,41495.01473494399,24800.63091636936,0.0,66295.64565131335,21080.536278913954,1534.9447310608257,0.0,0.8869157387662241,2.817105631260183,0.0014959162575277712,354797.14154370886,1555187.189151703,4.383313750457917,1555187.189151703,4.383313750457917,0.85,0.09561679798078748,4.296143414572793,1.2670164803275838,1.0,0.0,4.296143414573725,1.2845674433577974,1.2848700619444633,3.3444280693763195,19313.392149537227,1969.4179102483752,3099.015535412006,3099.015535412006,6.654450857741822,5.059169290451028,-0.8628588316823969,5.922028122133425,3.464969757464638,3.464969757464638,0.9899913592756109,0.0,0.0,0.00023556788272703535,7.94460176780023e-05,0.00015612186504903306,0.0006707219224012257,0.09561679798073372,0.07653940791138855,0.019077390069345168,0.09561681376173557,0.07653940791143159,0.0190773900693559,0.40281833791914406,0.40281833791914406,0.10040216888619763,0.0,5.061550247945036,4.844862486592831,5.932945129280881,5.053585431745944,4.8409426221348895,5.908677184940302,24800.63091636936,21080.536278913954,0.85,0.9926007153615722,0.6815358424701936,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509678340246326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.744898020295,1534.9447310608257,0.40281833791914406,0.10040216888619763,6.112885165565336,3.464969757464638
372.0,-29.913009549526066,5.0589834568502345,35.00772832072238,24.137344385404162,5.025581682353257,-26.41913808399327,-39.93455705987287,1.5317102168132368,0.062039184891489185,-4.98995517075557,40.01513647019159,45182.51545575113,20622.300032095285,20622.300032095285,65804.81548784641,82528.13369106589,82528.13369106589,20622.300032095285,103150.43372316117,103150.43372316117,103150.43372316117,127950.97964379031,97615.3182487025,60269.700013356436,41495.13137260674,24800.545920629145,0.0,66295.67729323589,21080.464032534772,1534.943625175118,0.0,0.8869150043368463,2.8171094818004336,0.0014959162575277712,354794.8667090793,1555185.9722730028,4.383338425096794,1555185.9722730028,4.383338425096794,0.85,0.09561699332832,4.296143414572793,1.2670163660356777,1.0,0.0,4.296143414572818,1.2845685965097688,1.2848711984386456,3.34442506709693,19313.373066166117,1969.4159642860832,3099.015535412006,3099.015535412006,6.654468103320947,5.0589834568502345,-0.862986523232184,5.921969980082419,3.4650127564792785,3.4650127564792785,0.9900036447083653,0.0,0.0,0.00023555470432019525,7.944167211828181e-05,0.00015611303220191343,0.0006706839752232407,0.0956169933281605,0.07653932613287323,0.01907766719528726,0.09561679638790428,0.0765393261330009,0.019077667195319087,0.4028175525073508,0.4028175525073508,0.10040353887901297,0.0,5.059703795121038,4.843992659749347,5.927148708202822,5.051994355647082,4.840201428600494,5.903647525310703,24800.545920629145,21080.464032534772,0.85,0.992595870116564,0.6815303395408719,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509710642412526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.737024547125,1534.943625175118,0.4028175525073508,0.10040353887901297,6.112885165565336,3.4650127564792785
373.0,-29.91354523128732,5.05879824397102,35.007716469112076,24.13714713128286,5.025459413474952,-26.41963250024674,-39.93502777358515,1.5315466824271822,0.059699578897152605,-4.99005721223044,40.01511143916124,45182.1253097228,20622.225545505764,20622.225545505764,65804.35085522856,82527.8077402954,82527.8077402954,20622.225545505764,103150.03328580115,103150.03328580115,103150.03328580115,127950.49230800671,97615.17012364574,60269.48769304211,41495.20270067071,24800.459022205563,0.0,66295.66172287628,21080.39016887473,1534.9409966680344,0.0,0.8869145760394994,2.817128296277521,0.0014959162575277712,354793.4557027998,1555184.892665176,4.383352814624375,1555184.892665176,4.383352814624375,0.85,0.0956171302703288,4.296143414572793,1.267016172069125,1.0,0.0,4.296143414572692,1.2845693883854379,1.284871973641994,3.3444230054186264,19313.343759346935,1969.4129758222161,3099.015535412006,3099.015535412006,6.654444067755886,5.05879824397102,-0.8630776165529737,5.921875860523993,3.465055312160458,3.465055312160458,0.9900158034744165,0.0,0.0,0.00023554158086972973,7.943744287710541e-05,0.00015610413799262433,0.0006706457644245755,0.09561713027045053,0.0765391981961355,0.019077932074315036,0.09561722506477341,0.07653919819603805,0.019077932074290746,0.40281676798341204,0.40281676798341204,0.10040490518713936,0.0,5.057755333015109,4.843081549486612,5.921005769142255,5.0497567911276064,4.8392436493628,5.8962390477747135,24800.459022205563,21080.39016887473,0.85,0.9925890947479874,0.6815246146661819,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509742845519813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.729166282003,1534.9409966680344,0.40281676798341204,0.10040490518713936,6.112885165565336,3.465055312160458
374.0,-29.914079157927915,5.05861260253266,35.00770464984276,24.136888340022438,5.0252606605144114,-26.42013298582032,-39.93550693904979,1.5313144883995513,0.05780043679743585,-4.990221174060168,40.01508867794105,45181.780594107615,20622.27697260307,20622.27697260307,65804.05756671069,82527.54644471995,82527.54644471995,20622.27697260307,103149.82341732302,103149.82341732302,103149.82341732302,127950.2303650472,97615.0528676112,60269.28701696768,41495.29538960391,24800.406947724186,0.0,66295.7023373281,21080.34590556556,1534.9417635603409,0.0,0.8869138246682754,2.817134097077798,0.0014959162575277712,354791.188485175,1555183.9109565213,4.383378058504135,1555183.9109565213,4.383378058504135,0.85,0.09561733747289275,4.296143414572793,1.2670160956913605,1.0,0.0,4.296143414572212,1.2845705012644582,1.28487306998038,3.344420108000233,19313.32056002146,1969.4106101493844,3099.015535412006,3099.015535412006,6.654460662412071,5.05861260253266,-0.8632055069630074,5.921818109495668,3.4650977453699787,3.4650977453699787,0.9900279272485654,0.0,0.0,0.0002355285010875387,7.943313791290218e-05,0.0001560953631746365,0.000670608066548063,0.09561733747264856,0.07653913064395565,0.019078206828692913,0.09561738871997756,0.07653913064415112,0.019078206828741638,0.40281598108534494,0.40281598108534494,0.10040624366114294,0.0,5.055873037862682,4.842190870316642,5.915113776172404,5.0480216108576315,4.838317280487217,5.8912314652581586,24800.406947724186,21080.34590556556,0.85,0.9925840627177339,0.6815189974790841,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509774916119311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.7213344724,1534.9417635603409,0.40281598108534494,0.10040624366114294,6.112885165565336,3.4650977453699787
375.0,-29.91461166044755,5.058426663715749,35.00769256326889,24.136635346245043,5.025058035650164,-26.42063257641326,-39.93598596481604,1.531078951608504,0.05617021680967582,-4.990378246122661,40.015057253607694,45181.441818881474,20622.312658029405,20622.312658029405,65803.75447691088,82527.32713182096,82527.32713182096,20622.312658029405,103149.63978985036,103149.63978985036,103149.63978985036,127949.94288325636,97614.97531031343,60269.08999734214,41495.42812552365,24800.30309340599,0.0,66295.73121892964,21080.25762939509,1534.9394269220336,0.0,0.8869131396729841,2.8171371704732473,0.0014959162575277712,354789.016547959,1555182.555602007,4.383401072371651,1555182.555602007,4.383401072371651,0.85,0.09561750496552596,4.296143414572793,1.2670160319516435,1.0,0.0,4.296143414572072,1.2845716297047005,1.284874181929298,3.344417170072795,19313.305215165215,1969.4090454095146,3099.015535412006,3099.015535412006,6.654472177496755,5.058426663715749,-0.8633299243700678,5.921756588085817,3.4651397406093585,3.4651397406093585,0.9900399258883882,0.0,0.0,0.00023551545685899603,7.942883441937501e-05,0.000156086622439621,0.0006705705150968877,0.09561750496546623,0.07653903295117294,0.01907847201429328,0.0956172736282385,0.07653903295122075,0.019078472014305202,0.40281519292005463,0.40281519292005463,0.10040757099661839,0.0,5.054069927628916,4.8413623490868645,5.909369883513023,5.046548462932321,4.837750453640012,5.886093195489423,24800.30309340599,21080.25762939509,0.85,0.9925790585159383,0.6815135905157748,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509806881776588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.713519967658,1534.9394269220336,0.40281519292005463,0.10040757099661839,6.112885165565336,3.4651397406093585
376.0,-29.915141972513293,5.058241429053121,35.007680457964035,24.136447591614,5.024941416025242,-26.421121594238972,-39.93644826170055,1.5309210377437834,0.05391159300461368,-4.9904764919390034,40.01503253489872,45181.03929179322,20622.22815951542,20622.22815951542,65803.26745130864,82527.01794463024,82527.01794463024,20622.22815951542,103149.24610414566,103149.24610414566,103149.24610414566,127949.46516540999,97614.8440766111,60268.86542374328,41495.5318365198,24800.219061264328,0.0,66295.75089778414,21080.186202074678,1534.9368903798304,0.0,0.8869127295396184,2.8171553658989694,0.0014959162575277712,354787.6580446813,1555181.4894666146,4.383414851682236,1555181.4894666146,4.383414851682236,0.85,0.09561763038059201,4.296143414572793,1.26701583578717,1.0,0.0,4.296143414572184,1.2845723950233638,1.2848749307408671,3.3444151775460305,19313.27925033206,1969.406397733381,3099.015535412006,3099.015535412006,6.654444911252681,5.058241429053121,-0.8634198104102104,5.921661239463331,3.4651813367371442,3.4651813367371442,0.990051810496327,0.0,0.0,0.00023550246694945809,7.942468141992094e-05,0.00015607778552953716,0.0006705325504638258,0.09561763038072507,0.0765389022445265,0.019078728136198576,0.09561768897620028,0.07653890224441999,0.01907872813617202,0.40281440691811465,0.40281440691811465,0.10040889447802819,0.0,5.052172964963972,4.8405055526607725,5.9032681041304045,5.044388084943591,4.836892106965706,5.878673359205266,24800.219061264328,21080.186202074678,0.85,0.9925714176277328,0.6815073165315538,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450983876230706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.705716195249,1534.9368903798304,0.40281440691811465,0.10040889447802819,6.112885165565336,3.4651813367371442
377.0,-29.915670596875575,5.058055699108899,35.007668377419044,24.136184609401994,5.024735459160822,-26.421618027449586,-39.93692676359785,1.5306828897275824,0.0521168925511688,-4.990645476434769,40.01500904547171,45180.71622296658,20622.287593306606,20622.287593306606,65803.00381627318,82526.76960381134,82526.76960381134,20622.287593306606,103149.05719711795,103149.05719711795,103149.05719711795,127949.22391441648,97614.73438162808,60268.681000752054,41495.614867640026,24800.16671729854,0.0,66295.78158493857,21080.14170970376,1534.9377681317278,0.0,0.8869119552517382,2.8171592094687172,0.0014959162575277712,354785.32140520023,1555180.476351529,4.383440865568837,1555180.476351529,4.383440865568837,0.85,0.09561783239241954,4.296143414572793,1.26701576710213,1.0,0.0,4.296143414573964,1.2845735354796646,1.2848760548323503,3.344412208343212,19313.25754697475,1969.4041846068485,3099.015535412006,3099.015535412006,6.654464089533817,5.058055699108899,-0.8635516901828248,5.921607389291724,3.4652228353867778,3.4652228353867778,0.990063667253365,0.0,0.0,0.00023548951903685822,7.942038305571922e-05,0.000156069135981139,0.000670495390763436,0.09561783239215452,0.07653883718371589,0.019078995208438632,0.0956177906347725,0.07653883718392802,0.019078995208491514,0.40281362037914553,0.40281362037914553,0.10041018933512916,0.0,5.0503571146749096,4.83967232762086,5.897479773220766,5.0427623689859615,4.83601903558332,5.874002466234856,24800.16671729854,21080.14170970376,0.85,0.9925669815351066,0.6815021279307306,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509870511829588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.697938554851,1534.9377681317278,0.40281362037914553,0.10041018933512916,6.112885165565336,3.4652228353867778
378.0,-29.916197047332172,5.0578702523202,35.007656137309674,24.135955608822428,5.02457998155276,-26.422107455297354,-39.93738909540696,1.530490389510734,0.04997072683539727,-4.990769166047929,40.01498023674119,45180.33163725599,20622.253614643956,20622.253614643956,65802.58525189995,82526.45019009996,82526.45019009996,20622.253614643956,103148.70380474391,103148.70380474391,103148.70380474391,127948.7727493521,97614.57447837452,60268.455925499635,41495.68728097209,24800.068944608185,0.0,66295.75622558028,21080.058602916957,1534.9350266258534,0.0,0.8869114305317445,2.817172958111266,0.0014959162575277712,354783.6110900705,1555179.2338119212,4.383458494696647,1555179.2338119212,4.383458494696647,0.85,0.0956179648094073,4.296143414572793,1.267015547859483,1.0,0.0,4.296143414571669,1.2845744623495174,1.2848769653562992,3.344409795221247,19313.225909817324,1969.4009585146125,3099.015535412006,3099.015535412006,6.654453125192958,5.0578702523202,-0.8636572482695817,5.921527500589781,3.4652638759020262,3.4652638759020262,0.9900753931148646,0.0,0.0,0.00023547662502282539,7.941623015107325e-05,0.00015606039487175212,0.0006704578377039075,0.09561796480949024,0.07653871764051152,0.019079247168978714,0.09561802992932712,0.07653871764044513,0.019079247168962168,0.4028128342693529,0.4028128342693529,0.10041147624080417,0.0,5.048482685162924,4.8387950487235685,5.891574601804223,5.040739892883323,4.835051433553758,5.867717230056542,24800.068944608185,21080.058602916957,0.85,0.9925610476181574,0.6814965875571855,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509902160442143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.690177047709,1534.9350266258534,0.4028128342693529,0.10041147624080417,6.112885165565336,3.4652638759020262
379.0,-29.91672219974944,5.057684240283422,35.0076437284676,24.13568969294431,5.024358829431598,-26.422602282715495,-39.937867352832086,1.5302389123903428,0.04850059192528988,-4.990943277221288,40.01495084184738,45180.02342128356,20622.321444413374,20622.321444413374,65802.34486569693,82526.25492528638,82526.25492528638,20622.321444413374,103148.57636969976,103148.57636969976,103148.57636969976,127948.56207494989,97614.50980340262,60268.278299368256,41495.8127822604,24799.985705250136,0.0,66295.79848751053,21079.987849462614,1534.934269739654,0.0,0.8869106515348032,2.817171940496213,0.0014959162575277712,354781.2035830023,1555177.9659914782,4.383484666846615,1555177.9659914782,4.383484666846615,0.85,0.09561814691158126,4.296143414572793,1.26701555994805,1.0,0.0,4.296143414573673,1.2845756649663227,1.2848781517337824,3.3444066641924306,19313.213113753318,1969.3996536792197,3099.015535412006,3099.015535412006,6.654475012714541,5.057684240283422,-0.8637929896815608,5.9214772299649825,3.46530469228595,3.46530469228595,0.9900870549388429,0.0,0.0,0.00023546376344885765,7.941193440551144e-05,0.00015605182904334622,0.0006704210376766111,0.09561814691137885,0.07653864039086235,0.019079506520516498,0.09561786425679962,0.07653864039102436,0.019079506520556896,0.40281204527481745,0.40281204527481745,0.10041274583812705,0.0,5.046743088418452,4.838003422468603,5.886002772215647,5.039443869146567,4.834506808121887,5.863381548561506,24799.985705250136,21079.987849462614,0.85,0.9925567889206951,0.6814915040173326,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450993367903446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.682441470331,1534.934269739654,0.40281204527481745,0.10041274583812705,6.112885165565336,3.46530469228595
380.0,-29.91724538885512,5.057499185003002,35.00763127025318,24.13550983127209,5.024257819344578,-26.42308332775929,-39.93832088364286,1.530095758241599,0.04611955233752951,-4.991027965927089,40.01492458610333,45179.61487085939,20622.206633650305,20622.206633650305,65801.82150450969,82525.91253362181,82525.91253362181,20622.206633650305,103148.11916727212,103148.11916727212,103148.11916727212,127948.01029251644,97614.34903982661,60268.051377033284,41495.88629199259,24799.891125244314,0.0,66295.77741723691,21079.907456457666,1534.9308367280146,0.0,0.8869103158932776,2.8171933286121114,0.0014959162575277712,354780.03256194113,1555176.8335652174,4.383495943486332,1555176.8335652174,4.383495943486332,0.85,0.09561824220637885,4.296143414572793,1.2670153066376226,1.0,0.0,4.296143414573559,1.2845763608983902,1.2848788313697883,3.344404852326733,19313.181306379494,1969.3964102297416,3099.015535412006,3099.015535412006,6.654437965219377,5.057499185003002,-0.8638761523820291,5.921375337385031,3.465345029075389,3.465345029075389,0.9900985797358254,0.0,0.0,0.00023545095060216375,7.940786095477342e-05,0.00015604308964739034,0.000670383491978228,0.09561824220658993,0.07653849337193097,0.019079748834658957,0.09561834014773482,0.07653849337176201,0.019079748834616845,0.40281125858389544,0.40281125858389544,0.10041401787472486,0.0,5.0448581131577726,4.837146748605505,5.879962056907914,5.037147518264646,4.8335595064480685,5.855637698716748,24799.891125244314,21079.907456457666,0.85,0.9925492100406564,0.681485558069837,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509965120043389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.674714348663,1534.9308367280146,0.40281125858389544,0.10041401787472486,6.112885165565336,3.465345029075389
381.0,-29.917766982426308,5.057313420936559,35.00761883064007,24.13522865334528,5.024033138067747,-26.42357530490188,-39.93879110841078,1.529841460536213,0.044423170845846016,-4.991210775915314,40.01490021147884,45179.28763446677,20622.291687973215,20622.291687973215,65801.57932243998,82525.66654024055,82525.66654024055,20622.291687973215,103147.95822821377,103147.95822821377,103147.95822821377,127947.79955108438,97614.23057900374,60267.85167319927,41495.97656200496,24799.841322870598,0.0,66295.81788487555,21079.865124440006,1534.9321869510547,0.0,0.886909474489191,2.817194267726554,0.0014959162575277712,354777.504793114,1555175.7822733484,4.383524212394013,1555175.7822733484,4.383524212394013,0.85,0.095618445797573,4.296143414572793,1.2670152291608976,1.0,0.0,4.296143414570519,1.2845775765269134,1.284880030875613,3.344401687431124,19313.157868684393,1969.3940202499728,3099.015535412006,3099.015535412006,6.654465410813609,5.057313420936559,-0.8640174505727103,5.921330871509269,3.465385344466268,3.465385344466268,0.9901100984189337,0.0,0.0,0.0002354381774693369,7.940363776887477e-05,0.00015603453970046213,0.0006703467601800373,0.09561844579722849,0.07653843753367218,0.01908000826355631,0.09561836542183319,0.07653843753394794,0.019080008263625065,0.4028104692618918,0.4028104692618918,0.1004152597024559,0.0,5.0430846955772495,4.836317232911597,5.874373418345783,5.035633946761152,4.8326525767294015,5.851668276787393,24799.841322870598,21079.865124440006,0.85,0.9925449511265729,0.6814802060805978,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509996443637685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.667009053588,1534.9321869510547,0.4028104692618918,0.1004152597024559,6.112885165565336,3.465385344466268
382.0,-29.918286744610782,5.057128599638386,35.00760630822181,24.135059757996373,5.0239290230830855,-26.424053575683587,-39.9392442201264,1.5296958541488888,0.042333124095080166,-4.991296650061752,40.01487292038222,45178.89297393434,20622.178555780854,20622.178555780854,65801.07152971519,82525.38485850055,82525.38485850055,20622.178555780854,103147.56341428141,103147.56341428141,103147.56341428141,127947.30572223853,97614.12770941299,60267.63582481647,41496.10209399614,24799.74230795711,0.0,66295.84440195325,21079.780961763543,1534.9285403973297,0.0,0.8869091365626136,2.8172116960389713,0.0014959162575277712,354776.3173902772,1555174.6051929616,4.383535565825741,1555174.6051929616,4.383535565825741,0.85,0.09561853225895181,4.296143414572793,1.2670150159625337,1.0,0.0,4.296143414573345,1.2845782837533235,1.2848807219180265,3.3443998461659947,19313.1375157437,1969.391944827612,3099.015535412006,3099.015535412006,6.654428904964876,5.057128599638386,-0.8641017942298213,5.921230393868207,3.4654251376145626,3.4654251376145626,0.990121467889875,0.0,0.0,0.00023542544981976557,7.939956847528077e-05,0.00015602588134448482,0.0006703095626410244,0.09561853225917537,0.07653828801653718,0.019080244242638187,0.09561869336086531,0.07653828801635823,0.019080244242593577,0.4028096789115025,0.4028096789115025,0.10041650076193925,0.0,5.041228242115324,4.835491723510586,5.8683512316059705,5.03362977415685,4.832026892460647,5.844098723522336,24799.74230795711,21079.780961763543,0.85,0.9925368946319133,0.6814739804807924,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451002767183504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.65931828275,1534.9285403973297,0.4028096789115025,0.10041650076193925,6.112885165565336,3.4654251376145626
383.0,-29.91880465249641,5.056943374066022,35.00759385727822,24.134800827037566,5.023729272732973,-26.424539741932147,-39.93971353685481,1.529464362161796,0.04054559412952585,-4.991461721168078,40.01484995739673,45178.5788439865,20622.227068683686,20622.227068683686,65800.80591267018,82525.12739577917,82525.12739577917,20622.227068683686,103147.35446446286,103147.35446446286,103147.35446446286,127947.0504202022,97614.00695883362,60267.45840701112,41496.16505758055,24799.69595573935,0.0,66295.8610133199,21079.741562378447,1534.9296933586286,0.0,0.8869083802470548,2.817215904161011,0.0014959162575277712,354774.03492045595,1555173.6147869697,4.38356097603269,1555173.6147869697,4.38356097603269,0.85,0.09561871478183631,4.296143414572793,1.2670149747515098,1.0,0.0,4.296143414571107,1.2845793925420967,1.284881814676465,3.34439695943667,19313.113625016,1969.3895086513746,3099.015535412006,3099.015535412006,6.654444559259693,5.056943374066022,-0.864233000034436,5.921176374100458,3.4654649055578415,3.4654649055578415,0.9901328301593832,0.0,0.0,0.00023541276820773657,7.939535385139935e-05,0.0001560174143563372,0.0006702731872456528,0.09561871478158802,0.0765382200088032,0.01908049477278483,0.09561882647294308,0.07653822000900193,0.01908049477283438,0.4028088874284427,0.4028088874284427,0.10041771117914261,0.0,5.039448663008443,4.834680508104498,5.862658509412199,5.032007315297619,4.8311226924381,5.839571282641828,24799.69595573935,21079.741562378447,0.85,0.9925326393973487,0.6814690714237711,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510058790513534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.65164681424,1534.9296933586286,0.4028088874284427,0.10041771117914261,6.112885165565336,3.4654649055578415
384.0,-29.919320971752228,5.0567580343530425,35.00758113813382,24.134546087030344,5.023536098971674,-26.425023820071875,-39.940174995549,1.5292389472842318,0.03879822656210763,-4.9916104163999835,40.01481724360845,45178.237169245476,20622.240765557555,20622.240765557555,65800.47793480303,82524.85961956756,82524.85961956756,20622.240765557555,103147.10038512512,103147.10038512512,103147.10038512512,127946.68864177425,97613.87805270463,60267.25560235197,41496.247167058515,24799.58825664914,0.0,66295.83542370766,21079.650018151766,1534.9269765163426,0.0,0.8869077424842307,2.81722149695652,0.0014959162575277712,354771.9788928546,1555172.2038243988,4.383582403203494,1555172.2038243988,4.383582403203494,0.85,0.09561884403206918,4.296143414572793,1.2670148357329891,1.0,0.0,4.296143414572047,1.284580472830578,1.2848828789786508,3.34439414691259,19313.08812069758,1969.386907934675,3099.015535412006,3099.015535412006,6.654448979009678,5.0567580343530425,-0.8643550594266358,5.921113093779678,3.4655042435095758,3.4655042435095758,0.9901440695741645,0.0,0.0,0.00023540012612171382,7.939120999699256e-05,0.00015600891612472126,0.0006702366776238604,0.09561884403208126,0.0765381106358077,0.019080733396273558,0.09561877829260962,0.07653811063579803,0.019080733396271143,0.40280809535607587,0.40280809535607587,0.10041891305524661,0.0,5.037699016496333,4.833874115869207,5.857097139864493,5.0304086429620725,4.830366644626508,5.834566801378173,24799.58825664914,21079.650018151766,0.85,0.9925280753196831,0.6814641806759638,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510089798300048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.64399516811,1534.9269765163426,0.40280809535607587,0.10041891305524661,6.112885165565336,3.4655042435095758
385.0,-29.91983561833497,5.0565732143187185,35.007568348492065,24.134350788686447,5.023398941656179,-26.425500790662582,-39.94062786279244,1.5290641139768866,0.03693467999278255,-4.991721910908573,40.014789751957174,45177.86508297267,20622.17840411893,20622.17840411893,65800.0434870916,82524.60664998439,82524.60664998439,20622.17840411893,103146.78505410333,103146.78505410333,103146.78505410333,127946.28405878153,97613.7874231515,60267.04585611006,41496.37951893493,24799.4990046782,0.0,66295.87852361314,21079.57415397647,1534.9244798101065,0.0,0.8869072749942032,2.817232959695358,0.0014959162575277712,354770.4372504491,1555171.018096041,4.38359810966485,1555171.018096041,4.38359810966485,0.8500000000000001,0.09561894960792647,4.296143414572793,1.2670146895712242,1.0,0.0,4.296143414573768,1.2845813164820066,1.2848837066414653,3.344391950474838,19313.07018947119,1969.3850794584482,3099.015535412006,3099.015535412006,6.654428856026134,5.0565732143187185,-0.8644553490301403,5.921028563348859,3.465543238319604,3.465543238319604,0.9901552109484583,0.0,0.0,0.000235387525613542,7.938714348737667e-05,0.00015600038212616532,0.0006702000143421643,0.09561894960804651,0.07653798268953566,0.019080966918510862,0.09561896141259636,0.07653798268943957,0.019080966918486902,0.4028073025640589,0.4028073025640589,0.1004201122720502,0.0,5.035934726505388,4.83309766679713,5.851341701242802,5.028656590901335,4.829780501761604,5.828106790179561,24799.4990046782,21079.57415397647,0.85,0.9925208768996865,0.681458125136411,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510120711099255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.636358083935,1534.9244798101065,0.4028073025640589,0.1004201122720502,6.112885165565336,3.465543238319604
386.0,-29.920348283596745,5.05638847117513,35.00755560632593,24.134123185090743,5.023233189241351,-26.425978837670126,-39.941084606666095,1.528863743307742,0.03505363663953176,-4.991859387423843,40.0147655555024,45177.51949457344,20622.16917723056,20622.16917723056,65799.688671804,82524.3376547537,82524.3376547537,20622.16917723056,103146.50683198427,103146.50683198427,103146.50683198427,127945.94501201464,97613.6675654422,60266.84940523174,41496.464622456064,24799.438180030364,0.0,66295.90280248642,21079.52245302581,1534.924193282299,0.0,0.8869066634547236,2.8172416190310616,0.0014959162575277712,354768.5363602485,1555169.9744916842,4.383618655833932,1555169.9744916842,4.383618655833932,0.85,0.0956190919091561,4.296143414572793,1.267014551102184,1.0,0.0,4.296143414572148,1.2845822794628696,1.284884653724894,3.344389443367665,19313.046475399504,1969.3826612961109,3099.015535412006,3099.015535412006,6.654425878665013,5.05638847117513,-0.8645710793507728,5.920959550525903,3.465582080999838,3.465582080999838,0.9901663088570966,0.0,0.0,0.0002353749742334503,7.938304236269931e-05,0.000155991931870751,0.0006701637108330146,0.09561909190909171,0.07653788684438467,0.019081205064707035,0.09561917153607802,0.07653788684443621,0.019081205064719883,0.4028065104752788,0.4028065104752788,0.10042129388030992,0.0,5.034184430463938,4.83232126231934,5.845656789193299,5.02691302406339,4.828955015934639,5.822653973007391,24799.438180030364,21079.52245302581,0.85,0.9925151614246693,0.6814526627560921,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510151523878163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.628737298337,1534.924193282299,0.4028065104752788,0.10042129388030992,6.112885165565336,3.465582080999838
387.0,-29.92085930507563,5.0562036217421005,35.00754273396394,24.133872740808897,5.023045470203581,-26.426457601711164,-39.94154145531354,1.5286437668322554,0.03326563852306208,-4.992007995560892,40.01473627894728,45177.18189493717,20622.181931963532,20622.181931963532,65799.36382690069,82524.06491026908,82524.06491026908,20622.181931963532,103146.24684223262,103146.24684223262,103146.24684223262,127945.59908280209,97613.53376517257,60266.65074981121,41496.53668373484,24799.35224056947,0.0,66295.88892430431,21079.44940448405,1534.9227261166486,0.0,0.88690601368784,2.817247756637878,0.0014959162575277712,354766.48156190815,1555168.7117809437,4.383640486367539,1555168.7117809437,4.383640486367539,0.85,0.09561922643316886,4.296143414572793,1.2670144587894905,1.0,0.0,4.296143414573185,1.2845833340508017,1.2848856924894174,3.3443866977670846,19313.020002766214,1969.3799618387743,3099.015535412006,3099.015535412006,6.654429994402035,5.0562036217421005,-0.864693715353658,5.9208973370957585,3.465620638842053,3.465620638842053,0.9901773253834437,0.0,0.0,0.00023536246371106548,7.937894049318183e-05,0.00015598352321788365,0.0006701275860543732,0.09561922643312443,0.0765377868510274,0.019081439582097022,0.09561921839974005,0.07653778685106298,0.01908143958210589,0.40280571843416096,0.40280571843416096,0.10042246184338753,0.0,5.032460522642623,4.83153909693209,5.840128074410416,5.025273634083931,4.828128704441951,5.817728575861111,24799.35224056947,21079.44940448405,0.85,0.9925104692695117,0.6814477130930369,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510182218156171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.621139050314,1534.9227261166486,0.40280571843416096,0.10042246184338753,6.112885165565336,3.465620638842053
388.0,-29.921368593860407,5.056018883419104,35.00752969410384,24.133641051035397,5.022871955906499,-26.426933385384704,-39.94199784994123,1.5284367474237361,0.03154106006894608,-4.992144156545964,40.014705655507306,45176.850295813085,20622.16859875957,20622.16859875957,65799.01889457265,82523.81180132602,82523.81180132602,20622.16859875957,103145.9804000856,103145.9804000856,103145.9804000856,127945.2353979488,97613.42498932437,60266.46348378075,41496.62389504846,24799.25499786321,0.0,66295.87889291167,21079.366748183726,1534.9203385707383,0.0,0.8869054320882324,2.817254514690576,0.0014959162575277712,354764.59887800255,1555167.390979294,4.3836600266705,1555167.390979294,4.3836600266705,0.85,0.0956193414686573,4.296143414572793,1.267014380763285,1.0,0.0,4.296143414571381,1.2845843279554712,1.2848866706116455,3.344384110158406,19312.998481261446,1969.3777672560402,3099.015535412006,3099.015535412006,6.654425692002187,5.056018883419104,-0.8648093323401467,5.920828215759251,3.4656588567150473,3.4656588567150473,0.9901882447757278,0.0,0.0,0.00023534999621695402,7.937484289578541e-05,0.00015597515332116862,0.0006700916277777203,0.09561934146870552,0.07653767202206696,0.01908166944663855,0.09561923633449022,0.07653767202202837,0.019081669446628934,0.40280492556407477,0.40280492556407477,0.10042362457634559,0.0,5.030758963796131,4.830777992515436,5.834627115153296,5.023685216614922,4.827475444280992,5.812362595064428,24799.25499786321,21079.366748183726,0.85,0.9925054165260921,0.6814428143985791,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510212814141024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.6135566439,1534.9203385707383,0.40280492556407477,0.10042362457634559,6.112885165565336,3.4656588567150473
