time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
389.0,-29.921876290691277,5.05583452864824,35.00751661892239,24.13343150345611,5.022724472143703,-26.427405132971085,-39.942446107137926,1.52825331441674,0.029659137016608383,-4.992264307722988,40.014678546991384,45176.489905278424,20622.12257250376,20622.12257250376,65798.61247778218,82523.54187188641,82523.54187188641,20622.12257250376,103145.66444439016,103145.66444439016,103145.66444439016,127944.83777286665,97613.3099482915,60266.25798165445,41496.724407374495,24799.1733284765,0.0,66295.897735851,21079.297329205023,1534.9184806557232,0.0,0.8869049191811451,2.81726520944816,0.0014959162575277712,354762.9375665754,1555166.2217784799,4.383677259089768,1555166.2217784799,4.383677259089768,0.85,0.09561944978880232,4.296143414572793,1.2670142384478824,1.0,0.0,4.296143414572244,1.284585211473615,1.2848875383721863,3.3443818099419516,19312.97572017819,1969.3754462714783,3099.015535412006,3099.015535412006,6.65441084010639,5.05583452864824,-0.8649156499662718,5.920750178614512,3.465696800023847,3.465696800023847,0.9901990857210992,0.0,0.0,0.0002353375682997833,7.937081854813206e-05,0.00015596674975165123,0.0006700555248378792,0.09561944978887489,0.0765375527620213,0.019081897026853593,0.0956194282819965,0.07653755276196321,0.01908189702683911,0.40280413278706917,0.40280413278706917,0.10042478112323337,0.0,5.029039255891973,4.830019950496819,5.82902279115882,5.021923444739571,4.826760007686175,5.806375680521342,24799.1733284765,21079.297329205023,0.85,0.9924990040854383,0.6814371846245958,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510243306508197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.605991915078,1534.9184806557232,0.40280413278706917,0.10042478112323337,6.112885165565336,3.465696800023847
390.0,-29.92238216379822,5.055650105083963,35.00750349574389,24.133195937052392,5.022541892630969,-26.427878748821065,-39.94289834573863,1.5280384776467968,0.028033719431391546,-4.9924111889506655,40.01465099861875,45176.15580429307,20622.130827713194,20622.130827713194,65798.28663200626,82523.31116793265,82523.31116793265,20622.130827713194,103145.44199564584,103145.44199564584,103145.44199564584,127944.54064033966,97613.21819132367,60266.062827653914,41496.8392929664,24799.09864469382,0.0,66295.93793766022,21079.233847989744,1534.91763118791,0.0,0.8869042719330903,2.817269413626751,0.0014959162575277712,354760.90667123476,1555165.0336071586,4.383699005055161,1555165.0336071586,4.383699005055161,0.85,0.09561958316202003,4.296143414572793,1.2670141104189683,1.0,0.0,4.2961434145709685,1.2845862417654255,1.2848885529990366,3.344379127608078,19312.957565890698,1969.373595049349,3099.015535412006,3099.015535412006,6.654413503923121,5.055650105083963,-0.8650379508296409,5.920688055913604,3.465734551140335,3.465734551140335,0.9902098717543815,0.0,0.0,0.0002353251856269274,7.936675864751655e-05,0.00015595842697941085,0.0006700197690147278,0.09561958316195741,0.07653745580990996,0.01908212735204745,0.09561944827388,0.07653745580996008,0.019082127352059955,0.40280333976291055,0.40280333976291055,0.1004259227831647,0.0,5.027377921169943,4.829298390780707,5.823565315577866,5.020444908382046,4.826133698508727,5.801454129445972,24799.09864469382,21079.233847989744,0.85,0.9924934872160356,0.6814317318622655,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510273703682954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.598442102102,1534.91763118791,0.40280333976291055,0.1004259227831647,6.112885165565336,3.465734551140335
391.0,-29.9228861758646,5.055466322641919,35.00749035700293,24.132998927403264,5.022414488093066,-26.4283451715506,-39.94334199288858,1.5278734837721322,0.025985113322690268,-4.992516282857147,40.01462429897633,45175.79209788406,20622.05389304517,20622.05389304517,65797.84599092923,82523.00862648478,82523.00862648478,20622.05389304517,103145.06251952995,103145.06251952995,103145.06251952995,127944.07777466193,97613.07762304193,60265.861094411026,41496.90725403433,24799.015255131973,0.0,66295.92250916631,21079.162966862175,1534.9153373168742,0.0,0.8869038341125963,2.8172840570266575,0.0014959162575277712,354759.4535658522,1555163.8820425326,4.383713714774497,1555163.8820425326,4.383713714774497,0.8499999999999999,0.09561967243323166,4.296143414572793,1.2670139400800693,1.0,0.0,4.296143414571078,1.2845870388630658,1.284889334436103,3.3443770523911946,19312.929754193567,1969.3707590455015,3099.015535412006,3099.015535412006,6.654388678404453,5.055466322641919,-0.8651357142125651,5.9206020368544845,3.465771974246192,3.465771974246192,0.9902205640703405,0.0,0.0,0.000235312849105233,7.936277606184062e-05,0.00015595007304339238,0.0006699838793075162,0.09561967243336741,0.07653732463890206,0.01908234779446535,0.09561975517495866,0.07653732463879341,0.019082347794438258,0.40280254824892786,0.40280254824892786,0.10042705770611862,0.0,5.025644239287601,4.828540794283867,5.81788947365493,5.018501396179829,4.825311184786187,5.794985323965591,24799.015255131973,21079.162966862175,0.85,0.9924870716118595,0.6814264043408989,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510303991787377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.59091190117,1534.9153373168742,0.40280254824892786,0.10042705770611862,6.112885165565336,3.465771974246192
392.0,-29.923388524526366,5.055282588847517,35.00747727512906,24.132766399439447,5.022245265690738,-26.42881427922157,-39.943789796065516,1.5276710203793702,0.024144619402136414,-4.992656096337347,40.014599677865405,45175.4544765049,20622.04805532834,20622.04805532834,65797.50253183325,82522.73353887814,82522.73353887814,20622.04805532834,103144.78159420648,103144.78159420648,103144.78159420648,127943.73779840948,97612.94573279035,60265.66667038877,41496.97673600176,24798.956204203,0.0,66295.93294020476,21079.11277357255,1534.9152221327122,0.0,0.886903212208037,2.8172919127130847,0.0014959162575277712,354757.5204094352,1555162.8201262455,4.383734609294231,1555162.8201262455,4.383734609294231,0.85,0.09561980257514692,4.296143414572793,1.267013788423501,1.0,0.0,4.296143414571435,1.2845880111104522,1.2848902911171765,3.344374521181328,19312.903659460913,1969.3680981233056,3099.015535412006,3099.015535412006,6.654386794671778,5.055282588847517,-0.8652540372425364,5.920536626090053,3.4658092833846488,3.4658092833846488,0.9902312238241854,0.0,0.0,0.0002353005538909572,7.935875635519023e-05,0.00015594179753576696,0.000669948326539929,0.09561980257507645,0.07653722951430764,0.019082573060768812,0.09561994757496338,0.07653722951436405,0.019082573060782874,0.40280175527581474,0.40280175527581474,0.1004281703536155,0.0,5.023930324566379,4.82777584178308,5.812343001427621,5.016800715739464,4.824450986112254,5.789889508630949,24798.956204203,21079.11277357255,0.85,0.9924817347570768,0.6814212044840012,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510334168585886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.583402120646,1534.9152221327122,0.40280175527581474,0.1004281703536155,6.112885165565336,3.4658092833846488
393.0,-29.923889324508927,5.055098570648285,35.007463976805,24.132508306670957,5.022038504549362,-26.42928574673573,-39.94424168542025,1.5274349267693341,0.02268629838022207,-4.992815989484384,40.01456720956117,45175.1422046717,20622.082183907776,20622.082183907776,65797.22438857947,82522.50992162866,82522.50992162866,20622.082183907776,103144.59210553643,103144.59210553643,103144.59210553643,127943.45122227952,97612.8484362515,60265.480719265106,41497.07524109599,24798.85911674308,0.0,66295.93435783907,21079.030249231615,1534.9133966289946,0.0,0.8869025165836933,2.8172924030006707,0.0014959162575277712,354755.30962799897,1555161.4197588712,4.383757980647657,1555161.4197588712,4.383757980647657,0.85,0.09561992485540943,4.296143414572793,1.2670137334754692,1.0,0.0,4.296143414573117,1.2845891405588485,1.2848914050856766,3.3443715807092964,19312.88440915895,1969.3661351388039,3099.015535412006,3099.015535412006,6.654397807388251,5.055098570648285,-0.8653846183528886,5.920483189001174,3.465846300894407,3.465846300894407,0.9902418002555449,0.0,0.0,0.0002352882971704402,7.935470015975614e-05,0.00015593359701068405,0.000669913095908098,0.09561992485534987,0.0765371301086968,0.01908279474665307,0.09561977549540722,0.0765371301087445,0.019082794746664945,0.40280096018406875,0.40280096018406875,0.1004292692452803,0.0,5.022307119908987,4.8270554861780965,5.807073243234413,5.015502287864592,4.82387094876583,5.785687882969967,24798.85911674308,21079.030249231615,0.85,0.9924775180546102,0.6814164796416362,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510364245910314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.57590886326,1534.9133966289946,0.40280096018406875,0.1004292692452803,6.112885165565336,3.465846300894407
394.0,-29.924388373423884,5.054914983355633,35.00745049330635,24.132294044271134,5.0218865789847476,-26.429750154003475,-39.94468498332424,1.5272483595574722,0.020900350689714742,-4.99293406084763,40.01453521933986,45174.79991032092,20622.030475118347,20622.030475118347,65796.83038543927,82522.23888357259,82522.23888357259,20622.030475118347,103144.26935869093,103144.26935869093,103144.26935869093,127943.02082291947,97612.72664611865,60265.28767283743,41497.15441475691,24798.75146422853,0.0,66295.90587898545,21078.938744594252,1534.9100236287952,0.0,0.8869020319059032,2.817302081250421,0.0014959162575277712,354753.67710732337,1555160.0400122846,4.383774264704248,1555160.0400122846,4.383774264704248,0.85,0.09562000320727665,4.296143414572793,1.2670135950064285,1.0,0.0,4.296143414572176,1.2845900382980948,1.2848922873462878,3.3443692434861103,19312.860312753655,1969.3636779892886,3099.015535412006,3099.015535412006,6.654381121834777,5.054914983355633,-0.8654907961821898,5.920405779537822,3.465882926385718,3.465882926385718,0.9902522646816337,0.0,0.0,0.0002352760838911542,7.935072126811064e-05,0.00015592536262304355,0.0006698777197978633,0.09562000320744023,0.07653699524331568,0.019083007964124543,0.09561984159655793,0.07653699524318476,0.019083007964091896,0.4028001655929931,0.4028001655929931,0.10043037022194938,0.0,5.0206590706079055,4.826334193266462,5.801682502728738,5.013834411537346,4.8232251974826,5.779893715503647,24798.75146422853,21078.938744594252,0.85,0.9924720012958693,0.6814116092294092,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451039423062853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.568429886125,1534.9100236287952,0.4028001655929931,0.10043037022194938,6.112885165565336,3.465882926385718
395.0,-29.92488569610164,5.054731779419995,35.00743704659545,24.132089351210766,5.021740476006033,-26.43021242539131,-39.94512416012583,1.527067205288957,0.01911709106343551,-4.993054724676387,40.01450932387215,45174.44740156625,20621.984472276527,20621.984472276527,65796.43187384278,82521.98400490379,82521.98400490379,20621.984472276527,103143.96847718031,103143.96847718031,103143.96847718031,127942.6490067149,97612.62278547381,60265.08618210717,41497.2628926296,24798.680529534588,0.0,66295.94342216419,21078.8784501044,1534.9088102904295,0.0,0.8869015119875382,2.8173114217959685,0.0014959162575277712,354752.00874786184,1555158.9231346892,4.383791732776376,1555158.9231346892,4.383791732776376,0.85,0.09562010358232603,4.296143414572793,1.267013462581672,1.0,0.0,4.296143414572537,1.284590910635254,1.2848931442538318,3.344366972399229,19312.83976373105,1969.3615825721376,3099.015535412006,3099.015535412006,6.654366277494279,5.054731779419995,-0.8655985322439852,5.92033031166398,3.465919375170182,3.465919375170182,0.990262678620052,0.0,0.0,0.00023526391343929581,7.934677954795475e-05,0.00015591713389134107,0.0006698423679863493,0.09562010358237659,0.07653687939726488,0.01908322418511171,0.0956200269751961,0.07653687939722441,0.019083224185101617,0.4027993708653534,0.4027993708653534,0.10043146201385612,0.0,5.019009077691749,4.825627155392283,5.796224820257805,5.012171815739805,4.82257026585512,5.774163328612929,24798.680529534588,21078.8784501044,0.85,0.9924654281614098,0.681405906148753,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510424110621627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.56096929538,1534.9088102904295,0.4027993708653534,0.10043146201385612,6.112885165565336,3.465919375170182
396.0,-29.925381343644816,5.054548687358511,35.00742358300498,24.13186723077672,5.0215715297106325,-26.430675473390508,-39.94556721355764,1.526865659449556,0.01750825479012974,-4.993191360374256,40.014481938796166,45174.119795140636,20621.971047378036,20621.971047378036,65796.09084251866,82521.75247192307,82521.75247192307,20621.971047378036,103143.7235193011,103143.7235193011,103143.7235193011,127942.33023830596,97612.53168458432,60264.89900777267,41497.36964090183,24798.60671900486,0.0,66295.9763599067,21078.81571115413,1534.907797388171,0.0,0.8869009162332846,2.817316605946242,0.0014959162575277712,354750.11956064805,1555157.7420105967,4.383811748778641,1555157.7420105967,4.383811748778641,0.85,0.09562021363155897,4.296143414572793,1.2670133433444426,1.0,0.0,4.296143414573194,1.284591878253773,1.2848940965185354,3.3443644532556225,19312.82173924989,1969.3597445865703,3099.015535412006,3099.015535412006,6.654361945506154,5.054548687358511,-0.8657158357776975,5.9202645231362085,3.465955633621857,3.465955633621857,0.9902730381776734,0.0,0.0,0.00023525178455830226,7.934280321750493e-05,0.00015590898134079732,0.0006698073434600188,0.09562021363155097,0.07653677358673244,0.01908344004481853,0.09562007559489552,0.07653677358673884,0.01908344004482013,0.40279857641240613,0.40279857641240613,0.1004325388029801,0.0,5.0174006902848305,4.8249502981432215,5.790855041540283,5.0106996151644125,4.82198385113162,5.769114432621848,24798.60671900486,21078.81571115413,0.85,0.9924597910033898,0.6814006260334713,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510453887375074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.553526651953,1534.907797388171,0.40279857641240613,0.1004325388029801,6.112885165565336,3.465955633621857
397.0,-29.92587517171604,5.05436635954116,35.00741017060668,24.131678777653747,5.02145517536435,-26.431131624045634,-39.94599790368227,1.5267116276872439,0.01543582154181422,-4.9932893890504255,40.01445650269265,45173.74585259141,20621.879338082097,20621.879338082097,65795.62519067351,82521.43931957765,82521.43931957765,20621.879338082097,103143.31865765975,103143.31865765975,103143.31865765975,127941.85026176702,97612.38089276312,60264.687425747914,41497.437185572446,24798.53160410727,0.0,66295.96878967971,21078.75186349118,1534.905833209624,0.0,0.8869005097580132,2.8173323896200673,0.0014959162575277712,354748.7641765154,1555156.644946706,4.383825405443536,1555156.644946706,4.383825405443536,0.85,0.095620286197176,4.296143414572793,1.2670131306955592,1.0,0.0,4.296143414572796,1.284592623569397,1.284894826485957,3.3443625128684262,19312.791904806374,1969.3567023199946,3099.015535412006,3099.015535412006,6.654332352464464,5.05436635954116,-0.8658103662782803,5.920176725819441,3.4659916204823427,3.4659916204823427,0.9902833201378122,0.0,0.0,0.00023523970077410944,7.933893802224711e-05,0.00015590076275186232,0.0006697720352232886,0.09562028619732123,0.07653663940102522,0.019083646796296014,0.09562044510793072,0.07653663940090896,0.01908364679626703,0.4027977835388121,0.4027977835388121,0.10043360528425059,0.0,5.015704395198782,4.824221986017619,5.785250810409821,5.0087252105922175,4.821122916683237,5.762646746852795,24798.53160410727,21078.75186349118,0.85,0.9924528804972514,0.6813950633394108,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510483563947398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.546100989635,1534.905833209624,0.4027977835388121,0.10043360528425059,6.112885165565336,3.4659916204823427
398.0,-29.926367496187822,5.054183532382376,35.00739669325675,24.13141691302883,5.021237755436802,-26.431596528522352,-39.94644497344268,1.5264667877646934,0.014137112257287754,-4.993461879403281,40.014427786044195,45173.451390599956,20621.93925905415,20621.93925905415,65795.3906496541,82521.2457157238,82521.2457157238,20621.93925905415,103143.18497477795,103143.18497477795,103143.18497477795,127941.64817039912,97612.305357051,60264.51103189856,41497.54925016937,24798.463195621163,0.0,66296.01244579053,21078.693716277987,1534.9059468525204,0.0,0.8868997364788735,2.8173293128107377,0.0014959162575277712,354746.3792649834,1555155.406393,4.383851385925921,1555155.406393,4.383851385925921,0.8499999999999999,0.09562042411275941,4.296143414572793,1.2670131241017955,1.0,0.0,4.296143414570517,1.2845937934958485,1.2848959812120708,3.3443594670354266,19312.776959924624,1969.3551783661724,3099.015535412006,3099.015535412006,6.6543516879506415,5.054183532382376,-0.8659490552900735,5.920132587672449,3.4660275327363728,3.4660275327363728,0.9902935807818208,0.0,0.0,0.00023522765435163748,7.933492601334125e-05,0.00015589272833829623,0.0006697375182303567,0.09562042411255635,0.07653656139660052,0.01908386271595583,0.0956202643900898,0.07653656139676306,0.01908386271599635,0.40279698835586675,0.40279698835586675,0.10043464571593942,0.0,5.0141503920932,4.8235612714815375,5.780090031178986,5.007598991660586,4.8205914254597815,5.759116438355704,24798.463195621163,21078.693716277987,0.85,0.9924486891795222,0.6813901730143688,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510513131695275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.53869525582,1534.9059468525204,0.40279698835586675,0.10043464571593942,6.112885165565336,3.4660275327363728
399.0,-29.92685802474829,5.054001483806028,35.00738305374859,24.131224548351042,5.0211127168024,-26.432050577421332,-39.946875314321346,1.5263052694688035,0.012246926012664971,-4.993559375179876,40.014396108160064,45173.09118883016,20621.845829161783,20621.845829161783,65794.93701799195,82520.9530708973,82520.9530708973,20621.845829161783,103142.79890005909,103142.79890005909,103142.79890005909,127941.15179174152,97612.16990289856,60264.30802080282,41497.624313439715,24798.352891682436,0.0,66295.97720512215,21078.59995793007,1534.9019695566267,0.0,0.8868993552967804,2.81734276475043,0.0014959162575277712,354745.0312600781,1555154.040121586,4.383864192819206,1555154.040121586,4.383864192819206,0.85,0.09562047003571493,4.296143414572793,1.267012897715904,1.0,0.0,4.296143414572645,1.2845945736573,1.2848967461386511,3.344357435935195,19312.75016006753,1969.3524455412942,3099.015535412006,3099.015535412006,6.654321539701532,5.054001483806028,-0.8660437195378732,5.920045203343901,3.4660629904760416,3.4660629904760416,0.9903037115645833,0.0,0.0,0.0002352156524375731,7.933106430676283e-05,0.00015588458813081026,0.0006697025467315727,0.0956204700359651,0.0765364094729823,0.019084060562982792,0.0956204320771785,0.07653640947278206,0.019084060562932867,0.40279619494081925,0.40279619494081925,0.10043568847455743,0.0,5.01252012875608,4.82287000748903,5.7746690668626,5.005806301192536,4.8199201415245625,5.752799037565524,24798.352891682436,21078.59995793007,0.85,0.9924423742095245,0.6813851019808184,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510542609530268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.53130318318,1534.9019695566267,0.40279619494081925,0.10043568847455743,6.112885165565336,3.4660629904760416
400.0,-29.927346833478605,5.053819775903918,35.00736952976064,24.13101444197821,5.020966627172034,-26.43250518382458,-39.94730953183023,1.5261249775113215,0.010406528148337202,-4.9936822116822,40.01437219391494,45172.755951671046,20621.804948253186,20621.804948253186,65794.56089992422,82520.67479945475,82520.67479945475,20621.804948253186,103142.47974770793,103142.47974770793,103142.47974770793,127940.77647145448,97612.03898936836,60264.120141555715,41497.68760868072,24798.296723746556,0.0,66295.98433242727,21078.552215184573,1534.9016597260957,0.0,0.8868988171480753,2.817352603898184,0.0014959162575277712,354743.33289266593,1555153.008697571,4.383882273463645,1555153.008697571,4.383882273463645,0.85,0.09562056707445586,4.296143414572793,1.2670127510046587,1.0,0.0,4.296143414572663,1.2845954415316116,1.2848975988534834,3.3443551764830644,19312.724258581027,1969.3498043247214,3099.015535412006,3099.015535412006,6.65430834812242,5.053819775903918,-0.8661532496013997,5.919973025505318,3.466098378376147,3.466098378376147,0.9903138223931849,0.0,0.0,0.00023520369316432416,7.93271679889893e-05,0.00015587652517533486,0.000669667907118505,0.09562056707446354,0.07653630107019883,0.01908426600426471,0.09562068869519368,0.07653630107019269,0.01908426600426318,0.40279540064628,0.40279540064628,0.10043671386963743,0.0,5.010882011394415,4.82216457058837,5.769265990905126,5.004088739830536,4.819109975402,5.747418812729848,24798.296723746556,21078.552215184573,0.85,0.992436594198696,0.6813799720532357,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510571979949116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.523930677813,1534.9016597260957,0.40279540064628,0.10043671386963743,6.112885165565336,3.466098378376147
401.0,-29.92783365526627,5.053637653832523,35.00735582436921,24.130752367805712,5.020750179175236,-26.43296503778922,-39.94775206139309,1.5258815616916597,0.00914588404219785,-4.993849817693651,40.01433986218683,45172.46667067419,20621.854648567292,20621.854648567292,65794.32131924148,82520.47593426045,82520.47593426045,20621.854648567292,103142.33058282774,103142.33058282774,103142.33058282774,127940.53795395608,97611.95624354375,60263.94697992939,41497.78807068263,24798.207371128345,0.0,66295.99544181098,21078.476265459092,1534.9004753913634,0.0,0.8868980817797033,2.8173495977196854,0.0014959162575277712,354741.0155414046,1555151.6142274123,4.383906980290804,1555151.6142274123,4.383906980290804,0.85,0.09562068099569222,4.296143414572793,1.2670127213327214,1.0,0.0,4.2961434145741,1.2845966045214179,1.2848987468163682,3.34435214872247,19312.707887165056,1969.3481349048918,3099.015535412006,3099.015535412006,6.65432438557481,5.053637653832523,-0.866289541195191,5.919927195027714,3.4661335656320205,3.4661335656320205,0.990323875894863,0.0,0.0,0.00023519178306071324,7.932319726757124e-05,0.000155868585793142,0.0006696337983939813,0.09562068099558152,0.07653620860078005,0.019084472394801474,0.09562043360129903,0.07653620860086865,0.01908447239482357,0.40279460432748165,0.40279460432748165,0.10043772284513791,0.0,5.009369907514952,4.821519572452132,5.764253253005791,5.00299570173587,4.8186218584473295,5.743881223356254,24798.207371128345,21078.476265459092,0.85,0.9924328140904102,0.681375494396532,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510601247505965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.516576275422,1534.9004753913634,0.40279460432748165,0.10043772284513791,6.112885165565336,3.4661335656320205
402.0,-29.928319142097717,5.05345675242071,35.00734206900797,24.130590666923695,5.020663153117647,-26.43341074691214,-39.9481697944924,1.5257547579254278,0.007037581509848678,-4.9939210913729335,40.014310995942765,45172.07394699852,20621.708169417587,20621.708169417587,65793.78211641611,82520.15168203574,82520.15168203574,20621.708169417587,103141.85985145332,103141.85985145332,103141.85985145332,127939.96596621929,97611.80342703381,60263.72569196788,41497.864150073256,24798.106114765968,0.0,66295.97026483923,21078.39019755107,1534.8964286224195,0.0,0.8868978237720171,2.8173689786559204,0.0014959162575277712,354740.0301021251,1555150.369224671,4.383915648811788,1555150.369224671,4.383915648811788,0.85,0.0956207023457107,4.296143414572793,1.2670124740665782,1.0,0.0,4.296143414573391,1.2845972220759243,1.284899349258311,3.344350540965809,19312.677652133094,1969.3450517896626,3099.015535412006,3099.015535412006,6.65427711922586,5.05345675242071,-0.8663690268976563,5.919825779318367,3.4661683251003232,3.4661683251003232,0.990333807171521,0.0,0.0,0.0002351799061701676,7.931944920800988e-05,0.00015586045696215772,0.0006695988757702801,0.0956207023460109,0.07653604104018905,0.019084661305821853,0.0956208114651195,0.07653604103994877,0.019084661305761936,0.40279380958560307,0.40279380958560307,0.10043873876343301,0.0,5.007716189357382,4.820816360950516,5.758763193002437,5.000958672882803,4.817868420378659,5.736667250631513,24798.106114765968,21078.39019755107,0.85,0.9924250577159219,0.6813698293658734,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510630396206095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.509245384494,1534.8964286224195,0.40279380958560307,0.10043873876343301,6.112885165565336,3.4661683251003232
403.0,-29.92880342857982,5.053275289208738,35.00732834283518,24.130323633458488,5.020444414950577,-26.433868548041207,-39.948611974809296,1.5255095344054252,0.0057002641269150445,-4.994097071362244,40.01428433539656,45171.79494225666,20621.775585436717,20621.775585436717,65793.57052769337,82519.94138307199,82519.94138307199,20621.775585436717,103141.7169685087,103141.7169685087,103141.7169685087,127939.77053537178,97611.70716579811,60263.56072495454,41497.94048982619,24798.053566863073,0.0,66295.99405668926,21078.345531833613,1534.89753939192,0.0,0.886897025288155,2.817366002486211,0.0014959162575277712,354737.596988809,1555149.2193544726,4.3839424762285155,1555149.2193544726,4.3839424762285155,0.8500000000000001,0.0956208409966103,4.296143414572793,1.2670124317565934,1.0,0.0,4.296143414573152,1.2845983933927643,1.2849005056312384,3.3443474915348523,19312.65860666779,1969.343109692687,3099.015535412006,3099.015535412006,6.654298873237209,5.053275289208738,-0.8665103677161303,5.919785656924868,3.466203149264147,3.466203149264147,0.9903437569326135,0.0,0.0,0.0002351680591953291,7.931548197712856e-05,0.00015585257721820054,0.0006695650232601699,0.09562084099635007,0.07653597133303976,0.01908486966331031,0.09562069356473589,0.07653597133324805,0.019084869663362262,0.40279301214365076,0.40279301214365076,0.10043972793659756,0.0,5.006200720190577,4.820162186240907,5.753770940155221,4.999797335489177,4.817211896899494,5.7334647972062385,24798.053566863073,21078.345531833613,0.85,0.9924215099849583,0.6813653763699592,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451065946508638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.501925009794,1534.89753939192,0.40279301214365076,0.10043972793659756,6.112885165565336,3.466203149264147
404.0,-29.92928531899996,5.053094976793866,35.00731452863039,24.130162980314367,5.020350496748999,-26.434311709128817,-39.949029323738046,1.5253768868713362,0.0037799245143901317,-4.9941722902049985,40.01425431893799,45171.4170279447,20621.63748978467,20621.63748978467,65793.05451772937,82519.6513591473,82519.6513591473,20621.63748978467,103141.28884893197,103141.28884893197,103141.28884893197,127939.23666220234,97611.58405298296,60263.34972175223,41498.038145811915,24797.94781327037,0.0,66295.98595908229,21078.255641279815,1534.8933330685595,0.0,0.886896751376856,2.817382453578641,0.0014959162575277712,354736.5570111078,1555147.9247444381,4.383951679092781,1555147.9247444381,4.383951679092781,0.85,0.09562085818752253,4.296143414572793,1.2670122322952375,1.0,0.0,4.296143414574028,1.2845990380950967,1.284901135341788,3.3443458131055808,19312.63424856733,1969.3406258576915,3099.015535412006,3099.015535412006,6.6542543121014335,5.053094976793866,-0.8665923683156347,5.919687345109501,3.4662375024492365,3.4662375024492365,0.9903535721283533,0.0,0.0,0.00023515627138046214,7.93117377011247e-05,0.00015584453367933744,0.0006695304670636534,0.09562085818782881,0.07653580363948542,0.019085054548343385,0.09562096033277658,0.07653580363924027,0.019085054548282264,0.4027922150477305,0.4027922150477305,0.10044072225391847,0.0,5.0045810085604785,4.819484910768665,5.748347861110176,4.997952214719362,4.816633235983147,5.726512251027032,24797.94781327037,21078.255641279815,0.85,0.9924138477755904,0.6813597591839781,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510688462205636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.4946124992,1534.8933330685595,0.4027922150477305,0.10044072225391847,6.112885165565336,3.4662375024492365
405.0,-29.929765687787793,5.052914810873324,35.00730089046127,24.129954655095958,5.020192296768342,-26.43475992965028,-39.94945868672801,1.5251865386242902,0.002253139194351661,-4.994306032377721,40.01423181793066,45171.09955110207,20621.619910465,20621.619910465,65792.71946156706,82519.43307762557,82519.43307762557,20621.619910465,103141.05298809057,103141.05298809057,103141.05298809057,127938.95882473048,97611.50426537653,60263.17073882454,41498.14836283554,24797.905836639915,0.0,66296.05419947546,21078.21996114393,1534.8940986731072,0.0,0.8868961526399368,2.8173868996326896,0.0014959162575277712,354734.70789421257,1555146.954276391,4.383971795452731,1555146.954276391,4.383971795452731,0.85,0.09562096053955793,4.296143414572793,1.267012113607489,1.0,0.0,4.296143414572925,1.2845999525745202,1.284902034941367,3.3443434323368244,19312.61846244035,1969.3390161207294,3099.015535412006,3099.015535412006,6.654248639551725,5.052914810873324,-0.8667087433100926,5.919623554183417,3.4662719003527647,3.4662719003527647,0.9903634001007899,0.0,0.0,0.00023514452132894674,7.930788581063507e-05,0.00015583663551831166,0.0006694965354311752,0.09562096053948632,0.07653570790501017,0.019085252634476142,0.0956210943729863,0.07653570790506749,0.019085252634490436,0.40279141639107313,0.40279141639107313,0.10044169122160657,0.0,5.003028844107803,4.818852035115867,5.743085869114054,4.996559171572073,4.816067015898852,5.721782095981837,24797.905836639915,21078.21996114393,0.85,0.9924077723178828,0.6813542690668831,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451071731596819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.48733184683,1534.8940986731072,0.40279141639107313,0.10044169122160657,6.112885165565336,3.4662719003527647
406.0,-29.93024480490936,5.052734852123366,35.00728715906415,24.1297316266224,5.020027067994509,-26.435207726080467,-39.949884242936946,1.524989989159355,0.0006902542755256036,-4.994436302891233,40.01420182612633,45170.77079740225,20621.59504999501,20621.59504999501,65792.36584739726,82519.18174702566,82519.18174702566,20621.59504999501,103140.77679702068,103140.77679702068,103140.77679702068,127938.59641406091,97611.38785593519,60262.976906284515,41498.23438850074,24797.819617040237,0.0,66296.05400554098,21078.1466744842,1534.8922578509405,0.0,0.8868955986633912,2.817392225663245,0.0014959162575277712,354732.906783688,1555145.6607311182,4.383990407970321,1555145.6607311182,4.383990407970321,0.85,0.09562103083710768,4.296143414572793,1.2670120015135038,1.0,0.0,4.296143414573871,1.2846008959927617,1.2849029635265712,3.3443409762318894,19312.59543061492,1969.336667528149,3099.015535412006,3099.015535412006,6.654240617497718,5.052734852123366,-0.8668232600429295,5.919558112166295,3.466306041928058,3.466306041928058,0.9903731548365879,0.0,0.0,0.0002351328024325732,7.930406824209437e-05,0.0001558287341904788,0.0006694625901936397,0.0956210308371768,0.0765355886996411,0.019085442137535703,0.0956211007292072,0.0765355886995858,0.019085442137521898,0.4027906187278982,0.4027906187278982,0.10044264606681669,0.0,5.00149924569439,4.81822006835074,5.7379338980463785,4.9951265571667705,4.815445267618827,5.717076848752811,24797.819617040237,21078.1466744842,0.85,0.99240244135644,0.6813493121872216,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510746078730217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.480065614815,1534.8922578509405,0.4027906187278982,0.10044264606681669,6.112885165565336,3.466306041928058
407.0,-29.93072212001778,5.052555118410378,35.00727330822909,24.129503324534767,5.019861871482821,-26.435653897134998,-39.95030951974911,1.5247936485937659,-0.000950858210842398,-4.994565566395171,40.01417088446526,45170.44923799227,20621.568045558517,20621.568045558517,65792.01728355078,82518.90741442094,82518.90741442094,20621.568045558517,103140.47545997947,103140.47545997947,103140.47545997947,127938.20367397898,97611.24768297738,60262.78950652146,41498.2868627288,24797.72821399951,0.0,66296.0150767283,21078.068981899585,1534.8900991595417,0.0,0.8868950532429415,2.8173986975086214,0.0014959162575277712,354731.1196030973,1555144.3262194144,4.38400873303543,1555144.3262194144,4.38400873303543,0.85,0.09562109529818995,4.296143414572793,1.2670118443621323,1.0,0.0,4.296143414574858,1.2846018383432645,1.284903891101074,3.3443385229103186,19312.56769713337,1969.333839500071,3099.015535412006,3099.015535412006,6.654231903621913,5.052555118410378,-0.866937343653607,5.919492462063985,3.4663399457232758,3.4663399457232758,0.9903828416352216,0.0,0.0,0.00023512112814731177,7.930025334967578e-05,0.000155820874797636,0.0006694288251148356,0.09562109529827992,0.07653546607541056,0.019085629222869358,0.09562112709306238,0.07653546607533855,0.019085629222851397,0.4027898214927312,0.4027898214927312,0.10044359278065275,0.0,4.9999727971693915,4.817569618148809,5.73287238227465,4.993614708184339,4.814722795550608,5.712379067438064,24797.72821399951,21078.068981899585,0.85,0.9923977664027889,0.6813448619153629,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510774766655383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.472808445553,1534.8900991595417,0.4027898214927312,0.10044359278065275,6.112885165565336,3.4663399457232758
408.0,-29.931197944143157,5.052375972394552,35.00725943285791,24.129312042519473,5.019728173085539,-26.436095576182453,-39.950730361137516,1.5246258051185033,-0.002584682447832165,-4.9946732953735555,40.01414246813831,45170.114861468974,20621.497521899146,20621.497521899146,65791.61238336812,82518.65703980238,82518.65703980238,20621.497521899146,103140.15456170152,103140.15456170152,103140.15456170152,127937.79916777412,97611.14442800079,60262.60224964002,41498.38019817863,24797.644606072598,0.0,66296.02480425122,21077.997915161708,1534.8879050482924,0.0,0.8868946081995227,2.8174075884605103,0.0014959162575277712,354729.6301614873,1555143.1006259574,4.384023685639097,1555143.1006259574,4.384023685639097,0.85,0.09562114364436498,4.296143414572793,1.26701172017958,1.0,0.0,4.2961434145725494,1.2846026473430676,1.284904685341032,3.344336416757718,19312.547267943366,1969.3317563024445,3099.015535412006,3099.015535412006,6.654209146827517,5.052375972394552,-0.8670387448859334,5.919414717280485,3.466373617473397,3.466373617473397,0.9903924621352562,0.0,0.0,0.0002351094908603611,7.929647841168018e-05,0.0001558130124486809,0.000669395047336149,0.09562114364451721,0.07653533118427219,0.019085812460245016,0.09562124417494013,0.07653533118415035,0.019085812460214638,0.4027890230573309,0.4027890230573309,0.10044453504236348,0.0,4.998438220515652,4.816933421540909,5.727712811335493,4.992088612925727,4.814184436263815,5.706868705060913,24797.644606072598,21077.997915161708,0.85,0.99239151333172,0.6813397182537021,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510803346789727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.46557140605,1534.8879050482924,0.4027890230573309,0.10044453504236348,6.112885165565336,3.466373617473397
409.0,-29.931672090447847,5.052196668111251,35.007245468242864,24.129067081399285,5.019535021323244,-26.436541690732877,-39.95115937488151,1.5244046216018972,-0.0039508792906985946,-4.994824931250213,40.01411211798873,45169.824500480245,20621.51651399607,20621.51651399607,65791.34101447632,82518.43152489251,82518.43152489251,20621.51651399607,103139.94803888859,103139.94803888859,103139.94803888859,127937.51315361679,97611.03963544508,60262.43261100529,41498.45224937754,24797.5651147282,0.0,66296.01736410573,21077.93034751897,1534.8869411508645,0.0,0.8868939468541039,2.8174078354792575,0.0014959162575277712,354727.5336792613,1555141.7916277233,4.384045905593155,1555141.7916277233,4.384045905593155,0.85,0.09562123115319016,4.296143414572793,1.2670116476481783,1.0,0.0,4.296143414573037,1.2846037057199564,1.284905729070082,3.344333661380043,19312.526534540462,1969.3296420837353,3099.015535412006,3099.015535412006,6.654215275256597,5.052196668111251,-0.8671662099929964,5.9193628781042475,3.4664071669559733,3.4664071669559733,0.9904020477017067,0.0,0.0,0.00023509789513591328,7.929263033883125e-05,0.00015580526479708204,0.0006693617623137542,0.09562123115314554,0.07653522957816299,0.01908600157498255,0.09562112120578951,0.07653522957819871,0.019086001574991455,0.40278822409282855,0.40278822409282855,0.10044546441934994,0.0,4.996984317789554,4.816325617545601,5.7228446197639755,4.9908740519595085,4.8136069710059814,5.7030815802345955,24797.5651147282,21077.93034751897,0.85,0.9923875314129705,0.6813354149526376,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451083183775564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.458348325405,1534.8869411508645,0.40278822409282855,0.10044546441934994,6.112885165565336,3.4664071669559733
410.0,-29.93214423784015,5.0520179755867,35.007231363528675,24.12887104963886,5.0193977889653905,-26.43698041344251,-39.951575990393735,1.524233964561306,-0.005556228564614685,-4.994931317579251,40.014080108092095,45169.48830374233,20621.443102946156,20621.443102946156,65790.93140668848,82518.175858172,82518.175858172,20621.443102946156,103139.61896111816,103139.61896111816,103139.61896111816,127937.0800767959,97610.92798009774,60262.240425640186,41498.541727175056,24797.461115677736,0.0,66296.00284285279,21077.841948326073,1534.8835561962223,0.0,0.8868935216394469,2.817416509458852,0.0014959162575277712,354726.0628125195,1555140.4110457068,4.384060192012541,1555140.4110457068,4.384060192012541,0.8499999999999999,0.09562126403780732,4.296143414572793,1.2670115223666651,1.0,0.0,4.296143414573574,1.284604527692786,1.2849065364029444,3.344331521459668,19312.50444332141,1969.3273894063122,3099.015535412006,3099.015535412006,6.654191586750012,5.0520179755867,-0.8672671318491432,5.919285107435843,3.466440370117835,3.466440370117835,0.9904115343193814,0.0,0.0,0.00023508634882043618,7.928889363813047e-05,0.0001557974551823057,0.0006693282110886625,0.09562126403802539,0.07653508368664218,0.019086180351383212,0.09562115887237735,0.07653508368646764,0.019086180351339688,0.4027874260033987,0.4027874260033987,0.10044639772585799,0.0,4.995504198535116,4.81571972771161,5.717837083450263,4.989375089014629,4.813094515828652,5.697603657838783,24797.461115677736,21077.841948326073,0.85,0.9923815703133487,0.6813304930436231,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510860228364768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.451142996295,1534.8835561962223,0.4027874260033987,0.10044639772585799,6.112885165565336,3.466440370117835
411.0,-29.932615283271456,5.05183956918889,35.00721727243523,24.128662095777713,5.019242499603711,-26.437419950308293,-39.95199267575515,1.524047166634203,-0.007061715421173176,-4.995056582615568,40.01405229540437,45169.15767909103,20621.408767737186,20621.408767737186,65790.56644682822,82517.94233797642,82517.94233797642,20621.408767737186,103139.3511057136,103139.3511057136,103139.3511057136,127936.73932471612,97610.83019789404,60262.04553898129,41498.64962101417,24797.388219002525,0.0,66296.0378400167,21077.779986152145,1534.8823775216783,0.0,0.8868929852214107,2.817421666764049,0.0014959162575277712,354724.33094034396,1555139.2114894278,4.384078214671337,1555139.2114894278,4.384078214671337,0.85,0.09562133058612897,4.296143414572793,1.2670113465329633,1.0,0.0,4.296143414570843,1.2846054250981949,1.284907419221389,3.3443291851615813,19312.485096929748,1969.325416623388,3099.015535412006,3099.015535412006,6.654180507357675,5.05183956918889,-0.8673791806541562,5.919218749843046,3.466473458986447,3.466473458986447,0.9904209882818421,0.0,0.0,0.00023507482997390744,7.928515647377422e-05,0.00015578967350013322,0.0006692947798660429,0.09562133058618774,0.07653496605581411,0.019086364530373635,0.09562120264336062,0.07653496605576707,0.0190863645303619,0.4027866283249499,0.4027866283249499,0.10044732247694124,0.0,4.994051218696313,4.815134606495349,5.712882536574341,4.987994867194402,4.812556682658055,5.692824801635709,24797.388219002525,21077.779986152145,0.85,0.9923755414402251,0.681325146279355,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510888499389767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.443961907189,1534.8823775216783,0.4027866283249499,0.10044732247694124,6.112885165565336,3.466473458986447
412.0,-29.933084719471065,5.051661606911167,35.00720315504596,24.128456704225414,5.0190976779709136,-26.43785699167683,-39.9524090118706,1.523869950170217,-0.008695549170738559,-4.995172400144331,40.01402334729738,45168.832803076606,20621.35547332683,20621.35547332683,65790.18827640344,82517.67903126853,82517.67903126853,20621.35547332683,103139.03450459536,103139.03450459536,103139.03450459536,127936.34033435133,97610.70645734236,60261.86022912231,41498.71803135561,24797.30582975598,0.0,66296.0238611116,21077.709955292583,1534.8804420582342,0.0,0.8868925009579454,2.8174296142550306,0.0014959162575277712,354722.7296921279,1555137.96296346,4.3840944850452646,1555137.96296346,4.3840944850452646,0.85,0.09562138172948617,4.296143414572793,1.2670111921289937,1.0,0.0,4.296143414572065,1.284606277611518,1.2849082571883927,3.3443269657382166,19312.46061463044,1969.3229201236345,3099.015535412006,3099.015535412006,6.654163310151096,5.051661606911167,-0.867485705714869,5.919147312626036,3.4665063363490862,3.4665063363490862,0.9904303818140247,0.0,0.0,0.00023506335099650645,7.928142260437008e-05,0.00015578192839213635,0.0006692615057713269,0.09562138172960993,0.07653483719963718,0.01908654452997275,0.09562129958668024,0.07653483719953812,0.019086544529948055,0.40278583183132216,0.40278583183132216,0.10044824026001967,0.0,4.992581624526565,4.8145360080025625,5.7078989428705995,4.986476850973588,4.811922086098775,5.6877431938057725,24797.30582975598,21077.709955292583,0.85,0.9923700464183514,0.6813203895561536,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451091670453684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.436787155786,1534.8804420582342,0.40278583183132216,0.10044824026001967,6.112885165565336,3.4665063363490862
413.0,-29.933552298436553,5.051484090769558,35.00718905253482,24.12825620211663,5.018954942850843,-26.43829215273806,-39.95282122688366,1.5236947971461754,-0.010284789550667028,-4.995287834386429,40.01399554587633,45168.498476768,20621.30193699302,20621.30193699302,65789.80041376103,82517.42785956086,82517.42785956086,20621.30193699302,103138.72979655387,103138.72979655387,103138.72979655387,127935.96009927517,97610.59495269973,60261.66556988021,41498.81042535502,24797.230302721287,0.0,66296.0407280763,21077.645757313094,1534.8788931213603,0.0,0.8868920144921,2.817437020700212,0.0014959162575277712,354721.1337487285,1555136.7638945386,4.384110829427324,1555136.7638945386,4.384110829427324,0.85,0.09562143431892357,4.296143414572793,1.2670110509125516,1.0,0.0,4.296143414572209,1.2846071203807206,1.2849090854679683,3.344324771685478,19312.438553228596,1969.3206704867205,3099.015535412006,3099.015535412006,6.654146034879903,5.051484090769558,-0.8675919955021474,5.919076086271706,3.4665390503439544,3.4665390503439544,0.9904397286697012,0.0,0.0,0.000235051917946822,7.927772585482303e-05,0.00015577419209199895,0.0006692282695164385,0.09562143431903053,0.07653471110900392,0.019086723210026607,0.09562140200929159,0.07653471110891831,0.019086723210005263,0.40278503507784913,0.40278503507784913,0.10044914740348876,0.0,4.991111023149585,4.813939796792965,5.702900896189703,4.985003044835764,4.8113361519776845,5.682688093203922,24797.230302721287,21077.645757313094,0.85,0.992363943476026,0.6813151732851399,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451094481343086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.429628941147,1534.8788931213603,0.40278503507784913,0.10044914740348876,6.112885165565336,3.4665390503439544
414.0,-29.934018259382146,5.051307129945371,35.00717499644419,24.12806460577997,5.018822208245856,-26.438724857182137,-39.953233127575345,1.5235288060395682,-0.011912009315324212,-4.995396509331054,40.013968692944665,45168.169964389606,20621.235298902433,20621.235298902433,65789.40526329204,82517.17194891746,82517.17194891746,20621.235298902433,103138.4072478199,103138.4072478199,103138.4072478199,127935.5655720939,97610.48233145158,60261.48034689663,41498.89109394995,24797.158324274,0.0,66296.04941822395,21077.5845756329,1534.87739592608,0.0,0.8868915589684193,2.8174457158570783,0.0014959162575277712,354719.63126157277,1555135.6057344084,4.384126134219057,1555135.6057344084,4.384126134219057,0.85,0.09562148021951809,4.296143414572793,1.2670108970580625,1.0,0.0,4.296143414571917,1.2846079202193117,1.2849098708583024,3.344322689400314,19312.416270904272,1969.3183983219828,3099.015535412006,3099.015535412006,6.654124531892963,5.051307129945371,-0.8676942473034002,5.9190013772487715,3.466571602319421,3.466571602319421,0.9904490292341203,0.0,0.0,0.00023504052496995054,7.927403208328685e-05,0.0001557664928866637,0.00066919519262614,0.09562148021964045,0.07653458158020952,0.01908689863943093,0.09562155472846294,0.07653458158011159,0.019086898639406505,0.40278423786226264,0.40278423786226264,0.10045004183606064,0.0,4.98962824224941,4.813341751183998,5.697849262432499,4.98348450001572,4.810743583149531,5.677435129352773,24797.158324274,21077.5845756329,0.85,0.9923578530036415,0.6813101287446164,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510972811220786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.42249228522,1534.87739592608,0.40278423786226264,0.10045004183606064,6.112885165565336,3.466571602319421
