time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
415.0,-29.934482366661626,5.051130276556565,35.00716090505723,24.127836827561282,5.018652127024282,-26.43915962799727,-39.953649044595636,1.523329388353712,-0.013395146518917045,-4.99553140401467,40.013939552683276,45167.868005148375,20621.222406656823,20621.222406656823,65789.0904118052,82516.92110428173,82516.92110428173,20621.222406656823,103138.14351093856,103138.14351093856,103138.14351093856,127935.22593733242,97610.3578500536,60261.304750893505,41498.947887955655,24797.082426393856,0.0,66296.03031434951,21077.520062434778,1534.876269254824,0.0,0.8868909783709056,2.817449455789208,0.0014959162575277712,354717.76627994975,1555134.3489230655,4.384145641286332,1555134.3489230655,4.384145641286332,0.85,0.09562154378721047,4.296143414572793,1.26701078935992,1.0,0.0,4.296143414573054,1.2846088762956809,1.284910812581994,3.344320200371978,19312.39164202714,1969.315886875451,3099.015535412006,3099.015535412006,6.654120371782932,5.051130276556565,-0.8678120389563944,5.918942315512959,3.4666040259554074,3.4666040259554074,0.9904582931301164,0.0,0.0,0.0002350291778218543,7.92703024562552e-05,0.0001557588753655991,0.000669162466663183,0.0956215437872408,0.07653446870615657,0.019087075081084225,0.09562154886958156,0.0765344687061323,0.01908707508107817,0.40278343976822434,0.40278343976822434,0.10045091951693434,0.0,4.988182310407012,4.812743208569657,5.692985051961614,4.9821362574957675,4.810093352913441,5.67327020298103,24797.082426393856,21077.520062434778,0.85,0.9923533897860761,0.6813057703603103,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451100071222918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.415372457663,1534.876269254824,0.40278343976822434,0.10045091951693434,6.112885165565336,3.4666040259554074
416.0,-29.934945327827318,5.05095403051909,35.00714674721982,24.12765057468789,5.01851858577138,-26.439589712818243,-39.95405671941114,1.5231629707559475,-0.014858399562058366,-4.995636754002624,40.01390943440723,45167.5347936894,20621.14952449693,20621.14952449693,65788.68431818634,82516.6917235867,82516.6917235867,20621.14952449693,103137.84124808363,103137.84124808363,103137.84124808363,127934.8325396489,97610.27011923326,60261.11318930834,41499.06325547214,24796.99129156527,0.0,66296.0545470374,21077.44259783048,1534.8736109230774,0.0,0.886890551570531,2.8174563847017073,0.0014959162575277712,354716.3097728113,1555133.049931032,4.384159981048132,1555133.049931032,4.384159981048132,0.85,0.09562157021597224,4.296143414572793,1.2670106426486747,1.0,0.0,4.296143414572251,1.2846096779775245,1.2849115999114957,3.344318113293833,19312.374284320453,1969.314116881958,3099.015535412006,3099.015535412006,6.6540968539402305,5.05095403051909,-0.8679124537533163,5.918866484272407,3.4666361870663596,3.4666361870663596,0.9904674820189598,0.0,0.0,0.00023501785919838235,7.926664689646463e-05,0.00015575121230191772,0.0006691295450426128,0.09562157021616338,0.07653432688474762,0.019087243331415763,0.09562157240175555,0.07653432688459463,0.019087243331377613,0.4027826405425759,0.4027826405425759,0.1004517917990397,0.0,4.986742742350316,4.812173625857952,5.688036430245802,4.980778354440588,4.809695613299823,5.668040714361268,24796.99129156527,21077.44259783048,0.85,0.9923469016019485,0.6813004952148818,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511028502344783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.408274233185,1534.8736109230774,0.4027826405425759,0.1004517917990397,6.112885165565336,3.4666361870663596
417.0,-29.935406833907933,5.050777769718218,35.00713251396297,24.127419269084953,5.018337390025597,-26.440023253662897,-39.95447246180845,1.5229538097744115,-0.016151771101135637,-4.995778613522474,40.01387892199239,45167.243943912326,20621.151296104617,20621.151296104617,65788.39524001695,82516.47359774349,82516.47359774349,20621.151296104617,103137.62489384811,103137.62489384811,103137.62489384811,127934.53564078167,97610.17243720804,60260.94278335048,41499.144059841725,24796.910746933554,0.0,66296.05480677528,21077.374134893522,1534.872384514244,0.0,0.8868899405113784,2.8174568175707067,0.0014959162575277712,354714.34851371555,1555131.7339407462,4.384180511605706,1555131.7339407462,4.384180511605706,0.8500000000000001,0.09562163317415959,4.296143414572793,1.2670105992397298,1.0,0.0,4.296143414574447,1.2846106794912289,1.2849125871661482,3.344315505982158,19312.35495774929,1969.3121461201624,3099.015535412006,3099.015535412006,6.654097425608123,5.050777769718218,-0.8680345027471574,5.918812272465376,3.4666682366393156,3.4666682366393156,0.9904766390398044,0.0,0.0,0.00023500657664911087,7.926291915636178e-05,0.0001557436574927491,0.0006690970884989546,0.0956216331741741,0.0765342162466861,0.019087416927488,0.09562144480613285,0.07653421624667447,0.019087416927485105,0.4027818417695117,0.4027818417695117,0.10045265139837452,0.0,4.985374642923659,4.81163276958921,5.683331526928953,4.9796268424213395,4.809200457464954,5.664240505672296,24796.910746933554,21077.374134893522,0.85,0.9923425373012325,0.681296105410127,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451105622393388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.401183498943,1534.872384514244,0.4027818417695117,0.10045265139837452,6.112885165565336,3.4666682366393156
418.0,-29.935866594378574,5.050602399722423,35.007118239337345,24.127245135046564,5.018226494673191,-26.4404481926042,-39.95487556150181,1.5228080928924712,-0.017846103986471462,-4.995866968441105,40.0138492505339,45166.90531592347,20621.04439949539,20621.04439949539,65787.94971541886,82516.19879643018,82516.19879643018,20621.04439949539,103137.24319592558,103137.24319592558,103137.24319592558,127934.06051653718,97610.04768763049,60260.754207096536,41499.214978371056,24796.817320611604,0.0,66296.03229898267,21077.294722519862,1534.8692116599739,0.0,0.8868895985256566,2.8174687686363753,0.0014959162575277712,354713.1269793562,1555130.4542214363,4.384192001757923,1555130.4542214363,4.384192001757923,0.85,0.09562164067939255,4.296143414572793,1.2670103876898064,1.0,0.0,4.296143414572281,1.284611384196902,1.2849132775984562,3.3443136713743233,19312.330275812332,1969.3096292630341,3099.015535412006,3099.015535412006,6.654062931876809,5.050602399722423,-0.8681249807073357,5.918727380429758,3.466699988015251,3.466699988015251,0.9904857108615003,0.0,0.0,0.0002349953372713631,7.925930493138554e-05,0.00015573603233997755,0.00066906432974909,0.09562164067964585,0.07653406108670485,0.019087579592940995,0.09562161587321973,0.07653406108650211,0.01908757959289044,0.4027810447215306,0.4027810447215306,0.10045351233799465,0.0,4.983938624779,4.8110671839619386,5.67838501105598,4.9780208644546065,4.808637376589957,5.658430370815495,24796.817320611604,21077.294722519862,0.85,0.992336153975664,0.6812912288963117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511083858494773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.394106482869,1534.8692116599739,0.4027810447215306,0.10045351233799465,6.112885165565336,3.466699988015251
419.0,-29.936324523170665,5.050427551715114,35.00710412192865,24.127058183681243,5.0180967835910035,-26.440873364787233,-39.955278661195166,1.5226456252012288,-0.01942818519779621,-4.995976392189646,40.013825280547124,45166.57522123788,20620.981760877094,20620.981760877094,65787.55698211497,82515.94988545336,82515.94988545336,20620.981760877094,103136.93164633046,103136.93164633046,103136.93164633046,127933.69595336141,97609.93991294777,60260.56524870504,41499.30518249192,24796.76430703096,0.0,66296.06948952288,21077.249660976315,1534.8688261780271,0.0,0.8868891287510603,2.8174767842574653,0.0014959162575277712,354711.6141664151,1555129.4204051269,4.384207785413895,1555129.4204051269,4.384207785413895,0.85,0.09562168770651738,4.296143414572793,1.2670102233951912,1.0,0.0,4.296143414571625,1.2846121671514465,1.284914046356165,3.344311633058282,19312.308952390023,1969.3074548790896,3099.015535412006,3099.015535412006,6.654042719452063,5.050427551715114,-0.8682276839608845,5.918655235675998,3.466731714349383,3.466731714349383,0.9904947755283952,0.0,0.0,0.00023498414316338383,7.925569085876355e-05,0.0001557284523046203,0.0006690317648301077,0.09562168770658958,0.07653394008398341,0.019087747622606163,0.09562181324894165,0.07653394008392564,0.019087747622591748,0.40278024719279737,0.40278024719279737,0.10045435655541242,0.0,4.982503261488546,4.810503134821829,5.673435854237198,4.976548206991822,4.808039538275921,5.653430220353755,24796.76430703096,21077.249660976315,0.85,0.992329673367917,0.6812858676090261,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511111388630054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.387049053641,1534.8688261780271,0.40278024719279737,0.10045435655541242,6.112885165565336,3.466731714349383
420.0,-29.93678097058896,5.05025274138699,35.007089944356366,24.126831138879083,5.017921155337743,-26.441301795339285,-39.95568982847033,1.5224419800818825,-0.020728640133597764,-4.996114241676721,40.01379529333352,45166.28748023335,20620.977239374806,20620.977239374806,65787.26471960815,82515.72624436596,82515.72624436596,20620.977239374806,103136.70348374077,103136.70348374077,103136.70348374077,127933.38979265698,97609.83694210691,60260.39817794778,41499.376404621245,24796.686308916203,0.0,66296.06271353745,21077.183362578773,1534.8676592422044,0.0,0.8868885361787491,2.817477778996701,0.0014959162575277712,354709.7083671516,1555128.1270688726,4.3842276948878895,1555128.1270688726,4.3842276948878895,0.85,0.09562174203901642,4.296143414572793,1.2670101376762615,1.0,0.0,4.29614341457404,1.2846131426134657,1.2849150077137166,3.3443090935785973,19312.288579416807,1969.30537741398,3099.015535412006,3099.015535412006,6.654041260439599,5.05025274138699,-0.8683472617017722,5.918600003088763,3.4667633058667158,3.4667633058667158,0.9905038016762046,0.0,0.0,0.00023497298575659437,7.925200461154215e-05,0.00015572098114505223,0.0006689996676571302,0.09562174203904489,0.07653382746340384,0.01908791457564105,0.0956217104200711,0.07653382746338107,0.01908791457563536,0.40277944899561896,0.40277944899561896,0.10045518393717366,0.0,4.981133230003422,4.809960020358574,5.668730948422478,4.97538560154311,4.807526281784703,5.649647670603258,24796.686308916203,21077.183362578773,0.85,0.992325366347504,0.6812815969991313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451113880918483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.380012993694,1534.8676592422044,0.40277944899561896,0.10045518393717366,6.112885165565336,3.4667633058667158
421.0,-29.93723619214215,5.050078524396632,35.00707565568083,24.12663458324971,5.017785443818995,-26.44172513039955,-39.956088876910485,1.5222743820701088,-0.022269397465493057,-4.996219321297216,40.0137637020849,45165.951854849925,20620.90603884305,20620.90603884305,65786.85789369297,82515.46174346037,82515.46174346037,20620.90603884305,103136.36778230342,103136.36778230342,103136.36778230342,127932.95621923018,97609.7098220417,60260.199933404234,41499.4554318194,24796.588436926762,0.0,66296.04386874616,21077.10017138775,1534.864616591038,0.0,0.8868881160751927,2.817485759188309,0.0014959162575277712,354708.2556238477,1555126.7645521222,4.384241809700828,1555126.7645521222,4.384241809700828,0.85,0.09562175446921362,4.296143414572793,1.2670099629415201,1.0,0.0,4.296143414573305,1.2846139494254267,1.28491580042068,3.3443069931587948,19312.263428474434,1969.3028127316093,3099.015535412006,3099.015535412006,6.654018285229911,5.050078524396632,-0.8684475872742157,5.918526111670848,3.4667946173372566,3.4667946173372566,0.9905127478106447,0.0,0.0,0.0002349618588009695,7.924842716514787e-05,0.00015571343163582163,0.0006689672338827658,0.09562175446943029,0.07653368161531172,0.01908807285411856,0.0956217464069107,0.07653368161513831,0.019088072854075308,0.4027786511576887,0.4027786511576887,0.10045600936886606,0.0,4.979737605753314,4.809401599341243,5.663959197470774,4.973949923831697,4.806968751808313,5.644671479579188,24796.588436926762,21077.10017138775,0.85,0.9923195119144472,0.6812767281298129,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511166141134106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.37299134631,1534.864616591038,0.4027786511576887,0.10045600936886606,6.112885165565336,3.4667946173372566
422.0,-29.93768946508983,5.049904846117349,35.00706141123861,24.126448050979548,5.017652507075295,-26.44214643410438,-39.9564913828857,1.5221094760835698,-0.023718814946846578,-4.996327180366171,40.013736413125876,45165.640562246255,20620.841393513943,20620.841393513943,65786.4819557602,82515.22863716155,82515.22863716155,20620.841393513943,103136.07003067549,103136.07003067549,103136.07003067549,127932.58683330746,97609.61445525005,60260.026380307616,41499.54230549159,24796.51680263198,0.0,66296.05910812356,21077.039282237183,1534.8631404511368,0.0,0.8868876662639678,2.8174922144598944,0.0014959162575277712,354706.7644590602,1555125.5875919664,4.384256922654366,1555125.5875919664,4.384256922654366,0.85,0.09562178288748076,4.296143414572793,1.2670098382094874,1.0,0.0,4.296143414572169,1.284614743548696,1.284916580497761,3.3443049257747663,19312.244559976556,1969.300888680289,3099.015535412006,3099.015535412006,6.653997425273461,5.049904846117349,-0.8685494487180891,5.918454294835438,3.466825816447477,3.466825816447477,0.9905216618421362,0.0,0.0,0.00023495077995732333,7.92448188733859e-05,0.00015570596108393744,0.0006689351393204853,0.09562178288761382,0.07653354985644072,0.019088233031173105,0.09562182502945765,0.07653354985633422,0.019088233031146536,0.40277785231648294,0.40277785231648294,0.10045682604862785,0.0,4.978353835814801,4.808862843028464,5.659168056328667,4.972608365419319,4.806503386222516,5.639797465073514,24796.51680263198,21077.039282237183,0.85,0.9923136132189656,0.6812718760339089,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511193399776812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.365979042173,1534.8631404511368,0.40277785231648294,0.10045682604862785,6.112885165565336,3.466825816447477
423.0,-29.938141220225447,5.0497313249793,35.00704711759388,24.126224603410833,5.017486796895969,-26.44256964909169,-39.95689416825769,1.521915225756123,-0.02512951422596643,-4.996457331332796,40.013706491115805,45165.337453990076,20620.822536565942,20620.822536565942,65786.15999055601,82514.9777369919,82514.9777369919,20620.822536565942,103135.80027355785,103135.80027355785,103135.80027355785,127932.23806727323,97609.48648818188,60259.84620515365,41499.600314475814,24796.437793715377,0.0,66296.03810819119,21076.97212465807,1534.8617457607388,0.0,0.8868871126031608,2.8174955577549263,0.0014959162575277712,354704.96511261753,1555124.297070315,4.384275524805718,1555124.297070315,4.384275524805718,0.85,0.09562182465364737,4.296143414572793,1.2670097354566678,1.0,0.0,4.296143414574706,1.284615674836145,1.2849174978195053,3.3443025013070726,19312.219241453073,1969.2983069094007,3099.015535412006,3099.015535412006,6.65399134045466,5.0497313249793,-0.8686645143243457,5.9183958393036455,3.466856887707221,3.466856887707221,0.9905305393449203,0.0,0.0,0.00023493973869070939,7.924120822899376e-05,0.00015569853046171564,0.000668903216301761,0.09562182465371588,0.07653343050904894,0.019088394144666933,0.0956217919129054,0.07653343050899411,0.01908839414465326,0.4027770534933683,0.4027770534933683,0.10045763136933965,0.0,4.97699916417605,4.808316545192895,5.654553658342991,4.97132781710684,4.805884670454873,5.63584720294989,24796.437793715377,21076.97212465807,0.85,0.9923090710669152,0.6812675197918001,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451122054183425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.358990601051,1534.8617457607388,0.4027770534933683,0.10045763136933965,6.112885165565336,3.466856887707221
424.0,-29.938591202051427,5.0495584440930275,35.00703276035452,24.126037512347125,5.017357163906683,-26.442987659777984,-39.95729241343213,1.5217536216272258,-0.026610065655859216,-4.996558865380266,40.01367605150705,45165.02235813285,20620.745706352707,20620.745706352707,65785.76806448556,82514.72786081283,82514.72786081283,20620.745706352707,103135.47356716554,103135.47356716554,103135.47356716554,127931.82001678369,97609.374361963,60259.668859257,41499.67278078444,24796.346449618155,0.0,66296.0192304026,21076.89448217543,1534.8590033084315,0.0,0.886886706359576,2.81750316128188,0.0014959162575277712,354703.5614021071,1555122.9842257176,4.384289173975233,1555122.9842257176,4.384289173975233,0.85,0.09562183267759831,4.296143414572793,1.2670095986360685,1.0,0.0,4.296143414574482,1.284616453350929,1.284918262388962,3.344300474562878,19312.19705707121,1969.2960447320147,3099.015535412006,3099.015535412006,6.653966548641788,5.0495584440930275,-0.8687627151503436,5.918321159243371,3.4668877169074386,3.4668877169074386,0.9905393476878396,0.0,0.0,0.00023492874124045926,7.923763843331931e-05,0.00015569110280713993,0.0006688713060324699,0.09562183267781126,0.0765332843619379,0.01908854831587335,0.09562183531059072,0.07653328436176747,0.019088548315830844,0.40277625386803656,0.40277625386803656,0.1004584351311355,0.0,4.9756287401187365,4.807772490418188,5.649851226617727,4.9699487997244205,4.805403831323758,5.630847601810103,24796.346449618155,21076.89448217543,0.85,0.99230344186815,0.6812629609202944,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511247593101306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.352017457664,1534.8590033084315,0.40277625386803656,0.1004584351311355,6.112885165565336,3.4668877169074386
425.0,-29.939039755627725,5.04938554968684,35.007018320908635,24.125811061263107,5.017177081121657,-26.443409430235008,-39.95769495433194,1.5215467557228761,-0.027763096224873607,-4.996698740342207,40.0136449426006,45164.732965781244,20620.747328742433,20620.747328742433,65785.48029452367,82514.52593941151,82514.52593941151,20620.747328742433,103135.27326815395,103135.27326815395,103135.27326815395,127931.53787181566,97609.28778869777,60259.494815041224,41499.76997072949,24796.264603661704,0.0,66296.03457439119,21076.824913112447,1534.8576751363948,0.0,0.8868861075328951,2.8175019824296452,0.0014959162575277712,354701.62763472396,1555121.6425155203,4.384309293660765,1555121.6425155203,4.384309293660765,0.8499999999999999,0.09562187862366059,4.296143414572793,1.2670094772009182,1.0,0.0,4.296143414570665,1.2846174434793507,1.284919238667203,3.3442978969184844,19312.17992838896,1969.2942980925147,3099.015535412006,3099.015535412006,6.653967072159564,5.04938554968684,-0.8688836111369609,5.918269160823801,3.4669184500483787,3.4669184500483787,0.9905481285852511,0.0,0.0,0.00023491777916830284,7.923403028264788e-05,0.00015568374888565495,0.0006688397125311109,0.09562187862369634,0.0765331700031249,0.01908870862057143,0.09562164799306169,0.07653317000309628,0.019088708620564297,0.4027754533728116,0.4027754533728116,0.10045922922881975,0.0,4.9743443262098594,4.807272930821171,5.6454020376030485,4.968935644117323,4.805009578445322,5.627337728030227,24796.264603661704,21076.824913112447,0.85,0.9922988715215747,0.6812584380910689,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511274538277632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.345064781077,1534.8576751363948,0.4027754533728116,0.10045922922881975,6.112885165565336,3.4669184500483787
426.0,-29.939486915972257,5.049213755658476,35.0070038767941,24.125654738768958,5.017085089329727,-26.44382113682755,-39.958084642980225,1.5214193101789886,-0.02945677568919791,-4.996772716570033,40.01361592772999,45164.39323645957,20620.61528340361,20620.61528340361,65785.00851986319,82514.24647474491,82514.24647474491,20620.61528340361,103134.86175814853,103134.86175814853,103134.86175814853,127931.03462174306,97609.16111448052,60259.30787616914,41499.83693145709,24796.172863594536,0.0,66296.00979505162,21076.746934055354,1534.8542889541318,0.0,0.8868858362906354,2.817515606055687,0.0014959162575277712,354700.60491881607,1555120.391120737,4.384318407003206,1555120.391120737,4.384318407003206,0.85,0.0956218603581904,4.296143414572793,1.2670092403749007,1.0,0.0,4.296143414572947,1.2846180620946928,1.284919843389412,3.3442962864522703,19312.154865658445,1969.2917424052503,3099.015535412006,3099.015535412006,6.653924463357734,5.049213755658476,-0.8689655434425809,5.918179299101057,3.4669488909760005,3.4669488909760005,0.990556825993143,0.0,0.0,0.00023490685161398683,7.923053747703917e-05,0.00015567631413694767,0.0006688077717844131,0.09562186035848427,0.07653300362973768,0.01908885672874659,0.0956218701529151,0.07653300362950248,0.01908885672868792,0.4027746545183431,0.4027746545183431,0.10046002782365133,0.0,4.972967807949317,4.806742141057271,5.640615896834504,4.967315940880837,4.804478777511235,5.621330369959594,24796.172863594536,21076.746934055354,0.85,0.992292126226478,0.681253568292894,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45113013980246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.338125717697,1534.8542889541318,0.4027746545183431,0.10046002782365133,6.112885165565336,3.4669488909760005
427.0,-29.939932447598768,5.049042054717371,35.006989534383706,24.12543607586997,5.016921809061209,-26.444238506952114,-39.95848271353168,1.5212278684084832,-0.030838414821630522,-4.996905440446611,40.01359000184036,45164.09809219061,20620.604112932615,20620.604112932615,65784.70220512322,82514.00567544175,82514.00567544175,20620.604112932615,103134.60978837436,103134.60978837436,103134.60978837436,127930.72895537541,97609.04161749705,60259.13403421965,41499.89731475266,24796.119167001045,0.0,66296.0164817537,21076.70129195089,1534.8544059689723,0.0,0.8868852550730784,2.8175182675937287,0.0014959162575277712,354698.7700267867,1555119.2729525836,4.384337935074152,1555119.2729525836,4.384337935074152,0.85,0.09562191346315443,4.296143414572793,1.267009180481546,1.0,0.0,4.296143414573496,1.2846189799334748,1.284920747457069,3.3442938970084906,19312.13122295704,1969.2893315206559,3099.015535412006,3099.015535412006,6.65392085883531,5.049042054717371,-0.8690820006396871,5.918124055357058,3.4669793756935885,3.4669793756935885,0.9905655359124539,0.0,0.0,0.00023489596432747683,7.922696969083532e-05,0.00015566899463664152,0.0006687763261613749,0.09562191346314389,0.0765328973567547,0.019089016106389186,0.09562190510570254,0.07653289735676314,0.0190890161063913,0.4027738547488098,0.4027738547488098,0.10046080660833505,0.0,4.971639109544697,4.806213747494894,5.6360605977249065,4.966067025624966,4.803848618161226,5.617585643956147,24796.119167001045,21076.70129195089,0.85,0.9922874057331754,0.6812490476651925,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451132817443822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.331199613607,1534.8544059689723,0.4027738547488098,0.10046080660833505,6.112885165565336,3.4669793756935885
428.0,-29.94037618306131,5.048870829945318,35.00697508351701,24.125245736818783,5.016778660648636,-26.444652246637116,-39.95887648835776,1.5210547242185046,-0.032058796703779535,-4.997015577412222,40.01355815800365,45163.79208415557,20620.546972646378,20620.546972646378,65784.33905680195,82513.8002685034,82513.8002685034,20620.546972646378,103134.34724114978,103134.34724114978,103134.34724114978,127930.37097458931,97608.96543484356,60258.95725047017,41500.00909374821,24796.023733439542,0.0,66296.03282718775,21076.62017342361,1534.8516351602455,0.0,0.886884810149603,2.8175214473234327,0.0014959162575277712,354697.2474018074,1555117.8995477322,4.384352883872444,1555117.8995477322,4.384352883872444,0.85,0.09562192022660579,4.296143414572793,1.2670090541010723,1.0,0.0,4.296143414572763,1.2846198121052819,1.2849215658945892,3.3442917305876794,19312.11615007673,1969.287794514613,3099.015535412006,3099.015535412006,6.653902420629501,5.048870829945318,-0.8691852302039953,5.918056060149313,3.4670096021691195,3.4670096021691195,0.9905741720483199,0.0,0.0,0.00023488512139521164,7.92234405520513e-05,0.00015566168084316036,0.0006687449050556752,0.09562192022680403,0.0765327547237022,0.019089165503101826,0.09562179242744533,0.07653275472354354,0.019089165503062246,0.4027730540387344,0.4027730540387344,0.10046158035853393,0.0,4.970345508582852,4.805728029674128,5.631510053121701,4.964956780708462,4.803576414089605,5.613097463519807,24796.023733439542,21076.62017342361,0.85,0.9922816834045015,0.6812442639197268,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511354853416383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.324291232822,1534.8516351602455,0.4027730540387344,0.10046158035853393,6.112885165565336,3.4670096021691195
429.0,-29.940818580496387,5.048700253347845,35.00696065544194,24.125062906555854,5.016654432849067,-26.445062889878507,-39.95926600238306,1.5208987422251408,-0.03355130224946379,-4.997115168151772,40.0135299201291,45163.47346271435,20620.46919169676,20620.46919169676,65783.9426544111,82513.54550651775,82513.54550651775,20620.46919169676,103134.01469821451,103134.01469821451,103134.01469821451,127929.96075939001,97608.8474912222,60258.77544739276,41500.080048699376,24795.946061175506,0.0,66296.02610987489,21076.55415199918,1534.8496378149975,0.0,0.8868844058136867,2.8175294359026393,0.0014959162575277712,354695.870581042,1555116.6816665495,4.384366468995109,1555116.6816665495,4.384366468995109,0.85,0.09562192675899803,4.296143414572793,1.2670088733220477,1.0,0.0,4.296143414572924,1.2846205639430375,1.2849223040217637,3.3442897733056154,19312.09281471092,1969.285414969528,3099.015535412006,3099.015535412006,6.65387732203005,5.048700253347845,-0.8692821322793733,5.9179823856272185,3.4670396861207458,3.4670396861207458,0.9905827674630702,0.0,0.0,0.00023487431161745077,7.921994974293885e-05,0.00015565436187451193,0.0006687134617167148,0.09562192675918242,0.07653261299231247,0.019089313766869957,0.09562189551571766,0.07653261299216489,0.019089313766833142,0.402772254812958,0.402772254812958,0.10046234733271893,0.0,4.9690280234900115,4.8052301223413565,5.626888739132937,4.963563865902302,4.8030497397256795,5.608213344529986,24795.946061175506,21076.55415199918,0.85,0.9922758046671593,0.6812395269041199,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511381424931133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.317403984138,1534.8496378149975,0.402772254812958,0.10046234733271893,6.112885165565336,3.4670396861207458
430.0,-29.941259692208718,5.048530046399378,35.00694625288929,24.124862264748685,5.016509649869076,-26.445474431476494,-39.95965562118215,1.5207243891308262,-0.03493586451799047,-4.997230771843437,40.013501807370076,45163.16130767714,20620.424833816043,20620.424833816043,65783.58614149319,82513.30266847454,82513.30266847454,20620.424833816043,103133.72750229058,103133.72750229058,103133.72750229058,127929.60228777312,97608.73204118031,60258.590680356756,41500.15706758173,24795.874785482534,0.0,66296.03185306425,21076.493567660153,1534.8483696880924,0.0,0.8868839195793728,2.817534135700769,0.0014959162575277712,354694.27238988335,1555115.4691822354,4.384382805800815,1555115.4691822354,4.384382805800815,0.85,0.0956219489563559,4.296143414572793,1.267008719467558,1.0,0.0,4.29614341457269,1.2846214016365658,1.2849231280658062,3.3442875925153093,19312.069972704467,1969.2830857330962,3099.015535412006,3099.015535412006,6.653863008490731,5.048530046399378,-0.8693884115229222,5.9179184579223,3.4670696802304173,3.4670696802304173,0.9905913372086906,0.0,0.0,0.00023486353371206345,7.921645813710357e-05,0.0001556470755749599,0.0006686821587288777,0.09562194895646697,0.07653248574194639,0.01908946321452058,0.09562192358862645,0.07653248574185749,0.019089463214498403,0.40277145571131173,0.40277145571131173,0.10046310155905369,0.0,4.967726309781995,4.8047303380906214,5.622354403791235,4.962294907325429,4.802512098221712,5.603996186251948,24795.874785482534,21076.493567660153,0.85,0.9922703411162401,0.6812347593861255,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511407916415364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.310528749418,1534.8483696880924,0.40277145571131173,0.10046310155905369,6.112885165565336,3.4670696802304173
431.0,-29.941699082113697,5.048360320238602,35.0069318129735,24.124665918666892,5.016370810291326,-26.445883828728025,-39.9600486975163,1.5205555568998428,-0.036337104608549,-4.99733958831375,40.01347191398579,45162.87237429173,20620.367139293114,20620.367139293114,65783.23951358485,82513.0526754966,82513.0526754966,20620.367139293114,103133.41981478971,103133.41981478971,103133.41981478971,127929.21102626677,97608.61126198515,60258.43096075523,41500.20033469991,24795.791211477055,0.0,66295.99154617697,21076.422529755495,1534.8462471799749,0.0,0.886883474308212,2.817539847546709,0.0014959162575277712,354692.7680354683,1555114.1799015398,4.384397766311471,1555114.1799015398,4.384397766311471,0.8499999999999999,0.09562195597502923,4.296143414572793,1.2670086112199352,1.0,0.0,4.296143414573021,1.2846222134225231,1.2849239262508034,3.3442854791735996,19312.046076315077,1969.2806489795269,3099.015535412006,3099.015535412006,6.6538443914420995,5.048360320238602,-0.8694906785116396,5.917850998750241,3.4670995015565427,3.4670995015565427,0.9905998575875836,0.0,0.0,0.00023485279832944521,7.921293569040877e-05,0.00015563986263903643,0.0006686511709217104,0.0956219559752011,0.07653234754700154,0.01908960842819956,0.09562193719622601,0.076532347546864,0.01908960842816524,0.4027706562631651,0.4027706562631651,0.10046384778293685,0.0,4.966423861157068,4.804223812999169,5.617843664132636,4.961002483705215,4.801991475661737,5.59959285278029,24795.791211477055,21076.422529755495,0.85,0.9922657159108182,0.681230815332697,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511434331000341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.303664525432,1534.8462471799749,0.4027706562631651,0.10046384778293685,6.112885165565336,3.4670995015565427
432.0,-29.942136623125347,5.048191305067367,35.006917418573266,24.12448717458176,5.016253406565856,-26.446289418049858,-39.96042982963843,1.5204062014844413,-0.037866664742693956,-4.997434389347232,40.01344435988948,45162.539240253696,20620.28182054813,20620.28182054813,65782.82106080183,82512.78612494061,82512.78612494061,20620.28182054813,103133.06794548874,103133.06794548874,103133.06794548874,127928.78473651769,97608.48238595386,60258.2355012414,41500.27431634718,24795.716791028946,0.0,66295.99110737613,21076.359272374604,1534.8443315547072,0.0,0.8868830918543266,2.8175488832179463,0.0014959162575277712,354691.4574442619,1555112.9915134108,4.384410616254522,1555112.9915134108,4.384410616254522,0.85,0.095621953883395,4.296143414572793,1.2670084117585794,1.0,0.0,4.296143414572607,1.2846229340229585,1.2849246332874564,3.344283603219568,19312.02057795154,1969.2780488700569,3099.015535412006,3099.015535412006,6.653816860523329,5.048191305067367,-0.8695845444831214,5.917775849550488,3.4671291842420406,3.4671291842420406,0.9906083383548687,0.0,0.0,0.00023484210856909368,7.920952041678957e-05,0.0001556325881523041,0.0006686199186834409,0.09562195388358818,0.0765322032373979,0.019089750646190277,0.09562208326913126,0.0765322032372433,0.019089750646151708,0.4027698557956843,0.4027698557956843,0.10046458601343995,0.0,4.965089610585778,4.803698573561235,5.613248636058188,4.95956772460454,4.801417945327955,5.594687598277233,24795.716791028946,21076.359272374604,0.85,0.9922594105917634,0.6812257948916746,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451146064257158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.296820091262,1534.8443315547072,0.4027698557956843,0.10046458601343995,6.112885165565336,3.4671291842420406
433.0,-29.94257264503091,5.048022499184697,35.00690302351401,24.124288383778207,5.01609632608392,-26.44669760793033,-39.960822731349595,1.5202212889774023,-0.0389304154977026,-4.997558386878889,40.01341555189084,45162.264936985775,20620.256705920398,20620.256705920398,65782.52164290617,82512.60445554939,82512.60445554939,20620.256705920398,103132.86116146979,103132.86116146979,103132.86116146979,127928.50637380239,97608.42060267866,60258.081084089274,41500.37724287709,24795.645212332598,0.0,66296.02245520969,21076.298430482708,1534.8432472738143,0.0,0.8868825654379586,2.8175483859548356,0.0014959162575277712,354689.7432273924,1555111.7490461178,4.384428303158268,1555111.7490461178,4.384428303158268,0.85,0.09562197644272631,4.296143414572793,1.267008340326138,1.0,0.0,4.2961434145728035,1.2846238208459841,1.2849255066339735,3.3442812945377143,19312.008354015128,1969.276802375442,3099.015535412006,3099.015535412006,6.653808756456908,5.048022499184697,-0.8696955969072535,5.91771809609195,3.467158798532449,3.467158798532449,0.9906167995806997,0.0,0.0,0.0002348314563686356,7.920599981996725e-05,0.00015562545654866834,0.0006685892802914458,0.0956219764428079,0.07653208077801396,0.019089895664793938,0.09562194208422124,0.07653208077794867,0.01908989566477765,0.4027690530397158,0.4027690530397158,0.100465309728582,0.0,4.963845335573353,4.803239516203234,5.608839506323591,4.9586279713811905,4.801168276538249,5.59096600807618,24795.645212332598,21076.298430482708,0.85,0.9922544250275279,0.6812213352241138,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45114868435178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.289998050259,1534.8432472738143,0.4027690530397158,0.100465309728582,6.112885165565336,3.467158798532449
434.0,-29.943007331529707,5.047854279863922,35.006888555341256,24.1241012927145,5.015964899583176,-26.447102030071235,-39.96120746070517,1.520059598118942,-0.040275622270883105,-4.997659983428414,40.01338463219337,45161.96084187697,20620.186318492917,20620.186318492917,65782.14716036989,82512.36244802819,82512.36244802819,20620.186318492917,103132.5487665211,103132.5487665211,103132.5487665211,127928.10292717698,97608.30898544108,60257.90737926504,41500.44622908449,24795.554160655887,0.0,66296.00038974038,21076.221036557505,1534.840541015889,0.0,0.88688216059809,2.8175542048798423,0.0014959162575277712,354688.3387000932,1555110.4155036807,4.3844419052598305,1555110.4155036807,4.3844419052598305,0.85,0.09562196678097007,4.296143414572793,1.2670082051539793,1.0,0.0,4.296143414571928,1.284624598994884,1.2849262713233072,3.3442792687717344,19311.986270336165,1969.274550466894,3099.015535412006,3099.015535412006,6.653786043622242,5.047854279863922,-0.8697934442454018,5.917647724109324,3.467188194266289,3.467188194266289,0.9906251983617969,0.0,0.0,0.00023482083723582847,7.920255259173794e-05,0.00015561828464409052,0.0006685584687608239,0.09562196678119063,0.07653193311658729,0.019090033664603333,0.09562192731546523,0.07653193311641077,0.019090033664559296,0.4027682521178436,0.4027682521178436,0.10046603004591578,0.0,4.9625926723668385,4.802777111189755,5.60440184727338,4.957384361157551,4.800734939828658,5.586457216024769,24795.554160655887,21076.221036557505,0.85,0.9922491066376605,0.6812169750268373,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511512953586363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.283191857312,1534.840541015889,0.4027682521178436,0.10046603004591578,6.112885165565336,3.467188194266289
435.0,-29.94344059203138,5.047686712123826,35.0068741396893,24.123922967724525,5.015844243951487,-26.447504091576732,-39.96158429710192,1.5199077434909032,-0.04170534537712456,-4.997757243042563,40.01335722562739,45161.62828073654,20620.10812881148,20620.10812881148,65781.73640954803,82512.11186046537,82512.11186046537,20620.10812881148,103132.21998927685,103132.21998927685,103132.21998927685,127927.70225680362,97608.1928250798,60257.709245325175,41500.53731083847,24795.482267526768,0.0,66296.01957836523,21076.15992739775,1534.8388317113222,0.0,0.8868817651010372,2.817561641530807,0.0014959162575277712,354686.9941330947,1555109.2334805857,4.384455193462882,1555109.2334805857,4.384455193462882,0.85,0.09562196319085244,4.296143414572793,1.267008004593663,1.0,0.0,4.29614341457277,1.2846253310680222,1.2849269899713627,3.3442773629576728,19311.963287791692,1969.2722068995724,3099.015535412006,3099.015535412006,6.653760813131933,5.047686712123826,-0.8698885802756093,5.917575292399436,3.4672174856031637,3.4672174856031637,0.9906335673151896,0.0,0.0,0.00023481025337951072,7.919917621997283e-05,0.00015561107715953787,0.0006685275043735274,0.09562196319103294,0.07653179147446555,0.019090171716567392,0.09562203056665783,0.07653179147432107,0.01909017171653136,0.4027674521541192,0.4027674521541192,0.10046674297480465,0.0,4.961322387777841,4.802304461706797,5.599917052188744,4.956051897665418,4.800229533891695,5.581792223651632,24795.482267526768,21076.15992739775,0.85,0.9922426237338534,0.6812117615500766,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451153898377676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.276397882952,1534.8388317113222,0.4027674521541192,0.10046674297480465,6.112885165565336,3.4672174856031637
436.0,-29.94387240971854,5.0475193500747855,35.00685970044319,24.12370842592793,5.015686811026913,-26.447908532276074,-39.9619689915329,1.5197229335787237,-0.04300916157268375,-4.99788045664588,40.013327707092444,45161.337326364315,20620.083445884902,20620.083445884902,65781.42077224921,82511.86351977372,82511.86351977372,20620.083445884902,103131.94696565862,103131.94696565862,103131.94696565862,127927.35413639779,97608.06240846161,60257.53621502766,41500.58465937105,24795.407170739167,0.0,66295.99183011022,21076.09609512829,1534.8375264291549,0.0,0.8868812452375259,2.817564392096362,0.0014959162575277712,354685.2907705252,1555107.9603707339,4.384472660234619,1555107.9603707339,4.384472660234619,0.85,0.09562197866597172,4.296143414572793,1.267007884257473,1.0,0.0,4.2961434145732555,1.2846262171996514,1.28492786275991,3.3442750560843515,19311.93748462016,1969.2695757083368,3099.015535412006,3099.015535412006,6.653752848368189,5.0475193500747855,-0.8699990101504378,5.917518360225223,3.4672466931346744,3.4672466931346744,0.9906419123241926,0.0,0.0,0.00023479970520611998,7.919572957919193e-05,0.00015560397562692805,0.0006684969951709723,0.0956219786660691,0.07653166686877268,0.01909031179729642,0.0956219865437138,0.07653166686869475,0.019090311797276972,0.4027666520271452,0.4027666520271452,0.10046744417491212,0.0,4.960079884378217,4.801820317121496,5.595618218161519,4.95487129507319,4.79965021914154,5.578187409512111,24795.407170739167,21076.09609512829,0.85,0.9922382780066156,0.6812076579545644,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511564928663345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.269617986516,1534.8375264291549,0.4027666520271452,0.10046744417491212,6.112885165565336,3.4672466931346744
437.0,-29.944302654106604,5.047352669122225,35.006845203756804,24.12353561902421,5.015564129571564,-26.44830808130128,-39.96234921561552,1.519569556760359,-0.04425462754375076,-4.997975436675374,40.0132971555375,45161.03367166228,20620.001714307207,20620.001714307207,65781.03538596949,82511.64556175222,82511.64556175222,20620.001714307207,103131.64727605942,103131.64727605942,103131.64727605942,127926.96404575367,97607.97670493484,60257.3648148195,41500.67987790594,24795.316769694255,0.0,66295.9966476002,21076.019254240116,1534.8347150701777,0.0,0.8868808727141234,2.8175696730170903,0.0014959162575277712,354683.9777264878,1555106.642708416,4.384485176569285,1555106.642708416,4.384485176569285,0.85,0.09562195907581629,4.296143414572793,1.2670077501842751,1.0,0.0,4.29614341457214,1.2846269562399308,1.2849285884724821,3.3442731321375128,19311.92052801729,1969.2678466160505,3099.015535412006,3099.015535412006,6.653726474967745,5.047352669122225,-0.8700927590315866,5.917445428153812,3.4672756834367533,3.4672756834367533,0.9906501952676438,0.0,0.0,0.0002347891958984647,7.919232312641893e-05,0.00015559687277204575,0.0006684664802877451,0.09562195907605797,0.07653151432108914,0.019090444754968836,0.09562195045087515,0.07653151432089571,0.01909044475492058,0.40276585075710225,0.40276585075710225,0.10046814428376857,0.0,4.958845051443745,4.801365020787387,5.591241975244827,4.953720809131596,4.79936382729187,5.573555708096023,24795.316769694255,21076.019254240116,0.85,0.9922323927888435,0.6812030281665133,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511590787238176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.26285255245,1534.8347150701777,0.40276585075710225,0.10046814428376857,6.112885165565336,3.4672756834367533
438.0,-29.944731458425604,5.047186357710847,35.00683071519911,24.12333976188677,5.015420953989621,-26.448708383746595,-39.96272950954733,1.5193978793047485,-0.045506179113601775,-4.998088342185955,40.01326839893285,45160.737095126795,20619.957369365464,20619.957369365464,65780.69446449226,82511.41650059067,82511.41650059067,20619.957369365464,103131.37386995614,103131.37386995614,103131.37386995614,127926.61701473198,97607.8704273778,60257.19102188841,41500.75489498821,24795.24314477585,0.0,66295.99803976406,21075.95667305947,1534.833266507424,0.0,0.8868804025191079,2.817572940616624,0.0014959162575277712,354682.41687799164,1555105.4024615341,4.384500974561927,1555105.4024615341,4.384500974561927,0.85,0.09562196388659765,4.296143414572793,1.2670075996266679,1.0,0.0,4.296143414574088,1.2846277807995263,1.2849293997701778,3.3442709855604713,19311.899500804102,1969.2657024370303,3099.015535412006,3099.015535412006,6.653712165603614,5.047186357710847,-0.8701969939584622,5.917383351669309,3.467304600266189,3.467304600266189,0.9906584572189112,0.0,0.0,0.0002347787221976489,7.918891618335488e-05,0.00015558980601429402,0.0006684361204829676,0.09562196388673203,0.07653138260483215,0.019090581281899877,0.0956219204029906,0.0765313826047246,0.01909058128187305,0.40276504999996837,0.40276504999996837,0.10046883595759556,0.0,4.957636253395776,4.800918489693856,5.586961394011155,4.95258216307235,4.798918383411717,5.569623381936594,24795.24314477585,21075.95667305947,0.85,0.9922272295386108,0.6811985403408449,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511616551686495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.256104242886,1534.833266507424,0.40276504999996837,0.10046883595759556,6.112885165565336,3.467304600266189
439.0,-29.945158740691866,5.047020599705849,35.00681619301801,24.123152426350885,5.015290247842289,-26.44910606902394,-39.96310938438398,1.5192375761687802,-0.046839231798742276,-4.998190129291255,40.01323844246718,45160.44578847435,20619.890960599623,20619.890960599623,65780.33674907398,82511.17035296027,82511.17035296027,20619.890960599623,103131.06131355988,103131.06131355988,103131.06131355988,127926.22032440596,97607.75179329989,60257.027228789804,41500.805071677874,24795.159010846077,0.0,66295.96408252395,21075.885159219164,1534.8309663628108,0.0,0.886879993216369,2.8175785783138916,0.0014959162575277712,354681.0097391576,1555104.1104665054,4.384514726655855,1555104.1104665054,4.384514726655855,0.85,0.09562195171855316,4.296143414572793,1.2670074886316436,1.0,0.0,4.296143414570864,1.2846285520847929,1.2849301578293304,3.344268977675052,19311.876028830167,1969.2633089617932,3099.015535412006,3099.015535412006,6.653690736615899,5.047020599705849,-0.8702946286778541,5.917315228383703,3.4673333507722934,3.4673333507722934,0.9906666716492267,0.0,0.0,0.00023476828610167412,7.918551313012054e-05,0.00015558277297155357,0.0006684059055227138,0.0956219517187569,0.07653123791116345,0.01909071380759345,0.0956219243010742,0.07653123791100039,0.01909071380755277,0.4027642498813888,0.4027642498813888,0.10046952376937915,0.0,4.956418728338235,4.800463291349502,5.5826719751005385,4.951350897492489,4.79844959017322,5.565319944071746,24795.159010846077,21075.885159219164,0.85,0.9922223420296276,0.6811944952223561,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511642229985653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.249370441225,1534.8309663628108,0.4027642498813888,0.10046952376937915,6.112885165565336,3.4673333507722934
440.0,-29.945584671343557,5.046855454197831,35.00680170389766,24.122974345833086,5.0151673634647755,-26.44950175550245,-39.963485242892034,1.5190844476179268,-0.04817385024341547,-4.998287971533465,40.013210361068154,45160.14264125129,20619.817460962135,20619.817460962135,65779.96010221343,82510.9303880042,82510.9303880042,20619.817460962135,103130.74784896633,103130.74784896633,103130.74784896633,127925.83247395305,97607.64213748519,60256.85439070738,41500.87527419756,24795.084624986725,0.0,66295.9598991843,21075.821931238715,1534.8291359497714,0.0,0.8868795971908583,2.8175846974757004,0.0014959162575277712,354679.65713955375,1555102.8993421262,4.384528032658634,1555102.8993421262,4.384528032658634,0.85,0.09562194035745311,4.296143414572793,1.2670073501626034,1.0,0.0,4.2961434145729624,1.2846292897463336,1.2849308822998045,3.344267057324468,19311.85433322239,1969.2610966254929,3099.015535412006,3099.015535412006,6.653667019523601,5.046855454197831,-0.8703898053038817,5.917245259501713,3.4673619910369706,3.4673619910369706,0.9906748545819916,0.0,0.0,0.00023475788344337487,7.918214618964093e-05,0.00015557573725373395,0.0006683756790699362,0.09562194035764257,0.07653109483677427,0.019090845520868302,0.09562197523472636,0.07653109483662264,0.019090845520830478,0.4027634494501521,0.4027634494501521,0.10047020510165477,0.0,4.955195842852049,4.800008748078483,5.578353143817708,4.950114121290028,4.798005144808144,5.560891048437668,24795.084624986725,21075.821931238715,0.85,0.9922167233455019,0.6811899655714456,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511667817225276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.242652837876,1534.8291359497714,0.4027634494501521,0.10047020510165477,6.112885165565336,3.4673619910369706
