time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
441.0,-29.9460089687863,5.046690886033446,35.006787267174545,24.12279643993827,5.015043109438871,-26.449896108874203,-39.963857050146885,1.5189302495211257,-0.04947190051234429,-4.998387392877588,40.01318290900119,45159.82937261126,20619.748179726255,20619.748179726255,65779.57755233752,82510.69715862689,82510.69715862689,20619.748179726255,103130.44533835315,103130.44533835315,103130.44533835315,127925.45992180546,97607.53792247389,60256.67013643383,41500.96420671117,24795.01458345231,0.0,66295.97879016348,21075.762395934464,1534.8275910998852,0.0,0.8868791908544772,2.8175901516223774,0.0014959162575277712,354678.2827141321,1555101.7153609376,4.384541685103222,1555101.7153609376,4.384541685103222,0.85,0.0956219309320415,4.296143414572793,1.2670071408106018,1.0,0.0,4.296143414572244,1.2846300323277469,1.2849316117430776,3.3442651241682326,19311.833714087723,1969.2589940589012,3099.015535412006,3099.015535412006,6.653644663638293,5.046690886033446,-0.870485772417485,5.917176658450931,3.4673905398082283,3.4673905398082283,0.9906830113737796,0.0,0.0,0.00023474752109575034,7.917881567050367e-05,0.00015556870542524667,0.0006683454693262882,0.09562193093221402,0.0765309547866458,0.019090976145568213,0.09562202027814201,0.07653095478650773,0.019090976145533765,0.4027626485050651,0.4027626485050651,0.10047087660636085,0.0,4.953978394201556,4.799560755797643,5.574035432499727,4.948915492365245,4.797580364322414,5.556574801151783,24795.01458345231,21075.762395934464,0.85,0.9922106702812179,0.6811850461631882,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511693323610964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.23594806913,1534.8275910998852,0.4027626485050651,0.10047087660636085,6.112885165565336,3.4673905398082283
442.0,-29.94643179332549,5.0465266123182175,35.00677279789463,24.122590908687584,5.014894125097452,-26.45029160955846,-39.964232803881146,1.5187539413246138,-0.050730309401046725,-4.998503169379431,40.01315308726894,45159.54031867152,20619.712845827427,20619.712845827427,65779.25316449895,82510.45131147247,82510.45131147247,20619.712845827427,103130.16415729989,103130.16415729989,103130.16415729989,127925.10079320647,97607.40977613702,60256.498783311166,41501.01221425095,24794.936635906575,0.0,66295.94885015753,21075.696140520588,1534.8259638520576,0.0,0.8868787099047072,2.8175931746463285,0.0014959162575277712,354676.68219620484,1555100.4291791404,4.384557844484597,1555100.4291791404,4.384557844484597,0.85,0.09562192928720464,4.296143414572793,1.2670070182764905,1.0,0.0,4.296143414572871,1.2846308782441966,1.284932444592381,3.344262922003448,19311.808360095587,1969.2564086712168,3099.015535412006,3099.015535412006,6.653633261985597,5.0465266123182175,-0.8705913603666211,5.917117972684839,3.467418987502302,3.467418987502302,0.990691139286372,0.0,0.0,0.0002347371951391186,7.917544993176292e-05,0.00015556174520735567,0.0006683155672320318,0.09562192928734313,0.0765308225747962,0.019091106712546935,0.09562196963672678,0.07653082257468537,0.019091106712519283,0.4027618472432959,0.4027618472432959,0.10047153743773497,0.0,4.9527821075217275,4.799102772600122,5.569864349844522,4.947772859978386,4.797051421410231,5.5529588420889695,24794.936635906575,21075.696140520588,0.85,0.9922062253483027,0.6811809937397738,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511718732278849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.229261821318,1534.8259638520576,0.4027618472432959,0.10047153743773497,6.112885165565336,3.467418987502302
443.0,-29.946853280931773,5.046363021109836,35.00675829089579,24.12241743821653,5.0147746123348265,-26.450682959380018,-39.96460415711624,1.5186042907772361,-0.05200187416068047,-4.9985957826739265,40.01312305007116,45159.23796298983,20619.630945005778,20619.630945005778,65778.86890799561,82510.21686402956,82510.21686402956,20619.630945005778,103129.84780903533,103129.84780903533,103129.84780903533,127924.69769361612,97607.3051814821,60256.32628041745,41501.0876678496,24794.849884580788,0.0,66295.93755243039,21075.62240189367,1534.823314283978,0.0,0.8868783475496695,2.817599075988524,0.0014959162575277712,354675.40189525107,1555099.1337053399,4.384570019221742,1555099.1337053399,4.384570019221742,0.85,0.09562190069537246,4.296143414572793,1.2670068704662842,1.0,0.0,4.296143414575066,1.2846315994149893,1.2849331527092076,3.344261044589921,19311.78766584772,1969.2542984452105,3099.015535412006,3099.015535412006,6.653606833972987,5.046363021109836,-0.8706832203153629,5.917046241425199,3.4674472497415967,3.4674472497415967,0.9906992142118848,0.0,0.0,0.0002347269022487068,7.917212373956294e-05,0.00015555477850914386,0.0006682856372973878,0.09562190069561516,0.07653066913560509,0.019091231560010066,0.09562196577228603,0.07653066913541086,0.019091231559961605,0.40276104482340375,0.40276104482340375,0.10047219574744151,0.0,4.951580480895473,4.798654476566014,5.565627600815162,4.94659390851325,4.796685774995694,5.548503860541814,24794.849884580788,21075.62240189367,0.85,0.9922005983545242,0.6811765491252835,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511744052827742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.222590937421,1534.823314283978,0.40276104482340375,0.10047219574744151,6.112885165565336,3.4674472497415967
444.0,-29.94727308345979,5.046199951476563,35.006743827643014,24.122240056190662,5.014646801469599,-26.451073622396304,-39.96497540557755,1.5184473404002705,-0.05318892312322987,-4.99869735768396,40.01309531026841,45158.94287300684,20619.568355992742,20619.568355992742,65778.51122899959,82510.00110802203,82510.00110802203,20619.568355992742,103129.56946401477,103129.56946401477,103129.56946401477,127924.34917524962,97607.21496869795,60256.156733657364,41501.175816711766,24794.77971123485,0.0,66295.95552794661,21075.56275454962,1534.8218170206587,0.0,0.8868779312959086,2.8176028196754683,0.0014959162575277712,354673.9977102827,1555097.9373165763,4.38458400490601,1555097.9373165763,4.38458400490601,0.85,0.095621888073641,4.296143414572793,1.2670067056221885,1.0,0.0,4.296143414572554,1.2846323546422662,1.2849338949438942,3.3442590785198987,19311.769817079858,1969.2524783774131,3099.015535412006,3099.015535412006,6.653586637555021,5.046199951476563,-0.8707802174304025,5.916980168906965,3.4674754440809323,3.4674754440809323,0.9907072697374092,0.0,0.0,0.00023471665092186835,7.916879861494311e-05,0.00015554785230692525,0.0006682558813393383,0.09562188807380904,0.07653052978895075,0.019091358284858292,0.09562195466131171,0.07653052978881626,0.019091358284824743,0.402760241759379,0.402760241759379,0.10047284527533219,0.0,4.95040547685835,4.798231405805666,5.561423245984486,4.945508434560736,4.7963466204755605,5.544411905910977,24794.77971123485,21075.56275454962,0.85,0.9921949341430202,0.6811719133299223,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511769293399313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.2159327426,1534.8218170206587,0.402760241759379,0.10047284527533219,6.112885165565336,3.4674754440809323
445.0,-29.9476916915325,5.046037253877835,35.006729329609755,24.122049088496738,5.014504654745536,-26.45146464384259,-39.965350495744474,1.5182776070500872,-0.054299012526428214,-4.99880743008343,40.01306537070818,45158.67021299645,20619.52371184727,20619.52371184727,65778.19392484371,82509.78887143951,82509.78887143951,20619.52371184727,103129.31258328678,103129.31258328678,103129.31258328678,127924.01243108252,97607.12157052247,60256.00291205559,41501.24295385209,24794.699847795735,0.0,66295.94280164782,21075.494870626375,1534.8199594308205,0.0,0.8868774797808341,2.81760455923756,0.0014959162575277712,354672.4760613217,1555096.6460553491,4.384599175343052,1555096.6460553491,4.384599175343052,0.85,0.09562187588926212,4.296143414572793,1.2670066122105346,1.0,0.0,4.29614341457319,1.2846331695957467,1.2849346969567872,3.3442569569682834,19311.751338076367,1969.2505940434671,3099.015535412006,3099.015535412006,6.653572231642898,5.046037253877835,-0.870882189757328,5.916919443635163,3.467503523110078,3.467503523110078,0.9907152923171652,0.0,0.0,0.0002347064291736269,7.916543921281106e-05,0.00015554098996081582,0.0006682263997162917,0.0956218758894291,0.07653039201859846,0.019091483870830636,0.09562184928471329,0.07653039201846482,0.019091483870797298,0.4027594394115175,0.4027594394115175,0.10047348691851889,0.0,4.949268686661185,4.797830151259632,5.557323199193604,4.944508417557017,4.796016526177482,5.540712780872866,24794.699847795735,21075.494870626375,0.85,0.9921903384291076,0.681167931318325,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511794433144147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.209294255923,1534.8199594308205,0.4027594394115175,0.10047348691851889,6.112885165565336,3.467503523110078
446.0,-29.948108585539146,5.045875109237111,35.006714782626084,24.121861264016502,5.014375813631024,-26.451852791685923,-39.965717553254194,1.5181200197720688,-0.055611033345599026,-4.998906549218659,40.01303494886389,45158.370072098,20619.45735688696,20619.45735688696,65777.82742898495,82509.53263993938,82509.53263993938,20619.45735688696,103128.98999682633,103128.98999682633,103128.98999682633,127923.603769302,97606.98918569538,60255.82661782929,41501.29174207343,24794.61377247567,0.0,66295.9055145491,21075.42170660432,1534.8174968184683,0.0,0.8868770857225458,2.8176102330770343,0.0014959162575277712,354671.10583547695,1555095.3339945534,4.384612415300397,1555095.3339945534,4.384612415300397,0.85,0.09562184976413735,4.296143414572793,1.2670064572570845,1.0,0.0,4.296143414573019,1.2846339276553003,1.2849354421166779,3.3442549835298734,19311.725145491022,1969.2479231430736,3099.015535412006,3099.015535412006,6.653550820017317,5.045875109237111,-0.8709776523404118,5.916852761577522,3.467531442586923,3.467531442586923,0.9907232693105493,0.0,0.0,0.0002346962496877658,7.916215188076567e-05,0.00015553409780700013,0.0006681967900350643,0.09562184976435997,0.07653024357529313,0.01909160618906685,0.09562184592743285,0.07653024357511495,0.0190916061890224,0.40275863867805634,0.40275863867805634,0.10047412577906026,0.0,4.948112505044094,4.7974046468922324,5.5532234156572144,4.9432955158730465,4.795514783390217,5.53663505258163,24794.61377247567,21075.42170660432,0.85,0.9921853682886879,0.6811637871389762,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511819501442196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.20266570475,1534.8174968184683,0.40275863867805634,0.10047412577906026,6.112885165565336,3.467531442586923
447.0,-29.948523719089632,5.045713559520685,35.00670025350898,24.121693416405492,5.014253472429504,-26.452238704927687,-39.96608426151795,1.517968458261902,-0.056710286921315856,-4.999002735657564,40.01300637529966,45158.07653899005,20619.385965971014,20619.385965971014,65777.46250496106,82509.33459669698,82509.33459669698,20619.385965971014,103128.720562668,103128.720562668,103128.720562668,127923.2581102039,97606.91703777672,60255.658980045366,41501.39784192372,24794.537547535903,0.0,66295.93538945963,21075.35691540552,1534.815537799139,0.0,0.8868766998905451,2.8176134521497445,0.0014959162575277712,354669.776155284,1555094.101648813,4.3846253788706,1555094.101648813,4.3846253788706,0.85,0.09562182573488368,4.296143414572793,1.2670063402177765,1.0,0.0,4.296143414573568,1.2846346574433427,1.2849361590541497,3.3442530836922164,19311.71087089054,1969.2464675389192,3099.015535412006,3099.015535412006,6.653527783373864,5.045713559520685,-0.8710712540541827,5.916784813574868,3.4675592577101004,3.4675592577101004,0.9907312164886001,0.0,0.0,0.00023468611359191594,7.915886780254952e-05,0.00015552724578936643,0.0006681673527846307,0.09562182573508787,0.07653009754415883,0.019091728190929035,0.09562179152342663,0.07653009754399541,0.01909172819088826,0.40275783749745664,0.40275783749745664,0.1004747596960916,0.0,4.946985823701766,4.79701986187456,5.549108137175722,4.942292448736225,4.795298433180278,5.532463430572307,24794.537547535903,21075.35691540552,0.85,0.9921794167100477,0.6811590525679455,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451184446717577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.196057538435,1534.815537799139,0.40275783749745664,0.1004747596960916,6.112885165565336,3.4675592577101004
448.0,-29.948937691529373,5.0455526628962515,35.00668578192569,24.121513973828428,5.014137832162757,-26.45262290289312,-39.966446918528504,1.5178230435208682,-0.058150146944683456,-4.999094969217403,40.012978992852986,45157.770477451064,20619.307594932005,20619.307594932005,65777.07807238307,82509.05751737411,82509.05751737411,20619.307594932005,103128.36511230611,103128.36511230611,103128.36511230611,127922.8322005832,97606.76824756221,60255.48120761486,41501.43004438595,24794.467088277084,0.0,66295.89713266303,21075.29702503552,1534.813811589396,0.0,0.8868763298524781,2.817621611294222,0.0014959162575277712,354668.5011233179,1555092.920675329,4.38463781178759,1555092.920675329,4.38463781178759,0.85,0.09562180034274055,4.296143414572793,1.2670061237225307,1.0,0.0,4.296143414573984,1.2846353584240748,1.2849368472144735,3.3442512588498907,19311.68143246865,1969.2434656553105,3099.015535412006,3099.015535412006,6.653502494362529,5.0455526628962515,-0.8711623557021086,5.91671501859836,3.4675869820610403,3.4675869820610403,0.9907391377317258,0.0,0.0,0.00023467600624790168,7.915562012945198e-05,0.0001555203861184497,0.0006681378826545956,0.09562180034294127,0.07652995165167267,0.019091848691268593,0.09562192097823713,0.07652995165151204,0.019091848691228517,0.40275703814578373,0.40275703814578373,0.10047538598509924,0.0,4.945813438535367,4.796586657944886,5.544958219805892,4.940944822272741,4.794679047843033,5.528182554921216,24794.467088277084,21075.29702503552,0.85,0.992174190519788,0.6811548290399781,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511869327565758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.189470743453,1534.813811589396,0.40275703814578373,0.10047538598509924,6.112885165565336,3.4675869820610403
449.0,-29.949350219934043,5.045392142075334,35.00667131832683,24.12133285487073,5.013999441448647,-26.453008076198387,-39.96681352201847,1.5176572977073874,-0.059140151804740526,-4.999203116770676,40.0129502822456,45157.48838682411,20619.2624985101,20619.2624985101,65776.75088533422,82508.87146660214,82508.87146660214,20619.2624985101,103128.13396511224,103128.13396511224,103128.13396511224,127922.52836815543,97606.70003959774,60255.31695979566,41501.53675533564,24794.394403043185,0.0,66295.93115837882,21075.235242586707,1534.8123277192067,0.0,0.886875883673984,2.817621997233385,0.0014959162575277712,354667.00610171154,1555091.6824205245,4.384652802957811,1555091.6824205245,4.384652802957811,0.85,0.09562178550238808,4.296143414572793,1.267006012727507,1.0,0.0,4.296143414574354,1.2846361544214975,1.284937630459579,3.344249186655851,19311.667937395465,1969.2420895408184,3099.015535412006,3099.015535412006,6.653487942508433,5.045392142075334,-0.8712627539942899,5.916654896069624,3.467614634178538,3.467614634178538,0.9907470383367251,0.0,0.0,0.00023466593455966306,7.915233723996376e-05,0.00015551359731969932,0.0006681087170015514,0.09562178550254313,0.07652981580331236,0.019091969699230767,0.09562179352146986,0.07652981580318827,0.01909196969919981,0.4027562370633149,0.4027562370633149,0.10047600132674303,0.0,4.944705191135881,4.796204970670146,5.540923350205105,4.940062964965932,4.794473265659235,5.524577355156794,24794.394403043185,21075.235242586707,0.85,0.9921687460456011,0.6811502244224361,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511894118503288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.182893371608,1534.8123277192067,0.4027562370633149,0.10047600132674303,6.112885165565336,3.467614634178538
450.0,-29.949761456786323,5.045232106816566,35.00665679244623,24.12114031556996,5.013866643983994,-26.45339152747971,-39.967176074255235,1.5174967146717018,-0.06041828754268863,-4.9993045334277255,40.01291954096556,45157.19435995238,20619.20423105228,20619.20423105228,65776.39859100466,82508.61191325185,82508.61191325185,20619.20423105228,103127.81614430413,103127.81614430413,103127.81614430413,127922.1241555496,97606.56018879607,60255.14263547218,41501.57505924877,24794.308011245463,0.0,66295.88307049422,21075.161809558642,1534.809903077631,0.0,0.8868754790800359,2.8176269577893818,0.0014959162575277712,354665.60413187445,1555090.3565860207,4.384666396935958,1555090.3565860207,4.384666396935958,0.85,0.09562175568569899,4.296143414572793,1.2670058594224978,1.0,0.0,4.296143414572129,1.2846369262073238,1.2849383895284097,3.344247177493519,19311.640267653103,1969.239268012329,3099.015535412006,3099.015535412006,6.653469140583386,5.045232106816566,-0.8713591524250965,5.916591259241662,3.467642131502388,3.467642131502388,0.990754894714968,0.0,0.0,0.00023465589480043309,7.914909075274601e-05,0.00015550680404768707,0.0006680795321307325,0.09562175568591742,0.07652966871512494,0.019092086970792482,0.0956217671851843,0.07652966871495012,0.019092086970748864,0.4027554374327505,0.4027554374327505,0.10047661212344881,0.0,4.9435806831803575,4.795791940497963,5.536932992429058,4.938886245885044,4.793947622332496,5.520777936774891,24794.308011245463,21075.161809558642,0.85,0.9921641517477461,0.6811462834266119,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511918823044523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.176331129516,1534.809903077631,0.4027554374327505,0.10047661212344881,6.112885165565336,3.467642131502388
451.0,-29.950171231742964,5.0450727545134715,35.00664227948338,24.12098158327865,5.013752456562047,-26.453771801760425,-39.967541909404076,1.517353026573826,-0.061483281719745264,-4.999393861859518,40.01289086546389,45156.92169598977,20619.12227637135,20619.12227637135,65776.04397236112,82508.4181016122,82508.4181016122,20619.12227637135,103127.54037798355,103127.54037798355,103127.54037798355,127921.77002983066,97606.49348683721,60254.99708119024,41501.66267294108,24794.229651847116,0.0,66295.89232478819,21075.095204070047,1534.8076726554857,0.0,0.8868751284949671,2.817630527831004,0.0014959162575277712,354664.36927159363,1555089.1198468246,4.384678176273112,1555089.1198468246,4.384678176273112,0.85,0.09562171877685843,4.296143414572793,1.2670057506253944,1.0,0.0,4.296143414571845,1.284637618900789,1.284939069532661,3.344245374231547,19311.627070545946,1969.2379222819156,3099.015535412006,3099.015535412006,6.653442695191296,5.0450727545134715,-0.8714482785638822,5.916521033077354,3.4676695077694517,3.4676695077694517,0.9907627165055576,0.0,0.0,0.00023464589112490855,7.914581499334996e-05,0.0001555000761315586,0.0006680506280381634,0.09562171877709144,0.07652951646439954,0.019092202312691896,0.09562171158202032,0.07652951646421305,0.019092202312645377,0.4027546368077823,0.4027546368077823,0.10047721929467517,0.0,4.942481344853263,4.79542411978764,5.532887329444577,4.937910580139771,4.793783548150145,5.516534241517093,24794.229651847116,21075.095204070047,0.85,0.9921586642219054,0.681142075511449,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511943450320202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.16978101058,1534.8076726554857,0.4027546368077823,0.10047721929467517,6.112885165565336,3.4676695077694517
452.0,-29.95057948164129,5.044913656156807,35.00662774384498,24.120775632932805,5.013604531695558,-26.45415407730956,-39.967900480236835,1.5171791273583246,-0.06269077098909293,-4.999508082448682,40.0128611790661,45156.62384417064,20619.091802799736,20619.091802799736,65775.71564697038,82508.16589877715,82508.16589877715,20619.091802799736,103127.25770157689,103127.25770157689,103127.25770157689,127921.4118390313,97606.35316742184,60254.81111279152,41501.713394033686,24794.154137454403,0.0,66295.8675314881,21075.03101683624,1534.806161260066,0.0,0.8868746549528462,2.8176330643450767,0.0014959162575277712,354662.79031149176,1555087.8395097042,4.384694086864619,1555087.8395097042,4.384694086864619,0.85,0.09562170442859766,4.296143414572793,1.2670055890781806,1.0,0.0,4.296143414573694,1.2846384528168884,1.2849398908410026,3.344243203332761,19311.599308087487,1969.2350912990153,3099.015535412006,3099.015535412006,6.653432861884146,5.044913656156807,-0.8715520274779998,5.916465683634807,3.467696823336046,3.467696823336046,0.990770520953156,0.0,0.0,0.00023463592507074287,7.914260440168743e-05,0.00015549332066905545,0.0006680216056024181,0.09562170442874116,0.07652938368891632,0.019092320739824836,0.09562165244365475,0.07652938368880148,0.019092320739796175,0.40275383785464497,0.40275383785464497,0.10047781755009681,0.0,4.941392663143461,4.795027554336286,5.529010906125109,4.936817311459606,4.7932248301989375,5.513287043661876,24794.154137454403,21075.03101683624,0.85,0.9921540828427855,0.681137837478677,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511967990128367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.163246470389,1534.806161260066,0.40275383785464497,0.10047781755009681,6.112885165565336,3.467696823336046
453.0,-29.95098634437643,5.044755450979213,35.00661320800308,24.120624793600314,5.013506456043366,-26.454530118843152,-39.96825810810549,1.5170502305046534,-0.06392097023223187,-4.999584250721342,40.012832101863296,45156.32830204199,20618.984621311276,20618.984621311276,65775.31292335327,82507.93667385599,82507.93667385599,20618.984621311276,103126.92129516727,103126.92129516727,103126.92129516727,127920.99068258028,97606.25675644468,60254.64838460712,41501.78707981951,24794.069387413012,0.0,66295.85646723252,21074.95897930106,1534.8032674946721,0.0,0.886874372758897,2.8176403438506266,0.0014959162575277712,354661.7373812434,1555086.5854471733,4.38470356833428,1555086.5854471733,4.38470356833428,0.85,0.09562165023063533,4.296143414572793,1.267005422585644,1.0,0.0,4.2961434145716435,1.2846390761837576,1.2849405015946969,3.3442415805497907,19311.580232995555,1969.2331461809645,3099.015535412006,3099.015535412006,6.65339827622711,5.044755450979213,-0.8716331960258659,5.916388647005079,3.4677239499226418,3.4677239499226418,0.9907782714064691,0.0,0.0,0.00023462599326750324,7.913940237311794e-05,0.0001554865908943853,0.0006679926935252874,0.09562165023092287,0.07652921892925736,0.0190924313016655,0.09562168877336552,0.07652921892902724,0.019092431301608093,0.40275303824991093,0.40275303824991093,0.10047841624297238,0.0,4.940276453167257,4.794639317655594,5.524962856896991,4.935663280489109,4.792942025097943,5.508625453253842,24794.069387413012,21074.95897930106,0.85,0.9921481737831302,0.681133493227605,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451199243868559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.156728823033,1534.8032674946721,0.40275303824991093,0.10047841624297238,6.112885165565336,3.4677239499226418
454.0,-29.951391804327635,5.044597620313022,35.00659874515755,24.12043756283822,5.013372802298351,-26.454908455901982,-39.968616085220106,1.5168894538672373,-0.065090633190664,-4.999690360189922,40.01280515634653,45156.04066581798,20618.939679942945,20618.939679942945,65774.98034576092,82507.70369771855,82507.70369771855,20618.939679942945,103126.6433776615,103126.6433776615,103126.6433776615,127920.65070794361,97606.14062525734,60254.47759333319,41501.84781324905,24794.00733028211,0.0,66295.85514353117,21074.906230739794,1534.8023459032606,0.0,0.8868739305513376,2.817643330575716,0.0014959162575277712,354660.2705558349,1555085.4233222138,4.384718426129417,1555085.4233222138,4.384718426129417,0.85,0.09562163386956998,4.296143414572793,1.2670052725775167,1.0,0.0,4.296143414572032,1.2846398485840924,1.284941261461299,3.344239569796879,19311.5572562232,1969.2308032022354,3099.015535412006,3099.015535412006,6.653383774406188,5.044597620313022,-0.8717318429396936,5.9163294632527155,3.467751080787662,3.467751080787662,0.9907860230821892,0.0,0.0,0.00023461609609250574,7.91361973375107e-05,0.00015547989875499505,0.0006679639431347165,0.09562163386970535,0.07652908636404583,0.019092547505659516,0.09562168503768505,0.0765290863639375,0.01909254750563249,0.4027522383648013,0.4027522383648013,0.10047900228955707,0.0,4.9391821321743805,4.794247981625347,5.521037335791448,4.934599726999238,4.792481548782348,5.505132659931633,24794.00733028211,21074.906230739794,0.85,0.9921431770260366,0.6811291681516848,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512016804249055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.15022535685,1534.8023459032606,0.4027522383648013,0.10047900228955707,6.112885165565336,3.467751080787662
455.0,-29.95179584529852,5.044440420424961,35.006584265788504,24.120274010952585,5.013255187991386,-26.45528391148561,-39.96897357339037,1.5167432541729755,-0.06612987157882344,-4.999781024748066,40.012775749370384,45155.75765625272,20618.8639865673,20618.8639865673,65774.62164282001,82507.50390922661,82507.50390922661,20618.8639865673,103126.36789579391,103126.36789579391,103126.36789579391,127920.29375557686,97606.06399800254,60254.31774500509,41501.94028110828,24793.92585978295,0.0,66295.86614089123,21074.836980815508,1534.7999714873042,0.0,0.8868735758126758,2.817646406343247,0.0014959162575277712,354659.01723999844,1555084.1550384746,4.384730345051811,1555084.1550384746,4.384730345051811,0.85,0.09562159089432468,4.296143414572793,1.2670051159756257,1.0,0.0,4.296143414572134,1.2846405527353755,1.2849419531078115,3.3442377367155713,19311.542095377696,1969.229257226239,3099.015535412006,3099.015535412006,6.653359349431617,5.044440420424961,-0.8718212932929053,5.916261713717867,3.4677780609549926,3.4677780609549926,0.9907937317014265,0.0,0.0,0.0002346062339370731,7.913299679926379e-05,0.00015547323713780933,0.0006679353238719137,0.09562159089456482,0.07652893329188303,0.019092657602681792,0.09562160324010033,0.07652893329169083,0.01909265760263384,0.4027514378085395,0.4027514378085395,0.10047958295378236,0.0,4.938111085521939,4.793890899943335,5.517091056811296,4.933651153169251,4.792290754685894,5.501132950286944,24793.92585978295,21074.836980815508,0.85,0.992137601808181,0.6811247862768428,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512041085882486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.143736431017,1534.7999714873042,0.4027514378085395,0.10047958295378236,6.112885165565336,3.4677780609549926
456.0,-29.95219847018987,5.0442836076864594,35.00656977281911,24.120081785973184,5.013119580762614,-26.455659891857866,-39.96933116633443,1.516581002425015,-0.06730860732670862,-4.999885624513483,40.01274639449555,45155.481466364334,20618.817528620188,20618.817528620188,65774.29899498452,82507.25779305381,82507.25779305381,20618.817528620188,103126.075321674,103126.075321674,103126.075321674,127919.92504227452,97605.9326630256,60254.15633631196,41501.97369634849,24793.849720600534,0.0,66295.82341694902,21074.772262510454,1534.7982125123572,0.0,0.8868731500016014,2.8176496889103477,0.0014959162575277712,354657.57129294256,1555082.8890025727,4.384744651956392,1555082.8890025727,4.384744651956392,0.85,0.09562156213113655,4.296143414572793,1.267004989595152,1.0,0.0,4.296143414573148,1.2846413318922112,1.2849427198223535,3.3442357083784566,19311.516110507167,1969.2266075068621,3099.015535412006,3099.015535412006,6.653344358236323,5.0442836076864594,-0.8719188702782379,5.916202477964697,3.4678049683559498,3.4678049683559498,0.9908014195302713,0.0,0.0,0.00023459640672636342,7.912979544271031e-05,0.0001554666112836531,0.0006679068582522145,0.09562156213131803,0.0765287928868101,0.01909276924450793,0.09562155914080216,0.07652879288666485,0.0190927692444717,0.40275063853256243,0.40275063853256243,0.10048015543579498,0.0,4.9370447023262045,4.79351257228717,5.513253752386618,4.932577017186759,4.791801035163644,5.497704827874202,24793.849720600534,21074.772262510454,0.85,0.9921333743954802,0.6811210592011442,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512065282615123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.137262416754,1534.7982125123572,0.40275063853256243,0.10048015543579498,6.112885165565336,3.4678049683559498
457.0,-29.952599481475847,5.044127545511596,35.006555283098194,24.119927000161283,5.013012723095417,-26.456031544576714,-39.969680551998295,1.5164447861908203,-0.0683977225425565,-4.999968390203708,40.01271750317607,45155.17639414917,20618.727460983555,20618.727460983555,65773.90385513272,82507.04937980034,82507.04937980034,20618.727460983555,103125.7768407839,103125.7768407839,103125.7768407839,127919.54582969943,97605.850751815,60253.977766140386,41502.081095194015,24793.768988915537,0.0,66295.85008410955,21074.703640578206,1534.7957036855978,0.0,0.8868728335726523,2.817654343266055,0.0014959162575277712,354656.42717504926,1555081.6429599472,4.384755283716878,1555081.6429599472,4.384755283716878,0.85,0.09562151033476005,4.296143414572793,1.267004806618206,1.0,0.0,4.296143414571574,1.2846419891971992,1.2849433647075283,3.3442339972536215,19311.499904221135,1969.2249549256,3099.015535412006,3099.015535412006,6.653315294930379,5.044127545511596,-0.8720034324206747,5.916130977932271,3.4678317305472097,3.4678317305472097,0.9908090658706313,0.0,0.0,0.00023458661927726787,7.912666767760591e-05,0.00015545995159966196,0.0006678782472946929,0.09562151033502143,0.07652863441876537,0.01909287591625607,0.09562152667091377,0.07652863441855617,0.019092875916203875,0.4027498387538363,0.4027498387538363,0.10048072535230786,0.0,4.935982026493662,4.793160064691449,5.509331345776616,4.931570667661163,4.791593186486068,5.493483867339592,24793.768988915537,21074.703640578206,0.85,0.9921270150648248,0.6811161835448342,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512089394619878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.130803303255,1534.7957036855978,0.4027498387538363,0.10048072535230786,6.112885165565336,3.4678317305472097
458.0,-29.952998948744707,5.043971867795002,35.006540820646414,24.11973955985161,5.012879578624719,-26.456404436386897,-39.970037655998,1.5162850662614558,-0.06953495706159174,-5.0000722116489325,40.01268931800274,45154.912651691586,20618.68132599133,20618.68132599133,65773.59397768292,82506.81342187797,82506.81342187797,20618.68132599133,103125.4947478693,103125.4947478693,103125.4947478693,127919.1944401249,97605.72927903879,60253.82850882884,41502.11196689994,24793.69969225559,0.0,66295.81165915553,21074.644738417253,1534.7943210951532,0.0,0.8868724074843193,2.8176571712545497,0.0014959162575277712,354654.991995401,1555080.427373154,4.38476959995341,1555080.427373154,4.38476959995341,0.85,0.0956214824656623,4.296143414572793,1.2670046862820166,1.0,0.0,4.296143414572481,1.2846427563534735,1.2849441195186406,3.3442320001613703,19311.475870605445,1969.2225041788427,3099.015535412006,3099.015535412006,6.653300407947174,5.043971867795002,-0.8721002763010945,5.916072144096097,3.4678584578039366,3.4678584578039366,0.9908167022296962,0.0,0.0,0.00023457686988689544,7.912347093464029e-05,0.00015545339895225513,0.0006678500961816879,0.09562148246582802,0.07652849662115474,0.019092985844673286,0.09562149056397372,0.0765284966210221,0.01909298584464019,0.4027490398871094,0.4027490398871094,0.10048128549535208,0.0,4.934933187950321,4.79279595853825,5.505525185167073,4.930537254587364,4.791142783482712,5.490102338269423,24793.69969225559,21074.644738417253,0.85,0.9921229159368699,0.6811126000514942,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512113410066656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.12436309482,1534.7943210951532,0.4027490398871094,0.10048128549535208,6.112885165565336,3.4678584578039366
459.0,-29.95339681557667,5.043816939366085,35.00652636591242,24.119584529567533,5.012773783338508,-26.456773152389754,-39.970386552717514,1.5161501201462797,-0.07063354635238284,-5.000154116477565,40.01266061789373,45154.62006498893,20618.591411470094,20618.591411470094,65773.21147645902,82506.59946505101,82506.59946505101,20618.591411470094,103125.19087652111,103125.19087652111,103125.19087652111,127918.81094558022,97605.64092936121,60253.66152927618,41502.19933342781,24793.620069059103,0.0,66295.81940248692,21074.577058700237,1534.7918574449086,0.0,0.8868720947401467,2.8176620509545267,0.0014959162575277712,354653.85978414176,1555079.1895786494,4.38478010792027,1555079.1895786494,4.38478010792027,0.85,0.09562142801178364,4.296143414572793,1.2670045241853223,1.0,0.0,4.2961434145727075,1.2846434075593953,1.284944758402844,3.34423030491764,19311.458390456693,1969.2207216997338,3099.015535412006,3099.015535412006,6.653271394048981,5.043816939366085,-0.87218405620425,5.916000995570335,3.4678850409352835,3.4678850409352835,0.990824297410081,0.0,0.0,0.00023456715992780402,7.912034777736255e-05,0.00015544681215044146,0.0006678217983364531,0.0956214280120448,0.07652833805345781,0.01909308995858699,0.09562146895255115,0.0765283380532488,0.01909308995853484,0.4027482408113311,0.4027482408113311,0.100481842256941,0.0,4.933882448925658,4.79244924906169,5.501639642001976,4.929520570125192,4.790907195781415,5.485941270911098,24793.620069059103,21074.577058700237,0.85,0.9921170304441808,0.6811081071470257,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512137333122004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.117940451151,1534.7918574449086,0.4027482408113311,0.100481842256941,6.112885165565336,3.4678850409352835
460.0,-29.95379387690194,5.04366237079436,35.006511930675636,24.119402502570324,5.012639471769605,-26.457143995270417,-39.97073957053942,1.5159895901326608,-0.07163283188714331,-5.000258463355583,40.012632276321085,45154.34927412565,20618.548228607044,20618.548228607044,65772.8975027327,82506.39188357242,82506.39188357242,20618.548228607044,103124.94011217947,103124.94011217947,103124.94011217947,127918.49040800202,97605.54629303182,60253.50368356173,41502.26956607788,24793.550295822562,0.0,66295.81986190044,21074.517751449177,1534.79046425198,0.0,0.8868716665424694,2.817663003816901,0.0014959162575277712,354652.4173493599,1555077.9672480333,4.384794495045446,1555077.9672480333,4.384794495045446,0.85,0.09562139771251613,4.296143414572793,1.26700441703666,1.0,0.0,4.296143414574506,1.2846441783834077,1.2849455169589137,3.3442282982818217,19311.439666482136,1969.218812385691,3099.015535412006,3099.015535412006,6.65325745966803,5.04366237079436,-0.8722809427703515,5.9159433135647115,3.467911590638885,3.467911590638885,0.9908318830396814,0.0,0.0,0.00023455746999631038,7.911718784593336e-05,0.00015544028215037703,0.0006677937445196791,0.09562139771268205,0.07652820037129042,0.01909319734139163,0.09562136832207722,0.07652820037115762,0.019093197341358496,0.40274744238097254,0.40274744238097254,0.10048238896005023,0.0,4.932871381495886,4.79211908553583,5.497886884883883,4.928625631468435,4.790600685536333,5.482676650156236,24793.550295822562,21074.517751449177,0.85,0.9921122876184798,0.6811040178428416,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512161160406198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.111536553992,1534.79046425198,0.40274744238097254,0.10048238896005023,6.112885165565336,3.467911590638885
461.0,-29.95418915612647,5.043508558062281,35.00649749481536,24.119236785359703,5.0125347471447395,-26.457510274977622,-39.97108431123195,1.5158558659905474,-0.0729241726102714,-5.000339072181181,40.01260338768599,45154.05021897107,20618.45752784953,20618.45752784953,65772.5077468206,82506.12696142285,82506.12696142285,20618.45752784953,103124.58448927238,103124.58448927238,103124.58448927238,127918.05398129782,97605.40632641724,60253.32958394238,41502.307491638734,24793.46949202544,0.0,66295.77698366417,21074.449068221624,1534.787900560728,0.0,0.8868713610709512,2.8176705697251925,0.0014959162575277712,354651.3030597222,1555076.721324161,4.3848047586682375,1555076.721324161,4.3848047586682375,0.85,0.09562133914929472,4.296143414572793,1.2670041933981704,1.0,0.0,4.296143414575308,1.2846448237435115,1.2849461500779744,3.3442266182598566,19311.411973825976,1969.2159885206445,3099.015535412006,3099.015535412006,6.653228192064664,5.043508558062281,-0.8723636957865306,5.9158722538488115,3.4679379906853582,3.4679379906853582,0.9908394259101023,0.0,0.0,0.00023454782392171833,7.91141021173046e-05,0.00015543372180441373,0.0006677655603325715,0.09562133914956374,0.07652804051040157,0.019093298639162166,0.09562143242131928,0.07652804051018627,0.019093298639108445,0.40274664523959786,0.40274664523959786,0.10048293308170045,0.0,4.931811357929064,4.791748129430687,5.49405245027242,4.92741489957092,4.790111547651918,5.478560994974771,24793.46949202544,21074.449068221624,0.85,0.9921070502428457,0.6810999474385435,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512184939525021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.10513553159,1534.787900560728,0.40274664523959786,0.10048293308170045,6.112885165565336,3.4679379906853582
462.0,-29.954583077559437,5.0433552754683255,35.00648312217691,24.119067924935393,5.012416278393468,-26.457876707113606,-39.9714328587055,1.5157099079422878,-0.0740007938034637,-5.000432377604662,40.01257635742889,45153.77420663665,20618.393911274685,20618.393911274685,65772.16811791134,82505.90800628811,82505.90800628811,20618.393911274685,103124.3019175628,103124.3019175628,103124.3019175628,127917.7058026579,97605.30580635021,60253.17200667569,41502.37088852724,24793.403885095104,0.0,66295.77477362234,21074.39330233084,1534.786497075099,0.0,0.8868709842888437,2.8176738293380432,0.0014959162575277712,354650.01326311234,1555075.5555500505,4.384817418282037,1555075.5555500505,4.384817418282037,0.85,0.09562129882543208,4.296143414572793,1.267004074160941,1.0,0.0,4.296143414573346,1.2846455262545702,1.2849468404044178,3.3442247894626247,19311.39208574294,1969.2139605005727,3099.015535412006,3099.015535412006,6.653207664069851,5.0433552754683255,-0.8724537412106335,5.915809016678959,3.4679643611291717,3.4679643611291717,0.9908469603226205,0.0,0.0,0.00023453821134515552,7.911098242778967e-05,0.00015542722891736586,0.0006677376659586393,0.0956212988256225,0.07652789663170322,0.019093402193919275,0.09562141497539299,0.07652789663155082,0.01909340219388125,0.4027458464345514,0.4027458464345514,0.10048346768124412,0.0,4.930771486691526,4.7913895510197335,5.490269555099303,4.926431583801218,4.789778418734613,5.474959939834378,24793.403885095104,21074.39330233084,0.85,0.9921019603813525,0.6810958067964591,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451220861199169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.098756975229,1534.786497075099,0.4027458464345514,0.10048346768124412,6.112885165565336,3.4679643611291717
463.0,-29.954975740831895,5.043202560051508,35.00646875920784,24.118898924812697,5.012298854299797,-26.458241902214663,-39.97177742477504,1.5155650156772122,-0.07507765545688017,-5.000523057394014,40.012547893788714,45153.486419198736,20618.325850018075,20618.325850018075,65771.81226921681,82505.683732727,82505.683732727,20618.325850018075,103124.00958274509,103124.00958274509,103124.00958274509,127917.33880435996,97605.19987749637,60253.00256394501,41502.44145950151,24793.329221614862,0.0,66295.77068111638,21074.329838372632,1534.7845174980246,0.0,0.886870626049296,2.8176773988799564,0.0014959162575277712,354648.7597651766,1555074.3279570115,4.384829454885651,1555074.3279570115,4.384829454885651,0.85,0.09562124918948764,4.296143414572793,1.2670038961293177,1.0,0.0,4.296143414573105,1.2846462237174334,1.2849475257213754,3.3442229738089813,19311.37112752132,1969.2118233567346,3099.015535412006,3099.015535412006,6.653185701851257,5.043202560051508,-0.8725421096561528,5.915744669707661,3.467990635143432,3.467990635143432,0.9908544671838377,0.0,0.0,0.00023452862983177472,7.910789848579293e-05,0.0001554207313459818,0.0006677097514601269,0.09562124918971213,0.07652774634072092,0.019093502848991206,0.09562137415420291,0.07652774634054127,0.019093502848946377,0.40274504680217693,0.40274504680217693,0.10048399523353874,0.0,4.929741346537185,4.791035891150443,5.486515855397386,4.925445401937111,4.789449409387203,5.471328048990301,24793.329221614862,21074.329838372632,0.85,0.992096654032128,0.6810915078789515,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512232203216353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.092392443985,1534.7845174980246,0.40274504680217693,0.10048399523353874,6.112885165565336,3.467990635143432
464.0,-29.95536682338137,5.043050488632178,35.0064544276894,24.11874448824676,5.012188757215608,-26.458604941674043,-39.972121676523216,1.5154268755029452,-0.07603990890100931,-5.000608696071473,40.012520083913,45153.204468005926,20618.248570319596,20618.248570319596,65771.45303832552,82505.49081139178,82505.49081139178,20618.248570319596,103123.73938171138,103123.73938171138,103123.73938171138,127916.99613175864,97605.12778455277,60252.841441143966,41502.54038156533,24793.25675004727,0.0,66295.7971316126,21074.26823754018,1534.782553613011,0.0,0.8868702910851027,2.8176800502004977,0.0014959162575277712,354647.57595545694,1555073.1285605333,4.384840709459262,1555073.1285605333,4.384840709459262,0.85,0.09562119492009512,4.296143414572793,1.2670037856837735,1.0,0.0,4.296143414573069,1.28464688952022,1.2849481794208322,3.3442212405755196,19311.356863797762,1969.2103688617176,3099.015535412006,3099.015535412006,6.653160764997085,5.043050488632178,-0.8726273340942212,5.9156778227263995,3.4680168247851397,3.4680168247851397,0.9908619499386113,0.0,0.0,0.00023451908724861115,7.910481746803157e-05,0.0001554142697805796,0.0006676819916484764,0.09562119492032789,0.0765275932901343,0.01909360163019359,0.09562130565895585,0.076527593289948,0.019093601630147113,0.4027442465672793,0.4027442465672793,0.10048451639729591,0.0,4.928739988274742,4.790720005437379,5.4827549010447,4.924568787170472,4.789294173123494,5.46754773850995,24793.25675004727,21074.26823754018,0.85,0.9920908396010966,0.6810869832120171,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512255719164988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.086039987173,1534.782553613011,0.4027442465672793,0.10048451639729591,6.112885165565336,3.4680168247851397
465.0,-29.955756266733697,5.0428988101010335,35.00644009018349,24.118561657983832,5.0120584441602976,-26.458968527360522,-39.97246596319599,1.5152707047817877,-0.0770810231575183,-5.000708687330947,40.01249124647722,45152.93037052286,20618.201423737413,20618.201423737413,65771.13179426028,82505.26267040242,82505.26267040242,20618.201423737413,103123.46409413982,103123.46409413982,103123.46409413982,127916.64745637454,97605.0110360296,60252.67873612708,41502.591444336125,24793.183362234722,0.0,66295.77480657084,21074.205857899513,1534.780858342358,0.0,0.8868698868313603,2.817682062286202,0.0014959162575277712,354646.1937495164,1555071.884847736,4.3848542921232365,1555071.884847736,4.3848542921232365,0.85,0.09562115169292816,4.296143414572793,1.2670036082016303,1.0,0.0,4.296143414572417,1.2846476395717268,1.2849489174405957,3.344219288025962,19311.33376488436,1969.2080134280677,3099.015535412006,3099.015535412006,6.653145551590879,5.0428988101010335,-0.8727209149981663,5.9156197250992,3.4680429541737277,3.4680429541737277,0.990869415478208,0.0,0.0,0.00023450958501803398,7.910173624864861e-05,0.00015540784876938538,0.0006676544060635195,0.09562115169312113,0.07652745036123937,0.01909370133188176,0.09562122473507631,0.07652745036108492,0.019093701331843235,0.402743447906222,0.402743447906222,0.10048502950764118,0.0,4.927756117320655,4.790395643322029,5.479115931482852,4.923627664173409,4.788908706706479,5.464369202402679,24793.183362234722,21074.205857899513,0.85,0.9920863280677946,0.6810830781036075,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512279140519082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.07970610874,1534.780858342358,0.402743447906222,0.10048502950764118,6.112885165565336,3.4680429541737277
466.0,-29.956144642705326,5.042747589840811,35.00642567696505,24.1183889907785,5.011930373287076,-26.459330927929805,-39.972810075245775,1.5151166585062352,-0.07796493846916519,-5.000804547315517,40.01246036618493,45152.66039000528,20618.146431226694,20618.146431226694,65770.80682123198,82505.06865301852,82505.06865301852,20618.146431226694,103123.21508424521,103123.21508424521,103123.21508424521,127916.31194780588,97604.92892025273,60252.52065721655,41502.675847817976,24793.096863560666,0.0,66295.77271137864,21074.132334026566,1534.7783254744036,0.0,0.886869510984907,2.8176824897655575,0.0014959162575277712,354644.86865526316,1555070.5530306154,4.3848669203282356,1555070.5530306154,4.3848669203282356,0.85,0.09562109670539595,4.296143414572793,1.2670035312743857,1.0,0.0,4.2961434145723345,1.2846483796332455,1.284949645501927,3.344217361484782,19311.31751812451,1969.206356719625,3099.015535412006,3099.015535412006,6.653127806435977,5.042747589840811,-0.8728120175834793,5.91555960742429,3.4680689486312195,3.4680689486312195,0.9908768424660627,0.0,0.0,0.00023450010918427922,7.909865670293661e-05,0.0001554014524813426,0.0006676269266927667,0.09562109670563976,0.07652729827628435,0.019093798429355414,0.0956210409139065,0.07652729827608923,0.019093798429306728,0.4027426497794115,0.4027426497794115,0.10048554106836469,0.0,4.926809836193911,4.7901011480155375,5.475545680223149,4.9228396088463455,4.788741507448719,5.461081721029473,24793.096863560666,21074.132334026566,0.85,0.9920814575548863,0.6810790272643662,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451230246377581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.0733920328,1534.7783254744036,0.4027426497794115,0.10048554106836469,6.112885165565336,3.4680689486312195
