time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
467.0,-29.956531569186243,5.042597154280709,35.0064112848807,24.118237976823025,5.011831639637953,-26.459689089904465,-39.9731497867964,1.5149891603509058,-0.07907608723166959,-5.000880667888513,40.012432155325726,45152.37756517647,20618.052267212242,20618.052267212242,65770.42983238872,82504.8412787755,82504.8412787755,20618.052267212242,103122.89354598774,103122.89354598774,103122.89354598774,127915.91282764508,97604.82549245426,60252.361778832674,41502.73745957953,24793.01928165734,0.0,66295.75674123687,21074.066389408737,1534.7758538335383,0.0,0.8868692258851064,2.817688211054773,0.0014959162575277712,354643.81642612943,1555069.3363425839,4.384876499507492,1555069.3363425839,4.384876499507492,0.85,0.09562102963331068,4.296143414572793,1.267003342253156,1.0,0.0,4.296143414573708,1.2846489954523317,1.2849502493375615,3.3442157583753827,19311.29705474137,1969.2042700352692,3099.015535412006,3099.015535412006,6.65309742129806,5.042597154280709,-0.8728912931350932,5.915488447415802,3.4680948285362208,3.4680948285362208,0.9908842367246345,0.0,0.0,0.0002344906690668622,7.909561664712373e-05,0.00015539505241973848,0.0006675994311102535,0.09562102963358399,0.07652713652007337,0.019093893113510615,0.09562105034229434,0.07652713651985464,0.019093893113456044,0.4027418536756767,0.4027418536756767,0.10048605313232138,0.0,4.925838305169975,4.789800421669952,5.4718738025217135,4.92180458065684,4.788453265478438,5.45704116253205,24793.01928165734,21074.066389408737,0.85,0.9920760100695647,0.6810749252235487,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451232572317978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.067086358613,1534.7758538335383,0.4027418536756767,0.10048605313232138,6.112885165565336,3.4680948285362208
468.0,-29.956917347176233,5.042447024912176,35.006396911150574,24.118050501588755,5.011697030875495,-26.460049805899413,-39.973493619449414,1.5148294895933252,-0.08010433284124474,-5.000984470718347,40.01240390575978,45152.11838120134,20618.015524224018,20618.015524224018,65770.13390542536,82504.61165808416,82504.61165808416,20618.015524224018,103122.62718230818,103122.62718230818,103122.62718230818,127915.57810777279,97604.70383089875,60252.21055399295,41502.77030767312,24792.950925464607,0.0,66295.72123313772,21074.008286644916,1534.7745337408264,0.0,0.8868688001112622,2.8176896089841463,0.0014959162575277712,354642.3815438522,1555068.117985918,4.3848908052565365,1555068.117985918,4.3848908052565365,0.85,0.09562099156015802,4.296143414572793,1.2670032208180055,1.0,0.0,4.296143414571014,1.2846497616896189,1.2849510036631038,3.3442137636972324,19311.272983775343,1969.201815479837,3099.015535412006,3099.015535412006,6.653085564956003,5.042447024912176,-0.8729867641217233,5.915433789033899,3.4681206931253246,3.4681206931253246,0.9908916266072356,0.0,0.0,0.00023448125731854135,7.909253982183297e-05,0.00015538871749670838,0.0006675722153723958,0.095620991560325,0.07652699925001905,0.019093992310305955,0.09562096963036926,0.0765269992498854,0.01909399231027261,0.4027410586160559,0.4027410586160559,0.10048655705335967,0.0,4.924886694466181,4.7894861012712795,5.46835668290305,4.920880137877077,4.78803210973598,5.454090050006982,24792.950925464607,21074.008286644916,0.85,0.9920720776856162,0.6810713804955513,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512348895846148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.060796776686,1534.7745337408264,0.4027410586160559,0.10048655705335967,6.112885165565336,3.4681206931253246
469.0,-29.957301697172742,5.042297637301937,35.00638251516109,24.117894807737343,5.011594119790693,-26.460406066404644,-39.97382924482224,1.514698489017367,-0.08119009989991355,-5.001062245731298,40.01237450994959,45151.829383035256,20617.926513228576,20617.926513228576,65769.75589626383,82504.38229112006,82504.38229112006,20617.926513228576,103122.30880434864,103122.30880434864,103122.30880434864,127915.17599301442,97604.59549731277,60252.042589205375,41502.83656456377,24792.867188665783,0.0,66295.70375322955,21073.937110365914,1534.7717487305226,0.0,0.8868685108827401,2.817694803469846,0.0014959162575277712,354641.30645102455,1555066.8501944127,4.384900523168937,1555066.8501944127,4.384900523168937,0.85,0.09562092093458853,4.296143414572793,1.2670030416874214,1.0,0.0,4.29614341457036,1.284650393760146,1.2849516238356138,3.3442121182854017,19311.251549772984,1969.1996298198655,3099.015535412006,3099.015535412006,6.653056842610336,5.042297637301937,-0.8730667683685835,5.915364405670521,3.468146399356285,3.468146399356285,0.9908989712446529,0.0,0.0,0.00023447188075478815,7.908953654703541e-05,0.00015538234420775274,0.0006675448348090198,0.09562092093487576,0.07652683585587783,0.019094085078997926,0.09562094121129104,0.07652683585564796,0.01909408507894057,0.40274026336653623,0.40274026336653623,0.10048706140080178,0.0,4.923913919593929,4.789166600187457,5.464754221249677,4.919872145831391,4.787741211225978,5.450196072110714,24792.867188665783,21073.937110365914,0.85,0.9920666373959398,0.6810672008415887,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512371999800808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.054517305314,1534.7717487305226,0.40274026336653623,0.10048706140080178,6.112885165565336,3.468146399356285
470.0,-29.95768467458221,5.042148739385811,35.00636816446402,24.11773104630413,5.011475547159895,-26.460762657768345,-39.97416867697609,1.514553530340828,-0.0821138701990094,-5.001154294983683,40.01234703720531,45151.56361056824,20617.867749935125,20617.867749935125,65769.43136050337,82504.18577456099,82504.18577456099,20617.867749935125,103122.05352449612,103122.05352449612,103122.05352449612,127914.85306317713,97604.51265929441,60251.8904952792,41502.91351557246,24792.799538681007,0.0,66295.71305425346,21073.879607878855,1534.770208758195,0.0,0.8868681420827784,2.81769620045423,0.0014959162575277712,354640.0340470713,1555065.6653421884,4.384912914642301,1555065.6653421884,4.384912914642301,0.85,0.09562087113990111,4.296143414572793,1.267002906515263,1.0,0.0,4.296143414572746,1.2846510910457456,1.2849523092819368,3.34421030310697,19311.23516011631,1969.197958540002,3099.015535412006,3099.015535412006,6.653037880687497,5.042148739385811,-0.8731550071867238,5.915303746572535,3.4681720791353827,3.4681720791353827,0.9909063083243951,0.0,0.0,0.0002344625380201202,7.908649931526616e-05,0.00015537603870485403,0.000667517745464266,0.09562087114010359,0.07652669019923997,0.019094180940863622,0.0956208529106954,0.07652669019907793,0.01909418094082319,0.40273946744125555,0.40273946744125555,0.10048755856720377,0.0,4.922974767591938,4.7888743116435535,5.461211258685012,4.919040424784669,4.787530721923758,5.446863776545342,24792.799538681007,21073.879607878855,0.85,0.9920616029377435,0.6810630963968698,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512395018303847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.048253582147,1534.770208758195,0.40273946744125555,0.10048755856720377,6.112885165565336,3.4681720791353827
471.0,-29.958066106287088,5.042000416029218,35.00635381142621,24.117561242915713,5.011361843111539,-26.461117370801546,-39.974504022952146,1.5144131076207792,-0.0832224325590687,-5.001240920876133,40.012318267629375,45151.28696254773,20617.798802791145,20617.798802791145,65769.08576533888,82503.9420735807,82503.9420735807,20617.798802791145,103121.74087637186,103121.74087637186,103121.74087637186,127914.46355098147,97604.38407425204,60251.72896319636,41502.9501233952,24792.722674609613,0.0,66295.67279800482,21073.81427341817,1534.7680159745541,0.0,0.8868678055631205,2.8177006611383963,0.0014959162575277712,354638.8366139151,1555064.424560578,4.384924221521545,1555064.424560578,4.384924221521545,0.85,0.09562081022654915,4.296143414572793,1.2670027444185687,1.0,0.0,4.296143414572276,1.284651767038088,1.2849529734788783,3.344208543361167,19311.20971932547,1969.195364301313,3099.015535412006,3099.015535412006,6.653015632608006,5.042000416029218,-0.8732399232970351,5.915240339326253,3.4681976576595215,3.4681976576595215,0.990913616474149,0.0,0.0,0.00023445323333381614,7.908349875241925e-05,0.0001553697345813969,0.000667490662045791,0.09562081022679417,0.07652653636825614,0.019094273858538024,0.09562083138732404,0.07652653636806005,0.019094273858489105,0.40273867241325945,0.40273867241325945,0.10048805119674394,0.0,4.922016991422311,4.78855621152195,5.457678658955956,4.9180184883170455,4.787119654363323,5.443383012819197,24792.722674609613,21073.81427341817,0.85,0.9920569924032541,0.6810593370116091,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512417954672774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.042004544803,1534.7680159745541,0.40273867241325945,0.10048805119674394,6.112885165565336,3.4681976576595215
472.0,-29.95844636511965,5.0418529183000045,35.00633954004122,24.117419274430745,5.01127150310924,-26.461468691608705,-39.97483510812742,1.5142938295932102,-0.08431936864678846,-5.001312128204365,40.012291939858,45150.996753211126,20617.69972750568,20617.69972750568,65768.69648071681,82503.71763582731,82503.71763582731,20617.69972750568,103121.41736333299,103121.41736333299,103121.41736333299,127914.0721810654,97604.28433680169,60251.56345416354,41503.02320293128,24792.654817732415,0.0,66295.6780206637,21073.75659507255,1534.765992666645,0.0,0.8868675386361066,2.8177067699303207,0.0014959162575277712,354637.85231456114,1555063.2890903929,4.384933190129584,1555063.2890903929,4.384933190129584,0.85,0.09562073950737696,4.296143414572793,1.2670025575952608,1.0,0.0,4.296143414574093,1.2846523440739608,1.284953538733329,3.344207041220681,19311.189986084602,1969.1933520707482,3099.015535412006,3099.015535412006,6.652983662685836,5.0418529183000045,-0.8733154986623708,5.915168416962375,3.468223161345926,3.468223161345926,0.9909209032416931,0.0,0.0,0.0002344439575973111,7.908053641702993e-05,0.00015536342118028119,0.0006674635387691641,0.09562073950763587,0.07652637546550027,0.019094364042135607,0.09562088385547961,0.07652637546529306,0.0190943640420839,0.40273787634232966,0.40273787634232966,0.1004885384634983,0.0,4.921039761526174,4.788240552916875,5.454038699573857,4.916992759557559,4.786842981280699,5.439343162173259,24792.654817732415,21073.75659507255,0.85,0.9920510423050106,0.6810549058588405,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451244079853885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.035773707163,1534.765992666645,0.40273787634232966,0.1004885384634983,6.112885165565336,3.468223161345926
473.0,-29.958825287509544,5.041705619285434,35.00632528004061,24.117232602462195,5.011131135471894,-26.46182381252283,-39.9751742958091,1.5141296604800658,-0.0851740812830144,-5.001419780736111,40.012263728676196,45150.74858223408,20617.67588174847,20617.67588174847,65768.42446398255,82503.51633669379,82503.51633669379,20617.67588174847,103121.19221844226,103121.19221844226,103121.19221844226,127913.78073897466,97604.18555836061,60251.41780387894,41503.07528275741,24792.5885205324,0.0,66295.66380328982,21073.70024245254,1534.7648838450216,0.0,0.8868670931342607,2.8177054364979854,0.0014959162575277712,354636.36423699604,1555062.0723927442,4.384948158766733,1555062.0723927442,4.384948158766733,0.85,0.09562069977590454,4.296143414572793,1.2670024625351655,1.0,0.0,4.296143414571856,1.2846531310059102,1.2849543139753692,3.344204992680649,19311.170442585513,1969.1913591884604,3099.015535412006,3099.015535412006,6.652975968062516,5.041705619285434,-0.8734124562126979,5.915118075498132,3.468248666890995,3.468248666890995,0.9909281905402842,0.0,0.0,0.00023443471479725326,7.907750169205002e-05,0.00015535721310520325,0.0006674368679883009,0.09562069977605385,0.07652624132938689,0.01909445844666696,0.09562072148800317,0.0765262413292674,0.01909445844663714,0.40273707937310477,0.40273707937310477,0.10048901257180524,0.0,4.920122392514429,4.787943404152031,5.4506249413628325,4.9162456994531,4.786550806435571,5.4367644068706795,24792.5885205324,21073.70024245254,0.85,0.9920471519695213,0.6810513085170066,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512463572230192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.029553651673,1534.7648838450216,0.40273707937310477,0.10048901257180524,6.112885165565336,3.468248666890995
474.0,-29.959202718238966,5.0415587366905195,35.006310874504415,24.117060109879844,5.011000596186198,-26.46217660760673,-39.97550559053195,1.5139744855487158,-0.08592985551069887,-5.001514496070666,40.01223096965507,45150.47226762954,20617.625911389707,20617.625911389707,65768.09817901925,82503.33387966224,82503.33387966224,20617.625911389707,103120.95979105195,103120.95979105195,103120.95979105195,127913.451486564,97604.10922513674,60251.24761308145,41503.17956895032,24792.491695512042,0.0,66295.67126446236,21073.617941185235,1534.7617427251882,0.0,0.8868667299013356,2.8177043130261183,0.0014959162575277712,354635.0549939537,1555060.6595558499,4.384960363217231,1555060.6595558499,4.384960363217231,0.85,0.09562063035844848,4.296143414572793,1.26700231582392,1.0,0.0,4.296143414573552,1.2846538757955435,1.2849550471123725,3.3442030538477407,19311.155339914574,1969.1898191446187,3099.015535412006,3099.015535412006,6.6529598434712724,5.0415587366905195,-0.8735018201294888,5.915060556820008,3.4682739865520995,3.4682739865520995,0.9909354247291713,0.0,0.0,0.0002344255087160014,7.907453768960471e-05,0.00015535097102639667,0.0006674100511225428,0.0956206303587282,0.07652608332579043,0.019094547032937767,0.09562044849742912,0.07652608332556657,0.01909454703288191,0.4027362825977351,0.4027362825977351,0.1004894874495857,0.0,4.91925137088549,4.7876847914265,5.4472889873835015,4.915584640559985,4.7864708538637615,5.433764411926063,24792.491695512042,21073.617941185235,0.85,0.992042118657513,0.6810470639556273,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512486265949902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.023347694292,1534.7617427251882,0.4027362825977351,0.1004894874495857,6.112885165565336,3.4682739865520995
475.0,-29.95957865638422,5.041412530953981,35.00629643853119,24.116904695425205,5.010895006539714,-26.462525564154628,-39.97583625661207,1.513841914304947,-0.08691250604857714,-5.001593443405893,40.012201272051485,45150.20029572736,20617.54468838466,20617.54468838466,65767.74498411201,82503.11730777954,82503.11730777954,20617.54468838466,103120.6619961642,103120.6619961642,103120.6619961642,127913.06951211569,97604.00890831741,60251.09189624278,41503.24112452736,24792.407515951494,0.0,66295.64864047886,21073.54638855877,1534.7589657306905,0.0,0.8868664357963862,2.8177080150282903,0.0014959162575277712,354633.9637136947,1555059.3787531524,4.38497024500618,1555059.3787531524,4.38497024500618,0.85,0.09562055511391115,4.296143414572793,1.267002161969431,1.0,0.0,4.296143414570473,1.2846545147884523,1.284955674475033,3.344201390426165,19311.135492044476,1969.1877952251255,3099.015535412006,3099.015535412006,6.6529336341786385,5.041412530953981,-0.8735817463616664,5.914994277315647,3.468299186334776,3.468299186334776,0.9909426246670788,0.0,0.0,0.00023441633937212514,7.907157941386787e-05,0.00015534475995825726,0.0006673833674830582,0.09562055511419922,0.0765259202804131,0.01909463483378611,0.095620369401514,0.07652592028018257,0.01909463483372859,0.40273548811720344,0.40273548811720344,0.10048996538722958,0.0,4.918367824004179,4.787426394425665,5.443889353756845,4.914680937357332,4.786243201144089,5.430140257007338,24792.407515951494,21073.54638855877,0.85,0.9920371296277729,0.6810431939594827,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512508870401202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.017158989096,1534.7589657306905,0.40273548811720344,0.10048996538722958,6.112885165565336,3.468299186334776
476.0,-29.95995330882989,5.0412670745413015,35.006282096970295,24.11675794227051,5.010800982809222,-26.46287220681786,-39.976162801589794,1.5137198807921808,-0.08800081871299881,-5.001667450892962,40.012175150057615,45149.91597691846,20617.4547695215,20617.4547695215,65767.37074643996,82502.88818759305,82502.88818759305,20617.4547695215,103120.34295711455,103120.34295711455,103120.34295711455,127912.68532787386,97603.90048395938,60250.928273263205,41503.30245632909,24792.34237075931,0.0,66295.6448270884,21073.491015145413,1534.7571632573956,0.0,0.8868661538772271,2.817713683709776,0.0014959162575277712,354632.9407188023,1555058.252160547,4.384979717362447,1555058.252160547,4.384979717362447,0.85,0.09562048634086576,4.296143414572793,1.2670019729482012,1.0,0.0,4.2961434145726685,1.2846551044295518,1.2849562525150136,3.34419985547832,19311.114040082695,1969.1856077338027,3099.015535412006,3099.015535412006,6.652904618879383,5.0412670745413015,-0.8736584987568587,5.91492557329816,3.4683243454987376,3.4683243454987376,0.9909498129996394,0.0,0.0,0.00023440720171591788,7.90686581076299e-05,0.00015533854360828798,0.000667356661152075,0.09562048634111202,0.076525763031258,0.019094723309854008,0.09562041907503264,0.07652576303106093,0.019094723309804836,0.40273469531322104,0.40273469531322104,0.10049043968556291,0.0,4.917456242724086,4.787154028106613,5.440405247315084,4.913666632179968,4.785924319476976,5.426327743086176,24792.34237075931,21073.491015145413,0.85,0.9920315417094702,0.6810389444838797,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512531385527971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.010987604312,1534.7571632573956,0.40273469531322104,0.10049043968556291,6.112885165565336,3.4683243454987376
477.0,-29.960326565630794,5.0411218381523115,35.006267755181426,24.116576054971688,5.010663274446492,-26.463221961962848,-39.976497379224725,1.5135586707734985,-0.08880264128140425,-5.001772197514654,40.012146460289706,45149.67352161292,20617.42836667884,20617.42836667884,65767.10188829176,82502.69588194418,82502.69588194418,20617.42836667884,103120.12424862302,103120.12424862302,103120.12424862302,127912.39699718819,97603.80940821211,60250.78704785899,41503.35817817013,24792.272748565178,0.0,66295.6309267353,21073.4318362804,1534.755802526578,0.0,0.8868657248843885,2.8177119943333855,0.0014959162575277712,354631.4928252136,1555057.0148253755,4.384994131335687,1555057.0148253755,4.384994131335687,0.85,0.09562044069556187,4.296143414572793,1.2670018767891453,1.0,0.0,4.296143414572267,1.2846558772364718,1.2849570138078898,3.3441978437171658,19311.096020575966,1969.1837702554865,3099.015535412006,3099.015535412006,6.652896099127752,5.0411218381523115,-0.873753284120971,5.9148751222732825,3.4683494870325027,3.4683494870325027,0.9909569962950008,0.0,0.0,0.00023439809842537,7.906566504387278e-05,0.0001553324333814972,0.0006673304107414862,0.09562044069573197,0.07652562587027982,0.019094814825452156,0.09562023071408918,0.0765256258701437,0.01909481482541818,0.40273390283074134,0.40273390283074134,0.10049090368134128,0.0,4.91659922435872,4.786901378019934,5.437115871620506,4.912969556233236,4.7856922826567825,5.4237584304945585,24792.272748565178,21073.4318362804,0.85,0.9920276942680033,0.6810354300950656,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512553823719896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15622.004829445104,1534.755802526578,0.40273390283074134,0.10049090368134128,6.112885165565336,3.4683494870325027
478.0,-29.960698631041183,5.040977579834156,35.00625342446846,24.116442643012874,5.010584095301839,-26.46356479124012,-39.97681955862788,1.513450255495805,-0.08991595223847071,-5.001831850155558,40.01211809932016,45149.38183887457,20617.31099817874,20617.31099817874,65766.69283705331,82502.46042333785,82502.46042333785,20617.31099817874,103119.77142151659,103119.77142151659,103119.77142151659,127911.9612939146,97603.69994280656,60250.62135832169,41503.42064942764,24792.189872398012,0.0,66295.61052182564,21073.36139153831,1534.7526638086124,0.0,0.8868655240893882,2.817719668641192,0.0014959162575277712,354630.6682596307,1555055.7916713813,4.385000877963833,1555055.7916713813,4.385000877963833,0.85,0.0956203470071244,4.296143414572793,1.267001691064797,1.0,0.0,4.296143414572375,1.2846564030519265,1.284957528089138,3.3441964749224393,19311.07436264099,1969.181561760743,3099.015535412006,3099.015535412006,6.652858226294023,5.040977579834156,-0.8738212956904761,5.914798875524632,3.4683744525127262,3.4683744525127262,0.9909641292893504,0.0,0.0,0.0002343890245155704,7.906278299117848e-05,0.0001553262415243919,0.0006673038096353594,0.0956203470074517,0.0765254501186272,0.019094896888824507,0.09562027394278719,0.07652545011836526,0.019094896888759146,0.4027331116200044,0.4027331116200044,0.10049136892600338,0.0,4.9156857513745535,4.786630036013094,5.433618339266616,4.911915897917083,4.785431628069944,5.419514611332829,24792.189872398012,21073.36139153831,0.85,0.9920218294905332,0.6810312399794648,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512576178391576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.998686756899,1534.7526638086124,0.4027331116200044,0.10049136892600338,6.112885165565336,3.4683744525127262
479.0,-29.961069236591754,5.04083389838519,35.00623924527615,24.11628143107521,5.010481351309267,-26.46390866334006,-39.97714187772942,1.5133207780526716,-0.09107307902468165,-5.001914319694629,40.01209385123966,45149.09751085072,20617.24177387586,20617.24177387586,65766.33928472658,82502.20651563756,82502.20651563756,20617.24177387586,103119.44828951341,103119.44828951341,103119.44828951341,127911.58697458565,97603.56122228337,60250.452217475286,41503.45444978676,24792.138685072234,0.0,66295.593134859,21073.3178823114,1534.7518486640045,0.0,0.8868651923394345,2.817725254277518,0.0014959162575277712,354629.5283034663,1555054.7458989487,4.385012024628264,1555054.7458989487,4.385012024628264,0.85,0.09562028989041904,4.296143414572793,1.2670014872075988,1.0,0.0,4.296143414571267,1.2846570273057074,1.2849581408779291,3.3441948498760268,19311.04691652634,1969.1787630359338,3099.015535412006,3099.015535412006,6.6528358887800305,5.04083389838519,-0.8739024528745816,5.914736351259772,3.4683994709836696,3.4683994709836696,0.9909712774239056,0.0,0.0,0.0002343799865304624,7.90598997859983e-05,0.00015532008674446412,0.0006672773678181045,0.09562028989060554,0.07652530572640157,0.019094984164203983,0.09562037693814461,0.07652530572625231,0.019094984164166738,0.4027323201242518,0.4027323201242518,0.10049182034868467,0.0,4.914748690961915,4.786319971826629,5.430158182710841,4.9108412406699244,4.7849234381879455,5.416160303687718,24792.138685072234,21073.3178823114,0.85,0.9920167566936794,0.6810271297974223,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512598461775286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.992555494322,1534.7518486640045,0.4027323201242518,0.10049182034868467,6.112885165565336,3.4683994709836696
480.0,-29.961438635574538,5.040690788501762,35.00622510716407,24.116131395008438,5.010374219936204,-26.464251887990386,-39.9774678988382,1.5131874723470464,-0.0919020328472584,-5.001996601275591,40.01206668939103,45148.83501513619,20617.173186011416,20617.173186011416,65766.0082011476,82502.01989581191,82502.01989581191,20617.173186011416,103119.19308182332,103119.19308182332,103119.19308182332,127911.2636175637,97603.48737609202,60250.30249539494,41503.53875633008,24792.070535740386,0.0,66295.60929207047,21073.259955379326,1534.7500680934813,0.0,0.8868648720911195,2.8177265458832768,0.0014959162575277712,354628.3909482656,1555053.5744620068,4.3850227848476555,1555053.5744620068,4.3850227848476555,0.85,0.0956202199191046,4.296143414572793,1.2670013454416766,1.0,0.0,4.296143414571176,1.284657669404253,1.2849587715538695,3.3441931783780854,19311.03230591943,1969.1772731686592,3099.015535412006,3099.015535412006,6.6528137566339804,5.040690788501762,-0.8739833352227446,5.914674123724507,3.468424423046289,3.468424423046289,0.990978406584654,0.0,0.0,0.0002343709782895165,7.90569835645492e-05,0.0001553139947249673,0.0006672511956286617,0.0956202199193392,0.07652515263336479,0.019095067285974408,0.09562027530476563,0.07652515263317704,0.01909506728592756,0.4027315258704464,0.4027315258704464,0.10049226064955817,0.0,4.913849625916839,4.786047199441555,5.426738967716972,4.910094568428349,4.784800188629504,5.412905210103588,24792.070535740386,21073.259955379326,0.85,0.9920115208747887,0.681023004347535,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451262065779143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.986441075425,1534.7500680934813,0.4027315258704464,0.10049226064955817,6.112885165565336,3.468424423046289
481.0,-29.961806792309577,5.040548081262367,35.0062109436883,24.11595747051763,5.010251824526489,-26.464595520892235,-39.97779395487157,1.513040553103983,-0.0928197042023271,-5.002088428338661,40.012037674395266,45148.57846776996,20617.124868727413,20617.124868727413,65765.70333649738,82501.79601592578,82501.79601592578,20617.124868727413,103118.9208846532,103118.9208846532,103118.9208846532,127910.91605380355,97603.36914354662,60250.15159536834,41503.575053531415,24791.99516915036,0.0,66295.57022268177,21073.195893777804,1534.748088220767,0.0,0.8868645099919674,2.817727889418107,0.0014959162575277712,354627.1216519258,1555052.3231032246,4.3850349512453315,1555052.3231032246,4.3850349512453315,0.85,0.09562015240579129,4.296143414572793,1.2670011998293922,1.0,0.0,4.296143414572806,1.2846583751136702,1.284959465894905,3.344191341291538,19311.008913389458,1969.1748877944517,3099.015535412006,3099.015535412006,6.652798165462059,5.040548081262367,-0.874069745356076,5.914617826618443,3.468449308062097,3.468449308062097,0.9909855165891706,0.0,0.0,0.00023436200065965284,7.905406713016344e-05,0.0001553079335294894,0.0006672251558636249,0.09562015240602029,0.07652500282782476,0.019095149578195518,0.09562015850405192,0.0765250028276415,0.019095149578149787,0.40273073146585864,0.40273073146585864,0.10049269223000248,0.0,4.912968819884895,4.785766557859972,5.423443120045988,4.909268724136325,4.784469982148266,5.4100845447311485,24791.99516915036,21073.195893777804,0.85,0.9920075069208303,0.6810195359376099,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451264278160927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.980338474583,1534.748088220767,0.40273073146585864,0.10049269223000248,6.112885165565336,3.468449308062097
482.0,-29.962173133726687,5.0404061992844005,35.00619679970891,24.115814838465326,5.010163941225952,-26.464934068312253,-39.97811166392637,1.512924875806693,-0.0938788635857577,-5.002154856469882,40.01200991531688,45148.293469451324,20617.025837356025,20617.025837356025,65765.31930680735,82501.55827822686,82501.55827822686,20617.025837356025,103118.58411558288,103118.58411558288,103118.58411558288,127910.50278740577,97603.2511755706,60249.98636677418,41503.62756532935,24791.918671822896,0.0,66295.54623715224,21073.13087104946,1534.7454705876064,0.0,0.8868642725494694,2.8177340605650416,0.0014959162575277712,354626.20343917946,1555051.1259103587,4.3850429292291695,1555051.1259103587,4.3850429292291695,0.85,0.09562006075656503,4.296143414572793,1.267000996521674,1.0,0.0,4.296143414572821,1.2846589346063204,1.2849600140421684,3.344189884834555,19310.98557320503,1969.1725077580043,3099.015535412006,3099.015535412006,6.6527662097102205,5.0404061992844005,-0.8741409819401955,5.914547181224596,3.4684740760257156,3.4684740760257156,0.9909925931502045,0.0,0.0,0.00023435306761143083,7.905122545167506e-05,0.00015530184215975577,0.0006671989864656581,0.09562006075686233,0.07652483394614837,0.019095226810713958,0.09562017923448148,0.07652483394591043,0.019095226810654592,0.40272993628139875,0.40272993628139875,0.10049312203891103,0.0,4.91205597995048,4.785471290179146,5.420045354853926,4.908275992884114,4.784164341958217,5.406327728571739,24791.918671822896,21073.13087104946,0.85,0.9920020731340206,0.6810154834224756,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512664831091244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.974248446806,1534.7454705876064,0.40272993628139875,0.10049312203891103,6.112885165565336,3.4684740760257156
483.0,-29.962538597177446,5.040264655132371,35.006182691552965,24.11565160090106,5.010040350165077,-26.4652753965389,-39.97843737071378,1.512777149521631,-0.09458220364911085,-5.002249426784871,40.01198267078756,45148.047751910904,20616.9852982435,20616.9852982435,65765.03305015441,82501.38560708804,82501.38560708804,20616.9852982435,103118.37090533154,103118.37090533154,103118.37090533154,127910.22566132419,97603.18247553523,60249.84462033697,41503.70872799807,24791.854755992645,0.0,66295.56348399071,21073.076542593746,1534.7442139091909,0.0,0.8868638900852368,2.817732264895472,0.0014959162575277712,354624.89623012126,1555049.9509096325,4.38505577989803,1555049.9509096325,4.38505577989803,0.85,0.09561999967644189,4.296143414572793,1.2670008646463975,1.0,0.0,4.2961434145716595,1.2846596439549067,1.2849607121083833,3.3441880382782485,19310.9719807747,1969.1711217158459,3099.015535412006,3099.015535412006,6.652753128422937,5.040264655132371,-0.8742286427195749,5.914493297851946,3.4684988550977995,3.4684988550977995,0.9909996728850856,0.0,0.0,0.0002343441562845377,7.904831233726222e-05,0.0001552958439472755,0.0006671732172846117,0.09561999967663103,0.07652469095427726,0.01909530872235377,0.09561999876607251,0.0765246909541259,0.019095308722315994,0.4027291393986301,0.4027291393986301,0.10049354205036291,0.0,4.9112146306001705,4.7852253409850505,5.416808286881292,4.907667223135775,4.784062336484055,5.403679583619976,24791.854755992645,21073.076542593746,0.85,0.9919974971784588,0.6810115998608778,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451268677191449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.968182514005,1534.7442139091909,0.4027291393986301,0.10049354205036291,6.112885165565336,3.4684988550977995
484.0,-29.96290263339591,5.040123510674756,35.00616848198964,24.115483194496505,5.009915763375295,-26.465615539461524,-39.978762867953606,1.5126286694359041,-0.09531694890489462,-5.002340129473095,40.011951500777556,45147.80779643989,20616.93733491375,20616.93733491375,65764.74513135364,82501.1951051739,82501.1951051739,20616.93733491375,103118.13244008765,103118.13244008765,103118.13244008765,127909.89934236158,97603.09490101381,60249.70759225821,41503.763676395116,24791.766902273936,0.0,66295.53057866904,21073.001866932846,1534.7415014556814,0.0,0.8868635415028667,2.817731334060259,0.0014959162575277712,354623.6424853319,1555048.6066117892,4.385067492154333,1555048.6066117892,4.385067492154333,0.85,0.09561992105770077,4.296143414572793,1.267000786070712,1.0,0.0,4.296143414573116,1.2846603567574582,1.284961413674469,3.3441861827327313,19310.954653992045,1969.1693548757269,3099.015535412006,3099.015535412006,6.652737651466073,5.040123510674756,-0.8743140042156838,5.91443751489044,3.4685234996107446,3.4685234996107446,0.9910067141744985,0.0,0.0,0.00023433528006911112,7.904540119618652e-05,0.0001552898788729246,0.0006671475904697217,0.09561992105796979,0.07652453403476528,0.01909538702320451,0.0956197605992759,0.07652453403454999,0.01909538702315078,0.4027283439523575,0.4027283439523575,0.10049396170763732,0.0,4.91041127131615,4.785001966880827,5.413671214955684,4.907023180568217,4.783936591697966,5.40094987361357,24791.766902273936,21073.001866932846,0.85,0.9919936465900133,0.6810083183943391,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512708660217921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.962121958417,1534.7415014556814,0.4027283439523575,0.10049396170763732,6.112885165565336,3.4685234996107446
485.0,-29.963265404543787,5.039983275177434,35.00615430356818,24.115344473999016,5.009836039662804,-26.465950057122274,-39.979076211433835,1.5125206922363446,-0.09645792270907805,-5.002400283083058,40.011923988727304,45147.519792981795,20616.82825967866,20616.82825967866,65764.34805266045,82500.93898897576,82500.93898897576,20616.82825967866,103117.76724865442,103117.76724865442,103117.76724865442,127909.4572891243,97602.96054114595,60249.54134513074,41503.79910668357,24791.690040469886,0.0,66295.48914715345,21072.936534399403,1534.7387214870623,0.0,0.8868633350827184,2.817739314387142,0.0014959162575277712,354622.8110094135,1555047.420074887,4.385074427808335,1555047.420074887,4.385074427808335,0.85,0.09561982250588637,4.296143414572793,1.267000551442616,1.0,0.0,4.296143414573594,1.2846608800549506,1.284961925731099,3.344184820502223,19310.928070641196,1969.1666441283412,3099.015535412006,3099.015535412006,6.652702454728968,5.039983275177434,-0.87438112298649,5.914364398163924,3.4685480287912513,3.4685480287912513,0.9910137225117861,0.0,0.0,0.0002343264350077525,7.904259884800122e-05,0.00015528383615975129,0.000667121630107316,0.09561982250619819,0.07652436070093757,0.019095461805260623,0.09561983595374174,0.07652436070068802,0.019095461805198347,0.40272755086087114,0.40272755086087114,0.10049438498995128,0.0,4.909540819179881,4.784736224013557,5.410367745504175,4.905942360373956,4.783559265303097,5.397039292455929,24791.690040469886,21072.936534399403,0.85,0.9919882770106117,0.681004399752895,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451273046310436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.956077812936,1534.7387214870623,0.40272755086087114,0.10049438498995128,6.112885165565336,3.4685480287912513
486.0,-29.963626718682956,5.0398436267747,35.00614025954278,24.11519824471327,5.009737207392305,-26.466285174412686,-39.979393396619685,1.512395663117074,-0.0973666032921301,-5.00247862100246,40.011899546440375,45147.25557473908,20616.757808328122,20616.757808328122,65764.0133830672,82500.73296586823,82500.73296586823,20616.757808328122,103117.49077419635,103117.49077419635,103117.49077419635,127909.12778977778,97602.86739444137,60249.39000329077,41503.86376794511,24791.637015581426,0.0,66295.50078352654,21072.89146324421,1534.7377183251544,0.0,0.8868630250470122,2.817742115601199,0.0014959162575277712,354621.7281823708,1555046.365931,4.385084844917593,1555046.365931,4.385084844917593,0.85,0.09561975259812441,4.296143414572793,1.2670004107756543,1.0,0.0,4.296143414571192,1.284661483034761,1.2849625175347417,3.3441832508467493,19310.909641391692,1969.16476486789,3099.015535412006,3099.015535412006,6.652679721267413,5.0398436267747,-0.8744586692451328,5.914302296019833,3.4685725969340173,3.4685725969340173,0.9910207419811478,0.0,0.0,0.00023431762577681193,7.903976223554627e-05,0.00015527786354126567,0.0006670959708817412,0.09561975259832882,0.07652421167122415,0.019095540927104665,0.09561983508463281,0.07652421167106056,0.019095540927063854,0.402726756933926,0.402726756933926,0.10049479898613237,0.0,4.908685283747275,4.784482307678104,5.407091715749402,4.905112017710337,4.7833181961805735,5.393838243827929,24791.637015581426,21072.89146324421,0.85,0.9919830547446229,0.6810002947584266,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512752190285303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.950046876495,1534.7377183251544,0.402726756933926,0.10049479898613237,6.112885165565336,3.4685725969340173
487.0,-29.963986484752425,5.039704373612449,35.00612621185511,24.11503413403409,5.009618445968664,-26.466620891159824,-39.979706844873704,1.5122528523712486,-0.09814774120019365,-5.002567840610286,40.01187135171019,45146.98209635902,20616.710379470078,20616.710379470078,65763.6924758291,82500.53571513577,82500.53571513577,20616.710379470078,103117.24609460586,103117.24609460586,103117.24609460586,127908.81200271036,97602.77374777487,60249.22012897724,41503.9484653307,24791.565908104494,0.0,66295.5143734352,21072.83102188882,1534.7359288581995,0.0,0.8868626732371948,2.817741968334856,0.0014959162575277712,354620.49494619045,1555045.1499528813,4.385096665630793,1555045.1499528813,4.385096665630793,0.85,0.09561968024206928,4.296143414572793,1.2670002409862353,1.0,0.0,4.2961434145730895,1.2846621691055495,1.284963192497702,3.3441814648936052,19310.891113223784,1969.1628755205688,3099.015535412006,3099.015535412006,6.652664416775547,5.039704373612449,-0.8745425220685483,5.914246895680997,3.4685971084578213,3.4685971084578213,0.9910277452736632,0.0,0.0,0.000234308854592639,7.903695913522481e-05,0.00015527189545741418,0.000667070331137605,0.09561968024229486,0.07652406188885046,0.019095618353444404,0.09561968066536003,0.07652406188866993,0.01909561835339935,0.4027259628789282,0.4027259628789282,0.10049520501576911,0.0,4.907866594998211,4.78424443652807,5.403936215102647,4.9044200994101175,4.783123885174518,5.391144024040386,24791.565908104494,21072.83102188882,0.85,0.9919780108408178,0.6809960300187299,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512773830264458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.944033036421,1534.7359288581995,0.4027259628789282,0.10049520501576911,6.112885165565336,3.4685971084578213
488.0,-29.96434533648185,5.039565703810662,35.00611212428184,24.11488367887216,5.009512820646333,-26.466954471111734,-39.98002378558738,1.5121219552714082,-0.09893549691082626,-5.002645606301494,40.01184209458608,45146.728148799724,20616.640376214396,20616.640376214396,65763.36852501411,82500.34079617904,82500.34079617904,20616.640376214396,103116.98117239343,103116.98117239343,103116.98117239343,127908.46606017792,97602.6877122884,60249.07506488846,41504.01405266661,24791.4848877845,0.0,66295.4989404511,21072.762154616823,1534.7333158336912,0.0,0.8868623835383722,2.817743246025124,0.0014959162575277712,354619.42003428115,1555043.888156757,4.385106399436417,1555043.888156757,4.385106399436417,0.85,0.09561959152179096,4.296143414572793,1.2670001069130374,1.0,0.0,4.296143414571889,1.2846627994073256,1.2849638117075968,3.344179824117895,19310.87409094207,1969.161139730904,3099.015535412006,3099.015535412006,6.6526418279066375,5.039565703810662,-0.8746195100697749,5.914185213880437,3.4686215064651673,3.4686215064651673,0.991034716132905,0.0,0.0,0.000234300106001634,7.903412489603254e-05,0.00015526598110560146,0.0006670449222340134,0.0956195915220759,0.07652389922627123,0.019095692295804673,0.09561952998782805,0.07652389922604319,0.01909569229574777,0.40272516952561865,0.40272516952561865,0.10049560980024977,0.0,4.907065293644223,4.784025968811932,5.40079006510399,4.9037101093906585,4.783004735986253,5.388057184052627,24791.4848877845,21072.762154616823,0.85,0.9919733552964891,0.6809923580083781,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512795377587189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.93803816554,1534.7333158336912,0.40272516952561865,0.10049560980024977,6.112885165565336,3.4686215064651673
489.0,-29.964702821881907,5.039427558523969,35.00609803811673,24.114728264417522,5.009404930067454,-26.46728704774737,-39.98034055167807,1.5119891559279899,-0.09977125380493135,-5.002726349288536,40.01181396045748,45146.47980251837,20616.57743440312,20616.57743440312,65763.0572369215,82500.13440341137,82500.13440341137,20616.57743440312,103116.7118378145,103116.7118378145,103116.7118378145,127908.12332873823,97602.5886363733,60248.934035459184,41504.06066768235,24791.411490923732,0.0,66295.47215860608,21072.699767285172,1534.7312047809417,0.0,0.8868620746283241,2.817744807350952,0.0014959162575277712,354618.303971572,1555042.6747937135,4.385116778739017,1555042.6747937135,4.385116778739017,0.85,0.09561950975639623,4.296143414572793,1.2669999569049106,1.0,0.0,4.296143414573281,1.2846634385375804,1.2849644397912066,3.3441781603618956,19310.854488587185,1969.1591408469953,3099.015535412006,3099.015535412006,6.652621517646636,5.039427558523969,-0.8746980957539625,5.914125654277932,3.468645848364315,3.468645848364315,0.991041670961233,0.0,0.0,0.00023429139102014906,7.903129231228679e-05,0.00015526009870786228,0.0006670196506097043,0.09561950975665211,0.07652374257467136,0.01909576718198075,0.09561941813870449,0.07652374257446658,0.019095767181929648,0.4027243777522206,0.4027243777522206,0.1004960120522111,0.0,4.9062743755064275,4.78381091126073,5.397682387446821,4.902955095483605,4.782797677420149,5.385097699042944,24791.411490923732,21072.699767285172,0.85,0.9919690605655417,0.6809888870616895,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451281687020858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.932049619734,1534.7312047809417,0.4027243777522206,0.1004960120522111,6.112885165565336,3.468645848364315
490.0,-29.965058993687762,5.039289914721211,35.006083937131635,24.11457319920885,5.009295034612448,-26.467618642452656,-39.980653406213946,1.5118546833724318,-0.10055357480200655,-5.002808017637325,40.01178535646509,45146.22009937267,20616.51725633098,20616.51725633098,65762.73735570365,82499.93794803035,82499.93794803035,20616.51725633098,103116.45520436132,103116.45520436132,103116.45520436132,127907.7909050314,97602.4980665616,60248.780217882704,41504.13094297655,24791.335700670075,0.0,66295.46664364662,21072.635345569564,1534.7289791422459,0.0,0.8868617627107667,2.817745557810517,0.0014959162575277712,354617.17512093706,1555041.4411672158,4.385127259098185,1555041.4411672158,4.385127259098185,0.85,0.0956194273072962,4.296143414572793,1.2669998338213189,1.0,0.0,4.296143414574954,1.284664085427762,1.2849650756780735,3.344176476407279,19310.836569180752,1969.1573135760686,3099.015535412006,3099.015535412006,6.6526020991985995,5.039289914721211,-0.874777097871128,5.914067012592339,3.468670117375847,3.468670117375847,0.9910486049645277,0.0,0.0,0.0002342827083592094,7.902849479854358e-05,0.0001552542135606658,0.0006669943671733324,0.09561942730755674,0.07652358569835438,0.019095841609202354,0.09561927130961796,0.07652358569814587,0.019095841609150323,0.4027235873039899,0.4027235873039899,0.10049641251471238,0.0,4.905501857891579,4.783608084450066,5.394617966166209,4.9022544428353285,4.782642020063349,5.382204529196542,24791.335700670075,21072.635345569564,0.85,0.9919643180007086,0.6809850263524652,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451283828105716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.926076484337,1534.7289791422459,0.4027235873039899,0.10049641251471238,6.112885165565336,3.468670117375847
491.0,-29.965413747358983,5.0391528216034835,35.00606982581669,24.11441212696957,5.00918949339107,-26.467948525174908,-39.980965946428455,1.5117242712022405,-0.10152600603277051,-5.0028863467828275,40.011756853618,45145.96577535824,20616.451174127338,20616.451174127338,65762.41694948557,82499.69689120512,82499.69689120512,20616.451174127338,103116.14806533247,103116.14806533247,103116.14806533247,127907.4075363851,97602.36416516488,60248.633049297394,41504.145684297204,24791.259471052632,0.0,66295.40515534984,21072.570550394736,1534.7266488872929,0.0,0.8868614674130633,2.8177491988664944,0.0014959162575277712,354616.09242867574,1555040.2119036228,4.385137181038646,1555040.2119036228,4.385137181038646,0.85,0.09561934167714217,4.296143414572793,1.266999644800089,1.0,0.0,4.296143414572648,1.2846647132551028,1.284965692542415,3.34417484207779,19310.810076539277,1969.1546120784649,3099.015535412006,3099.015535412006,6.65258077558699,5.0391528216034835,-0.8748539910989521,5.914006812702436,3.468694307426222,3.468694307426222,0.991055516407492,0.0,0.0,0.00023427406056385588,7.902570018683975e-05,0.00015524836037701613,0.0006669692210569415,0.09561934167741262,0.07652342647291782,0.019095915204494808,0.09561921784572888,0.07652342647270137,0.019095915204440796,0.40272279851451964,0.40272279851451964,0.10049681209808067,0.0,4.904703751717761,4.783370277340225,5.391565752955671,4.9013603407500455,4.782270620480972,5.379207536277647,24791.259471052632,21072.570550394736,0.85,0.9919604050293482,0.6809818217351237,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512859613290723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.92011774843,1534.7266488872929,0.40272279851451964,0.10049681209808067,6.112885165565336,3.468694307426222
492.0,-29.965767206572245,5.039016700796221,35.00605583160072,24.11429757429289,5.009122209578946,-26.46827341679834,-39.98127024443818,1.5116284198002539,-0.10246878359816947,-5.0029391295111925,40.011732041734085,45145.68067933218,20616.334496871517,20616.334496871517,65762.0151762037,82499.49140358956,82499.49140358956,20616.334496871517,103115.82590046109,103115.82590046109,103115.82590046109,127907.0218027668,97602.2817966073,60248.471072329296,41504.23413808668,24791.195902305717,0.0,66295.4300403924,21072.51651695986,1534.7244693480802,0.0,0.8868612887118447,2.8177554339403477,0.0014959162575277712,354615.3628491989,1555039.1418235563,4.385143185364027,1555039.1418235563,4.385143185364027,0.85,0.09561924004176638,4.296143414572793,1.2669994381954894,1.0,0.0,4.296143414571351,1.284665179367396,1.2849661476947274,3.344173628718053,19310.793779766293,1969.1529502701019,3099.015535412006,3099.015535412006,6.652543125806122,5.039016700796221,-0.8749155072234265,5.913932208019648,3.468718434193576,3.468718434193576,0.9910624097695931,0.0,0.0,0.00023426544461584967,7.902297936146861e-05,0.00015524246525438107,0.0006669438947646549,0.09561924004205463,0.07652325470835519,0.019095985333699432,0.09561927436962715,0.07652325470812452,0.01909598533364186,0.40272200879470177,0.40272200879470177,0.10049720967581799,0.0,4.903877564380821,4.783145094835618,5.388321974709868,4.90047034591305,4.782144345889662,5.375246398164791,24791.195902305717,21072.51651695986,0.85,0.9919539723346888,0.6809772657304716,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512880860647324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.914175550095,1534.7244693480802,0.40272200879470177,0.10049720967581799,6.112885165565336,3.468718434193576
