time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
493.0,-29.966119482668812,5.038880700626382,35.006041887806596,24.114119947794848,5.008988170042662,-26.468603919516585,-39.98158285450188,1.5114726068856563,-0.10316013267430435,-5.003041501663098,40.01170552193358,45145.43809243516,20616.320020380743,20616.320020380743,65761.7581128159,82499.30193179085,82499.30193179085,20616.320020380743,103115.62195217158,103115.62195217158,103115.62195217158,127906.76119726346,97602.18610608265,60248.322266706324,41504.293154862586,24791.139245091876,0.0,66295.43239995446,21072.468358328093,1534.7238051532795,0.0,0.8868608639255721,2.8177525696769212,0.0014959162575277712,354613.9478324681,1555037.998085549,4.3851574581048425,1555037.998085549,4.3851574581048425,0.85,0.09561918421175043,4.296143414572793,1.266999343135394,1.0,0.0,4.296143414572219,1.2846659258760031,1.2849668833464583,3.3441716854467733,19310.774847217235,1969.1510196873792,3099.015535412006,3099.015535412006,6.652538454486922,5.038880700626382,-0.875006109990415,5.9138868106167966,3.468742625786058,3.468742625786058,0.9910693216531594,0.0,0.0,0.00023425685779804892,7.902018430556068e-05,0.00015523667349248824,0.0006669190125249402,0.09561918421189489,0.07652312191679805,0.01909606229509683,0.09561908999088109,0.07652312191668245,0.01909606229506798,0.4027212189379604,0.4027212189379604,0.10049759199262956,0.0,4.903117633261786,4.7829360313882034,5.385346020124302,4.899881368988815,4.781905788764902,5.373246866191209,24791.139245091876,21072.468358328093,0.85,0.9919500594864674,0.6809735823137367,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512902030533683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.908247458943,1534.7238051532795,0.4027212189379604,0.10049759199262956,6.112885165565336,3.468742625786058
494.0,-29.966470539775777,5.038745553559126,35.00602789950661,24.11398667553442,5.0089060287352805,-26.468928134604987,-39.98188701281322,1.5113636235597208,-0.10407712407499048,-5.003100417693704,40.01167633801855,45145.163548563774,20616.217648070702,20616.217648070702,65761.38119663448,82499.07977625175,82499.07977625175,20616.217648070702,103115.29742432245,103115.29742432245,103115.29742432245,127906.349951847,97602.07961992842,60248.16339221971,41504.3513641208,24791.052527524556,0.0,66295.40389164536,21072.39464839587,1534.7204409429487,0.0,0.8868606698476463,2.817757749312122,0.0014959162575277712,354613.1334805004,1555036.7394511476,4.385163979090629,1555036.7394511476,4.385163979090629,0.85,0.09561907187681037,4.296143414572793,1.2669991249917079,1.0,0.0,4.296143414572545,1.2846664532886567,1.2849673998894413,3.344170312515723,19310.7537787327,1969.1488712998525,3099.015535412006,3099.015535412006,6.652505420670575,5.038745553559126,-0.8750709718787784,5.9138165254379045,3.4687666269028163,3.4687666269028163,0.9910761791150904,0.0,0.0,0.00023424830098189327,7.901746490474466e-05,0.0001552308360771486,0.0006668939341514707,0.09561907187715343,0.07652294364704457,0.019096128230108866,0.09561903523095339,0.07652294364677002,0.019096128230040352,0.4027204297994481,0.4027204297994481,0.10049797618615043,0.0,4.902321573026143,4.782716113826382,5.382232435278638,4.899023293618711,4.781724802612075,5.369665880507796,24791.052527524556,21072.39464839587,0.85,0.9919448006398197,0.680969733925296,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512923129617792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.902331287589,1534.7204409429487,0.4027204297994481,0.10049797618615043,6.112885165565336,3.4687666269028163
495.0,-29.96682025754606,5.038610758881843,35.00601395637725,24.113821901287906,5.008790307337838,-26.46925450249761,-39.98219902915878,1.5112245522848071,-0.10489317609165028,-5.003188214952936,40.011649677107506,45144.929988136755,20616.175361274007,20616.175361274007,65761.10534941076,82498.8665863684,82498.8665863684,20616.175361274007,103115.0419476424,103115.0419476424,103115.0419476424,127906.0323419212,97601.96702067056,60248.030422419164,41504.37399805711,24790.990394278815,0.0,66295.36439233593,21072.34183513699,1534.7191344081502,0.0,0.8868603197143502,2.817758227823016,0.0014959162575277712,354611.91992775945,1555035.589628714,4.38517574351562,1555035.589628714,4.38517574351562,0.85,0.09561899828703022,4.296143414572793,1.266999029382132,1.0,0.0,4.296143414573657,1.284667121363442,1.284968057169806,3.344168573422517,19310.73150075919,1969.1465995787746,3099.015535412006,3099.015535412006,6.652491775435111,5.038610758881843,-0.8751526656044488,5.913763424486292,3.4687906587052386,3.4687906587052386,0.9910830453443539,0.0,0.0,0.00023423977709761292,7.901467533717706e-05,0.00015522510176043584,0.0006668692987044881,0.09561899828723626,0.0765227977190065,0.019096200568229766,0.09561893231630944,0.0765227977188416,0.01909620056818862,0.4027196404376604,0.4027196404376604,0.1004983515474999,0.0,4.901550030157466,4.782492240447141,5.379257857007019,4.898295038861306,4.781430377853496,5.367192086746968,24790.990394278815,21072.34183513699,0.85,0.9919412307659488,0.680966616624491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512944155750491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.896427794125,1534.7191344081502,0.4027196404376604,0.1004983515474999,6.112885165565336,3.4687906587052386
496.0,-29.967168471791382,5.038476896173334,35.006000064143535,24.113697255402826,5.008719480646393,-26.469575027156825,-39.98249882189555,1.5111260360071357,-0.10589220561757884,-5.003241335111298,40.01162327328492,45144.64932911713,20616.063525021076,20616.063525021076,65760.7128541382,82498.63302738372,82498.63302738372,20616.063525021076,103114.6965524048,103114.6965524048,103114.6965524048,127905.61457291125,97601.85279296152,60247.86909467455,41504.42633142997,24790.918020506444,0.0,66295.34435193641,21072.280317430475,1534.716458953883,0.0,0.8868601450569512,2.81776516369306,0.0014959162575277712,354611.18569100363,1555034.450894532,4.3851816119797675,1555034.450894532,4.3851816119797675,0.8499999999999999,0.09561888715863492,4.296143414572793,1.2669987771706657,1.0,0.0,4.296143414574031,1.2846675996754562,1.2849685246903835,3.344167328309768,19310.708900593574,1969.1442950032454,3099.015535412006,3099.015535412006,6.6524556877641565,5.038476896173334,-0.8752136807003632,5.913690576873697,3.4688145715668566,3.4688145715668566,0.9910898775905305,0.0,0.0,0.00023423129014357778,7.901199513997649e-05,0.0001552192950036013,0.0006668443520443534,0.0956188871589479,0.07652262183573562,0.01909626532321227,0.09561898215823046,0.07652262183548515,0.019096265323149765,0.4027188505106545,0.4027188505106545,0.10049872620045452,0.0,4.900730445230863,4.782250080901974,5.376115747309484,4.897349129493705,4.7811807855805455,5.363446189714466,24790.918020506444,21072.280317430475,0.85,0.9919356102147979,0.6809625890086881,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512965101723112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.890539430133,1534.716458953883,0.4027188505106545,0.10049872620045452,6.112885165565336,3.4688145715668566
497.0,-29.967515514756723,5.03834344384727,35.00598627281901,24.113546905014687,5.008612030132969,-26.46989816026983,-39.982806507591135,1.5109946756414345,-0.10661411312884184,-5.0033244700950705,40.01159842799946,45144.409180008006,20616.0142791276,20616.0142791276,65760.4234591356,82498.44638734599,82498.44638734599,20616.0142791276,103114.46066647359,103114.46066647359,103114.46066647359,127905.3255289905,97601.76916344959,60247.731956091615,41504.4857859533,24790.864862516923,0.0,66295.35064847022,21072.235133139384,1534.715563548591,0.0,0.8868598120678416,2.817764948575687,0.0014959162575277712,354610.03658611537,1555033.379376934,4.385192800371575,1555033.379376934,4.385192800371575,0.85,0.09561881168981243,4.296143414572793,1.2669986920012164,1.0,0.0,4.2961434145714525,1.284668231549487,1.2849691458459769,3.344165683455137,19310.69235433841,1969.1426077547799,3099.015535412006,3099.015535412006,6.652439796945631,5.03834344384727,-0.8752921439594461,5.913635587806716,3.468838540914593,3.468838540914593,0.991096725975598,0.0,0.0,0.0002342228320187776,7.900924446579997e-05,0.00015521358755297765,0.0006668198320179425,0.09561881169000622,0.07652247635858013,0.019096335331426083,0.09561888316902764,0.07652247635842505,0.019096335331387382,0.40271805887286427,0.40271805887286427,0.10049908814006792,0.0,4.899958406981341,4.782035662010685,5.373100865232743,4.896710356966253,4.781020452661949,5.360882816666276,24790.864862516923,21072.235133139384,0.85,0.9919311507654427,0.6809589019203675,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512985957701063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.8846695295,1534.715563548591,0.40271805887286427,0.10049908814006792,6.112885165565336,3.468838540914593
498.0,-29.967861337732312,5.038210550831464,35.00597246064555,24.113400710653536,5.008511179880289,-26.470219535000208,-39.98310644002629,1.5108693771435229,-0.10735445128875654,-5.003398450617158,40.01157023807683,45144.14001218532,20615.947161896747,20615.947161896747,65760.08717408207,82498.24934177524,82498.24934177524,20615.947161896747,103114.19650367199,103114.19650367199,103114.19650367199,127904.98576935398,97601.6774541153,60247.5681245051,41504.56592178911,24790.789265681982,0.0,66295.35518747108,21072.170875829685,1534.7131793125282,0.0,0.8868595377545194,2.8177660452330393,0.0014959162575277712,354609.0140181016,1555032.1636138293,4.385202017268659,1555032.1636138293,4.385202017268659,0.85,0.09561871381688748,4.296143414572793,1.2669984678132455,1.0,0.0,4.296143414573377,1.2846688350090303,1.2849697386189758,3.3441641125688193,19310.674209475306,1969.140757493671,3099.015535412006,3099.015535412006,6.652418139348216,5.038210550831464,-0.8753650916620446,5.913575642493509,3.468862410956519,3.468862410956519,0.9911035459875769,0.0,0.0,0.00023421440390744845,7.900656319007657e-05,0.0001552078407173719,0.0006667951427880003,0.09561871381716767,0.07652231364912687,0.019096400168040806,0.09561874226017777,0.07652231364890263,0.019096400167984848,0.40271726738794,0.40271726738794,0.10049944553274417,0.0,4.899204023889752,4.781834763334416,5.370120322834396,4.896043999328413,4.780890981979951,5.35805712854858,24790.789265681982,21072.170875829685,0.85,0.9919260103234175,0.6809547951666597,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513006743583203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.87881148637,1534.7131793125282,0.40271726738794,0.10049944553274417,6.112885165565336,3.468862410956519
499.0,-29.96820572791808,5.038078438311512,35.00595871306545,24.11327218813824,5.0084314023437075,-26.470537512646313,-39.9834058136679,1.5107631870673128,-0.10821976042359438,-5.003458782027884,40.01154449514394,45143.87519881904,20615.853502394246,20615.853502394246,65759.72870121329,82498.03758586243,82498.03758586243,20615.853502394246,103113.89108825667,103113.89108825667,103113.89108825667,127904.61439373698,97601.57951758536,60247.417130521986,41504.624874514855,24790.723305480304,0.0,66295.34817999516,21072.11480965826,1534.7110366757277,0.0,0.8868593240187358,2.817770380087245,0.0014959162575277712,354608.180111522,1555031.053384093,4.385209198769881,1555031.053384093,4.385209198769881,0.85,0.09561860879726163,4.296143414572793,1.2669982930785042,1.0,0.0,4.296143414573032,1.2846693490207248,1.2849702419683837,3.344162774528441,19310.654832549902,1969.1387815971716,3099.015535412006,3099.015535412006,6.652387917007786,5.038078438311512,-0.8754297377714826,5.913508176082995,3.4688862273031633,3.4688862273031633,0.9911103506580466,0.0,0.0,0.00023420601099255248,7.900388699362991e-05,0.00015520212399892258,0.0006667705829456812,0.09561860879754416,0.07652214579257194,0.01909646300497223,0.09561873282073578,0.07652214579234583,0.019096463004915798,0.40271647670258887,0.40271647670258887,0.10049979936122318,0.0,4.898434334824174,4.7816332907654555,5.367065360408731,4.895239021604311,4.78071307826832,5.354730599028585,24790.723305480304,21072.11480965826,0.85,0.9919207079608718,0.6809508726954896,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513027456451504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.8729663156,1534.7110366757277,0.40271647670258887,0.10049979936122318,6.112885165565336,3.4688862273031633
500.0,-29.968548740538555,5.037946664492502,35.00594500034409,24.113117507100128,5.008317511331436,-26.470857661919926,-39.98371308026833,1.510626432708115,-0.10884827806927433,-5.003544582621764,40.011518015311225,45143.651555663986,20615.812858281228,20615.812858281228,65759.46441394521,82497.86017226461,82497.86017226461,20615.812858281228,103113.67303054585,103113.67303054585,103113.67303054585,127904.33469933202,97601.50059827928,60247.29198165855,41504.676240689696,24790.661668786175,0.0,66295.33790947587,21072.06241846825,1534.7097192192298,0.0,0.8868589833832738,2.8177686253013445,0.0014959162575277712,354606.9941700868,1555029.9113742968,4.385220644092622,1555029.9113742968,4.385220644092622,0.85,0.09561852759956711,4.296143414572793,1.2669982068100945,1.0,0.0,4.296143414572722,1.2846700059212184,1.2849708882835327,3.3441610645311908,19310.639218217773,1969.137189378409,3099.015535412006,3099.015535412006,6.652374801838614,5.037946664492502,-0.8755092292825362,5.913455893775038,3.46891005761103,3.46891005761103,0.9911171593174372,0.0,0.0,0.00023419765192485108,7.900114032665599e-05,0.0001551965115981951,0.0006667464712672559,0.09561852759977756,0.07652199844048535,0.01909652915929221,0.09561855446434633,0.07652199844031693,0.01909652915925018,0.40271568648814765,0.40271568648814765,0.1005001438365011,0.0,4.897719700707796,4.781460783533419,5.364170356052512,4.894696304552497,4.780608169710035,5.352426713571504,24790.661668786175,21072.06241846825,0.85,0.9919168751162808,0.6809476047517274,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451304808355978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.867138320953,1534.7097192192298,0.40271568648814765,0.1005001438365011,6.112885165565336,3.46891005761103
501.0,-29.968890859268395,5.037815221368859,35.00593117435872,24.112948087882273,5.008196819910071,-26.471177686461765,-39.98401650516314,1.5104836470987306,-0.10955955583176546,-5.003630650567666,40.01148729082197,45143.41519123708,20615.773174837097,20615.773174837097,65759.18836607417,82497.6485925293,82497.6485925293,20615.773174837097,103113.4217673664,103113.4217673664,103113.4217673664,127903.99741500209,97601.38419208722,60247.15079077452,41504.70377923633,24790.5756476357,0.0,66295.27942687203,21071.989300490342,1534.7070119145903,0.0,0.8868586567510154,2.8177679279269587,0.0014959162575277712,354605.8045364211,1555028.586303736,4.3852316189145215,1555028.586303736,4.3852316189145215,0.85,0.09561843252941069,4.296143414572793,1.2669980826275422,1.0,0.0,4.296143414574378,1.2846706909868155,1.2849715627987086,3.344159281218383,19310.61618703522,1969.1348408513836,3099.015535412006,3099.015535412006,6.65236199666107,5.037815221368859,-0.8755888675470196,5.913404088915879,3.468933769906148,3.468933769906148,0.9911239342588994,0.0,0.0,0.00023418931491465915,7.899842808745529e-05,0.00015519088682720386,0.0006667223064444034,0.09561843252968985,0.07652184003436975,0.019096592495320107,0.09561832690721109,0.07652184003414633,0.019096592495264356,0.4027148982733498,0.4027148982733498,0.10050048849669944,0.0,4.8970230507762835,4.781277613793463,5.361408463829207,4.894071094735921,4.780381843719226,5.350196732940333,24790.5756476357,21071.989300490342,0.85,0.9919135862246542,0.6809446401237841,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513068628215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.86132644386,1534.7070119145903,0.4027148982733498,0.10050048849669944,6.112885165565336,3.468933769906148
502.0,-29.969231584676272,5.037684811479405,35.00591739411612,24.11283217314633,5.008136790412069,-26.471490390319968,-39.98430749690158,1.5103955960512112,-0.11058050901090155,-5.0036747547718745,40.011460971209274,45143.13026727151,20615.64918673448,20615.64918673448,65758.779454006,82497.40588328293,82497.40588328293,20615.64918673448,103113.0550700174,103113.0550700174,103113.0550700174,127903.55608603697,97601.26225271795,60246.9866366869,41504.75068447894,24790.501016019567,0.0,66295.25170049851,21071.92586361663,1534.704005773271,0.0,0.8868585276522122,2.817776205753662,0.0014959162575277712,354605.19492803485,1555027.4512051917,4.385235956627133,1555027.4512051917,4.385235956627133,0.85,0.09561830774507005,4.296143414572793,1.2669978381088005,1.0,0.0,4.296143414573241,1.2846711199720307,1.2849719812174896,3.344158164516321,19310.59206110322,1969.1323806909822,3099.015535412006,3099.015535412006,6.6523219877933535,5.037684811479405,-0.8756434959257984,5.913328307405203,3.4689573623380032,3.4689573623380032,0.9911306749537152,0.0,0.0,0.00023418101212975903,7.899582706599306e-05,0.00015518518506376597,0.0006666978108509583,0.0956183077454042,0.07652165692330636,0.01909665082209784,0.09561840659343399,0.07652165692303894,0.019096650822031106,0.40271411089640297,0.40271411089640297,0.1005008394503006,0.0,4.896254431731336,4.781063049074191,5.358411631488423,4.893094245760949,4.780121218095076,5.346340400822783,24790.501016019567,21071.92586361663,0.85,0.9919078330237566,0.6809406271087746,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513089119386182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.85552104062,1534.704005773271,0.40271411089640297,0.1005008394503006,6.112885165565336,3.4689573623380032
503.0,-29.96957109173165,5.0375546502444655,35.00590370892502,24.112672602664702,5.008020155835414,-26.471807658551562,-39.9846067308448,1.5102567226506975,-0.11124274920126709,-5.003764367034405,40.01143617928946,45142.88733512059,20615.619348192784,20615.619348192784,65758.50668331338,82497.2192345463,82497.2192345463,20615.619348192784,103112.83858273909,103112.83858273909,103112.83858273909,127903.28914204227,97601.17140387486,60246.83950442902,41504.813221606484,24790.450559303183,0.0,66295.26378090966,21071.882975407705,1534.7034127689983,0.0,0.8868581615138039,2.8177744494251176,0.0014959162575277712,354603.95630971977,1555026.3819927643,4.385248258861969,1555026.3819927643,4.385248258861969,0.85,0.09561823595291968,4.296143414572793,1.266997697991319,1.0,0.0,4.296143414574866,1.2846717866076345,1.2849726373807948,3.3441564291821133,19310.574086489905,1969.1305477905203,3099.015535412006,3099.015535412006,6.652312359399641,5.0375546502444655,-0.875724724180384,5.9132793744248495,3.468981047390299,3.468981047390299,0.991137442111514,0.0,0.0,0.0002341727393033674,7.899315245438278e-05,0.00015517958684898464,0.0006666737601173921,0.09561823595308841,0.07652151785111651,0.01909671810197191,0.09561827057169554,0.07652151785098148,0.019096718101938213,0.4027133221629951,0.4027133221629951,0.10050117934432874,0.0,4.895542277806726,4.780870165305146,5.355611091010019,4.892521617833154,4.779928823727971,5.3442380168202135,24790.450559303183,21071.882975407705,0.85,0.9919035377946434,0.6809368386300909,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451310952715938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.849732146307,1534.7034127689983,0.4027133221629951,0.10050117934432874,6.112885165565336,3.468981047390299
504.0,-29.969909249430067,5.037424999182202,35.00588994278359,24.112532066088193,5.00791615554096,-26.472122448389094,-39.98490561554206,1.5101293544954526,-0.11177263852300712,-5.0038383405479845,40.01140645105854,45142.64897075878,20615.558127471577,20615.558127471577,65758.20709823036,82497.06010763718,82497.06010763718,20615.558127471577,103112.61823510876,103112.61823510876,103112.61823510876,127902.98437111525,97601.11295316083,60246.70181626292,41504.9012632199,24790.366136006487,0.0,66295.26739922639,21071.811215605514,1534.7005296427844,0.0,0.8868578928002924,2.8177727789052414,0.0014959162575277712,354602.93385233654,1555025.0998905255,4.385257287628837,1555025.0998905255,4.385257287628837,0.85,0.09561813020344437,4.296143414572793,1.2669975952384993,1.0,0.0,4.296143414574725,1.2846723993617917,1.284973239692611,3.3441548341095055,19310.562521906948,1969.1293685312467,3099.015535412006,3099.015535412006,6.652292604506349,5.037424999182202,-0.8757966841165494,5.913221683298752,3.4690045901035584,3.4690045901035584,0.9911441686010167,0.0,0.0,0.00023416449962463336,7.899048104797198e-05,0.00015517401857666137,0.00066664983802092,0.09561813020374973,0.07652135144543738,0.019096778758312345,0.09561800528215386,0.07652135144519301,0.019096778758251356,0.4027125335166862,0.4027125335166862,0.10050152030118321,0.0,4.894875433896516,4.780726146798202,5.35284161944827,4.892065702024979,4.780009899797392,5.34162270454641,24790.366136006487,21071.811215605514,0.85,0.9918989647064566,0.680933205969474,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513129862013772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.843956302142,1534.7005296427844,0.4027125335166862,0.10050152030118321,6.112885165565336,3.4690045901035584
505.0,-29.970246337010714,5.03729601861804,35.00587619446967,24.112394044082635,5.007829005064089,-26.472434590011137,-39.985200309287734,1.5100172580598938,-0.11261809267057288,-5.003902342556372,40.011379438043235,45142.39705650157,20615.477667699535,20615.477667699535,65757.8747242011,82496.83929707285,82496.83929707285,20615.477667699535,103112.31696477238,103112.31696477238,103112.31696477238,127902.61116256157,97600.99963402636,60246.5573934352,41504.935822879066,24790.294197789193,0.0,66295.23002066826,21071.750068120815,1534.698128776682,0.0,0.8868576649853981,2.817776424156344,0.0014959162575277712,354602.04922235507,1555023.934889259,4.385264942206167,1555023.934889259,4.385264942206167,0.85,0.09561802352027073,4.296143414572793,1.266997380941175,1.0,0.0,4.296143414572929,1.2846729406313975,1.284973770536967,3.3441534251210294,19310.540101504506,1969.1270822864594,3099.015535412006,3099.015535412006,6.652266641496124,5.03729601861804,-0.8758625634249979,5.913158582043038,3.469028069783516,3.469028069783516,0.9911508770810046,0.0,0.0,0.00023415628628663325,7.898784718170673e-05,0.00015516843910492653,0.0006666258678101695,0.09561802352056345,0.07652118427071548,0.019096839249847966,0.09561795483370836,0.07652118427048123,0.0190968392497895,0.4027117477759598,0.4027117477759598,0.10050186212611939,0.0,4.8941818806791275,4.78056145321392,5.350021245730829,4.891284249885814,4.779781401564094,5.338617794083575,24790.294197789193,21071.750068120815,0.85,0.9918945104150083,0.6809297900079379,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513150116102196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.838196173192,1534.698128776682,0.4027117477759598,0.10050186212611939,6.112885165565336,3.469028069783516
506.0,-29.970582083685745,5.037167673325322,35.005862524834306,24.112261190917366,5.007742535320751,-26.472745456591422,-39.985490986704804,1.50990590822181,-0.11339678058732261,-5.003967783997551,40.011354233086905,45142.13372017186,20615.401435126136,20615.401435126136,65757.535155298,82496.63769337241,82496.63769337241,20615.401435126136,103112.03912849855,103112.03912849855,103112.03912849855,127902.27224952838,97600.9052382613,60246.401265040884,41505.00441468935,24790.233121029833,0.0,66295.23753571918,21071.698152875357,1534.6963825365103,0.0,0.8868574233026159,2.8177790230725503,0.0014959162575277712,354601.14469845465,1555022.8478654753,4.385273062747257,1555022.8478654753,4.385273062747257,0.85,0.09561792401242858,4.296143414572793,1.2669972424721347,1.0,0.0,4.296143414571804,1.2846734783413616,1.284974297863153,3.3441520253998953,19310.52142512605,1969.1251778258684,3099.015535412006,3099.015535412006,6.652242042531541,5.037167673325322,-0.8759290443531667,5.9130967176784885,3.4690515356452973,3.4690515356452973,0.9911575816129421,0.0,0.0,0.0002341481058844167,7.898524929147583e-05,0.00015516285659294087,0.0006666018845380656,0.09561792401268701,0.07652102351999322,0.019096900492693792,0.09561790816950566,0.0765210235197864,0.019096900492642177,0.4027109630093991,0.4027109630093991,0.10050219971114244,0.0,4.8934849299176335,4.780397892692349,5.347179342992547,4.89057100341023,4.779619645842217,5.335687035065519,24790.233121029833,21071.698152875357,0.85,0.9918892759056566,0.680925740643885,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513170306149215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.832446210345,1534.6963825365103,0.4027109630093991,0.10050219971114244,6.112885165565336,3.4690515356452973
507.0,-29.970916758764,5.037039785419879,35.00584888622508,24.112109618168347,5.007641115937274,-26.473056853619095,-39.98578554075209,1.509781210787763,-0.11418650772259298,-5.004043191258263,40.0113277975109,45141.89236082124,20615.346548653106,20615.346548653106,65757.23890947434,82496.41997899006,82496.41997899006,20615.346548653106,103111.76652764317,103111.76652764317,103111.76652764317,127901.93480445164,97600.7878146424,60246.26019645383,41505.03068687619,24790.16827680847,0.0,66295.19896368466,21071.643035287198,1534.6946443101815,0.0,0.886857135374973,2.8177806031565065,0.0014959162575277712,354600.1024304138,1555021.707768907,4.385282737119519,1555021.707768907,4.385282737119519,0.85,0.09561783013927737,4.296143414572793,1.2669970963103698,1.0,0.0,4.296143414573171,1.2846740784284008,1.2849748876148912,3.3441504633054144,19310.4981926437,1969.1228087719762,3099.015535412006,3099.015535412006,6.652224331593211,5.037039785419879,-0.8760012311335563,5.913041016553436,3.469074978179691,3.469074978179691,0.9911642794799117,0.0,0.0,0.00023413995185348274,7.898261683496436e-05,0.00015515733501851838,0.0006665781630624723,0.09561783013952413,0.07652086830697472,0.019096961832549414,0.0956178224456646,0.07652086830677723,0.01909696183250013,0.40271017898111444,0.40271017898111444,0.1005025307178919,0.0,4.892788281588082,4.7802164374618314,5.344410913542617,4.889856683535697,4.7793477279111585,5.333193444411279,24790.16827680847,21071.643035287198,0.85,0.9918853844227091,0.6809224961455984,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513190415935266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.826711874057,1534.6946443101815,0.40271017898111444,0.1005025307178919,6.112885165565336,3.469074978179691
508.0,-29.971250156980595,5.0369125783196464,35.00583527114421,24.111981619522,5.007556933932554,-26.47336537740543,-39.986075868923194,1.5096721543527845,-0.1148964896990492,-5.00410494328523,40.01130120560146,45141.63825127332,20615.26485202801,20615.26485202801,65756.90310330133,82496.22946790424,82496.22946790424,20615.26485202801,103111.49431993224,103111.49431993224,103111.49431993224,127901.59222567372,97600.70448863943,60246.1132719885,41505.10135183437,24790.097905741477,0.0,66295.19925757585,21071.583219880256,1534.6922855606063,0.0,0.8868569174805176,2.817782729346351,0.0014959162575277712,354599.24890479154,1555020.560930728,4.385290058378676,1555020.560930728,4.385290058378676,0.8500000000000001,0.09561772006731761,4.296143414572793,1.266996879815124,1.0,0.0,4.296143414573076,1.2846746052930567,1.2849754041673935,3.344149091818288,19310.481706438353,1969.121127646888,3099.015535412006,3099.015535412006,6.65219796947138,5.0369125783196464,-0.8760651774551427,5.912977755774789,3.4690983447837582,3.4690983447837582,0.9911709556525024,0.0,0.0,0.00023413182919214528,7.898002222486841e-05,0.00015515180696727687,0.0006665544137615356,0.09561772006760991,0.07652070051810145,0.019097019549508463,0.09561772414266917,0.07652070051786754,0.019097019549450082,0.4027093943487978,0.4027093943487978,0.10050285902480019,0.0,4.892096129496679,4.78005189999044,5.341597143064519,4.889208453586207,4.779276736817451,5.330224416339377,24790.097905741477,21071.583219880256,0.85,0.9918803147090172,0.6809186601262803,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513210461590222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.820987813864,1534.6922855606063,0.4027093943487978,0.10050285902480019,6.112885165565336,3.4690983447837582
509.0,-29.971582161632583,5.036785858786733,35.005821700212,24.111839895509206,5.007459598715636,-26.473673962265952,-39.98637000387532,1.5095513993445935,-0.11558303030108164,-5.0041775112140785,40.01127526135815,45141.40728703147,20615.206343949518,20615.206343949518,65756.61363098098,82496.03654372344,82496.03654372344,20615.206343949518,103111.24288767297,103111.24288767297,103111.24288767297,127901.27789122611,97600.61246910975,60245.98321239875,41505.143618567774,24790.03500355315,0.0,66295.17862212092,21071.529753020175,1534.690597599069,0.0,0.8868566422175993,2.8177832838175996,0.0014959162575277712,354598.24588574236,1555019.4420252787,4.385299307223118,1555019.4420252787,4.385299307223118,0.85,0.0956176229245265,4.296143414572793,1.2669967583799733,1.0,0.0,4.296143414572945,1.284675186805658,1.2849759754245786,3.3441475780778047,19310.463500202506,1969.119271127501,3099.015535412006,3099.015535412006,6.652179089902104,5.036785858786733,-0.8761353013206401,5.9129211601073735,3.4691217036175543,3.4691217036175543,0.9911776296050155,0.0,0.0,0.0002341237407405447,7.897739367461661e-05,0.00015514634706592808,0.0006665309572423118,0.09561762292477466,0.07652054411950072,0.01909707880527394,0.09561760811302725,0.07652054411930212,0.01909707880522438,0.4027086101386296,0.4027086101386296,0.10050318057552683,0.0,4.891423712452479,4.7798964715720444,5.3388458643823355,4.888594480913014,4.779137249494397,5.327702430343209,24790.03500355315,21071.529753020175,0.85,0.9918762570320576,0.680915388196405,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451323043081901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.815278177633,1534.690597599069,0.4027086101386296,0.10050318057552683,6.112885165565336,3.4691217036175543
510.0,-29.971913112453898,5.036659659280366,35.005808123603984,24.11169799687343,5.007363109603474,-26.473981513841462,-39.98665638556702,1.5094315109865488,-0.11627021653828251,-5.004247733783043,40.01124795417117,45141.14701379634,20615.14394076414,20615.14394076414,65756.29095456048,82495.83930946531,82495.83930946531,20615.14394076414,103110.98325022946,103110.98325022946,103110.98325022946,127900.94669060552,97600.51605150648,60245.823755818,41505.21366187609,24789.96344037605,0.0,66295.17710225214,21071.46892431964,1534.688361878996,0.0,0.8868563838190617,2.8177841207785916,0.0014959162575277712,354597.27528589725,1555018.26434039,4.385307989427281,1555018.26434039,4.385307989427281,0.85,0.09561751800265775,4.296143414572793,1.2669965814473105,1.0,0.0,4.296143414573605,1.2846757642116127,1.2849765426074595,3.3441460750287253,19310.444423799585,1969.1173258757665,3099.015535412006,3099.015535412006,6.652158953447585,5.036659659280366,-0.8762038993879422,5.912863558668308,3.4691449975223247,3.4691449975223247,0.9911842850063785,0.0,0.0,0.00023411567821906475,7.89748344894317e-05,0.00015514084372963304,0.0006665073141203298,0.09561751800293561,0.0765203820558393,0.0190971359470963,0.09561746935990405,0.07652038205561694,0.0190971359470408,0.40270782670910427,0.40270782670910427,0.10050349863663013,0.0,4.8907614913341035,4.779744426818468,5.336132204016565,4.887977517244735,4.779003183738496,5.325143720482856,24789.96344037605,21071.46892431964,0.85,0.9918714125031977,0.6809114778315123,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513250316630952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.809585345873,1534.688361878996,0.40270782670910427,0.10050349863663013,6.112885165565336,3.4691449975223247
511.0,-29.972242758534975,5.036533945412905,35.00579453561646,24.11155648240822,5.007264197693253,-26.474288133249736,-39.98695017127318,1.5093095724036478,-0.11689630583828148,-5.004319540783448,40.01122046950439,45140.925566805934,20615.085664095262,20615.085664095262,65756.0112309012,82495.65410450165,82495.65410450165,20615.085664095262,103110.73976859692,103110.73976859692,103110.73976859692,127900.63120796037,97600.43005525394,60245.70151753944,41505.25393079388,24789.891439363448,0.0,66295.14537015732,21071.40772345893,1534.6861385610878,0.0,0.8868561180018503,2.8177839689888935,0.0014959162575277712,354596.282788568,1555017.0790019615,4.385316920902857,1555017.0790019615,4.385316920902857,0.85,0.09561741390807214,4.296143414572793,1.266996479243971,1.0,0.0,4.296143414573014,1.2846763511415242,1.2849771193576809,3.3441445471891584,19310.427409280375,1969.115590877657,3099.015535412006,3099.015535412006,6.652140148550284,5.036533945412905,-0.8762732887450673,5.912807234157972,3.4691682371025485,3.4691682371025485,0.9911909248864424,0.0,0.0,0.0002341076477375502,7.897220921961006e-05,0.00015513543851794015,0.000666484092555711,0.09561741390834812,0.07652022103818545,0.019097192870162663,0.0956172970278368,0.0765202210379646,0.01909719287010754,0.40270704400575,0.40270704400575,0.10050381435402685,0.0,4.890121456007421,4.779607769789266,5.333468087936808,4.8874232349451745,4.778925075170946,5.3226747482852375,24789.891439363448,21071.40772345893,0.85,0.9918676678926357,0.6809084634291498,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513270139374241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.803902559031,1534.6861385610878,0.40270704400575,0.10050381435402685,6.112885165565336,3.4691682371025485
512.0,-29.972571144973145,5.036408951277875,35.005780987154616,24.11142747094857,5.007185807769515,-26.474591566507367,-39.98723215246571,1.509206229299222,-0.11772129020897637,-5.004377016502238,40.011194444795755,45140.657627007655,20614.99929620357,20614.99929620357,65755.65692321122,82495.43424728881,82495.43424728881,20614.99929620357,103110.43354349237,103110.43354349237,103110.43354349237,127900.25661957596,97600.31772661071,60245.54110630981,41505.30735588989,24789.823076083594,0.0,66295.13043197349,21071.349614671053,1534.683796350833,0.0,0.8868559198072234,2.817788107679934,0.0014959162575277712,354595.4883759864,1555015.9566281594,4.385323580257562,1555015.9566281594,4.385323580257562,0.85,0.09561729919035317,4.296143414572793,1.2669962583528829,1.0,0.0,4.2961434145699755,1.284676851030535,1.284977609086363,3.3441432459272042,19310.405184848478,1969.1133246163042,3099.015535412006,3099.015535412006,6.652112279089581,5.036408951277875,-0.8763340108612843,5.912742962139159,3.4691914128513317,3.4691914128513317,0.9911975465289519,0.0,0.0,0.00023409964819441834,7.896968951083437e-05,0.00015512995868358396,0.0006664605504014287,0.09561729919064835,0.07652005167594055,0.01909724751470781,0.09561727016998552,0.0765200516757043,0.019097247514648856,0.40270626271549137,0.40270626271549137,0.10050412939303806,0.0,4.889450482929192,4.77945044964946,5.330731814370608,4.88665572629327,4.778712259398787,5.319677244205877,24789.823076083594,21071.349614671053,0.85,0.9918625469887893,0.6809045752361437,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513289884019762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.798234878792,1534.683796350833,0.40270626271549137,0.10050412939303806,6.112885165565336,3.4691914128513317
513.0,-29.972898451225667,5.03628440015669,35.0057674904223,24.11128581678497,5.007087585852012,-26.474896010816337,-39.98752181706948,1.5090851454384124,-0.11836857592419392,-5.0044502149117225,40.011168854597486,45140.428745114514,20614.94613454213,20614.94613454213,65755.37487965665,82495.24542028205,82495.24542028205,20614.94613454213,103110.19155482418,103110.19155482418,103110.19155482418,127899.95406675879,97600.22739858627,60245.4107234003,41505.351861317744,24789.76251193461,0.0,66295.11437325235,21071.298135144418,1534.6822576000545,0.0,0.8868556400528249,2.8177880722643187,0.0014959162575277712,354594.4766509925,1555014.8529941856,4.385332980030311,1555014.8529941856,4.385332980030311,0.85,0.095617201961948,4.296143414572793,1.2669961006520318,1.0,0.0,4.296143414573313,1.2846774338448435,1.2849781817938755,3.344141728803542,19310.387313280105,1969.1115022235022,3099.015535412006,3099.015535412006,6.652095124718833,5.03628440015669,-0.8764038019409632,5.9126882020976534,3.4692145961962857,3.4692145961962857,0.9912041703417959,0.0,0.0,0.00023409167521536018,7.896710122253249e-05,0.0001551245739928277,0.0006664374169976965,0.0956172019621883,0.07651989732005068,0.019097304642137613,0.09561714293557892,0.07651989731985838,0.01909730464208962,0.4027054812110425,0.4027054812110425,0.1005044377357093,0.0,4.888804849033079,4.77930478155298,5.328075924608811,4.886081638987548,4.778583406533414,5.317312840976911,24789.76251193461,21071.298135144418,0.85,0.9918585328843861,0.6809012877022357,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513309553268083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.792581445196,1534.6822576000545,0.4027054812110425,0.1005044377357093,6.112885165565336,3.4692145961962857
514.0,-29.973224420529448,5.0361603689982015,35.00575397870108,24.11113829528915,5.006992820740593,-26.47519890592868,-39.98780369348822,1.5089673061354254,-0.11916482692100772,-5.004518478436127,40.011141424547205,45140.17151479773,20614.883739018667,20614.883739018667,65755.05525381639,82495.01648846637,82495.01648846637,20614.883739018667,103109.90022748504,103109.90022748504,103109.90022748504,127899.58992003786,97600.09788319237,60245.25290950481,41505.38330409729,24789.689692552824,0.0,66295.07299665011,21071.2362386699,1534.6799037424328,0.0,0.8868553920630288,2.817790572949835,0.0014959162575277712,354593.53313644294,1555013.6700131763,4.38534131251296,1555013.6700131763,4.38534131251296,0.85,0.09561709262397347,4.296143414572793,1.2669959319615738,1.0,0.0,4.296143414571718,1.2846780014159527,1.2849787392967713,3.3441402513607676,19310.361688417477,1969.1088892147143,3099.015535412006,3099.015535412006,6.652074990736687,5.0361603689982015,-0.87647055267092,5.9126309216691215,3.4692377048601917,3.4692377048601917,0.9912107728171976,0.0,0.0,0.00023408373505219446,7.896458260058802e-05,0.00015511915245160644,0.0006664141252790821,0.09561709262425958,0.0765197336400922,0.019097358984167378,0.09561705439979076,0.07651973363986324,0.019097358984110233,0.402704700137252,0.402704700137252,0.10050474377374366,0.0,4.888140867441905,4.779128802915125,5.325449785990145,4.885353651515118,4.7782955374759695,5.314815131889532,24789.689692552824,21071.2362386699,0.85,0.9918543306700786,0.6808978325897411,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513329157867558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.786938705105,1534.6799037424328,0.402704700137252,0.10050474377374366,6.112885165565336,3.4692377048601917
515.0,-29.973549083554747,5.0360371915912046,35.00574055309672,24.11102803833785,5.006928442735357,-26.475497586308578,-39.98808494126422,1.5088769454847808,-0.11993057892470915,-5.004566435486284,40.01111690943457,45139.91753033082,20614.78128883965,20614.78128883965,65754.69881917047,82494.81708743902,82494.81708743902,20614.78128883965,103109.59837627868,103109.59837627868,103109.59837627868,127899.22526024342,97600.01045868853,60245.11090156141,41505.44395236346,24789.626883964742,0.0,66295.0708363282,21071.18285137003,1534.6776670981405,0.0,0.8868552368275451,2.817795044493465,0.0014959162575277712,354592.8702920531,1555012.612745816,4.3853465284427795,1555012.612745816,4.3853465284427795,0.85,0.09561697029712239,4.296143414572793,1.2669957715133204,1.0,0.0,4.296143414572423,1.2846784403937783,1.2849791682174687,3.344139108659707,19310.34439131608,1969.107125401241,3099.015535412006,3099.015535412006,6.652041931793338,5.0360371915912046,-0.876525048722673,5.912562240313878,3.469260762794309,3.469260762794309,0.991217360798374,0.0,0.0,0.0002340758269548086,7.896206966970712e-05,0.00015511375728510148,0.0006663909468700313,0.09561697029741816,0.07651955978025085,0.019097410517167308,0.0956170500447413,0.07651955978001415,0.019097410517108237,0.4027039174720366,0.4027039174720366,0.10050504800237803,0.0,4.887458412096919,4.778963228968337,5.322689237700104,4.8846358565616015,4.778210060911192,5.311555768607832,24789.626883964742,21071.18285137003,0.85,0.9918489865032074,0.6808940236563585,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451334868243833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.781311838344,1534.6776670981405,0.4027039174720366,0.10050504800237803,6.112885165565336,3.469260762794309
516.0,-29.973872759203573,5.035914257712626,35.00572717833379,24.11087262388321,5.006816950882802,-26.47580008970478,-39.98837051969019,1.508744281379586,-0.12053105296547528,-5.004649759442079,40.01109153908059,45139.687270063616,20614.7520654294,20614.7520654294,65754.43933549302,82494.6262695991,82494.6262695991,20614.7520654294,103109.37833502851,103109.37833502851,103109.37833502851,127898.949451208,97599.91084593769,60244.971846382934,41505.48777728306,24789.571116179497,0.0,66295.05889346256,21071.13544875257,1534.6766316318724,0.0,0.8868549047632812,2.8177932106029964,0.0014959162575277712,354591.71862184984,1555011.5185948908,4.385357685843799,1555011.5185948908,4.385357685843799,0.85,0.09561688166753356,4.296143414572793,1.2669956193072722,1.0,0.0,4.296143414572332,1.2846790771903769,1.284979795034451,3.344137451018941,19310.324682747247,1969.1051156865237,3099.015535412006,3099.015535412006,6.652032501892159,5.035914257712626,-0.8766002176932588,5.912514475405885,3.469283871558195,3.469283871558195,0.9912239633023414,0.0,0.0,0.0002340679431528141,7.895951812039357e-05,0.00015510842503242052,0.0006663680387477912,0.095616881667735,0.07651941458479258,0.019097467082942417,0.09561688749908454,0.07651941458463138,0.019097467082902178,0.4027031340475801,0.4027031340475801,0.10050534087854658,0.0,4.886822433555494,4.778807352875617,5.32012296746808,4.884118706476613,4.7780259598021075,5.3096990175675955,24789.571116179497,21071.13544875257,0.85,0.9918452511093124,0.6808906730530848,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451336812881685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.775700275053,1534.6766316318724,0.4027031340475801,0.10050534087854658,6.112885165565336,3.469283871558195
517.0,-29.97419511000912,5.035791880224738,35.00571373371041,24.11074050413447,5.006724311250049,-26.476099514992363,-39.98865564409641,1.5086287162290046,-0.12106190709596376,-5.004714386443786,40.01106275472369,45139.46107668936,20614.68529854664,20614.68529854664,65754.146375236,82494.4545710556,82494.4545710556,20614.68529854664,103109.13986960224,103109.13986960224,103109.13986960224,127898.62913388624,97599.83792429215,60244.84442990752,41505.54832709403,24789.489264283995,0.0,66295.03759137803,21071.065874641394,1534.673686835744,0.0,0.8868546801744894,2.8177926448892903,0.0014959162575277712,354590.82537544734,1555010.277208471,4.385365232058661,1555010.277208471,4.385365232058661,0.8499999999999999,0.09561676086537924,4.296143414572793,1.2669954610569403,1.0,0.0,4.296143414571846,1.2846796339423407,1.2849803418298225,3.34413600174315,19310.310255063454,1969.1036444722158,3099.015535412006,3099.015535412006,6.652010957346159,5.035791880224738,-0.8766642878117699,5.912456168036508,3.469306848490809,3.469306848490809,0.9912305281402312,0.0,0.0,0.00023406009186329938,7.89569707036396e-05,0.00015510312115965977,0.0006663452525497584,0.09561676086569879,0.07651924350647799,0.0190975173592208,0.09561666061513253,0.07651924350622226,0.01909751735915698,0.40270235049368464,0.40270235049368464,0.10050563461857914,0.0,4.88621330744877,4.778683581288078,5.317562491302169,4.883652479347802,4.778066034572191,5.307197432649332,24789.489264283995,21071.065874641394,0.85,0.9918411507739702,0.6808874799184057,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513387516103897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.770097670103,1534.673686835744,0.40270235049368464,0.10050563461857914,6.112885165565336,3.469306848490809
518.0,-29.974516350080325,5.035670247300413,35.00570035083434,24.110615613777213,5.006652232772099,-26.47639588437583,-39.988932735845424,1.5085317670632172,-0.12190643613143948,-5.004767312034074,40.01103766399735,45139.20452442322,20614.595950919065,20614.595950919065,65753.80047534229,82494.2253246656,82494.2253246656,20614.595950919065,103108.82127558466,103108.82127558466,103108.82127558466,127898.24624598672,97599.71585514185,60244.69505488058,41505.578666956964,24789.424970402062,0.0,66295.00363735903,21071.011224841754,1534.6714755418227,0.0,0.8868545017446949,2.8177975725062177,0.0014959162575277712,354590.09386219585,1555009.1951183113,4.385371227326598,1555009.1951183113,4.385371227326598,0.85,0.09561664007300627,4.296143414572793,1.2669952714862305,1.0,0.0,4.296143414572895,1.284680103564525,1.2849808015100788,3.3441347792750435,19310.286103454036,1969.1011816934465,3099.015535412006,3099.015535412006,6.651982126374984,5.035670247300413,-0.8767212009763394,5.912391448276752,3.4693297883781504,3.4693297883781504,0.9912370823937573,0.0,0.0,0.00023405226786859447,7.895449512669205e-05,0.0001550977727419024,0.0006663222749800316,0.09561664007329855,0.07651907260357732,0.019097567469721233,0.09561667081413414,0.07651907260334341,0.01909756746966286,0.40270156867999385,0.40270156867999385,0.10050592769036278,0.0,4.885563241336172,4.778529618221796,5.31491795326491,4.882860875902622,4.777813478991163,5.304239019039585,24789.424970402062,21071.011224841754,0.85,0.9918364411747048,0.6808839587872962,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513406824085604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.764510816993,1534.6714755418227,0.40270156867999385,0.10050592769036278,6.112885165565336,3.4693297883781504
