time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
519.0,-29.97483611680166,5.03554907122724,35.005687038297786,24.110478220414393,5.006559382825011,-26.476693004847952,-39.98921370422465,1.508416270866918,-0.12255052052915971,-5.00483657445031,40.01101294702306,45138.97192892418,20614.541128780726,20614.541128780726,65753.5130577049,82494.0317811616,82494.0317811616,20614.541128780726,103108.57290994232,103108.57290994232,103108.57290994232,127897.94119004141,97599.61988437251,60244.560032116206,41505.62205806257,24789.368280099097,0.0,66294.99033816166,21070.96303808423,1534.6700706766542,0.0,0.8868542388498176,2.817797954953412,0.0014959162575277712,354589.1365506124,1555008.1291475499,4.385380060637011,1555008.1291475499,4.385380060637011,0.85,0.09561653705595838,4.296143414572793,1.2669951121369376,1.0,0.0,4.2961434145749315,1.2846806598638805,1.2849813479341958,3.344133331179746,19310.267115458046,1969.0992454567102,3099.015535412006,3099.015535412006,6.651964436196373,5.03554907122724,-0.8767875250136523,5.912336596240892,3.4693527489130203,3.4693527489130203,0.9912436425465773,0.0,0.0,0.00023404447999750513,7.895198498865014e-05,0.000155092495008855,0.0006662996010819561,0.09561653705619742,0.07651891702226687,0.019097620033930545,0.09561656791845011,0.07651891702207558,0.019097620033882802,0.40270078634433604,0.40270078634433604,0.10050621342080962,0.0,4.884934418711907,4.778383371135476,5.31234905578151,4.882286053921177,4.777667139440609,5.301941470119118,24789.368280099097,21070.96303808423,0.85,0.9918323047081724,0.680880586884114,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513426065585988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.758935470567,1534.6700706766542,0.40270078634433604,0.10050621342080962,6.112885165565336,3.4693527489130203
520.0,-29.97515506108138,5.035428465588663,35.00567373407257,24.110350291617237,5.006473056367944,-26.476988732531627,-39.9894944630563,1.508306727813794,-0.12313545030212936,-5.004898699673636,40.01098656403019,45138.74219432256,20614.472676629215,20614.472676629215,65753.21487095178,82493.85095528126,82493.85095528126,20614.472676629215,103108.32363191048,103108.32363191048,103108.32363191048,127897.62310923474,97599.53909464715,60244.430333669545,41505.676401086224,24789.299477324264,0.0,66294.97587841049,21070.904555725625,1534.6678143193983,0.0,0.8868540182947722,2.8177983929398063,0.0014959162575277712,354588.2778875805,1555006.9913268916,4.385387471324967,1555006.9913268916,4.385387471324967,0.85,0.09561641986926801,4.296143414572793,1.2669949912512672,1.0,0.0,4.296143414574633,1.2846811882767426,1.2849818664913237,3.344131955676562,19310.251131059962,1969.0976155017222,3099.015535412006,3099.015535412006,6.651942347842593,5.035428465588663,-0.8768494808298728,5.912277946418536,3.469375644543114,3.469375644543114,0.9912501841551754,0.0,0.0,0.00023403671239467848,7.894947679637615e-05,0.00015508723559830233,0.0006662770058999457,0.09561641986955571,0.07651875056293318,0.019097669306622527,0.09561641842065746,0.07651875056270295,0.019097669306565066,0.4027000039565654,0.4027000039565654,0.10050649610402194,0.0,4.884324087076607,4.778257995020738,5.309789142727652,4.881763249371488,4.777638771196223,5.299431127890216,24789.299477324264,21070.904555725625,0.85,0.9918280231604226,0.6808772700530142,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513445218884669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.753378932246,1534.6678143193983,0.4027000039565654,0.10050649610402194,6.112885165565336,3.469375644543114
521.0,-29.975472670958307,5.035308456956841,35.00566047186832,24.11022166432815,5.006390824324866,-26.47728284962388,-39.989767398778326,1.5082010029861117,-0.1238170985560032,-5.00495870819213,40.010961179525346,45138.48405985627,20614.401035818664,20614.401035818664,65752.88509567494,82493.64954441033,82493.64954441033,20614.401035818664,103108.050580229,103108.050580229,103108.050580229,127897.28635592567,97599.43891347347,60244.27342890061,41505.739427303175,24789.235775696667,0.0,66294.97520299983,21070.850409342165,1534.6657997180864,0.0,0.8868538048935122,2.81780035058013,0.0014959162575277712,354587.4484821075,1555005.8965686704,4.385394641646871,1555005.8965686704,4.385394641646871,0.85,0.09561630331135205,4.296143414572793,1.2669948088238012,1.0,0.0,4.2961434145731126,1.2846816987631324,1.2849823671598308,3.3441306268385698,19310.231310027604,1969.0955943189167,3099.015535412006,3099.015535412006,6.651919230562372,5.035308456956841,-0.8769099768217368,5.912218433778578,3.4693985102941887,3.4693985102941887,0.991256717226911,0.0,0.0,0.00023402897752605463,7.894703856339204e-05,0.0001550819389626626,0.0006662542507936227,0.09561630331162976,0.07651858519777954,0.019097718113850214,0.09561633632297797,0.0765185851975573,0.019097718113794748,0.4026992226957787,0.4026992226957787,0.10050677518190372,0.0,4.8837106860575545,4.778129221648953,5.3072275322412,4.881141609636131,4.777500419850867,5.296866774626494,24789.235775696667,21070.850409342165,0.85,0.9918230589020514,0.6808733832638008,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513464322969052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.747828211282,1534.6657997180864,0.4026992226957787,0.10050677518190372,6.112885165565336,3.4693985102941887
522.0,-29.9757891049647,5.035188959045554,35.005647244199494,24.110088811162882,5.006302323601022,-26.47757653520658,-39.99004407143218,1.5080897538386846,-0.12444080974927374,-5.005023272575958,40.01093566102886,45138.2477556491,20614.339749354476,20614.339749354476,65752.58750500358,82493.45670662125,82493.45670662125,20614.339749354476,103107.79645597572,103107.79645597572,103107.79645597572,127896.9692618571,97599.34409190567,60244.13514091534,41505.78772332259,24789.172805881368,0.0,66294.96052920396,21070.796884999163,1534.6639306195466,0.0,0.8868535687992368,2.8178010138891603,0.0014959162575277712,354586.55610961444,1555004.7960323747,4.385402574461033,1555004.7960323747,4.385402574461033,0.85,0.09561619053308815,4.296143414572793,1.2669946274952961,1.0,0.0,4.296143414572784,1.2846822350296851,1.2849828936516179,3.344129230893834,19310.212549403284,1969.0936812676384,3099.015535412006,3099.015535412006,6.65189945445493,5.035188959045554,-0.8769729681248881,5.912161927170442,3.469421355132903,3.469421355132903,0.9912632443236866,0.0,0.0,0.00023402127152804365,7.894456701810294e-05,0.0001550767045099407,0.0006662317628340327,0.09561619053335452,0.07651842359436448,0.019097766938990044,0.09561621692351888,0.07651842359415131,0.019097766938936837,0.40269844204689476,0.40269844204689476,0.10050704956593479,0.0,4.883109860361742,4.778005243134487,5.304709800639728,4.8805824628266805,4.77738698798845,5.294515853149392,24789.172805881368,21070.796884999163,0.85,0.9918187895449239,0.6808699695320732,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513483347173268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.742293591378,1534.6639306195466,0.40269844204689476,0.10050704956593479,6.112885165565336,3.469421355132903
523.0,-29.976104288212444,5.035070173783112,35.00563407516557,24.10996894994753,5.006230851104124,-26.47786739197084,-39.99031651820985,1.5079939548582213,-0.1251749108366198,-5.005075373404338,40.010910913549864,45137.99861042802,20614.254231493112,20614.254231493112,65752.25284192113,82493.24670003244,82493.24670003244,20614.254231493112,103107.50093152554,103107.50093152554,103107.50093152554,127896.6109860949,97599.23891672988,60243.99082710669,41505.831210692435,24789.11005456936,0.0,66294.94126526179,21070.743546383954,1534.6617911069486,0.0,0.8868533933210385,2.817804585366403,0.0014959162575277712,354585.83600263903,1555003.7287483178,4.385408470564923,1555003.7287483178,4.385408470564923,0.85,0.09561606628187205,4.296143414572793,1.2669944197917355,1.0,0.0,4.296143414572617,1.2846826989668316,1.2849833478364945,3.344128023229269,19310.191740298284,1969.0915593294637,3099.015535412006,3099.015535412006,6.651871859284663,5.035070173783112,-0.8770283763364146,5.912098550119526,3.4694441540245933,3.4694441540245933,0.9912697582927409,0.0,0.0,0.00023401359622166986,7.894213329290237e-05,0.00015507146292876748,0.0006662092442495934,0.09561606628216107,0.07651825326185215,0.019097813020308926,0.09561618589389154,0.07651825326162086,0.0190978130202512,0.4026976620925722,0.4026976620925722,0.10050732114913065,0.0,4.882488065204313,4.777869860258477,5.302132738908824,4.8799004625677185,4.777229604846809,5.291725288162809,24789.11005456936,21070.743546383954,0.85,0.9918140296531943,0.6808664092456191,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513502300992516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.736771941085,1534.6617911069486,0.4026976620925722,0.10050732114913065,6.112885165565336,3.4694441540245933
524.0,-29.97641812130035,5.03495160328578,35.00562090391119,24.109818634483986,5.006119532752682,-26.478161018263773,-39.990596927795536,1.5078624297120011,-0.12562747216014714,-5.005156341832273,40.01088451080349,45137.79089626305,20614.22845967978,20614.22845967978,65752.01935594283,82493.0770122694,82493.0770122694,20614.22845967978,103107.30547194918,103107.30547194918,103107.30547194918,127896.35294479772,97599.15627177308,60243.870155749195,41505.87346224877,24789.047472848542,0.0,66294.92093509731,21070.69035192126,1534.6603168406514,0.0,0.8868530769720326,2.817801080964516,0.0014959162575277712,354584.7169069761,1555002.5900781855,4.385419099961194,1555002.5900781855,4.385419099961194,0.85,0.09561596665486473,4.296143414572793,1.2669943373696881,1.0,0.0,4.29614341457221,1.2846833299413067,1.2849839691403198,3.3441263807549135,19310.17538883919,1969.0898919446693,3099.015535412006,3099.015535412006,6.6518635431555415,5.03495160328578,-0.8771006785118196,5.9120522817976,3.469466968735499,3.469466968735499,0.9912762767815712,0.0,0.0,0.00023400595402466183,7.893962850959417e-05,0.00015506632551506768,0.000666187173183559,0.09561596665509159,0.07651810377017465,0.019097862884916942,0.09561594101920075,0.0765181037699931,0.019097862884871628,0.40269688191938174,0.40269688191938174,0.10050758521380943,0.0,4.881927261564272,4.7777613065542255,5.299753922360708,4.879528869672129,4.777173667026432,5.290084291295273,24789.047472848542,21070.69035192126,0.85,0.9918108118767351,0.6808634848581073,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513521179940592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.731264799855,1534.6603168406514,0.40269688191938174,0.10050758521380943,6.112885165565336,3.469466968735499
525.0,-29.976730855125883,5.03483381604048,35.0056077100777,24.10970883155244,5.006050867913801,-26.478449389327572,-39.99086521854622,1.5077694021111858,-0.12621062134519434,-5.005203448136711,40.010857510631936,45137.53461571906,20614.134469435914,20614.134469435914,65751.66908515498,82492.89819959676,82492.89819959676,20614.134469435914,103107.03266903268,103107.03266903268,103107.03266903268,127896.00261302132,97599.08244884408,60243.718864947725,41505.959537662624,24788.969943988654,0.0,66294.92948165128,21070.624452390355,1534.657224002761,0.0,0.8868529350567894,2.817803250060751,0.0014959162575277712,354584.06583397096,1555001.4256435717,4.385423868346299,1555001.4256435717,4.385423868346299,0.85,0.09561582877125621,4.296143414572793,1.2669941318640485,1.0,0.0,4.29614341457002,1.2846837807922649,1.284984410313152,3.344125207156706,19310.160782834784,1969.0884025467194,3099.015535412006,3099.015535412006,6.651833214090458,5.03483381604048,-0.8771528604367038,5.911986676477184,3.4694896502584425,3.4694896502584425,0.9912827572166979,0.0,0.0,0.00023399833882468374,7.893723204762492e-05,0.00015506110677705883,0.00066616475273663,0.09561582877159412,0.0765179230619976,0.01909790570959652,0.09561580662494625,0.07651792306172718,0.01909790570952903,0.40269610310847814,0.40269610310847814,0.1005078535725078,0.0,4.881358558449961,4.7776720032055096,5.297258200984288,4.878992826791489,4.77722552950803,5.287185637418304,24788.969943988654,21070.624452390355,0.85,0.9918054004922554,0.6808595313192385,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513539978062957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.725774200722,1534.657224002761,0.40269610310847814,0.1005078535725078,6.112885165565336,3.4694896502584425
526.0,-29.977042518632718,5.034716318207515,35.00559454663137,24.109557188954227,5.005947543734371,-26.478740263214753,-39.99114140225572,1.507645288312227,-0.12684898694448066,-5.005279085828652,40.010832008054464,45137.3183136646,20614.099739955836,20614.099739955836,65751.41805362044,82492.68835208869,82492.68835208869,20614.099739955836,103106.78809204453,103106.78809204453,103106.78809204453,127895.69889535954,97598.9621623648,60243.59212392279,41505.96670938001,24788.910803315008,0.0,66294.87751269502,21070.574182817756,1534.65582204652,0.0,0.8868526425679665,2.8178028127715162,0.0014959162575277712,354583.02042046265,1555000.325796207,4.385433696041892,1555000.325796207,4.385433696041892,0.85,0.09561572686151396,4.296143414572793,1.2669939763611184,1.0,0.0,4.296143414573744,1.2846843769918919,1.284984996902434,3.344123655206486,19310.13698393016,1969.0859757338296,3099.015535412006,3099.015535412006,6.651822007473493,5.034716318207515,-0.8772216833787034,5.911938001586218,3.46951237044492,3.46951237044492,0.9912892486985486,0.0,0.0,0.0002339907499145584,7.89347651533855e-05,0.00015505598476117291,0.0006661427478218123,0.0956157268617448,0.07651777202245555,0.01909795483928925,0.09561567290400645,0.07651777202227081,0.01909795483924314,0.4026953264828898,0.4026953264828898,0.1005081166883179,0.0,4.880801874351562,4.777560799988805,5.294910763217388,4.8784300988841665,4.776972663665617,5.285376829789982,24788.910803315008,21070.574182817756,0.85,0.9918023913843039,0.6808568023226396,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513558710387433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.720295162373,1534.65582204652,0.4026953264828898,0.1005081166883179,6.112885165565336,3.46951237044492
527.0,-29.97735293503398,5.034599455684154,35.005581355749165,24.10943320663648,5.005868429444269,-26.479027593311965,-39.99140951838342,1.5075430877179448,-0.12746560938614948,-5.005333992278413,40.010804882034165,45137.0719603045,20614.023502803342,20614.023502803342,65751.09546310783,82492.49352991123,82492.49352991123,20614.023502803342,103106.51703271456,103106.51703271456,103106.51703271456,127895.35218617326,97598.8668195503,60243.44524992491,41506.02396625043,24788.835153458705,0.0,66294.85911970914,21070.5098804399,1534.6530107557282,0.0,0.8868524614246618,2.8178045111373695,0.0014959162575277712,354582.26154181146,1554999.1559354132,4.385439782503196,1554999.1559354132,4.385439782503196,0.85,0.09561559721644769,4.296143414572793,1.2669938252540307,1.0,0.0,4.2961434145726365,1.2846848706319256,1.2849854809474186,3.3441223702273044,19310.1181201762,1969.0840521662547,3099.015535412006,3099.015535412006,6.651797407031314,5.034599455684154,-0.8772781534398781,5.911877609124032,3.4695349816253764,3.4695349816253764,0.9912957090358219,0.0,0.0,0.0002339831915964576,7.893237038759006e-05,0.00015505082120886756,0.0006661205644605799,0.09561559721676784,0.07651759832406925,0.019097998892698583,0.09561553584864367,0.07651759832381305,0.01909799889263464,0.4026945502174261,0.4026945502174261,0.10050838294187545,0.0,4.880236315700472,4.777451026247434,5.29251309611999,4.877868382892245,4.776907890988582,5.282817842416591,24788.835153458705,21070.5098804399,0.85,0.9917978005561573,0.6808532751958962,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513577378647233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.714827141615,1534.6530107557282,0.4026945502174261,0.10050838294187545,6.112885165565336,3.4695349816253764
528.0,-29.977662286791205,5.034483185498857,35.0055682296455,24.10931425346064,5.0057906355466955,-26.47931383312151,-39.99167745988814,1.5074421818728458,-0.1280393304490417,-5.005390822995359,40.01078038707821,45136.82977124858,20613.952422235616,20613.952422235616,65750.78219348419,82492.31473368724,82492.31473368724,20613.952422235616,103106.26715592285,103106.26715592285,103106.26715592285,127895.04251603036,97598.78761414965,60243.30265169284,41506.094402729796,24788.775360107513,0.0,66294.8697628373,21070.459056091386,1534.651150279556,0.0,0.8868522609673497,2.817805420351276,0.0014959162575277712,354581.47606862325,1554998.0995448048,4.385446517922051,1554998.0995448048,4.385446517922051,0.85,0.09561547838573177,4.296143414572793,1.2669936120556669,1.0,0.0,4.296143414573255,1.2846853581622664,1.2849859589148653,3.3441211011530454,19310.102449239726,1969.0824541754553,3099.015535412006,3099.015535412006,6.651774470531992,5.034483185498857,-0.8773355179118321,5.911818703410689,3.469557588627841,3.469557588627841,0.9913021681793832,0.0,0.0,0.00023397565942511164,7.892997724859718e-05,0.00015504568217651447,0.0006660984864405788,0.09561547838600401,0.07651743361097964,0.01909804477502438,0.09561542917271841,0.07651743361076177,0.01909804477497,0.4026937742526482,0.4026937742526482,0.10050864709342638,0.0,4.87968121825304,4.777358638207204,5.290098128638533,4.877351492546325,4.776881399388287,5.280330006762085,24788.775360107513,21070.459056091386,0.85,0.9917929159330198,0.680849512680554,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513595972252527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.709373715756,1534.651150279556,0.4026937742526482,0.10050864709342638,6.112885165565336,3.469557588627841
529.0,-29.97797052309295,5.034367477435472,35.005555163023864,24.109185102302604,5.005710994813383,-26.47959925358467,-39.991949033550895,1.5073397253010672,-0.1287498231193922,-5.005448875757762,40.0107558674023,45136.60888471953,20613.88496760618,20613.88496760618,65750.49385232572,82492.09967774917,82492.09967774917,20613.88496760618,103105.98464535535,103105.98464535535,103105.98464535535,127894.70042149253,97598.67087114748,60243.1800781003,41506.10088116353,24788.715776137182,0.0,66294.81665730072,21070.408409716605,1534.6493253315525,0.0,0.8868520543820064,2.8178079861981877,0.0014959162575277712,354580.67370661465,1554997.0420886432,4.385453459246544,1554997.0420886432,4.385453459246544,0.85,0.09561536022489757,4.296143414572793,1.2669934647949415,1.0,0.0,4.296143414573226,1.284685852889817,1.284986444116377,3.3441198133449497,19310.079351418663,1969.0800988531928,3099.015535412006,3099.015535412006,6.6517527040617495,5.034367477435472,-0.8773933882978335,5.911760865733306,3.469580179548084,3.469580179548084,0.991308622728024,0.0,0.0,0.00023396815463532446,7.892755173717056e-05,0.0001550406028981539,0.0006660766651322993,0.09561536022516655,0.07651727013878336,0.019098090086383194,0.09561538026339138,0.0765172701385681,0.01909809008632947,0.4026929995099689,0.4026929995099689,0.10050890691537068,0.0,4.879107111411486,4.777241681850853,5.287686527540757,4.876699052638344,4.7766638544796365,5.27792954117308,24788.715776137182,21070.408409716605,0.85,0.9917893610327218,0.6808467261934702,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451361450213205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.703931271051,1534.6493253315525,0.4026929995099689,0.10050890691537068,6.112885165565336,3.469580179548084
530.0,-29.978277243785907,5.03425229140253,35.00554213427575,24.109066917467885,5.005628024064664,-26.479883642769117,-39.99221666073424,1.5072344230438046,-0.12918649741584431,-5.005508776727537,40.010730837298844,45136.377532555416,20613.82232395304,20613.82232395304,65750.19985650847,82491.946596119,82491.946596119,20613.82232395304,103105.76892007203,103105.76892007203,103105.76892007203,127894.42266849136,97598.61401206777,60243.044948486655,41506.18784842346,24788.65374841932,0.0,66294.84159684279,21070.35568615642,1534.6474088121784,0.0,0.8868518402411871,2.8178067338396797,0.0014959162575277712,354579.8458015541,1554995.9626199182,4.385460654439437,1554995.9626199182,4.385460654439437,0.8499999999999999,0.09561524131090512,4.296143414572793,1.2669933224795384,1.0,0.0,4.296143414572802,1.284686360851545,1.2849869426028468,3.344118491088459,19310.068101743527,1969.0789517055803,3099.015535412006,3099.015535412006,6.651732490012345,5.03425229140253,-0.877452158365954,5.911704449768484,3.4696027462581274,3.4696027462581274,0.991315070359465,0.0,0.0,0.00023396068696699212,7.892516154042829e-05,0.00015503552542656384,0.000666054851586165,0.09561524131117757,0.07651710678254833,0.019098134528629233,0.09561519527276713,0.07651710678233031,0.01909813452857482,0.4026922241928987,0.4026922241928987,0.1005091618678786,0.0,4.878573168600724,4.777168319505677,5.285301371103628,4.876322279311694,4.776761365682205,5.275646633299573,24788.65374841932,21070.35568615642,0.85,0.9917845532591142,0.6808429803187731,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513632965241776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.698500860914,1534.6474088121784,0.4026922241928987,0.1005091618678786,6.112885165565336,3.4696027462581274
531.0,-29.978583017993103,5.034137528004252,35.005529101619885,24.108929105009906,5.005536223500544,-26.48016806299685,-39.99248055098576,1.5071212685001751,-0.1297777195107983,-5.005574103552346,40.01070466597901,45136.13380021775,20613.77160779335,20613.77160779335,65749.90540801111,82491.74678928335,82491.74678928335,20613.77160779335,103105.5183970767,103105.5183970767,103105.5183970767,127894.10540125433,97598.5062072916,60242.893218208206,41506.23665453711,24788.587004177632,0.0,66294.82365871474,21070.298953550988,1534.645340654244,0.0,0.8868516026268951,2.817806880915694,0.0014959162575277712,354578.9429062346,1554994.8339347641,4.3854686383505,1554994.8339347641,4.3854686383505,0.85,0.09561512410942577,4.296143414572793,1.266993125216104,1.0,0.0,4.296143414572857,1.2846869054940762,1.284987477808581,3.344117073350681,19310.046772367175,1969.0767767144923,3099.015535412006,3099.015535412006,6.651716124763734,5.034137528004252,-0.8775139873798983,5.9116515153841505,3.4696252776005827,3.4696252776005827,0.9913215078858808,0.0,0.0,0.00023395324256113547,7.892280478400344e-05,0.00015503043777713205,0.000666032994314563,0.09561512410970044,0.07651694546965217,0.01909817864004827,0.09561504579004414,0.07651694546943236,0.01909817863999341,0.40269145098304815,0.40269145098304815,0.10050941292141279,0.0,4.878042890336303,4.7770813979806235,5.282989089887053,4.875796384041564,4.776609926279605,5.273615483878643,24788.587004177632,21070.298953550988,0.85,0.9917803801167212,0.6808394880508052,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513651337612261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.693090538927,1534.645340654244,0.40269145098304815,0.10050941292141279,6.112885165565336,3.4696252776005827
532.0,-29.978887688508845,5.034023599661241,35.00551613493656,24.108822584990435,5.005479331781283,-26.4804479986368,-39.99274374274535,1.5070396419051808,-0.13052893769770435,-5.005614562854899,40.01068052225231,45135.892212089435,20613.671401161395,20613.671401161395,65749.56361325082,82491.5311908559,82491.5311908559,20613.671401161395,103105.20259201729,103105.20259201729,103105.20259201729,127893.72615931161,97598.39721097104,60242.75823218715,41506.2655319821,24788.523567294324,0.0,66294.78909927642,21070.245032200175,1534.6428989035683,0.0,0.8868514841864562,2.817812037811042,0.0014959162575277712,354578.3837108985,1554993.7926937544,4.38547261798565,1554993.7926937544,4.38547261798565,0.85,0.09561498659673502,4.296143414572793,1.2669929581740869,1.0,0.0,4.296143414571621,1.2846873026115393,1.2849878654895253,3.344116039630424,19310.025207241542,1969.0745776836682,3099.015535412006,3099.015535412006,6.6516837897751495,5.034023599661241,-0.8775608990230355,5.9115844986842765,3.4696477444611062,3.4696477444611062,0.9913279269888875,0.0,0.0,0.00023394582524290092,7.892045433048656e-05,0.00015502537091241438,0.0006660112263370736,0.09561498659704211,0.0765167679772992,0.019098218619742913,0.09561505587459859,0.07651676797705345,0.019098218619681574,0.40269067858747487,0.40269067858747487,0.1005096636867604,0.0,4.877467075568404,4.776972256630188,5.280537685934348,4.875085625157169,4.776459026640168,5.2706550929980835,24788.523567294324,21070.245032200175,0.85,0.9917757414506724,0.6808361988224815,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513669653333072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.687688954185,1534.6428989035683,0.40269067858747487,0.1005096636867604,6.112885165565336,3.4696477444611062
533.0,-29.97919111702033,5.033910060494603,35.00550326198118,24.10869476096707,5.005390633466484,-26.480729997278658,-39.99301098575813,1.506929513720666,-0.1310168624768835,-5.005680626132141,40.01065731889907,45135.67437204811,20613.624699996562,20613.624699996562,65749.29907204467,82491.36111114253,82491.36111114253,20613.624699996562,103104.9858111391,103104.9858111391,103104.9858111391,127893.4599721369,97598.3194626275,60242.63272351493,41506.318599013975,24788.474160997805,0.0,66294.79276001178,21070.203036848132,1534.6418408640825,0.0,0.8868512320810324,2.8178107399242767,0.0014959162575277712,354577.4706398854,1554992.7920085138,4.385481088807781,1554992.7920085138,4.385481088807781,0.8499999999999999,0.09561487841746918,4.296143414572793,1.2669928004732354,1.0,0.0,4.296143414574277,1.2846878329804605,1.2849883864922198,3.344114659049733,19310.009824586537,1969.0730090893974,3099.015535412006,3099.015535412006,6.651668720097601,5.033910060494603,-0.8776226632353001,5.911532723729903,3.469670271957638,3.469670271957638,0.991334363416468,0.0,0.0,0.00023393843837705473,7.89180677631682e-05,0.00015502037061388655,0.0006659897443374824,0.09561487841769369,0.07651661548345781,0.019098262934235877,0.09561491873322053,0.07651661548327815,0.01909826293419103,0.40268990543737293,0.40268990543737293,0.10050990423992527,0.0,4.876931761622416,4.776886178480993,5.278196872390652,4.874663763655235,4.776416684939534,5.268707745549307,24788.474160997805,21070.203036848132,0.85,0.991771696308912,0.6808328752974608,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513687902987222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.682299287586,1534.6418408640825,0.40268990543737293,0.10050990423992527,6.112885165565336,3.469670271957638
534.0,-29.979493544320256,5.033796973775494,35.005490360173596,24.108556389715545,5.005301918549136,-26.481011096232375,-39.993274317216105,1.5068194704573252,-0.1316525802719184,-5.005742619159147,40.01063073260306,45135.443799193505,20613.57040629304,20613.57040629304,65749.01420548654,82491.1456216151,82491.1456216151,20613.57040629304,103104.71602790814,103104.71602790814,103104.71602790814,127893.1198502892,97598.1958667574,60242.494044318875,41506.33535826504,24788.403822381042,0.0,66294.73918064608,21070.143249023884,1534.6394908500386,0.0,0.8868510129283975,2.8178118619141763,0.0014959162575277712,354576.61382612295,1554991.6454285418,4.38548845240842,1554991.6454285418,4.38548845240842,0.85,0.09561475368564955,4.296143414572793,1.2669925993634386,1.0,0.0,4.296143414573922,1.2846883629018244,1.284988907078834,3.3441132796351973,19309.985370912753,1969.0705155086348,3099.015535412006,3099.015535412006,6.651651200435987,5.033796973775494,-0.8776819217998568,5.911478895575351,3.469692726975138,3.469692726975138,0.9913407791357537,0.0,0.0,0.0002339310760991913,7.891571619257393e-05,0.00015501535990661736,0.0006659682176204455,0.0956147536859412,0.07651645024147324,0.019098303444467963,0.09561478676104326,0.07651645024123983,0.01909830344440971,0.40268913301005477,0.40268913301005477,0.10051014169822614,0.0,4.876387217124545,4.776773343573325,5.275917244158734,4.874090038887232,4.7762045359185095,5.26668061989966,24788.403822381042,21070.143249023884,0.85,0.9917682008873662,0.680829947549899,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513706078289317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.67692434679,1534.6394908500386,0.40268913301005477,0.10051014169822614,6.112885165565336,3.469692726975138
535.0,-29.97979470667248,5.033684438165883,35.00547745580353,24.108437611162685,5.005222226777429,-26.481290154169926,-39.993537369277306,1.5067176742707902,-0.13212511776777092,-5.005798353247902,40.010604854352245,45135.21769066523,20613.50427315329,20613.50427315329,65748.72196381852,82490.9757299091,82490.9757299091,20613.50427315329,103104.48000306239,103104.48000306239,103104.48000306239,127892.81551019993,97598.12122077215,60242.363181510606,41506.39782140172,24788.33550713754,0.0,66294.73332853927,21070.08518106691,1534.6371204574666,0.0,0.886850823054915,2.8178115682196103,0.0014959162575277712,354575.84351935517,1554990.5293848547,4.385494832221904,1554990.5293848547,4.385494832221904,0.85,0.09561462422466344,4.296143414572793,1.2669924883684143,1.0,0.0,4.296143414571427,1.2846888541844272,1.2849893890574755,3.3441120008005045,19309.97060206513,1969.0690095052978,3099.015535412006,3099.015535412006,6.651629860388159,5.033684438165883,-0.8777373245668265,5.91142176273271,3.469715129249031,3.469715129249031,0.9913471797854374,0.0,0.0,0.00023392374482728747,7.89133671816918e-05,0.00015501037764559567,0.0006659468131125675,0.0956146242249609,0.07651628122242887,0.01909834300253203,0.09561460863850417,0.07651628122219083,0.01909834300247261,0.4026883594803348,0.4026883594803348,0.10051037883200237,0.0,4.875865844231555,4.776688574402442,5.273641168175686,4.873673235480112,4.776243889322359,5.264430702952723,24788.33550713754,21070.08518106691,0.85,0.9917638802163234,0.6808265969935645,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451372419366231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.671559349314,1534.6371204574666,0.4026883594803348,0.10051037883200237,6.112885165565336,3.469715129249031
536.0,-29.980094776324155,5.0335725631618535,35.00546461558772,24.108322185371094,5.005154362761091,-26.48156704571588,-39.993796265311516,1.5066266321487665,-0.13278749148190627,-5.005847052253357,40.01058091423588,45134.97844721497,20613.42500048355,20613.42500048355,65748.40344769851,82490.7692833668,82490.7692833668,20613.42500048355,103104.19428385035,103104.19428385035,103104.19428385035,127892.47032772147,97598.01465707974,60242.22382091037,41506.43426241041,24788.27604387113,0.0,66294.71030628154,21070.03463729046,1534.635093281438,0.0,0.8868506619566359,2.8178145938909775,0.0014959162575277712,354575.1704462968,1554989.4969270595,4.385500245180238,1554989.4969270595,4.385500245180238,0.85,0.09561449352118992,4.296143414572793,1.2669922922039407,1.0,0.0,4.296143414571265,1.2846892951105662,1.2849898207023107,3.344110853047193,19309.94951823952,1969.0668595534173,3099.015535412006,3099.015535412006,6.651604280435803,5.0335725631618535,-0.8777883372788269,5.91136090044068,3.469737509296424,3.469737509296424,0.9913535740846926,0.0,0.0,0.000233916440365797,7.89110553465524e-05,0.0001550053850192446,0.0006659253640737479,0.09561449352147439,0.07651611147519495,0.019098382046279436,0.09561456763559764,0.0765161114749673,0.01909838204622262,0.4026875866961249,0.4026875866961249,0.10051061440190981,0.0,4.875323338314217,4.776589589078014,5.271316226594934,4.8730595607714235,4.776101370113224,5.261923740146756,24788.27604387113,21070.03463729046,0.85,0.9917594200795343,0.680823224638759,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513742233307931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.666209612045,1534.635093281438,0.4026875866961249,0.10051061440190981,6.112885165565336,3.469737509296424
537.0,-29.980393665446414,5.033461036531156,35.00545180506018,24.108194885216676,5.005061925306845,-26.481845332156468,-39.994059142749734,1.50651359201285,-0.13315307736326076,-5.005913638603118,40.01055609853193,45134.76223785323,20613.3831956837,20613.3831956837,65748.14543353693,82490.61758591436,82490.61758591436,20613.3831956837,103104.00078159805,103104.00078159805,103104.00078159805,127892.21822192545,97597.9517221592,60242.0963740804,41506.50594230977,24788.217440327393,0.0,66294.72338263717,21069.984824278283,1534.6335241347313,0.0,0.8868504130246994,2.8178116254384395,0.0014959162575277712,354574.25015236705,1554988.4267086228,4.385508609382706,1554988.4267086228,4.385508609382706,0.85,0.09561437835091462,4.296143414572793,1.266992139997892,1.0,0.0,4.296143414574362,1.2846898388716492,1.2849903552433277,3.3441094376103426,19309.93706644792,1969.06558982404,3099.015535412006,3099.015535412006,6.651590790732581,5.033461036531156,-0.8778497271108119,5.911310763641968,3.4697599010671514,3.4697599010671514,0.9913599717334718,0.0,0.0,0.00023390916485030436,7.890870802317691e-05,0.00015500045682712745,0.000665904191853638,0.09561437835116357,0.07651595501802629,0.019098423333137285,0.09561434230667241,0.07651595501782706,0.01909842333308756,0.40268681358936353,0.40268681358936353,0.10051084423882532,0.0,4.874836317994834,4.776531228538033,5.269106489509227,4.872760561239886,4.776171614272528,5.260140660768911,24788.217440327393,21069.984824278283,0.85,0.9917553325330959,0.6808198290133328,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513760207543307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.660871726468,1534.6335241347313,0.40268681358936353,0.10051084423882532,6.112885165565336,3.4697599010671514
538.0,-29.980691301826337,5.033350201479273,35.00543900858297,24.10807921495291,5.004995416841325,-26.482119897793016,-39.994317724462576,1.5064240128041118,-0.13382479428162242,-5.005959564947434,40.010530886719266,45134.532618574834,20613.300206226002,20613.300206226002,65747.83282480083,82490.40418020137,82490.40418020137,20613.300206226002,103103.70438642737,103103.70438642737,103103.70438642737,127891.8539282633,97597.83773734838,60241.96617570516,41506.52395738136,24788.149541835923,0.0,66294.67349921729,21069.927110560533,1534.630951508852,0.0,0.8868502706353043,2.8178150979758025,0.0014959162575277712,354573.6154027038,1554987.3394079108,4.385513393718954,1554987.3394079108,4.385513393718954,0.85,0.09561423964479772,4.296143414572793,1.2669919663621112,1.0,0.0,4.296143414574609,1.2846902728325853,1.2849907799979496,3.3441083079895364,19309.914514340173,1969.0632901490492,3099.015535412006,3099.015535412006,6.651564011435495,5.033350201479273,-0.877898754158899,5.911248955638172,3.469782211472161,3.469782211472161,0.9913663461349032,0.0,0.0,0.00023390192003605335,7.89063991207935e-05,0.00015499552091525985,0.0006658829864683732,0.09561423964510948,0.07651577967785471,0.01909845996725477,0.0956142844997987,0.07651577967760521,0.019098459967192505,0.40268604262314106,0.40268604262314106,0.10051107492845893,0.0,4.874313701237497,4.776446506591412,5.266824108029198,4.872134770665809,4.776020594861393,5.2576071513733496,24788.149541835923,21069.927110560533,0.85,0.9917513633365597,0.6808168776803422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513778111106979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.655547488508,1534.630951508852,0.40268604262314106,0.10051107492845893,6.112885165565336,3.469782211472161
539.0,-29.98098783991779,5.033239848910544,35.00542628042097,24.107960296701663,5.004916037849368,-26.482394762066033,-39.99457630617542,1.506322959993543,-0.13430418732656335,-5.006017204674181,40.01050728358402,45134.30821685598,20613.24230824748,20613.24230824748,65747.55052510346,82490.23238871274,82490.23238871274,20613.24230824748,103103.47469696023,103103.47469696023,103103.47469696023,127891.56953922755,97597.7593353517,60241.83516347751,41506.582413193544,24788.09484226733,0.0,66294.67725546088,21069.880615927228,1534.6294012628625,0.0,0.8868500628297535,2.8178146719458375,0.0014959162575277712,354572.8187632199,1554986.3214845688,4.385520376064056,1554986.3214845688,4.385520376064056,0.85,0.09561411838594386,4.296143414572793,1.2669917971221727,1.0,0.0,4.296143414574301,1.2846907604053575,1.2849912584115517,3.3441070388155,19309.89900235867,1969.061708367146,3099.015535412006,3099.015535412006,6.651545328735179,5.033239848910544,-0.8779544561681689,5.911194305078713,3.4698045446257284,3.4698045446257284,0.9913727270359224,0.0,0.0,0.00023389470216100694,7.890409028086802e-05,0.00015499061188013893,0.0006658618965494665,0.0956141183861995,0.07651561909311895,0.01909849929308055,0.09561415105238337,0.07651561909291438,0.019098499293029488,0.402685271731184,0.402685271731184,0.1005113004200157,0.0,4.873815698307737,4.776380892687996,5.264588496470708,4.871713017347645,4.776009217719434,5.255536257890526,24788.09484226733,21069.880615927228,0.85,0.9917470488882674,0.6808134541923294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513795939672853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.650238384183,1534.6294012628625,0.402685271731184,0.1005113004200157,6.112885165565336,3.4698045446257284
540.0,-29.981283201275424,5.033129911458133,35.00541354558978,24.107826814893656,5.004828855718123,-26.48266934739323,-39.99483481803907,1.5062150018318692,-0.1348603418661014,-5.00607840992007,40.01048163300194,45134.089017286264,20613.19249428936,20613.19249428936,65747.28151157562,82490.03142819356,82490.03142819356,20613.19249428936,103103.22392248292,103103.22392248292,103103.22392248292,127891.25338997498,97597.6478883248,60241.70547740006,41506.60267880528,24788.029467492055,0.0,66294.63214629733,21069.825047368246,1534.6273185560397,0.0,0.886849844295472,2.817814839344352,0.0014959162575277712,354571.9728461837,1554985.2152623422,4.385527718900975,1554985.2152623422,4.385527718900975,0.85,0.09561399369964363,4.296143414572793,1.2669916504109278,1.0,0.0,4.296143414570721,1.2846912802183748,1.2849917691099935,3.344105685719704,19309.876952356208,1969.0594598926452,3099.015535412006,3099.015535412006,6.651529254611785,5.033129911458133,-0.8780121287182832,5.911142040176416,3.4698268386032938,3.4698268386032938,0.9913790967437982,0.0,0.0,0.00023388751313218941,7.89017821270473e-05,0.00015498573100514211,0.0006658409276104916,0.0956139936999219,0.07651545624200574,0.019098537457916166,0.09561400340991297,0.07651545624178305,0.019098537457860585,0.4026845020013793,0.4026845020013793,0.10051152306889859,0.0,4.8733196560638135,4.7762997886318885,5.2624249496657285,4.871218068053963,4.775859397015836,5.253654155132892,24788.029467492055,21069.825047368246,0.85,0.9917436658594948,0.6808106109961586,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45138137024923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.644941361023,1534.6273185560397,0.4026845020013793,0.10051152306889859,6.112885165565336,3.4698268386032938
541.0,-29.9815776066905,5.033020771710814,35.00540087075481,24.107725009694718,5.004774154567335,-26.482939823965427,-39.99508519247172,1.506136371838243,-0.1355205280761993,-5.006116522618701,40.01045791085239,45133.83806894492,20613.09676967827,20613.09676967827,65746.93483862319,82489.82683576783,82489.82683576783,20613.09676967827,103102.9236054461,103102.9236054461,103102.9236054461,127890.89101993435,97597.54642443112,60241.55765759092,41506.65418537799,24787.96741448824,0.0,66294.62159986624,21069.772302315003,1534.6249043498385,0.0,0.8868497362655124,2.8178190730288826,0.0014959162575277712,354571.4460917913,1554984.192207373,4.385531348750568,1554984.192207373,4.385531348750568,0.8499999999999999,0.09561385032135587,4.296143414572793,1.266991435564123,1.0,0.0,4.2961434145730015,1.2846916628021443,1.2849921425772364,3.344104689838283,19309.856877535305,1969.0574128306105,3099.015535412006,3099.015535412006,6.651498365895677,5.033020771710814,-0.8780559387400899,5.911076710450904,3.4698490738866674,3.4698490738866674,0.991385449681905,0.0,0.0,0.00023388034757338414,7.889954668874828e-05,0.00015498080088463586,0.0006658197471057455,0.0956138503216613,0.07651527833820486,0.019098571983456433,0.09561398500427477,0.07651527833796044,0.01909857198339543,0.4026837322178179,0.4026837322178179,0.10051174632516303,0.0,4.872789642412329,4.7762075823249575,5.26013564468127,4.870595994542498,4.775766539090739,5.250905915377928,24787.96741448824,21069.772302315003,0.85,0.9917385943531178,0.6808069339524819,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513831394865913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.639658027161,1534.6249043498385,0.4026837322178179,0.10051174632516303,6.112885165565336,3.4698490738866674
542.0,-29.98187088177147,5.032911705163588,35.00538820153575,24.107579583674692,5.00466267254336,-26.483214961573456,-39.99534380910916,1.506006752341352,-0.1357931721092882,-5.006196842001007,40.01043272475356,45133.628770848925,20613.087985667087,20613.087985667087,65746.71675651602,82489.67918995973,82489.67918995973,20613.087985667087,103102.76717562682,103102.76717562682,103102.76717562682,127890.67829736392,97597.47689979624,60241.42648066826,41506.72268791997,24787.9111217371,0.0,66294.63380965707,21069.724453476534,1534.623777227044,0.0,0.8868494188040457,2.817813277604529,0.0014959162575277712,354570.3360021801,1554983.1060178485,4.385542015585555,1554983.1060178485,4.385542015585555,0.85,0.09561374659979673,4.296143414572793,1.2669912811601534,1.0,0.0,4.296143414571917,1.284692283830192,1.284992754580124,3.344103073277778,19309.843121956415,1969.0560101519293,3099.015535412006,3099.015535412006,6.651495531443545,5.032911705163588,-0.8781245097971588,5.911036214960747,3.4698713665819896,3.4698713665819896,0.9913918190234255,0.0,0.0,0.00023387320972696678,7.889723772238129e-05,0.0001549759720045855,0.0006657990015445175,0.09561374660000616,0.07651513344604573,0.01909861315396042,0.09561368390341711,0.07651513344587814,0.019098613153918583,0.40268296166364526,0.40268296166364526,0.10051196099563865,0.0,4.8723431788624225,4.776156442108174,5.258100511512453,4.8704036698917434,4.775799686995356,5.249806878929405,24787.9111217371,21069.724453476534,0.85,0.9917351221108753,0.6808036514755491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513849030018813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.634383998637,1534.623777227044,0.40268296166364526,0.10051196099563865,6.112885165565336,3.4698713665819896
543.0,-29.982163055095132,5.032803493625653,35.0053755015354,24.107477499078982,5.0046093316614115,-26.48348329277159,-39.99559760615227,1.5059295693339212,-0.13645392430021275,-5.006230790906799,40.01040648974703,45133.40337369732,20612.98538455225,20612.98538455225,65746.38875824957,82489.46762937582,82489.46762937582,20612.98538455225,103102.45301392807,103102.45301392807,103102.45301392807,127890.28607681209,97597.36809480879,60241.30383911335,41506.738061883814,24787.833062884023,0.0,66294.57112476784,21069.65810345142,1534.6203540955391,0.0,0.8868493410537086,2.8178180051778647,0.0014959162575277712,354569.8667971063,1554981.974593163,4.385544628029439,1554981.974593163,4.385544628029439,0.85,0.0956135899075167,4.296143414572793,1.2669911306025456,1.0,0.0,4.2961434145727715,1.284692659533315,1.2849931212354095,3.344102095308488,19309.821594686397,1969.0538149813033,3099.015535412006,3099.015535412006,6.651462423795756,5.032803493625653,-0.8781655956715495,5.910969089297202,3.4698934994597614,3.4698934994597614,0.991398142702789,0.0,0.0,0.00023386609889512806,7.88949718467747e-05,0.00015497112704835337,0.0006657781869177069,0.09561358990787122,0.07651494516479097,0.019098644743080255,0.09561362266014116,0.07651494516450726,0.019098644743009437,0.40268219292285556,0.40268219292285556,0.10051218269103669,0.0,4.87184305163413,4.776082322997468,5.255888528804007,4.869776866606571,4.775721518229545,5.246976023758975,24787.833062884023,21069.65810345142,0.85,0.9917311122582484,0.6808008952762552,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513866597504355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.629122800958,1534.6203540955391,0.40268219292285556,0.10051218269103669,6.112885165565336,3.4698934994597614
544.0,-29.982454085328893,5.032695855004044,35.00536294427424,24.107372236344986,5.004542856586774,-26.48375190879178,-39.99584766626356,1.505840680045688,-0.1369468602873667,-5.006280570210992,40.01038524731874,45133.16665967843,20612.916634593064,20612.916634593064,65746.08329427149,82489.29899904242,82489.29899904242,20612.916634593064,103102.2156336355,103102.2156336355,103102.2156336355,127890.00481723518,97597.29605488379,60241.16371550261,41506.81371042353,24787.789183599685,0.0,66294.6028940232,21069.62080605973,1534.619244756186,0.0,0.886849164691638,2.8178186756391677,0.0014959162575277712,354569.1788022598,1554981.0584814865,4.385550553870014,1554981.0584814865,4.385550553870014,0.85,0.0956134665678586,4.296143414572793,1.2669909465266391,1.0,0.0,4.296143414571515,1.2846930899345133,1.2849935426375538,3.344100974958764,19309.80734145266,1969.0523615559503,3099.015535412006,3099.015535412006,6.6514402393444705,5.032695855004044,-0.8782156868440714,5.910911541848115,3.4699157084877568,3.4699157084877568,0.9914044881393591,0.0,0.0,0.00023385901608150584,7.889273939297468e-05,0.00015496627668853117,0.0006657573490762985,0.09561346656809713,0.07651478455788752,0.01909868201020962,0.09561355727927931,0.07651478455769663,0.019098682010161978,0.4026814242046258,0.4026814242046258,0.10051239792074515,0.0,4.871360321275347,4.776030162432846,5.2536756838177325,4.869333709923637,4.775727195269269,5.244729523830415,24787.789183599685,21069.62080605973,0.85,0.9917260293326055,0.6807969983895539,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513884099033856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.623873899314,1534.619244756186,0.4026814242046258,0.10051239792074515,6.112885165565336,3.4699157084877568
