time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
545.0,-29.98274397002263,5.032588442094198,35.005350377498736,24.107229988463246,5.00444409529566,-26.484022722370316,-39.996105584409065,1.5057228476394071,-0.1374008010405987,-5.006350424135792,40.01035985566283,45132.970069656745,20612.88954918149,20612.88954918149,65745.85961883824,82489.11016377703,82489.11016377703,20612.88954918149,103101.99971295852,103101.99971295852,103101.99971295852,127889.7276777513,97597.1893747359,60241.04928059854,41506.82232681929,24787.72796479277,0.0,66294.55029161206,21069.568770073856,1534.6175952768863,0.0,0.8868489012170014,2.8178164880401564,0.0014959162575277712,354568.2133598317,1554979.9634286654,4.3855594067328365,1554979.9634286654,4.3855594067328365,0.85,0.09561335004836817,4.296143414572793,1.2669908245420083,1.0,0.0,4.296143414573954,1.2846936556585455,1.2849940994302436,3.344099502360001,19309.786234586118,1969.0502092545485,3099.015535412006,3099.015535412006,6.651431499339375,5.032588442094198,-0.8782775134075145,5.910865955501713,3.4699379099929475,3.4699379099929475,0.9914108314265564,0.0,0.0,0.00023385196134339303,7.889043684643176e-05,0.00015496152449696128,0.0006657369329797807,0.09561335004861617,0.07651463047703813,0.01909871957157804,0.09561335187457468,0.07651463047683967,0.019098719571528505,0.4026806567871831,0.4026806567871831,0.1005126064509353,0.0,4.870904932794815,4.775969717734313,5.251633258364848,4.8689496230952045,4.7755955753988815,5.243330442043089,24787.72796479277,21069.568770073856,0.85,0.9917234422684779,0.6807945731757563,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451390153213098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.618638158461,1534.6175952768863,0.4026806567871831,0.1005126064509353,6.112885165565336,3.4699379099929475
546.0,-29.983032584031147,5.032481767334378,35.00533779842653,24.107123573217564,5.004384471969355,-26.48428847802057,-39.99635141864417,1.5056403659549238,-0.13800171916739146,-5.006389714288398,40.010334363945894,45132.725825097725,20612.80097117842,20612.80097117842,65745.52679627614,82488.90707267472,82488.90707267472,20612.80097117842,103101.70804385314,103101.70804385314,103101.70804385314,127889.36388871657,97597.0847935843,60240.90354599088,41506.86805288158,24787.65584486343,0.0,66294.523897745,21069.507468133917,1534.6146324019742,0.0,0.8868487936012928,2.817819804540168,0.0014959162575277712,354567.6703364139,1554978.8640611488,4.385563022668662,1554978.8640611488,4.385563022668662,0.85,0.0956132003007531,4.296143414572793,1.2669905833201485,1.0,0.0,4.296143414572847,1.284694055966777,1.2849944908084208,3.3440984603449384,19309.76554300991,1969.0480993009755,3099.015535412006,3099.015535412006,6.651402916713036,5.032481767334378,-0.8783211587632289,5.910802926097607,3.4699600001901505,3.4699600001901505,0.9914171429114715,0.0,0.0,0.00023384493772391624,7.888824223599886e-05,0.00015495669548791738,0.0006657161868643778,0.09561320030108456,0.0765144492917594,0.019098751009325145,0.09561326820659743,0.07651444929149416,0.01909875100925894,0.4026798898730255,0.4026798898730255,0.10051281848506581,0.0,4.870416697950873,4.77589577275819,5.249480336134468,4.868387995120997,4.775525543607159,5.240793876119994,24787.65584486343,21069.507468133917,0.85,0.9917188167409475,0.6807911599864873,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513918896648486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.613415665586,1534.6146324019742,0.4026798898730255,0.10051281848506581,6.112885165565336,3.4699600001901505
547.0,-29.983320234319972,5.032375416014711,35.00532526485132,24.107000638637714,5.004296410725456,-26.48455621031068,-39.99660130413247,1.50553238671217,-0.13833516468656626,-5.006452870282022,40.01031053099514,45132.50399969584,20612.76215836005,20612.76215836005,65745.26615805589,82488.7553738186,82488.7553738186,20612.76215836005,103101.51753217864,103101.51753217864,103101.51753217864,127889.11891169634,97597.01890836156,60240.76753422161,41506.94597126661,24787.601379517702,0.0,66294.54735078431,21069.461172590047,1534.6132217960262,0.0,0.886848558560042,2.8178168140479554,0.0014959162575277712,354566.7974680862,1554977.8362308764,4.385570920161628,1554977.8362308764,4.385570920161628,0.85,0.09561308143699797,4.296143414572793,1.2669904377078636,1.0,0.0,4.296143414572906,1.2846945754906223,1.2849950014604645,3.3440971080088078,19309.752507495512,1969.0467700484378,3099.015535412006,3099.015535412006,6.651390392471729,5.032375416014711,-0.8783786773961095,5.91075409341082,3.4699821340410955,3.4699821340410955,0.9914234668688844,0.0,0.0,0.00023383793775059157,7.888601151707732e-05,0.00015495192623351424,0.0006656956974634814,0.09561308143724129,0.07651429360396954,0.019098787833271753,0.09561305350708009,0.07651429360377482,0.019098787833223146,0.4026791225021827,0.4026791225021827,0.10051302525726048,0.0,4.869981105471311,4.775858917208041,5.247442539070107,4.868117705595466,4.775591823005755,5.23917102354585,24787.601379517702,21069.461172590047,0.85,0.9917145343821112,0.6807875730848004,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513936185089507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.608208965949,1534.6132217960262,0.4026791225021827,0.10051302525726048,6.112885165565336,3.4699821340410955
548.0,-29.98360684705443,5.032269723530086,35.0053127421853,24.106894817110174,5.004232887418271,-26.484820554606273,-39.996850735601015,1.5054465949662774,-0.13884572304237963,-5.006495854680551,40.010285781594426,45132.28472601548,20612.68309815492,20612.68309815492,65744.9678241704,82488.57165337264,82488.57165337264,20612.68309815492,103101.25475152757,103101.25475152757,103101.25475152757,127888.78944026527,97596.9311518605,60240.644224486794,41506.98547485967,24787.534688737705,0.0,66294.52016359738,21069.40448542705,1534.6106541042095,0.0,0.8868484294618086,2.817818510186508,0.0014959162575277712,354566.203388934,1554976.7688779256,4.385575257922217,1554976.7688779256,4.385575257922217,0.8500000000000001,0.09561293782278053,4.296143414572793,1.2669902915460987,1.0,0.0,4.296143414571799,1.2846949911807937,1.2849954082872317,3.3440960259556283,19309.735144707847,1969.0449995368294,3099.015535412006,3099.015535412006,6.651364881078116,5.032269723530086,-0.878424133509843,5.910693857039929,3.4700041876718863,3.4700041876718863,0.9914297679062533,0.0,0.0,0.00023383096321816934,7.888378490933014e-05,0.00015494717830883922,0.0006656752996981558,0.09561293782309173,0.07651411797579226,0.019098819847299473,0.09561293716302083,0.07651411797554322,0.019098819847237308,0.4026783569667869,0.4026783569667869,0.10051323336888507,0.0,4.869531460857843,4.775822054138985,5.245334332998198,4.867650131638186,4.775593152276372,5.236819685210605,24787.534688737705,21069.40448542705,0.85,0.9917104409524221,0.6807845447050663,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513953415841296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.603011952362,1534.6106541042095,0.4026783569667869,0.10051323336888507,6.112885165565336,3.4700041876718863
549.0,-29.983892278159452,5.032164419811994,35.0053002634959,24.106770869717025,5.004150873054012,-26.485085684566126,-39.99710020199416,1.5053442794568277,-0.13931043327841053,-5.006554210623721,40.010262017170376,45132.0713662639,20612.63644617109,20612.63644617109,65744.707812435,82488.38953542667,82488.38953542667,20612.63644617109,103101.02598159776,103101.02598159776,103101.02598159776,127888.50484407517,97596.83650355531,60240.51833437598,41507.02018797704,24787.478862477405,0.0,66294.49905045444,21069.357033105793,1534.6090538135704,0.0,0.8868482185927272,2.8178178074827245,0.0014959162575277712,354565.3968638531,1554975.74400401,4.385582343223113,1554975.74400401,4.385582343223113,0.85,0.09561281392165441,4.296143414572793,1.2669901008764284,1.0,0.0,4.296143414572328,1.284695484101064,1.2849958923993383,3.3440947428712415,19309.716418363856,1969.0430899811718,3099.015535412006,3099.015535412006,6.651349827270452,5.032164419811994,-0.8784784580163878,5.910642877828382,3.4700262627990495,3.4700262627990495,0.9914360750854427,0.0,0.0,0.0002338240176303923,7.888155804793454e-05,0.00015494245958245776,0.0006656550273728871,0.09561281392191054,0.07651395887085667,0.01909885505105387,0.09561279087993736,0.0765139588706517,0.019098855051002707,0.4026775928747222,0.4026775928747222,0.10051343692204243,0.0,4.8690963038006885,4.775783968863777,5.243303724442171,4.8672437773453225,4.775521051149724,5.235070127079268,24787.478862477405,21069.357033105793,0.85,0.9917068347163914,0.6807815431551184,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451397058448064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.597826136105,1534.6090538135704,0.4026775928747222,0.10051343692204243,6.112885165565336,3.4700262627990495
550.0,-29.98417658649341,5.032059731459803,35.00528780772317,24.10666529266166,5.004085668959971,-26.48534812268533,-39.99734928421674,1.5052572051480058,-0.1397786025358414,-5.006598773350241,40.01023772728397,45131.86139879295,20612.562602262875,20612.562602262875,65744.42400105583,82488.21405888522,82488.21405888522,20612.562602262875,103100.77666114809,103100.77666114809,103100.77666114809,127888.19187119532,97596.75527293324,60240.40261282403,41507.058511232455,24787.41521004723,0.0,66294.47372127969,21069.302928540146,1534.6066956552343,0.0,0.8868480798006515,2.8178187615715045,0.0014959162575277712,354564.7809728562,1554974.6964693265,4.385587006703771,1554974.6964693265,4.385587006703771,0.85,0.09561267316668128,4.296143414572793,1.2669899755949157,1.0,0.0,4.296143414571534,1.2846959056744043,1.284996305183169,3.3440936455055654,19309.700346733534,1969.041451130971,3099.015535412006,3099.015535412006,6.651325999087799,5.032059731459803,-0.8785244708960942,5.910584202355897,3.470048279049975,3.470048279049975,0.99144236544285,0.0,0.0,0.0002338170995527125,7.887933467381892e-05,0.00015493776487889358,0.0006656348582530863,0.09561267316698148,0.07651378637126345,0.01909888679571803,0.0956126613666555,0.07651378637102321,0.019098886795658063,0.40267682983859987,0.40267682983859987,0.10051364013053792,0.0,4.868658220885209,4.775753830300232,5.241226573108349,4.866820170814378,4.775548835660686,5.232833132206395,24787.41521004723,21069.302928540146,0.85,0.9917029325470412,0.6807786360676122,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513987682376708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.592654438065,1534.6066956552343,0.40267682983859987,0.10051364013053792,6.112885165565336,3.470048279049975
551.0,-29.98445989419991,5.0319554665892445,35.00527539498979,24.106540681701176,5.00400737271864,-26.48561096946124,-39.99759462950749,1.5051584479762243,-0.14032002651129005,-5.006654116061283,40.0102140693458,45131.639543109,20612.51178446706,20612.51178446706,65744.15132757605,82488.01318184011,82488.01318184011,20612.51178446706,103100.52496630717,103100.52496630717,103100.52496630717,127887.8838304557,97596.64255695956,60240.268918212125,41507.081820830485,24787.35886414853,0.0,66294.44068497901,21069.25503452625,1534.6049954179082,0.0,0.8868478838757544,2.8178194202237368,0.0014959162575277712,354564.0160953884,1554973.6761887884,4.385593589876457,1554973.6761887884,4.385593589876457,0.85,0.09561254585057474,4.296143414572793,1.2669898151466623,1.0,0.0,4.296143414573962,1.2846963818438055,1.2849967726073432,3.344092406025879,19309.67804566758,1969.039177055119,3099.015535412006,3099.015535412006,6.651309601042926,5.0319554665892445,-0.878576646405528,5.9105321129947725,3.470070305430084,3.470070305430084,0.9914486586943098,0.0,0.0,0.00023381020601088992,7.887714471318917e-05,0.00015493306129770075,0.0006656146509937199,0.09561254585083741,0.07651362535257483,0.01909892049826258,0.09561255666049209,0.07651362535236464,0.01909892049821011,0.40267606810394174,0.40267606810394174,0.10051383888596968,0.0,4.868214625234145,4.77570212383074,5.2392084028747945,4.86633408954998,4.775390431027461,5.231030311914196,24787.35886414853,21069.25503452625,0.85,0.9916993136721999,0.6807756287977088,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514004713054778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.587495718502,1534.6049954179082,0.40267606810394174,0.10051383888596968,6.112885165565336,3.470070305430084
552.0,-29.984741909259473,5.03185173357408,35.005262995990655,24.106430704146646,5.003936555877705,-26.48587190460313,-39.997835958469636,1.5050665512176544,-0.14074154610887035,-5.006702645111945,40.01018964391449,45131.40563167862,20612.447961819744,20612.447961819744,65743.85359349837,82487.8429152673,82487.8429152673,20612.447961819744,103100.29087708704,103100.29087708704,103100.29087708704,127887.58656031103,97596.56312523308,60240.125841628455,41507.15253733847,24787.29568322398,0.0,66294.44822056245,21069.201330740383,1534.6027540955256,0.0,0.8868477253945156,2.8178192972420253,0.0014959162575277712,354563.34538884513,1554972.622809603,4.385598914925299,1554972.622809603,4.385598914925299,0.85,0.09561240808270664,4.296143414572793,1.2669895915081728,1.0,0.0,4.296143414572618,1.2846968258586922,1.2849972079101268,3.3440912502459463,19309.662329952116,1969.0375744981332,3099.015535412006,3099.015535412006,6.651289006552002,5.03185173357408,-0.8786246412639285,5.910476374838009,3.4700922850798985,3.4700922850798985,0.9914549385942567,0.0,0.0,0.00023380334410816705,7.887499065728547e-05,0.00015492835345088158,0.0006655944254086109,0.09561240808299942,0.0765134561672475,0.01909895191575193,0.09561239575733488,0.0765134561670132,0.019098951915693444,0.4026753060819096,0.4026753060819096,0.10051403627236967,0.0,4.8677825631198175,4.7756657252569426,5.237186645392001,4.865961099003073,4.77542817491485,5.229007208115149,24787.29568322398,21069.201330740383,0.85,0.99169470986119,0.6807720230437077,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451402168383108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.582347567899,1534.6027540955256,0.4026753060819096,0.10051403627236967,6.112885165565336,3.4700922850798985
553.0,-29.98502307200756,5.031748533178748,35.00525064185235,24.10632037734615,5.003867719532984,-26.486131874548107,-39.99808084974063,1.5049765220697198,-0.14121175326619095,-5.00675061198568,40.0101661525786,45131.19172427693,20612.384047439875,20612.384047439875,65743.5757717168,82487.66267659493,82487.66267659493,20612.384047439875,103100.04672403481,103100.04672403481,103100.04672403481,127887.28442798383,97596.47420944921,60240.00325711473,41507.18994703831,24787.23770394903,0.0,66294.42765098735,21069.152048356675,1534.6007962120834,0.0,0.8868475663918325,2.817819880536844,0.0014959162575277712,354562.68245297146,1554971.6097150345,4.385604257496227,1554971.6097150345,4.385604257496227,0.85,0.09561227252579502,4.296143414572793,1.2669894255651162,1.0,0.0,4.296143414570944,1.2846972610949352,1.2849976344590894,3.3440901173177804,19309.644737798175,1969.0357805976737,3099.015535412006,3099.015535412006,6.651268382460532,5.031748533178748,-0.87867210061217,5.910420633790918,3.470114251397973,3.470114251397973,0.991461214685135,0.0,0.0,0.00023379650312831495,7.887280486049134e-05,0.00015492369826782362,0.0006655744260745728,0.09561227252607418,0.07651328918065757,0.019098983345416612,0.09561227642236984,0.07651328918043417,0.019098983345360847,0.4026745447241863,0.4026745447241863,0.10051423100047095,0.0,4.867352249308169,4.775631669428492,5.235164286149256,4.865538858719503,4.775404555286059,5.226983517101644,24787.23770394903,21069.152048356675,0.85,0.9916908268343374,0.6807690076438087,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514038577212525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.577215869733,1534.6007962120834,0.4026745447241863,0.10051423100047095,6.112885165565336,3.470114251397973
554.0,-29.985302942376762,5.031645824326038,35.00523832817351,24.106199922412657,5.0037961924548435,-26.486390950260617,-39.99832182945681,1.5048842003349325,-0.14180002505423772,-5.006800501818765,40.010142622763944,45130.96641886925,20612.32506232517,20612.32506232517,65743.29148119442,82487.45038828257,82487.45038828257,20612.32506232517,103099.77545060773,103099.77545060773,103099.77545060773,127886.95559307579,97596.35152564236,60239.86755621272,41507.204410477374,24787.18014246806,0.0,66294.38455294544,21069.10312109785,1534.5989022515241,0.0,0.8868473977447744,2.817821792623927,0.0014959162575277712,354561.99294148205,1554970.5949615177,4.385609924124481,1554970.5949615177,4.385609924124481,0.85,0.09561213840978634,4.296143414572793,1.266989249731414,1.0,0.0,4.296143414572538,1.2846977069897279,1.284998071709722,3.344088956646004,19309.620464577813,1969.0333054180392,3099.015535412006,3099.015535412006,6.651249348959723,5.031645824326038,-0.8787205033423575,5.910366327668395,3.4701362055013374,3.4701362055013374,0.9914674872860963,0.0,0.0,0.00023378969377651842,7.887065403125957e-05,0.00015491903974525884,0.0006655544123935345,0.09561213841006114,0.07651312390569806,0.019099014504363077,0.09561220511786858,0.07651312390547815,0.019099014504308186,0.4026737840157709,0.4026737840157709,0.10051442221758818,0.0,4.866901048216334,4.7755660515238105,5.233163928399392,4.865000476764521,4.77520904549516,5.225067495738585,24787.18014246806,21069.10312109785,0.85,0.991687183228756,0.6807660516529238,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451405541957584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.572091845705,1534.5989022515241,0.4026737840157709,0.10051442221758818,6.112885165565336,3.4701362055013374
555.0,-29.985581754494973,5.031543651118681,35.005226052719905,24.106089386064582,5.003728467110183,-26.486648693177084,-39.99856263455001,1.5047954057885988,-0.1422826073254555,-5.00684730508986,40.01011910879188,45130.74509090602,20612.260784882805,20612.260784882805,65743.00587578883,82487.26442011313,82487.26442011313,20612.260784882805,103099.52520499594,103099.52520499594,103099.52520499594,127886.64679278208,97596.25634823329,60239.73701901032,41507.243699136634,24787.121587786143,0.0,66294.36528692278,21069.05334961822,1534.5968847667218,0.0,0.8868472447436025,2.817822674710171,0.0014959162575277712,354561.3460893386,1554969.5808917314,4.385615065044137,1554969.5808917314,4.385615065044137,0.85,0.09561200014477564,4.296143414572793,1.2669890640070665,1.0,0.0,4.296143414574715,1.2846981363328518,1.2849984924381233,3.344087839059266,19309.60163354963,1969.0313851875649,3099.015535412006,3099.015535412006,6.651228607714113,5.031543651118681,-0.8787668940020668,5.910310545120748,3.470158135886068,3.470158135886068,0.9914737531103051,0.0,0.0,0.00023378291035404427,7.886850481476469e-05,0.0001549144055392796,0.000665534503180035,0.09561200014505779,0.07651295568588602,0.019099044459171762,0.09561209285476724,0.07651295568566024,0.0190990444591154,0.402673021889332,0.402673021889332,0.1005146106124359,0.0,4.866451757773234,4.7755030600925465,5.231162641505364,4.864564697764422,4.775162408579945,5.223068383150576,24787.121587786143,21069.05334961822,0.85,0.9916831632862362,0.6807629109288494,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514072184559446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.56698434024,1534.5968847667218,0.402673021889332,0.1005146106124359,6.112885165565336,3.470158135886068
556.0,-29.98585955288739,5.031441714392468,35.00521375161533,24.105967010278277,5.003635700840278,-26.486908027846248,-39.998811192903645,1.5046841757953742,-0.14245100959288948,-5.006911366393244,40.01009381074533,45130.56289136156,20612.23240714561,20612.23240714561,65742.79529850718,82487.13555242031,82487.13555242031,20612.23240714561,103099.36795956592,103099.36795956592,103099.36795956592,127886.42646994279,97596.20702109199,60239.63436001702,41507.30295674997,24787.058510376864,0.0,66294.36146712683,21068.999733820336,1534.595004301182,0.0,0.8868470103966613,2.8178174070137323,0.0014959162575277712,354560.4607212834,1554968.4898820375,4.385622939226671,1554968.4898820375,4.385622939226671,0.8500000000000001,0.09561187386259237,4.296143414572793,1.266988970595412,1.0,0.0,4.296143414572636,1.2846986705668624,1.2849990181138464,3.3440864484409842,19309.59187408258,1969.0303899988867,3099.015535412006,3099.015535412006,6.651219450697352,5.031441714392468,-0.8788233589584831,5.910265073350951,3.470180056675725,3.470180056675725,0.9914800161930643,0.0,0.0,0.00023377615177558732,7.886628645620755e-05,0.00015490986531937977,0.0006655149977442117,0.0956118738628568,0.07651279757126471,0.019099076291592087,0.09561177168937147,0.0765127975710531,0.019099076291539268,0.4026722587440684,0.4026722587440684,0.1005147953595281,0.0,4.8660780039161295,4.775497920821806,5.22930791198786,4.86446035680035,4.775355975965226,5.221766940125008,24787.058510376864,21068.999733820336,0.85,0.9916800440276786,0.6807602018120396,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514088886187755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.56188870606,1534.595004301182,0.4026722587440684,0.1005147953595281,6.112885165565336,3.470180056675725
557.0,-29.986136319591957,5.031340461745475,35.005201437300336,24.105860106088244,5.003577799465943,-26.487162947068345,-39.99904777212066,1.5046044269385888,-0.1430466736130711,-5.00694869452247,40.01006882375734,45130.3323605807,20612.150317639193,20612.150317639193,65742.4826782199,82486.92298750693,82486.92298750693,20612.150317639193,103099.07330514613,103099.07330514613,103099.07330514613,127886.06155017439,97596.08860908545,60239.497982143264,41507.32291882465,24786.988245028257,0.0,66294.31116385291,21068.940008274018,1534.5921015839058,0.0,0.886846910934042,2.8178208838330763,0.0014959162575277712,354559.94482353877,1554967.4122876981,4.385626281224719,1554967.4122876981,4.385626281224719,0.85,0.0956117206062631,4.296143414572793,1.2669887733319776,1.0,0.0,4.2961434145751065,1.2846990574958306,1.2849993964825601,3.344085441260422,19309.568446045887,1969.0280010040012,3099.015535412006,3099.015535412006,6.651192961799354,5.031340461745475,-0.8788639079450355,5.91020436969051,3.4702018785151822,3.4702018785151822,0.9914862510043377,0.0,0.0,0.0002337694184761511,7.886417506383286e-05,0.00015490524341231824,0.0006654951413686264,0.09561172060659065,0.07651261726618759,0.019099103340403056,0.0956116980868766,0.07651261726592548,0.019099103340337632,0.4026714982514485,0.4026714982514485,0.10051498474537214,0.0,4.8656571898875995,4.775459057392595,5.227352601641087,4.863902020909393,4.775232871822027,5.219460320497433,24786.988245028257,21068.940008274018,0.85,0.9916760808590481,0.6807572409800993,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451410552712755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.55680408645,1534.5921015839058,0.4026714982514485,0.10051498474537214,6.112885165565336,3.4702018785151822
558.0,-29.98641193335635,5.031239825469629,35.005189240123514,24.10575826596471,5.003521128951102,-26.487416705545048,-39.999284176714696,1.5045259011359968,-0.14360646590586157,-5.006989323703969,40.01004760701694,45130.10635163788,20612.0763531015,20612.0763531015,65742.18270473937,82486.72689011035,82486.72689011035,20612.0763531015,103098.80324321185,103098.80324321185,103098.80324321185,127885.74408234189,97595.98669908763,60239.366160598714,41507.35615387657,24786.940839130042,0.0,66294.29699300662,21068.899713260536,1534.5905805954806,0.0,0.8868467810282831,2.8178235030893766,0.0014959162575277712,354559.38330388715,1554966.4972903263,4.385630646129564,1554966.4972903263,4.385630646129564,0.85,0.09561158325922928,4.296143414572793,1.2669885568367318,1.0,0.0,4.296143414573925,1.284699438645891,1.284999769107275,3.3440844491230166,19309.548282962445,1969.0259449416922,3099.015535412006,3099.015535412006,6.651169094691608,5.031239825469629,-0.8789061089030046,5.9101459343726335,3.470223736823993,3.470223736823993,0.9914924962354267,0.0,0.0,0.00023376271340349634,7.886206528211177e-05,0.00015490064812138458,0.0006654753993397438,0.09561158325948896,0.07651245024668138,0.019099133012807572,0.0956116781915996,0.07651245024647357,0.0190991330127557,0.4026707378315851,0.4026707378315851,0.10051517050382766,0.0,4.865217955478386,4.775408547779989,5.225351717515252,4.863382857798115,4.775129522477073,5.21727085444428,24786.940839130042,21068.899713260536,0.85,0.9916717679602894,0.6807539773202309,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451412210630244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.551730875037,1534.5905805954806,0.4026707378315851,0.10051517050382766,6.112885165565336,3.470223736823993
559.0,-29.986686558010604,5.031139357048784,35.0051770430249,24.105625692196213,5.003425928870552,-26.487673426837397,-39.999524772260315,1.5044127976936605,-0.14390042242064283,-5.007055978287882,40.01002321493401,45129.90351640095,20612.056210501363,20612.056210501363,65741.9597269023,82486.56455099354,82486.56455099354,20612.056210501363,103098.62076149491,103098.62076149491,103098.62076149491,127885.50450216584,97595.90148295295,60239.24044834426,41507.40114956521,24786.883740670935,0.0,66294.28489023614,21068.851179570294,1534.589096247987,0.0,0.8868465302068457,2.817819584431803,0.0014959162575277712,354558.4620990798,1554965.4453530046,4.38563907387007,1554965.4453530046,4.38563907387007,0.85,0.09561146220113885,4.296143414572793,1.2669884051801636,1.0,0.0,4.296143414572561,1.2846999814835085,1.2850003034884807,3.3440830361123046,19309.531422791006,1969.0242256826753,3099.015535412006,3099.015535412006,6.651162595014564,5.031139357048784,-0.8789635458612199,5.910102902910004,3.470245612317022,3.470245612317022,0.9914987463762921,0.0,0.0,0.00023375603256992923,7.885991815201378e-05,0.00015489611441791545,0.0006654559218994412,0.09561146220138063,0.0765122972966209,0.01909916490475973,0.09561142570509068,0.07651229729642742,0.019099164904711433,0.4026699767374828,0.4026699767374828,0.10051534929202287,0.0,4.864830979073417,4.77537752269609,5.223534686959624,4.863155555867252,4.77512712065527,5.216139568571123,24786.883740670935,21068.851179570294,0.85,0.9916685855462756,0.6807510419808104,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514138616448622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.546671535305,1534.589096247987,0.4026699767374828,0.10051534929202287,6.112885165565336,3.470245612317022
560.0,-29.986959871576772,5.031039602429662,35.005164825267876,24.10553394528108,5.00337164222567,-26.487924876230572,-39.99976079268379,1.504336646875854,-0.14428509724615424,-5.007090142489663,40.00999821901837,45129.68653310979,20611.970554294596,20611.970554294596,65741.65708740438,82486.40177897061,82486.40177897061,20611.970554294596,103098.3723332652,103098.3723332652,103098.3723332652,127885.18445586729,97595.832938266,60239.11769238959,41507.46138430712,24786.812122602085,0.0,66294.2735069092,21068.790304211772,1534.586049562292,0.0,0.8868464468732913,2.8178206548313907,0.0014959162575277712,354557.9899308275,1554964.3673752446,4.3856418739248,1554964.3673752446,4.3856418739248,0.85,0.09561130422556433,4.296143414572793,1.266988238687627,1.0,0.0,4.296143414573569,1.284700351408799,1.2850006649581338,3.344082073194464,19309.51786109665,1969.0228427747143,3099.015535412006,3099.015535412006,6.651134955202568,5.031039602429662,-0.8790016843483777,5.91004128677804,3.4702673707191836,3.4702673707191836,0.9915049630626239,0.0,0.0,0.0002337493838060428,7.885781190387338e-05,0.00015489157190216944,0.0006654364066003334,0.09561130422589847,0.07651211418160916,0.019099190044289317,0.09561126321904657,0.07651211418134177,0.019099190044222565,0.40266921625237767,0.40266921625237767,0.10051553232387034,0.0,4.864438967889498,4.775369302148704,5.2216008876610545,4.862805045243533,4.775271683193239,5.2138006877282805,24786.812122602085,21068.790304211772,0.85,0.9916641907321418,0.6807478858397379,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514155067379615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.541622823619,1534.586049562292,0.40266921625237767,0.10051553232387034,6.112885165565336,3.4702673707191836
561.0,-29.98723234600597,5.030940188760973,35.00515266396789,24.105414503160887,5.0032929216613375,-26.488178013999466,-40.00000086436046,1.5042385896511152,-0.14468596078819473,-5.007145703325263,40.00997542793235,45129.491212173954,20611.929640242728,20611.929640242728,65741.42085241669,82486.22495166595,82486.22495166595,20611.929640242728,103098.15459190868,103098.15459190868,103098.15459190868,127884.9151104945,97595.73942464004,60239.005685131975,41507.48193278674,24786.760518585823,0.0,66294.24245137256,21068.74644079795,1534.5846273503246,0.0,0.8868462466976539,2.8178194387559072,0.0014959162575277712,354557.2220502611,1554963.3844838035,4.385648599941298,1554963.3844838035,4.385648599941298,0.85,0.09561117679739213,4.296143414572793,1.2669881139555947,1.0,0.0,4.29614341457327,1.2847008237594453,1.2850011289035297,3.3440808436635883,19309.499359251065,1969.020956111523,3099.015535412006,3099.015535412006,6.651121752928683,5.030940188760973,-0.8790522298867005,5.909992418647674,3.470289177004163,3.470289177004163,0.9915111934297609,0.0,0.0,0.00023374275562885026,7.885566955567039e-05,0.00015488708607317987,0.000665417134835661,0.09561117679764022,0.07651195632713964,0.01909922047050059,0.09561111176565523,0.0765119563269411,0.01909922047045103,0.40266845761726217,0.40266845761726217,0.1005157104553155,0.0,4.864064413939502,4.775360542408578,5.219756821402768,4.862459742537055,4.77522022275798,5.212274730614354,24786.760518585823,21068.74644079795,0.85,0.9916610918457758,0.6807452584630839,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514171439807422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.536591223243,1534.5846273503246,0.40266845761726217,0.1005157104553155,6.112885165565336,3.470289177004163
562.0,-29.987503595140414,5.030841517726698,35.00514055811406,24.105321673583262,5.003245289890594,-26.48842693967679,-40.00022892197592,1.5041686344233316,-0.14523547076066734,-5.007177116990285,40.009952720311404,45129.24857710113,20611.840524113046,20611.840524113046,65741.08910121417,82486.02872925984,82486.02872925984,20611.840524113046,103097.86925337289,103097.86925337289,103097.86925337289,127884.57033280801,97595.63941424663,60238.85926207219,41507.533502416045,24786.701079435123,0.0,66294.23458185117,21068.695917519854,1534.5822102881205,0.0,0.8868461690742827,2.817822999324305,0.0014959162575277712,354556.7878971282,1554962.4051923528,4.385651208131749,1554962.4051923528,4.385651208131749,0.85,0.09561102339329772,4.296143414572793,1.2669878936139867,1.0,0.0,4.29614341457244,1.2847011646007807,1.2850014613473832,3.3440799564526076,19309.479572007906,1969.018938374257,3099.015535412006,3099.015535412006,6.6510929966579715,5.030841517726698,-0.8790883206419364,5.909929838368634,3.4703109198848248,3.4703109198848248,0.9915174056813785,0.0,0.0,0.00023373615743000904,7.885363446821105e-05,0.00015488252296179798,0.0006653975310547478,0.0956110233936002,0.07651177770492931,0.019099245688670885,0.09561107361691866,0.07651177770468726,0.01909924568861046,0.402667700423947,0.402667700423947,0.10051588882104374,0.0,4.863651987072387,4.775334887595818,5.217790706893652,4.8619416462296385,4.77517274347025,5.209866501106433,24786.701079435123,21068.695917519854,0.85,0.9916562053378254,0.6807416792991497,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451418776200313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.531567323127,1534.5822102881205,0.402667700423947,0.10051588882104374,6.112885165565336,3.4703109198848248
563.0,-29.987774063133756,5.0307431322803495,35.005128517389,24.105207854323112,5.003164090754058,-26.4886785192521,-40.00046874918041,1.5040685468687742,-0.14547918430639584,-5.007234891465855,40.00993040560903,45129.06142473335,20611.806253561732,20611.806253561732,65740.86767829508,82485.88686980457,82485.88686980457,20611.806253561732,103097.6931233663,103097.6931233663,103097.6931233663,127884.34584360113,97595.57893425279,60238.75348916598,41507.58382787422,24786.65272023482,0.0,66294.23654810904,21068.654812199595,1534.581026192822,0.0,0.8868459559111547,2.8178194569615234,0.0014959162575277712,354555.98942502093,1554961.4428464107,4.385658370538522,1554961.4428464107,4.385658370538522,0.85,0.09561089877511747,4.296143414572793,1.2669877556944265,1.0,0.0,4.29614341457398,1.2847016463474392,1.285001934754123,3.3440787024654663,19309.467605928145,1969.017718173703,3099.015535412006,3099.015535412006,6.651081938129571,5.0307431322803495,-0.879139752743928,5.9098828850242775,3.470332721104086,3.470332721104086,0.9915236346011674,0.0,0.0,0.00023372957840346478,7.885149440641157e-05,0.0001548780839970532,0.000665378460625592,0.09561089877535196,0.07651162340724431,0.019099275368107654,0.09561085666635485,0.07651162340705665,0.019099275368060813,0.4026669433532645,0.4026669433532645,0.10051605874056038,0.0,4.863294855518461,4.77534618650958,5.215953557629348,4.861755707159432,4.775281906762132,5.208494917610835,24786.65272023482,21068.654812199595,0.85,0.9916528359231894,0.6807388360522661,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514204010834104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.526558887264,1534.581026192822,0.4026669433532645,0.10051605874056038,6.112885165565336,3.470332721104086
564.0,-29.988043440223624,5.030645313723646,35.00511647047765,24.105096305161737,5.003101617572004,-26.488927244038788,-40.0007005437277,1.5039854213834596,-0.1460358037757601,-5.007275746095182,40.0099061439667,45128.84395293168,20611.73822680447,20611.73822680447,65740.58217973616,82485.67393722096,82485.67393722096,20611.73822680447,103097.41216402543,103097.41216402543,103097.41216402543,127883.99951656244,97595.45499863283,60238.62501432762,41507.588871450236,24786.587352537008,0.0,66294.17622398725,21068.599249656458,1534.5784813586392,0.0,0.8868458358797323,2.8178220082424086,0.0014959162575277712,354555.4247944904,1554960.3965370618,4.385662403666105,1554960.3965370618,4.385662403666105,0.8500000000000001,0.09561074923910129,4.296143414572793,1.2669875661237162,1.0,0.0,4.296143414572473,1.2847020486987275,1.285002328781239,3.3440776551452913,19309.443085034218,1969.0152177383936,3099.015535412006,3099.015535412006,6.651059987043336,5.030645313723646,-0.8791810732594785,5.9098263869831245,3.470354444023983,3.470354444023983,0.9915298411497094,0.0,0.0,0.0002337230260822909,7.884942607384162e-05,0.00015487360000844926,0.0006653591967674802,0.09561074923940935,0.07651144929470678,0.01909929994470257,0.09561077173874474,0.07651144929446026,0.019099299944641025,0.4026661886054443,0.4026661886054443,0.10051622841625626,0.0,4.862899575115364,4.775317626853791,5.214085147332241,4.861239942319401,4.775125973841909,5.206533739984934,24786.587352537008,21068.599249656458,0.85,0.9916494317331787,0.6807361750820383,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514220212906412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.521557058628,1534.5784813586392,0.4026661886054443,0.10051622841625626,6.112885165565336,3.470354444023983
565.0,-29.988311647409258,5.030548053209845,35.00510449417014,24.105000018049054,5.00304238808569,-26.48917459143344,-40.00093216365201,1.5039053321062488,-0.14640254095058935,-5.007316552451759,40.00988410662552,45128.63094007673,20611.67126165611,20611.67126165611,65740.30220173283,82485.51281929926,82485.51281929926,20611.67126165611,103097.18408095537,103097.18408095537,103097.18408095537,127883.71886039144,97595.38377444028,60238.50189520205,41507.64653248693,24786.53477943607,0.0,66294.18131192299,21068.55456252066,1534.5766716797064,0.0,0.8868457080417869,2.8178220667697427,0.0014959162575277712,354554.86083181656,1554959.4461535478,4.38566669909835,1554959.4461535478,4.38566669909835,0.85,0.09561060655537444,4.296143414572793,1.2669873749045655,1.0,0.0,4.296143414571772,1.2847024367891928,1.2850027085809699,3.3440766449466524,19309.42899319467,1969.0137807706678,3099.015535412006,3099.015535412006,6.6510383785203695,5.030548053209845,-0.8792221288418318,5.909770182051677,3.470376173979844,3.470376173979844,0.9915360497085269,0.0,0.0,0.00023371650238596694,7.884735934955546e-05,0.0001548691430364115,0.0006653400489764111,0.09561060655564696,0.07651128114889212,0.01909932540675483,0.09561064719173523,0.07651128114867405,0.019099325406700396,0.40266543330536003,0.40266543330536003,0.1005163947756267,0.0,4.862518143719342,4.775310680670259,5.2121994559847735,4.8609140115011655,4.77520557292911,5.204579021407881,24786.53477943607,21068.55456252066,0.85,0.9916451323595945,0.6807329096914325,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514236349663743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.516568068822,1534.5766716797064,0.40266543330536003,0.1005163947756267,6.112885165565336,3.470376173979844
566.0,-29.988578740253157,5.030451002049912,35.00509250835305,24.104871530458354,5.00295374302223,-26.48942387746664,-40.00116402804849,1.5037988802321718,-0.14672285803027307,-5.00737752141112,40.00985987702026,45128.42427994696,20611.64613919198,20611.64613919198,65740.07041913894,82485.33984424909,82485.33984424909,20611.64613919198,103096.98598344106,103096.98598344106,103096.98598344106,127883.46229139212,97595.28751058943,60238.37194627222,41507.68396035246,24786.476307951056,0.0,66294.16026830352,21068.504861758396,1534.574978586495,0.0,0.8868454855568931,2.817819159178448,0.0014959162575277712,354554.0182139824,1554958.401226848,4.385674174727279,1554958.401226848,4.385674174727279,0.85,0.09561047775753441,4.296143414572793,1.2669872507220132,1.0,0.0,4.2961434145723425,1.2847029481355496,1.285003211700432,3.3440753139141273,19309.409947211952,1969.011838620931,3099.015535412006,3099.015535412006,6.651030271925277,5.030451002049912,-0.8792749637710182,5.90972596582093,3.4703979092477204,3.4703979092477204,0.9915422597850629,0.0,0.0,0.0002337100059608755,7.884529049402438e-05,0.00015486471546685113,0.0006653210275026018,0.09561047775779062,0.07651112489964035,0.01909935285815027,0.09561041906236599,0.07651112489943532,0.019099352858099092,0.40266467885564206,0.40266467885564206,0.10051655618794618,0.0,4.862168776375654,4.775304593400449,5.210471110969195,4.860654663380842,4.775164715590506,5.203441587716441,24786.476307951056,21068.504861758396,0.85,0.9916419508607985,0.6807300084548127,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514252416373206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.511593536863,1534.574978586495,0.40266467885564206,0.10051655618794618,6.112885165565336,3.4703979092477204
567.0,-29.988844964559128,5.03035466652783,35.00508052112243,24.104778875503712,5.002904246741082,-26.489668466511173,-40.00139142209662,1.5037277486894465,-0.14719429382290627,-5.007408296641628,40.00983586421471,45128.201820385664,20611.56026264971,20611.56026264971,65739.76208303537,82485.15258831118,82485.15258831118,20611.56026264971,103096.71285096089,103096.71285096089,103096.71285096089,127883.12169500419,97595.19349834886,60238.242730407525,41507.72307549037,24786.408844043293,0.0,66294.13191953367,21068.447517436798,1534.572089171295,0.0,0.8868454159059118,2.8178217671360897,0.0014959162575277712,354553.5928873575,1554957.3656503805,4.385676515043507,1554957.3656503805,4.385676515043507,0.85,0.09561031742898464,4.296143414572793,1.2669870496122164,1.0,0.0,4.296143414574088,1.2847032942261218,1.2850035495528338,3.3440744130423505,19309.391346714536,1969.0099418980526,3099.015535412006,3099.015535412006,6.651002561014737,5.03035466652783,-0.8793098329408249,5.909664499468655,3.4704195455698237,3.4704195455698237,0.9915484415913782,0.0,0.0,0.00023370353082654587,7.884326157479675e-05,0.00015486026925174912,0.0006653019259248715,0.09561031742930937,0.07651094278751339,0.019099374641795987,0.09561032002023433,0.07651094278725352,0.01909937464173112,0.40266392513369376,0.40266392513369376,0.10051672193117481,0.0,4.861789694255151,4.775291195248883,5.208623139861629,4.860214002818736,4.775179287312596,5.201172713619144,24786.408844043293,21068.447517436798,0.85,0.991637723876207,0.6807269439044962,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514268416362783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.506632388642,1534.572089171295,0.40266392513369376,0.10051672193117481,6.112885165565336,3.4704195455698237
568.0,-29.98911017169807,5.0302587140602615,35.005068611541844,24.104673822317295,5.0028335445816845,-26.48991426081196,-40.00162276262415,1.5036376336920068,-0.14747652004172096,-5.0074580659472865,40.00981415146983,45128.001524186904,20611.514296108206,20611.514296108206,65739.51582029511,82485.00324194173,82485.00324194173,20611.514296108206,103096.51753804993,103096.51753804993,103096.51753804993,127882.87857360975,97595.12779956718,60238.12608179692,41507.7796864114,24786.361035559818,0.0,66294.14072197121,21068.406880225844,1534.5707547082136,0.0,0.8868452412908177,2.8178196666832425,0.0014959162575277712,354552.90505547635,1554956.4292667983,4.385682382220212,1554956.4292667983,4.385682382220212,0.85,0.09561018499537094,4.296143414572793,1.2669868853176016,1.0,0.0,4.296143414574411,1.2847037290613381,1.2850039762026115,3.3440732811694622,19309.378348087856,1969.0086164070153,3099.015535412006,3099.015535412006,6.650987728387736,5.0302587140602615,-0.8793556704092031,5.909614384469465,3.470441236024079,3.470441236024079,0.9915546388640226,0.0,0.0,0.00023369708059618893,7.884119749270998e-05,0.00015485588310347893,0.0006652830824028653,0.09561018499561684,0.07651078375486811,0.01909940124074873,0.09561014678290652,0.07651078375467134,0.019099401240699608,0.4026631715463762,0.4026631715463762,0.10051688272958449,0.0,4.861447141279655,4.7753065535102905,5.206842931670849,4.859981545905555,4.7752736796585395,5.199627326965015,24786.361035559818,21068.406880225844,0.85,0.9916338775095959,0.6807238321927683,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514284364356786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.501679737039,1534.5707547082136,0.4026631715463762,0.10051688272958449,6.112885165565336,3.470441236024079
569.0,-29.989374323048615,5.0301633375053925,35.00505673713125,24.10457187741997,5.002776264418944,-26.490157762403957,-40.00184998204929,1.5035597037707258,-0.14795787613371658,-5.007496038646834,40.00979135670176,45127.78784210501,20611.44518658429,20611.44518658429,65739.2330286893,82484.80936592222,82484.80936592222,20611.44518658429,103096.2545525065,103096.2545525065,103096.2545525065,127882.55740422636,97595.02291308946,60238.00138925689,41507.801693147296,24786.302851719858,0.0,66294.10454486715,21068.35742396188,1534.5685562984113,0.0,0.8868451306111019,2.8178215644087814,0.0014959162575277712,354552.3802581544,1554955.4462203584,4.385686101128906,1554955.4462203584,4.385686101128906,0.85,0.09561003600527523,4.296143414572793,1.2669866589317098,1.0,0.0,4.296143414572568,1.2847041068472487,1.2850043458229454,3.3440722977961213,19309.3575961023,1969.0065002934032,3099.015535412006,3099.015535412006,6.650965427910982,5.0301633375053925,-0.879394373844713,5.909557711350105,3.470462881473909,3.470462881473909,0.9915608232782597,0.0,0.0,0.00023369065620720627,7.883917022883095e-05,0.00015485148597837534,0.0006652641917228084,0.09561003600556614,0.07651061170696094,0.019099424298605203,0.09561006227129465,0.07651061170672814,0.019099424298547094,0.4026624198023869,0.4026624198023869,0.10051704245110858,0.0,4.861079944019195,4.775300629099945,5.20502461441788,4.859538162513104,4.775204977682165,5.197679076978318,24786.302851719858,21068.35742396188,0.85,0.9916301529376218,0.6807209804238776,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514300251451338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.496738588537,1534.5685562984113,0.4026624198023869,0.10051704245110858,6.112885165565336,3.470462881473909
570.0,-29.989637235774065,5.030068342427999,35.00504490238321,24.10445634685459,5.0027050182369335,-26.49040154578249,-40.00207727132363,1.5034693282417906,-0.1483952907699404,-5.007544977839805,40.00976876313171,45127.580007816214,20611.39940928729,20611.39940928729,65738.9794171035,82484.61715531112,82484.61715531112,20611.39940928729,103096.01656459841,103096.01656459841,103096.01656459841,127882.26607504344,97594.91312746839,60237.87597995803,41507.81905278929,24786.24951044504,0.0,66294.06856323432,21068.31208387828,1534.5668820395506,0.0,0.8868449634075953,2.817821602894558,0.0014959162575277712,354551.70390057145,1554954.4718512387,4.385691719274043,1554954.4718512387,4.385691719274043,0.85,0.09560989898628527,4.296143414572793,1.266986498483457,1.0,0.0,4.296143414573974,1.284704542785752,1.285004773648368,3.3440711630528215,19309.335874812088,1969.0042853382236,3099.015535412006,3099.015535412006,6.650950656349988,5.030068342427999,-0.8794393625871955,5.909507705015194,3.4704845407366234,3.4704845407366234,0.9915670116390353,0.0,0.0,0.00023368426210422044,7.883714238996758e-05,0.00015484711971425286,0.0006652454336259523,0.0956098989865475,0.07651044990909135,0.019099449077456143,0.09560994123772332,0.07651044990888152,0.01909944907740376,0.40266166825215016,0.40266166825215016,0.10051719781236895,0.0,4.860712649149775,4.775277856190712,5.203273462684251,4.859149687069873,4.775094030563878,5.196175667135265,24786.24951044504,21068.31208387828,0.85,0.9916268655980686,0.6807182148546436,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514316075332454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.491809750756,1534.5668820395506,0.40266166825215016,0.10051719781236895,6.112885165565336,3.4704845407366234
