time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
571.0,-29.9898990727356,5.029973623034163,35.00503301883612,24.10434263236823,5.002622212183912,-26.490645516795546,-40.002308297529794,1.503368656240342,-0.14854303910999533,-5.007599872421818,40.00974367226073,45127.39394561352,20611.366327260308,20611.366327260308,65738.76027287383,82484.48271243637,82484.48271243637,20611.366327260308,103095.84903969668,103095.84903969668,103095.84903969668,127882.03269623948,97594.85565474772,60237.76688790977,41507.87640759772,24786.18365654279,0.0,66294.06006414052,21068.25610806137,1534.564633307434,0.0,0.8868447749442447,2.8178171342897036,0.0014959162575277712,354550.9452385351,1554953.3897841924,4.38569805176531,1554953.3897841924,4.38569805176531,0.8499999999999999,0.09560975966034616,4.296143414572793,1.2669863699050623,1.0,0.0,4.296143414571592,1.2847050268324585,1.2850052496270497,3.344069903085281,19309.32450372694,1969.0031258102351,3099.015535412006,3099.015535412006,6.6509399813383245,5.029973623034163,-0.8794877908372873,5.90946141387145,3.470506156117452,3.470506156117452,0.9915731874621292,0.0,0.0,0.0002336778943242776,7.883508126020641e-05,0.00015484281306407118,0.0006652269316391354,0.0956097596606332,0.07651028632726663,0.01909947333336658,0.09560962919276975,0.07651028632703692,0.019099473333309237,0.4026609158308237,0.4026609158308237,0.10051735254791502,0.0,4.860402501604028,4.775300146419568,5.20162797609288,4.859056833311797,4.775285288433224,5.194941471899483,24786.18365654279,21068.25610806137,0.85,0.9916236870885653,0.6807154955052093,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514331825046942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.486896921722,1534.564633307434,0.4026609158308237,0.10051735254791502,6.112885165565336,3.470506156117452
572.0,-29.990160002084306,5.029879640762145,35.0050211605658,24.10425958167764,5.002578036768324,-26.490884807537196,-40.002531081531174,1.503302842217664,-0.14894157719299983,-5.007627146787805,40.009720641407235,45127.17554341072,20611.277872642164,20611.277872642164,65738.45341605289,82484.31386831643,82484.31386831643,20611.277872642164,103095.5917409586,103095.5917409586,103095.5917409586,127881.71209941084,97594.78007238475,60237.641747463575,41507.93147213464,24786.12035845225,0.0,66294.05183058689,21068.20230468441,1534.5619037791316,0.0,0.8868447195497833,2.8178191920935247,0.0014959162575277712,354550.5682978735,1554952.3965578065,4.385699913055626,1554952.3965578065,4.385699913055626,0.85,0.09560959829236548,4.296143414572793,1.2669862176990137,1.0,0.0,4.296143414572081,1.2847053477835548,1.2850055625005652,3.3440690676541034,19309.309549615235,1969.0016009152193,3099.015535412006,3099.015535412006,6.650911438526219,5.029879640762145,-0.879519734807177,5.909399375569322,3.4705276963376916,3.4705276963376916,0.991579341810769,0.0,0.0,0.00023367154877618025,7.883309371150933e-05,0.00015483845506467092,0.0006652082090487113,0.0956095982926807,0.07651010446231926,0.01909949383036145,0.09560952298199184,0.076510104462067,0.019099493830298474,0.40266016543127386,0.40266016543127386,0.10051751202580712,0.0,4.860069651592994,4.775328966759048,5.199842474280331,4.8586855695947975,4.775392566302116,5.192648598167523,24786.12035845225,21068.20230468441,0.85,0.9916191815224414,0.6807122856019165,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514347510350523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.481996880066,1534.5619037791316,0.40266016543127386,0.10051751202580712,6.112885165565336,3.4705276963376916
573.0,-29.99042006079965,5.0297862857909195,35.00500946160968,24.104160989541583,5.002532214538621,-26.491123479446813,-40.00274998890234,1.503235633182326,-0.14961063029954857,-5.007660141428425,40.009701565217455,45126.94399284963,20611.202596547046,20611.202596547046,65738.14658939667,82484.08507092668,82484.08507092668,20611.202596547046,103095.28766747372,103095.28766747372,103095.28766747372,127881.3694654615,97594.64345002417,60237.50237193217,41507.93453121334,24786.081797987783,0.0,66294.01632920111,21068.169528289614,1534.5607096595677,0.0,0.8868446207355706,2.8178241411249236,0.0014959162575277712,354550.1123015657,1554951.5738802357,4.385703233278511,1554951.5738802357,4.385703233278511,0.85,0.09560945608893297,4.296143414572793,1.2669859528494998,1.0,0.0,4.296143414572873,1.2847056752160086,1.285005881884354,3.3440682153524737,19309.28251862598,1968.9988445214196,3099.015535412006,3099.015535412006,6.650887148201028,5.0297862857909195,-0.8795547207749665,5.909341006565886,3.4705493010573565,3.4705493010573565,0.9915855145878162,0.0,0.0,0.00023366522455900033,7.883114079296551e-05,0.00015483408376603481,0.0006651894293228626,0.09560945608917479,0.07650993889197485,0.019099517197199926,0.09560960585250827,0.07650993889178134,0.01909951719715162,0.40265941706016556,0.40265941706016556,0.10051766570632824,0.0,4.859678325826621,4.775298700629037,5.19800099071125,4.858049511128854,4.775115115045878,5.1905722907393965,24786.081797987783,21068.169528289614,0.85,0.991615084277831,0.6807091573507844,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45143631413159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.477106293023,1534.5607096595677,0.40265941706016556,0.10051766570632824,6.112885165565336,3.4705493010573565
574.0,-29.990679064825308,5.029692826098442,35.004997716811324,24.104019964020722,5.002422443256153,-26.491367597171987,-40.00298482188953,1.5031109755993324,-0.14968873786432368,-5.007735983903685,40.00967683204631,45126.787713829435,20611.21516309733,20611.21516309733,65738.00287692677,82483.94909524606,82483.94909524606,20611.21516309733,103095.1642583434,103095.1642583434,103095.1642583434,127881.18908085286,97594.57157980482,60237.41019837321,41507.95709047956,24786.02482250945,0.0,66293.98191298901,21068.121099133034,1534.5594394847217,0.0,0.8868443243974493,2.817816309094523,0.0014959162575277712,354549.06413645495,1554950.5072408218,4.385713190438347,1554950.5072408218,4.385713190438347,0.85,0.09560933949756875,4.296143414572793,1.266985894604586,1.0,0.0,4.296143414572238,1.284706271314284,1.2850064700298933,3.3440666637189675,19309.268298968822,1968.9973945199251,3099.015535412006,3099.015535412006,6.650891203214675,5.029692826098442,-0.8796149414805106,5.9093077675789525,3.4705709383756402,3.4705709383756402,0.9915916966787544,0.0,0.0,0.00023365892614693866,7.882904584838814e-05,0.00015482988029855052,0.0006651713706237116,0.0956093394977861,0.07650979514621006,0.01909954435157605,0.09560922902464514,0.07650979514603612,0.01909954435153263,0.40265866674644485,0.40265866674644485,0.10051781016239146,0.0,4.8593810658557,4.775307741853794,5.1964733763696245,4.858047246039348,4.775200193689784,5.190218411658805,24786.02482250945,21068.121099133034,0.85,0.9916134312645156,0.6807071533741696,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514378720157999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.472224450024,1534.5594394847217,0.40265866674644485,0.10051781016239146,6.112885165565336,3.4705709383756402
575.0,-29.99093689324173,5.029600404075482,35.004985955460405,24.10395430577921,5.002400926377856,-26.4916018305498,-40.00319929383693,1.5030658636823933,-0.15020968481860564,-5.007744234739931,40.00965286032511,45126.54675946218,20611.090642755225,20611.090642755225,65737.6374022174,82483.75748473301,82483.75748473301,20611.090642755225,103094.84812748824,103094.84812748824,103094.84812748824,127880.79755688258,97594.4816813684,60237.270956082204,41508.011916984666,24785.949429394335,0.0,66293.961346379,21068.057014985185,1534.5555869541465,0.0,0.8868443691971815,2.81782219989405,0.0014959162575277712,354548.95010764047,1554949.4734401256,4.385711685136976,1554949.4734401256,4.385711685136976,0.85,0.09560915325635017,4.296143414572793,1.2669856781093403,1.0,0.0,4.296143414574172,1.2847064952739289,1.285006685986768,3.344066080756256,19309.250512395236,1968.9955807941792,3099.015535412006,3099.015535412006,6.650851022602257,5.029600404075482,-0.8796351405905831,5.909235544666065,3.4705923885113945,3.4705923885113945,0.9915978252889699,0.0,0.0,0.00023365265647847533,7.882713258957191e-05,0.00015482552388890343,0.0006651526548630951,0.09560915325670802,0.07650959410867807,0.01909955914802995,0.0956091937021038,0.0765095941083917,0.019099559147958467,0.402657917243103,0.402657917243103,0.10051796505263245,0.0,4.859015075422121,4.775306512984002,5.194642406414516,4.857534549921297,4.775285963077181,5.18730293958123,24785.949429394335,21068.057014985185,0.85,0.991608225955078,0.6807037299171292,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514394235850554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.467355067349,1534.5555869541465,0.402657917243103,0.10051796505263245,6.112885165565336,3.4705923885113945
576.0,-29.99119369001421,5.02950827967637,35.004974358652625,24.10385407218712,5.00233189674121,-26.491839887206417,-40.00342564014716,1.5029780939299695,-0.1504293947055544,-5.007795263103008,40.009634130280446,45126.36319021782,20611.054927893456,20611.054927893456,65737.41811811127,82483.62187068637,82483.62187068637,20611.054927893456,103094.67679857984,103094.67679857984,103094.67679857984,127880.59555954377,97594.42681571892,60237.1681352354,41508.06520053725,24785.91876096393,0.0,66293.98396150117,21068.03094681934,1534.5552598182096,0.0,0.8868441773769676,2.817819129814499,0.0014959162575277712,354548.24488233804,1554948.6656915133,4.38571813042692,1554948.6656915133,4.38571813042692,0.85,0.09560903000914336,4.296143414572793,1.2669855226064102,1.0,0.0,4.296143414571627,1.2847069187162588,1.2850071015053641,3.3440649785444503,19309.239657124,1968.9944738645715,3099.015535412006,3099.015535412006,6.650839498019252,5.02950827967637,-0.8796802357344609,5.909188515410831,3.470613995911299,3.470613995911299,0.9916039988317997,0.0,0.0,0.000233646412050778,7.882511344864195e-05,0.00015482129860213605,0.0006651345024251747,0.09560903000933904,0.07650944516595536,0.01909958484338368,0.09560904847208138,0.07650944516579877,0.019099584843344595,0.4026571677710393,0.4026571677710393,0.10051810886823222,0.0,4.85870477217361,4.775344798611286,5.192932083335904,4.857365868397437,4.7754012479145445,5.185993626931861,24785.91876096393,21068.03094681934,0.85,0.9916045799312179,0.6807007286879002,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514409681149436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.46250060258,1534.5552598182096,0.4026571677710393,0.10051810886823222,6.112885165565336,3.470613995911299
577.0,-29.991449642763662,5.029416744042422,35.00496279437955,24.103756388090574,5.00227997908869,-26.49207547261852,-40.00364028671754,1.5029058089401175,-0.15090782056722674,-5.007828759810704,40.00961188429473,45126.13169105623,20610.9842760738,20610.9842760738,65737.11596713003,82483.42327775195,82483.42327775195,20610.9842760738,103094.40755382575,103094.40755382575,103094.40755382575,127880.26916076004,97594.31599837751,60237.024411666825,41508.10176301187,24785.861606934304,0.0,66293.96336994617,21067.982365894157,1534.5530168320195,0.0,0.8868440874826016,2.8178215119743224,0.0014959162575277712,354547.78194968926,1554947.7063154553,4.385721150939548,1554947.7063154553,4.385721150939548,0.85,0.0956088753223934,4.296143414572793,1.266985293473117,1.0,0.0,4.2961434145742805,1.2847072696851525,1.2850074445601505,3.3440640649800817,19309.21773170599,1968.9922380941496,3099.015535412006,3099.015535412006,6.650816699869695,5.029416744042422,-0.8797148357354105,5.909131579777832,3.470635539057693,3.470635539057693,0.9916101540164837,0.0,0.0,0.00023364018829985625,7.882319872037731e-05,0.00015481698957947894,0.0006651159902458631,0.09560887532268444,0.07650927157627109,0.019099603746413348,0.09560897986049798,0.0765092715760382,0.01909960374635521,0.40265642072039176,0.40265642072039176,0.1005182499227162,0.0,4.858360888642949,4.7753517164636605,5.1911793324188125,4.85692093924348,4.775315915172996,5.184104598230022,24785.861606934304,21067.982365894157,0.85,0.9916003301883051,0.6806974481105439,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514425064678542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.457658210797,1534.5530168320195,0.40265642072039176,0.1005182499227162,6.112885165565336,3.470635539057693
578.0,-29.991704399129965,5.029325151078405,35.00495116520251,24.103619763068878,5.002175077601111,-26.492315279834322,-40.00387064935637,1.5027859583021153,-0.15098389768968445,-5.007900044504571,40.00958686528557,45125.97531834991,20610.991155681986,20610.991155681986,65736.9664740319,82483.28533656997,82483.28533656997,20610.991155681986,103094.27649225196,103094.27649225196,103094.27649225196,127880.07768841361,97594.2424369519,60236.93241871734,41508.122242482845,24785.801196161654,0.0,66293.9234386445,21067.931016737406,1534.5514467879384,0.0,0.8868438153670888,2.817814185653699,0.0014959162575277712,354546.79677945835,1554946.6273510621,4.385730294210776,1554946.6273510621,4.385730294210776,0.85,0.09560875159175324,4.296143414572793,1.2669852044573053,1.0,0.0,4.2961434145727715,1.2847078430854957,1.2850080101359227,3.344062572432579,19309.20317744051,1968.9907539721019,3099.015535412006,3099.015535412006,6.650818919803128,5.029325151078405,-0.8797716807726088,5.909096831851014,3.470657106274246,3.470657106274246,0.991616316078356,0.0,0.0,0.0002336339937918715,7.882114384669742e-05,0.00015481284994517408,0.0006650982057832056,0.09560875159199049,0.07650912366144381,0.019099627930546672,0.09560860412155327,0.07650912366125395,0.01909962793049928,0.4026556737294225,0.4026556737294225,0.10051838505413664,0.0,4.858099158285938,4.775390623489102,5.189710080517045,4.8569161468149105,4.775411174520684,5.183697261376665,24785.801196161654,21067.931016737406,0.85,0.991598672461616,0.6806954993411172,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514440397677042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.452824167714,1534.5514467879384,0.4026556737294225,0.10051838505413664,6.112885165565336,3.470657106274246
579.0,-29.991957955276188,5.029234558401872,35.00493952609248,24.10354883121329,5.002153107089508,-26.492545712937634,-40.00408072080461,1.502740864747566,-0.15157570735038917,-5.007908710532332,40.00956331761661,45125.73471341298,20610.87112118391,20610.87112118391,65736.60583459689,82483.0729766326,82483.0729766326,20610.87112118391,103093.94409781651,103093.94409781651,103093.94409781651,127879.67223735375,97594.12975384673,60236.7914906125,41508.153625815816,24785.728139537234,0.0,66293.88176535306,21067.868918606648,1534.5477340790135,0.0,0.8868438565194319,2.817820960434584,0.0014959162575277712,354546.6770131855,1554945.6118398875,4.3857289114630715,1554945.6118398875,4.3857289114630715,0.85,0.09560856651203488,4.296143414572793,1.2669849874125796,1.0,0.0,4.296143414572618,1.2847080667440072,1.2850082259258302,3.344061990255136,19309.18088287766,1968.9884805593817,3099.015535412006,3099.015535412006,6.650780186696854,5.029234558401872,-0.8797914295496678,5.90902598795154,3.470678503636838,3.470678503636838,0.9916224296105252,0.0,0.0,0.00023362782861798467,7.88192700170409e-05,0.00015480855860094375,0.0006650797695529508,0.09560856651238547,0.07650892501200535,0.01909964150038012,0.09560860710985736,0.0765089250117248,0.019099641500310082,0.4026549287314843,0.4026549287314843,0.1005185314775459,0.0,4.8577493895829775,4.775391601883086,5.187951683899087,4.8563330031819305,4.775379094222842,5.18090170918083,24785.728139537234,21067.868918606648,0.85,0.9915938557840278,0.6806922978674766,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514455659036236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.448005560418,1534.5477340790135,0.4026549287314843,0.1005185314775459,6.112885165565336,3.470678503636838
580.0,-29.99221076958356,5.029144039497989,35.004927987003065,24.10342509336772,5.002066246549427,-26.492781967978846,-40.00430301586164,1.5026374449412856,-0.15182408420577076,-5.0079712833385175,40.00954295270288,45125.55146283061,20610.862268465957,20610.862268465957,65736.41373129658,82482.91274883787,82482.91274883787,20610.862268465957,103093.77501730382,103093.77501730382,103093.77501730382,127879.46670592303,97594.04085988748,60236.67957386538,41508.17920669122,24785.69168861921,0.0,66293.87089531042,21067.837935326326,1534.5473337267915,0.0,0.8868436118801037,2.8178169189725923,0.0014959162575277712,354545.81224516843,1554944.7335878622,4.3857371315180504,1554944.7335878622,4.3857371315180504,0.85,0.09560844977036606,4.296143414572793,1.2669848143262787,1.0,0.0,4.296143414573219,1.2847085631904518,1.2850087145907667,3.3440606980183336,19309.163295041762,1968.9866870992403,3099.015535412006,3099.015535412006,6.650777330074206,5.029144039497989,-0.8798427266046813,5.908986766102671,3.4707000500978813,3.4707000500978813,0.9916285857422518,0.0,0.0,0.00023362168163100733,7.881728719808686e-05,0.00015480439443292047,0.0006650618796899204,0.09560844977055569,0.07650878246534444,0.019099667305211253,0.09560841866562686,0.0765087824651927,0.019099667305173366,0.4026541830529053,0.4026541830529053,0.10051866841359883,0.0,4.857452862895684,4.7754042193918735,5.1864135273346506,4.856147199132749,4.7753361202757105,5.180141713390356,24785.69168861921,21067.837935326326,0.85,0.9915911206196698,0.6806896452628588,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514470848525822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.44320250565,1534.5473337267915,0.4026541830529053,0.10051866841359883,6.112885165565336,3.4707000500978813
581.0,-29.992462436742986,5.029054048200002,35.00491638770192,24.10332845700907,5.002007242517924,-26.49301440434938,-40.0045209104195,1.5025592101209175,-0.15210841018483734,-5.008006949129031,40.0095181207277,45125.35425560679,20610.79895575854,20610.79895575854,65736.15321136534,82482.74930605457,82482.74930605457,20610.79895575854,103093.5482618131,103093.5482618131,103093.5482618131,127879.16836596487,97593.96028781081,60236.565237348324,41508.2167227361,24785.620104151767,0.0,66293.83682688787,21067.777088529,1534.5443184710882,0.0,0.886843520310662,2.8178164937775323,0.0014959162575277712,354545.31933793833,1554943.6626910025,4.385740208317044,1554943.6626910025,4.385740208317044,0.85,0.09560828897184975,4.296143414572793,1.2669846813520418,1.0,0.0,4.296143414572185,1.284708941774609,1.2850090854018987,3.344059712574581,19309.14735370588,1968.9850615353746,3099.015535412006,3099.015535412006,6.65075690013228,5.029054048200002,-0.8798781025173996,5.908932150717401,3.4707214678258795,3.4707214678258795,0.9916347050931085,0.0,0.0,0.00023361556268404924,7.881534367529227e-05,0.00015480021900875695,0.0006650439414688972,0.09560828897217814,0.07650860397017786,0.019099685002000284,0.09560820650449377,0.07650860396991507,0.01909968500193468,0.4026534375365722,0.4026534375365722,0.10051880994873219,0.0,4.8571557015851,4.775427476164964,5.184829497111082,4.855898538944189,4.77545292011979,5.178425492103486,24785.620104151767,21067.777088529,0.85,0.9915877004226079,0.680687020325011,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514485993605173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.438405860517,1534.5443184710882,0.4026534375365722,0.10051880994873219,6.112885165565336,3.4707214678258795
582.0,-29.992713217786246,5.028964643645532,35.00490486434105,24.103245825413637,5.001959137590006,-26.493244953239405,-40.004734753724165,1.502490873039771,-0.15239599400609904,-5.008038563683533,40.009497134045446,45125.14314900491,20610.728546536375,20610.728546536375,65735.87169554128,82482.59939082024,82482.59939082024,20610.728546536375,103093.3279373566,103093.3279373566,103093.3279373566,127878.89731032909,97593.8975679489,60236.44132611897,41508.28471314436,24785.569372972488,0.0,66293.85408611686,21067.733967026616,1534.5424043637208,0.0,0.8868434354330864,2.8178165847148864,0.0014959162575277712,354544.88241992105,1554942.75762561,4.385743060264918,1554942.75762561,4.385743060264918,0.85,0.0956081370466056,4.296143414572793,1.266984481890686,1.0,0.0,4.296143414572045,1.2847092740167134,1.2850094098880158,3.3440588477583466,19309.134944464036,1968.9837961448648,3099.015535412006,3099.015535412006,6.650734180264839,5.028964643645532,-0.8799108437415057,5.9088754873870375,3.4707428938501503,3.4707428938501503,0.9916408268143286,0.0,0.0,0.00023360946542868175,7.881343633095545e-05,0.0001547960290977263,0.0006650259410102152,0.0956081370468802,0.0765084326249455,0.0190997044219347,0.09560808118308105,0.07650843262472576,0.019099704421879846,0.4026526928038962,0.4026526928038962,0.10051895135469022,0.0,4.856865240635955,4.775474935343823,5.183181952968312,4.855642569677457,4.775604865604521,5.176531625725033,24785.569372972488,21067.733967026616,0.85,0.9915831957838693,0.680683658705173,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451450106999352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.433623769437,1534.5424043637208,0.4026526928038962,0.10051895135469022,6.112885165565336,3.4707428938501503
583.0,-29.992963118056963,5.028875714083654,35.004893431009094,24.10314332172277,5.001903881611411,-26.493475424514042,-40.00494859702883,1.5024161880651217,-0.15289107844250793,-5.008076204529137,40.00947670959575,45124.93602082799,20610.671547425336,20610.671547425336,65735.60756825333,82482.39435456619,82482.39435456619,20610.671547425336,103093.06590199153,103093.06590199153,103093.06590199153,127878.58971942596,97593.77625949928,60236.31792574671,41508.28703750285,24785.52381743443,0.0,66293.81085493728,21067.695244819264,1534.5409155305128,0.0,0.886843317859103,2.8178187020337107,0.0014959162575277712,354544.3622181838,1554941.8768072743,4.385747010836335,1554941.8768072743,4.385747010836335,0.85,0.09560799313453672,4.296143414572793,1.2669842912210152,1.0,0.0,4.29614341457255,1.284709635907267,1.2850097640572042,3.3440579057685977,19309.11094336067,1968.9813487134413,3099.015535412006,3099.015535412006,6.650715787613887,5.028875714083654,-0.8799469091917214,5.908822623275375,3.4707643468898848,3.4707643468898848,0.9916469562542528,0.0,0.0,0.00023360338973343398,7.881152902929195e-05,0.00015479186070414203,0.0006650080329935688,0.09560799313479024,0.07650826853443893,0.019099724600351312,0.09560804758777927,0.07650826853423605,0.019099724600300665,0.40265195018192973,0.40265195018192973,0.10051908774811005,0.0,4.856543665956849,4.775482208734104,5.181539736137097,4.85518512608661,4.775439976471375,5.1748992310232325,24785.52381743443,21067.695244819264,0.85,0.9915798582177542,0.680680978192209,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514516093327887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.428851041313,1534.5409155305128,0.40265195018192973,0.10051908774811005,6.112885165565336,3.4707643468898848
584.0,-29.993211852432893,5.02878723135637,35.004882045789216,24.103046545665734,5.0018453412685195,-26.493705174720482,-40.00516230063511,1.5023386635526659,-0.15320117372169761,-5.008115050740648,40.00945524428913,45124.73375805314,20610.61792727408,20610.61792727408,65735.35168532722,82482.22837918258,82482.22837918258,20610.61792727408,103092.84630645666,103092.84630645666,103092.84630645666,127878.31880510302,97593.69209187874,60236.197470734565,41508.327356826856,24785.47249864635,0.0,66293.7998554732,21067.651623849397,1534.5391283761717,0.0,0.8868431979202014,2.8178182444094313,0.0014959162575277712,354543.82535874896,1554940.9511016808,4.3857510408714555,1554940.9511016808,4.3857510408714555,0.8499999999999999,0.09560784592848912,4.296143414572793,1.2669841049471868,1.0,0.0,4.296143414573333,1.284710011021372,1.2850101314896327,3.3440569293589193,19309.094290639714,1968.9796506084865,3099.015535412006,3099.015535412006,6.650698485296218,5.02878723135637,-0.8799835068952824,5.908770738251652,3.470785794211461,3.470785794211461,0.9916530840604174,0.0,0.0,0.00023359734252854187,7.880962301625035e-05,0.00015478771951229152,0.0006649902418394718,0.09560784592875685,0.07650810250841089,0.019099743420345962,0.09560790778356365,0.07650810250819663,0.019099743420292477,0.40265120684223243,0.40265120684223243,0.1005192193563268,0.0,4.856232610707252,4.775497159765337,5.179919474643668,4.85491387701893,4.7754833539560195,5.17336449174212,24785.47249864635,21067.651623849397,0.85,0.9915761629086964,0.6806780401248587,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514531063928076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.42408759863,1534.5391283761717,0.40265120684223243,0.1005192193563268,6.112885165565336,3.470785794211461
585.0,-29.99345977762497,5.02869906399319,35.00487065822974,24.102946381922834,5.001775033862236,-26.49393537330907,-40.0053798808716,1.5022506295429336,-0.1533180141469188,-5.008161279511192,40.009432405700885,45124.552216938595,20610.580083581608,20610.580083581608,65735.1323005202,82482.09851729295,82482.09851729295,20610.580083581608,103092.67860087455,103092.67860087455,103092.67860087455,127878.0942725208,97593.6386079209,60236.09230755169,41508.38477818801,24785.415671646242,0.0,66293.80044983425,21067.603320899307,1534.5371968382933,0.0,0.886843045390916,2.817814381452497,0.0014959162575277712,354543.186472269,1554939.9661728605,4.385756165968464,1554939.9661728605,4.385756165968464,0.8500000000000001,0.09560770142970186,4.296143414572793,1.2669839956006035,1.0,0.0,4.29614341457193,1.2847104352538814,1.2850105480773948,3.344055825096337,19309.083708738744,1968.9785715548883,3099.015535412006,3099.015535412006,6.650686273775484,5.02869906399319,-0.8800243355818633,5.908723399575053,3.470807228112203,3.470807228112203,0.991659208032058,0.0,0.0,0.00023359131513996358,7.880768247149623e-05,0.00015478363266846734,0.0006649726841722901,0.09560770142997452,0.0765079391909216,0.019099762239052926,0.09560763992831664,0.07650793919070341,0.019099762238998456,0.4026504633989763,0.4026504633989763,0.10051934737352701,0.0,4.855972443087353,4.775554597394148,5.178383840012032,4.854843265364252,4.7756967486877215,5.172153282051852,24785.415671646242,21067.603320899307,0.85,0.99157284473777,0.6806752955894447,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514545964713106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.419339182698,1534.5371968382933,0.4026504633989763,0.10051934737352701,6.112885165565336,3.470807228112203
586.0,-29.993706541463375,5.028611553586561,35.004859308134286,24.10285749882462,5.001732907692596,-26.494161708202583,-40.0055892887525,1.5021880744285274,-0.1538077191610796,-5.008186947498961,40.00941072179863,45124.340025020574,20610.501248795466,20610.501248795466,65734.84127381604,82481.89568348216,82481.89568348216,20610.501248795466,103092.39693227762,103092.39693227762,103092.39693227762,127877.75551673163,97593.52382200131,60235.968163525744,41508.39517608396,24785.358584454003,0.0,66293.75376053796,21067.554796785902,1534.5347789940115,0.0,0.8868429932923995,2.817817826675288,0.0014959162575277712,354542.8317383629,1554939.031041056,4.3857579165174965,1554939.031041056,4.3857579165174965,0.85,0.09560753896564653,4.296143414572793,1.2669837906444448,1.0,0.0,4.296143414570971,1.2847107402481943,1.2850108454355587,3.344055031207116,19309.060998130128,1968.976255717307,3099.015535412006,3099.015535412006,6.6506608351207745,5.028611553586561,-0.8800528455750447,5.908664399161606,3.470828609676571,3.470828609676571,0.9916653170504489,0.0,0.0,0.00023358531612770184,7.880581485569334e-05,0.0001547795012720085,0.0006649549351006006,0.09560753896594322,0.07650776141267138,0.019099777553271843,0.0956076005658837,0.07650776141243396,0.01909977755321257,0.40264972246036074,0.40264972246036074,0.1005194765717693,0.0,4.855663699499303,4.775575443608091,5.176751554943337,4.854379228337905,4.775610189918552,5.170173602431134,24785.358584454003,21067.554796785902,0.85,0.9915691531250321,0.680672574191768,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514560817051898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.414598686268,1534.5347789940115,0.40264972246036074,0.1005194765717693,6.112885165565336,3.470828609676571
587.0,-29.993952317507116,5.028524191635141,35.0048479806425,24.102743190620117,5.001652031638172,-26.494391029218978,-40.005806694366015,1.5020907433466528,-0.1539621921152161,-5.008242126557234,40.00938867998373,45124.167745122526,20610.483434170485,20610.483434170485,65734.65117929301,82481.75042069494,82481.75042069494,20610.483434170485,103092.23385486542,103092.23385486542,103092.23385486542,127877.54316724725,97593.44944773047,60235.86677214333,41508.42519509682,24785.309312381825,0.0,66293.73450747864,21067.512915524552,1534.5334790378245,0.0,0.8868427923402746,2.8178134133423685,0.0014959162575277712,354542.06915974576,1554938.0804744782,4.385764668660155,1554938.0804744782,4.385764668660155,0.85,0.09560740659297301,4.296143414572793,1.2669836543733255,1.0,0.0,4.296143414573254,1.2847112078606362,1.285011305480868,3.3440538140294898,19309.04628304171,1968.9747551958835,3099.015535412006,3099.015535412006,6.650655086642015,5.028524191635141,-0.8800986139054654,5.908622805540606,3.4708500424772266,3.4708500424772266,0.991671440707779,0.0,0.0,0.0002335793412705517,7.880387595495976e-05,0.00015477546531559195,0.0006649375960530201,0.09560740659320997,0.07650760861112714,0.019099797982082833,0.09560734816677166,0.07650760861093751,0.019099797982035493,0.40264898134387017,0.40264898134387017,0.10051959982762897,0.0,4.855408039830365,4.775619885651963,5.175290714058576,4.8542799344419905,4.7756930943392035,5.169342265054183,24785.309312381825,21067.512915524552,0.85,0.9915665736386813,0.6806701731372825,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514575599846848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.40987319145,1534.5334790378245,0.40264898134387017,0.10051959982762897,6.112885165565336,3.4708500424772266
588.0,-29.994197168656594,5.028437490711389,35.004836644892954,24.102659650985174,5.001609104028983,-26.49461572252992,-40.00601585777474,1.5020276578990732,-0.15432393379819587,-5.008266802741873,40.00936578447438,45123.96323829287,20610.404110850137,20610.404110850137,65734.36734914301,82481.57416917512,82481.57416917512,20610.404110850137,103091.97828002526,103091.97828002526,103091.97828002526,127877.22297957864,97593.36007472323,60235.749143826964,41508.456589884736,24785.24469955338,0.0,66293.70128943812,21067.45799462037,1534.530611113789,0.0,0.8868427496739255,2.8178152906512084,0.0014959162575277712,354541.72813348647,1554937.0930922783,4.385766102281867,1554937.0930922783,4.385766102281867,0.8499999999999999,0.0956072388266388,4.296143414572793,1.2669834582088515,1.0,0.0,4.29614341457282,1.2847115152393953,1.285011605284128,3.3440530139346047,19309.02860042527,1968.9729520708163,3099.015535412006,3099.015535412006,6.6506294903455645,5.028437490711389,-0.8801262605386206,5.90856375125001,3.4708713742111925,3.4708713742111925,0.9916775354889121,0.0,0.0,0.0002335733890377446,7.880201060277178e-05,0.0001547713784349728,0.000664920038227762,0.09560723882695646,0.07650742684305532,0.01909981198390113,0.09560722858061659,0.07650742684280112,0.01909981198383767,0.4026482415304575,0.4026482415304575,0.10051972764233966,0.0,4.8551245266559135,4.775657485684633,5.173717711534437,4.8539428689437045,4.775761126569648,5.167378773563826,24785.24469955338,21067.45799462037,0.85,0.9915627890822831,0.6806674293426727,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514590323494907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.405159259992,1534.530611113789,0.4026482415304575,0.10051972764233966,6.112885165565336,3.4708713742111925
589.0,-29.994441067645013,5.028351148905177,35.00482538340259,24.102558055333816,5.001547394671044,-26.494841437181734,-40.006225160881854,1.501947764204458,-0.15464635797161463,-5.008308703892144,40.009345275926925,45123.763748055346,20610.3610167455,20610.3610167455,65734.12476480084,82481.40099133077,82481.40099133077,20610.3610167455,103091.76200807627,103091.76200807627,103091.76200807627,127876.96169561856,97593.26525412592,60235.62801083626,41508.48582587739,24785.19968754229,0.0,66293.68551341968,21067.419734410945,1534.5292515880947,0.0,0.8868426107275551,2.817814638411443,0.0014959162575277712,354541.1490578245,1554936.2086496057,4.385770770986023,1554936.2086496057,4.385770770986023,0.85,0.09560709755896053,4.296143414572793,1.2669832636928184,1.0,0.0,4.2961434145730655,1.284711901192463,1.2850119837099632,3.3440520093144106,19309.009839992963,1968.9710390391178,3099.015535412006,3099.015535412006,6.650615584605453,5.028351148905177,-0.8801638432650911,5.908514992170268,3.4708927597519197,3.4708927597519197,0.9916836456434056,0.0,0.0,0.000233567460090518,7.88001440455919e-05,0.0001547673160449261,0.0006649025856175153,0.0956070975592062,0.07650726693292773,0.019099830626278468,0.09560710676741142,0.07650726693273115,0.01909983062622939,0.40264750237405306,0.40264750237405306,0.10051985132576445,0.0,4.854848144339144,4.775689365686503,5.172203434917321,4.853662345920554,4.775737486486264,5.166066562548963,24785.19968754229,21067.419734410945,0.85,0.9915593658085947,0.680664582133106,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514604991763902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.400455664714,1534.5292515880947,0.40264750237405306,0.10051985132576445,6.112885165565336,3.4708927597519197
590.0,-29.994684002713594,5.028265104919411,35.00481409781585,24.102452513203048,5.0014772450877905,-26.495067128151348,-40.006438235845394,1.5018603705222389,-0.15484094980303098,-5.008353929291119,40.009322051085164,45123.58538115825,20610.325278291846,20610.325278291846,65733.91065945009,82481.24726836433,82481.24726836433,20610.325278291846,103091.57254665617,103091.57254665617,103091.57254665617,127876.7124906424,97593.18582895814,60235.52394173784,41508.51320802256,24785.139943986225,0.0,66293.65315200879,21067.36895238829,1534.5271270792596,0.0,0.8868424647007406,2.817811915762709,0.0014959162575277712,354540.5240417389,1554935.2070656684,4.385775677599582,1554935.2070656684,4.385775677599582,0.8499999999999999,0.09560695050875362,4.296143414572793,1.266983143356629,1.0,0.0,4.296143414573159,1.2847123221790493,1.2850123972077772,3.344050913504076,19308.99412557515,1968.9694366144556,3099.015535412006,3099.015535412006,6.650604052409747,5.028265104919411,-0.8802032990220408,5.908468403941452,3.4709141091248976,3.4709141091248976,0.9916897454642565,0.0,0.0,0.00023356155471307796,7.879824389312554e-05,0.0001547633108199524,0.0006648853785966208,0.09560695050903495,0.07650710252358629,0.01909984798544865,0.09560686628169505,0.07650710252336117,0.019099847985392444,0.4026467634213068,0.4026467634213068,0.10051997421819721,0.0,4.8545984255570716,4.775735444054817,5.170765856565197,4.853512979488073,4.775834059064266,5.164929433119596,24785.139943986225,21067.36895238829,0.85,0.9915566201899414,0.6806622238435346,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514619603020047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.395762982691,1534.5271270792596,0.4026467634213068,0.10051997421819721,6.112885165565336,3.4709141091248976
591.0,-29.994925908598173,5.0281798241788485,35.00480287509172,24.102377495169662,5.001446639457794,-26.49528793807116,-40.00663922689853,1.5018086689274923,-0.15530879807187148,-5.008371253426317,40.009301310915674,45123.358370242204,20610.233688867516,20610.233688867516,65733.59205910972,82481.05456513858,82481.05456513858,20610.233688867516,103091.2882540061,103091.2882540061,103091.2882540061,127876.37336316193,97593.08405724187,60235.38786233113,41508.55132767859,24785.085109155825,0.0,66293.63643683442,21067.322342782452,1534.5246493726156,0.0,0.8868424516383053,2.817816048162699,0.0014959162575277712,354540.2846220083,1554934.312634987,4.385776116507533,1554934.312634987,4.385776116507533,0.8500000000000001,0.09560678205244964,4.296143414572793,1.2669828982884064,1.0,0.0,4.296143414572685,1.2847125761604674,1.2850126436937293,3.3440502524015003,19308.97398985097,1968.967383342015,3099.015535412006,3099.015535412006,6.6505744980486,5.0281798241788485,-0.8802260731437395,5.908405897322588,3.470935404437367,3.470935404437367,0.9916958298392478,0.0,0.0,0.00023355567449019995,7.879645154095743e-05,0.00015475922294924254,0.000664867816517791,0.09560678205274425,0.07650692056647165,0.019099861486272605,0.0956068507128734,0.0765069205662359,0.019099861486213746,0.4026460255141079,0.4026460255141079,0.10052010012134666,0.0,4.8542979597365274,4.775758911911339,5.169164641205498,4.853062455354461,4.775819955467625,5.162726871412644,24785.085109155825,21067.322342782452,0.85,0.9915520643032109,0.6806589711402605,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514634156558568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.391081481228,1534.5246493726156,0.4026460255141079,0.10052010012134666,6.112885165565336,3.470935404437367
592.0,-29.995166974595374,5.028094762099402,35.004791737775584,24.102277191728376,5.00137641154973,-26.495511954584174,-40.00684825060887,1.5017213915353844,-0.1554292645242299,-5.008420087601662,40.0092813531469,45123.170737691886,20610.207449533606,20610.207449533606,65733.37818722549,82480.92380901899,82480.92380901899,20610.207449533606,103091.1312585526,103091.1312585526,103091.1312585526,127876.17655652683,97593.02675981549,60235.27368847476,41508.61452371193,24785.045297974222,0.0,66293.65982168615,21067.288503278087,1534.5237466228507,0.0,0.8868422754229681,2.8178119285636476,0.0014959162575277712,354539.60973387567,1554933.4519461114,4.38578203748031,1554933.4519461114,4.38578203748031,0.8499999999999999,0.09560664926049837,4.296143414572793,1.2669827350927516,1.0,0.0,4.296143414571089,1.2847129965091455,1.2850130566121993,3.344049158252763,19308.962653448125,1968.9662273506372,3099.015535412006,3099.015535412006,6.6505660310584815,5.028094762099402,-0.8802672155695772,5.908361977668979,3.4709567865888293,3.4709567865888293,0.9917019390253798,0.0,0.0,0.00023354981481889893,7.879458759697087e-05,0.00015475522722192806,0.0006648506503002024,0.09560664926071864,0.07650676841862318,0.019099880842095462,0.09560663569553482,0.07650676841844692,0.019099880842051453,0.4026452871023614,0.4026452871023614,0.1005202175473721,0.0,4.854055211745731,4.775820479236472,5.167699903357175,4.852990823077448,4.775974211576113,5.1617479711563306,24785.045297974222,21067.288503278087,0.85,0.9915484884079764,0.6806559007160302,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451464864846934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.386412499916,1534.5237466228507,0.4026452871023614,0.1005202175473721,6.112885165565336,3.4709567865888293
593.0,-29.995406971803504,5.02801021482174,35.0047805920906,24.102184397075348,5.001325029754998,-26.495733124146824,-40.007056820299454,1.5016511820950882,-0.15576746760115157,-5.008451185602561,40.0092588347494,45122.986149372155,20610.14567331936,20610.14567331936,65733.13182269152,82480.74409041143,82480.74409041143,20610.14567331936,103090.8897637308,103090.8897637308,103090.8897637308,127875.87433313027,97592.92817903221,60235.170237979044,41508.61993450352,24784.984569399472,0.0,66293.60450390299,21067.23688398955,1534.5212433757615,0.0,0.8868421987174536,2.8178127459887716,0.0014959162575277712,354539.17996013764,1554932.4808292615,4.385784614845923,1554932.4808292615,4.385784614845923,0.85,0.09560648859816552,4.296143414572793,1.266982607063837,1.0,0.0,4.296143414572109,1.2847133369669412,1.285013389654674,3.3440482720569302,19308.943149056,1968.9642384561496,3099.015535412006,3099.015535412006,6.650546096916966,5.02801021482174,-0.8802977860415515,5.9083080008632916,3.4709780925684943,3.4709780925684943,0.9917080264481413,0.0,0.0,0.00023354398126155366,7.879272774228168e-05,0.000154751253519272,0.0006648335787037051,0.0956064885984656,0.07650659397592643,0.01909989462253916,0.09560649919917968,0.07650659397568631,0.019099894622479213,0.4026445506139899,0.4026445506139899,0.10052033540385713,0.0,4.853792862062335,4.775865788330407,5.166202164328013,4.852683718001401,4.775988096323317,5.160152036334125,24784.984569399472,21067.23688398955,0.85,0.9915455995279534,0.6806536842738061,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514663090092277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.38175228082,1534.5212433757615,0.4026445506139899,0.10052033540385713,6.112885165565336,3.4709780925684943
594.0,-29.99564599854785,5.0279260320296935,35.004769479102805,24.102093034330778,5.001264487596155,-26.49595433632053,-40.00726165305821,1.501572825365573,-0.15590432262951026,-5.0084906886008405,40.00923749575288,45122.78929744573,20610.101935045594,20610.101935045594,65732.89123249133,82480.61013990846,82480.61013990846,20610.101935045594,103090.71207495405,103090.71207495405,103090.71207495405,127875.64551285932,97592.8709923863,60235.0501499097,41508.689824974004,24784.933437905274,0.0,66293.62326287928,21067.193422219483,1534.5194825550288,0.0,0.8868420749782812,2.8178099321026533,0.0014959162575277712,354538.63403009647,1554931.5605750745,4.385788772580079,1554931.5605750745,4.385788772580079,0.85,0.09560634085065595,4.296143414572793,1.266982434527017,1.0,0.0,4.29614341457404,1.2847137154857904,1.2850137607975651,3.3440472867904947,19308.931834571278,1968.9630846997986,3099.015535412006,3099.015535412006,6.650531983314352,5.0279260320296935,-0.880333140565309,5.908259172595002,3.4709994120765653,3.4709994120765653,0.9917141177361615,0.0,0.0,0.000233538171426477,7.8790901250009e-05,0.000154747270176468,0.0006648164656917497,0.09560634085092007,0.07650643029097882,0.01909991055994125,0.09560628068046209,0.07650643029076747,0.019099910559888484,0.4026438147190306,0.4026438147190306,0.1005204506261463,0.0,4.853566699104192,4.775944078171506,5.1647534994177136,4.8525863659713195,4.776182382322759,5.15888364443839,24784.933437905274,21067.193422219483,0.85,0.991541689791725,0.6806505222759783,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514677467714163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.377105437597,1534.5194825550288,0.4026438147190306,0.1005204506261463,6.112885165565336,3.4709994120765653
595.0,-29.995884130363326,5.02784239457992,35.00475840640072,24.101999366562836,5.001218527048497,-26.496173284669783,-40.007466136571,1.50150768135168,-0.15637395131801668,-5.008519112126797,40.0092164431792,45122.59507243654,20610.036493972784,20610.036493972784,65732.63156640933,82480.40315840078,82480.40315840078,20610.036493972784,103090.43965237356,103090.43965237356,103090.43965237356,127875.31982281985,97592.7466864691,60234.93860049063,41508.675651087186,24784.88017044628,0.0,66293.55582153346,21067.148144879335,1534.5173418659188,0.0,0.8868420065737256,2.8178127913480213,0.0014959162575277712,354538.24121837935,1554930.65267341,4.3857910710276355,1554930.65267341,4.3857910710276355,0.8499999999999999,0.09560618234343492,4.296143414572793,1.2669822246255351,1.0,0.0,4.29614341457244,1.2847140321556672,1.2850140701051522,3.344046462514418,19308.90724041335,1968.9605767936403,3099.015535412006,3099.015535412006,6.650510866584841,5.02784239457992,-0.8803617815810929,5.908204176161013,3.471020700625668,3.471020700625668,0.9917202001787623,0.0,0.0,0.00023353238347614214,7.878907791100194e-05,0.00015474330556514019,0.0006647994331529024,0.09560618234371653,0.07650625811061953,0.019099924233096987,0.09560623694520423,0.07650625811039419,0.019099924233040726,0.40264308132983906,0.40264308132983906,0.1005205657197493,0.0,4.853293322706861,4.775975324574688,5.1632569570256805,4.852145160808789,4.776046449555906,5.157216714896492,24784.88017044628,21067.148144879335,0.85,0.9915387815878488,0.6806482849390291,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451469178722507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.372470036093,1534.5173418659188,0.40264308132983906,0.1005205657197493,6.112885165565336,3.471020700625668
596.0,-29.99612121311301,5.027759084935422,35.00474737715425,24.10190290482717,5.001156734396243,-26.496392872052468,-40.00767065500838,1.501428393332549,-0.15657146396870303,-5.008559893679033,40.009195563506786,45122.406059392066,20609.99715733979,20609.99715733979,65732.40321673185,82480.25261440958,82480.25261440958,20609.99715733979,103090.24977174937,103090.24977174937,103090.24977174937,127875.08172925212,97592.67152928455,60234.82497425342,41508.71839447903,24784.83195750276,0.0,66293.55035198179,21067.107163877346,1534.5157742278009,0.0,0.8868418746663065,2.817810626276673,0.0014959162575277712,354537.67761994986,1554929.7522285874,4.385795503222678,1554929.7522285874,4.385795503222678,0.85,0.09560603712625373,4.296143414572793,1.2669820669246836,1.0,0.0,4.2961434145717945,1.2847144149330194,1.285014445568578,3.344045466164384,19308.89237042399,1968.9590604767163,3099.015535412006,3099.015535412006,6.6504981733173985,5.027759084935422,-0.8803975374818078,5.90815662241723,3.4710420133817026,3.4710420133817026,0.9917262895376293,0.0,0.0,0.00023352662115532616,7.878725429959872e-05,0.00015473936685572745,0.000664782511892397,0.09560603712650789,0.07650609713913174,0.019099939987376146,0.09560605159598584,0.07650609713892836,0.019099939987325367,0.4026423471434864,0.4026423471434864,0.10052067684005951,0.0,4.853047961907009,4.776024265317176,5.161829868509358,4.851988429710332,4.776142749978703,5.156043882980498,24784.83195750276,21067.107163877346,0.85,0.9915354188715108,0.6806454899430978,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451470605314979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.367844595437,1534.5157742278009,0.4026423471434864,0.10052067684005951,6.112885165565336,3.4710420133817026
