time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
597.0,-29.996357271112075,5.02767618867368,35.00473634506569,24.10180567475038,5.001099852134515,-26.496611045882943,-40.00787503374738,1.5013536269021952,-0.15686637915683832,-5.0085953059141515,40.009173422229054,45122.220817598674,20609.947551409103,20609.947551409103,65732.16836900778,82480.07742476101,82480.07742476101,20609.947551409103,103090.02497617011,103090.02497617011,103090.02497617011,127874.79956195566,97592.57340605295,60234.71679887662,41508.729563529254,24784.774585785544,0.0,66293.5041493148,21067.058397917714,1534.5135595737988,0.0,0.8868417746446647,2.817810370133734,0.0014959162575277712,354537.18822570815,1554928.797376924,4.385798864030629,1554928.797376924,4.385798864030629,0.8500000000000001,0.09560588175960082,4.296143414572793,1.2669818779034538,1.0,0.0,4.2961434145722395,1.2847147765086195,1.2850147998574628,3.344044525001981,19308.87295655932,1968.9570808134604,3099.015535412006,3099.015535412006,6.650482166320945,5.02767618867368,-0.8804300057061623,5.908106194379842,3.4710632856299117,3.4710632856299117,0.9917323673228319,0.0,0.0,0.00023352088387132653,7.878543197281285e-05,0.00015473545189851367,0.0006647656926747447,0.09560588175988638,0.07650592805755951,0.019099953702326873,0.09560589414125256,0.07650592805733099,0.019099953702269825,0.40264161341369237,0.40264161341369237,0.10052078799757572,0.0,4.852797734798855,4.7760634392734005,5.16041759026956,4.851728926757289,4.7761530311822185,5.154701077935215,24784.774585785544,21067.058397917714,0.85,0.991532567368249,0.6806431700452668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514720256254017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.36323223334,1534.5135595737988,0.40264161341369237,0.10052078799757572,6.112885165565336,3.4710632856299117
598.0,-29.996592317086698,5.027593758710962,35.004725344987975,24.101717944163852,5.001048945137783,-26.496827711213,-40.00807536123318,1.5012843392610309,-0.15711829211051054,-5.0086271756095355,40.00915229043409,45122.02249751813,20609.891595526144,20609.891595526144,65731.91409304428,82479.91768220242,82479.91768220242,20609.891595526144,103089.80927772856,103089.80927772856,103089.80927772856,127874.53108191863,97592.49287446745,60234.59768977006,41508.772427441545,24784.721804190067,0.0,66293.49423163162,21067.013533561556,1534.5115286949151,0.0,0.8868416889927446,2.817809961980739,0.0014959162575277712,354536.7477895333,1554927.8860600297,4.385801742004738,1554927.8860600297,4.385801742004738,0.85,0.09560572591975842,4.296143414572793,1.2669816938275473,1.0,0.0,4.2961434145731525,1.2847151124056513,1.2850151284935456,3.344043650680025,19308.85702323469,1968.9554560665151,3099.015535412006,3099.015535412006,6.6504641103020825,5.027593758710962,-0.8804602120422729,5.908053970753235,3.471084543732512,3.471084543732512,0.991738441066432,0.0,0.0,0.00023351517131315258,7.878364580652013e-05,0.00015473152550663245,0.0006647488243321212,0.09560572592003481,0.07650575859346248,0.019099967326572338,0.09560574452800807,0.07650575859324131,0.019099967326517114,0.40264087948925403,0.40264087948925403,0.10052089913195447,0.0,4.852552199807803,4.776111711028079,5.158992341651754,4.8515088834990365,4.776244406979629,5.153230701676705,24784.721804190067,21067.013533561556,0.85,0.9915288800945511,0.6806402803246473,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514734397994065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.358632497655,1534.5115286949151,0.40264087948925403,0.10052089913195447,6.112885165565336,3.471084543732512
599.0,-29.996826457543946,5.027511749286644,35.00471438918282,24.101635871361964,5.000995624051469,-26.497043802892502,-40.00827935580162,1.501212969396842,-0.1572226657587521,-5.008661296493031,40.009131579805924,45121.84467730823,20609.84113091822,20609.84113091822,65731.68580822645,82479.79266444682,82479.79266444682,20609.84113091822,103089.63379536505,103089.63379536505,103089.63379536505,127874.3058614021,97592.44563524675,60234.49764809417,41508.831096836206,24784.672066037045,0.0,66293.50316287325,21066.97125613149,1534.5097255139656,0.0,0.8868415903621347,2.8178073494251237,0.0014959162575277712,354536.2762426284,1554926.9929065104,4.3858050560738375,1554926.9929065104,4.3858050560738375,0.85,0.09560557375278522,4.296143414572793,1.266981585030444,1.0,0.0,4.296143414571824,1.2847154579970044,1.2850154668546494,3.3440427511247477,19308.84767686663,1968.954503002211,3099.015535412006,3099.015535412006,6.650447826224979,5.027511749286644,-0.8804915683388064,5.90800331762545,3.471105804341548,3.471105804341548,0.9917445155261566,0.0,0.0,0.0002335094808906812,7.878182698214024e-05,0.00015472765390854093,0.0006647321913914764,0.09560557375305051,0.07650559235015371,0.019099981402896808,0.09560553290879317,0.0765055923499414,0.01909998140284381,0.4026401459871493,0.4026401459871493,0.10052100851943484,0.0,4.852342574061311,4.776201688295714,5.157579766459946,4.851438630734265,4.776496940544575,5.151864529936802,24784.672066037045,21066.97125613149,0.85,0.9915253029657144,0.6806375063096393,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514748479131998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.354045167593,1534.5097255139656,0.4026401459871493,0.10052100851943484,6.112885165565336,3.471105804341548
600.0,-29.99705974209015,5.027430254603967,35.004703490764086,24.101547232735925,5.000950592436191,-26.497258295144857,-40.00847559710962,1.501149145487856,-0.15761034894569548,-5.008689409826657,40.00911133969019,45121.63627623956,20609.779361921195,20609.779361921195,65731.41563816075,82479.60339405075,82479.60339405075,20609.779361921195,103089.38275597195,103089.38275597195,103089.38275597195,127874.00568442873,97592.337354596,60234.37023677156,41508.852353138274,24784.622928456778,0.0,66293.47528159505,21066.92948918826,1534.507813920302,0.0,0.8868415205942772,2.8178091666549987,0.0014959162575277712,354535.8877197796,1554926.1200443904,4.385807400331171,1554926.1200443904,4.385807400331171,0.85,0.09560541684058999,4.296143414572793,1.266981312488206,1.0,0.0,4.296143414572253,1.2847157682481538,1.285015769894182,3.3440419435584885,19308.826253337604,1968.9523184102222,3099.015535412006,3099.015535412006,6.6504278944123385,5.027430254603967,-0.8805191879321734,5.9079494425361405,3.4711270544297306,3.4711270544297306,0.991750586979923,0.0,0.0,0.00023350381139686108,7.87800773227986e-05,0.0001547237340740625,0.0006647153512203956,0.0956054168408594,0.07650542265981572,0.01909999418104368,0.09560546794508513,0.07650542265960013,0.019099994180989854,0.40263941538522713,0.40263941538522713,0.10052111632808526,0.0,4.85210067829297,4.776259807153679,5.1561332918294625,4.851079060880977,4.776439009469243,5.15029391101308,24784.622928456778,21066.92948918826,0.85,0.9915216446106221,0.6806346489541574,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514762506048118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.349468143197,1534.507813920302,0.40263941538522713,0.10052111632808526,6.112885165565336,3.4711270544297306
601.0,-29.997292166430167,5.027349140426371,35.004692647422104,24.10146006094294,5.000895889628241,-26.497472980294127,-40.008679347205884,1.5010767034891355,-0.15777252903342287,-5.008724966824463,40.009091147072915,45121.46539414063,20609.73370131148,20609.73370131148,65731.19909545212,82479.46245595347,82479.46245595347,20609.73370131148,103089.19615726496,103089.19615726496,103089.19615726496,127873.77256043754,97592.27285935388,60234.27579752791,41508.885624251074,24784.57640317259,0.0,66293.46202742367,21066.8899426967,1534.5062238984547,0.0,0.8868414127813399,2.8178071469947334,0.0014959162575277712,354535.39632687735,1554925.2492310253,4.385811022934937,1554925.2492310253,4.385811022934937,0.85,0.0956052675600979,4.296143414572793,1.2669812207249924,1.0,0.0,4.296143414573862,1.284716118768254,1.285016113239086,3.3440410311748883,19308.81349283347,1968.951017200927,3099.015535412006,3099.015535412006,6.650413160504363,5.027349140426371,-0.8805510135892645,5.9079001540156355,3.4711483231159344,3.4711483231159344,0.9917566637474098,0.0,0.0,0.00023349816293467457,7.877826075419106e-05,0.00015471990218048353,0.000664698888856031,0.09560526756035201,0.07650525974145916,0.01910000781889285,0.09560528873319751,0.07650525974125581,0.01910000781884209,0.4026386852306923,0.4026386852306923,0.10052121987538899,0.0,4.85188465870209,4.776340084481944,5.154727636833854,4.8509524377910225,4.776593815341187,5.149037346327702,24784.57640317259,21066.8899426967,0.85,0.9915185764210208,0.680632207373258,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514776481713958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.344900460868,1534.5062238984547,0.4026386852306923,0.10052121987538899,6.112885165565336,3.4711483231159344
602.0,-29.99752350508747,5.02726823992146,35.004681772905734,24.10135444896298,5.000825129735713,-26.497688293902012,-40.008879465144105,1.5009899185470637,-0.15791566916402644,-5.0087700824600025,40.009068552367424,45121.28315468825,20609.708060589368,20609.708060589368,65730.99121527762,82479.3109478272,82479.3109478272,20609.708060589368,103089.01900841657,103089.01900841657,103089.01900841657,127873.53815111173,97592.19039287156,60234.16259971913,41508.91977016937,24784.519142695164,0.0,66293.43891286454,21066.84127129089,1534.5042348727206,0.0,0.8868412650300966,2.8178037601619224,0.0014959162575277712,354534.77283566265,1554924.2748272405,4.385815987499748,1554924.2748272405,4.385815987499748,0.85,0.0956051205205078,4.296143414572793,1.2669810492871334,1.0,0.0,4.296143414572062,1.284716536324822,1.2850165236701665,3.34403994429988,19308.79717668589,1968.949353416905,3099.015535412006,3099.015535412006,6.650404886676169,5.02726823992146,-0.8805884007673885,5.907856640688848,3.471169570763366,3.471169570763366,0.9917627345038189,0.0,0.0,0.0002334925409821523,7.877647660640103e-05,0.00015471606437575126,0.0006646824010965041,0.09560512052077927,0.07650509897089457,0.019100021549884705,0.09560503396993099,0.07650509897067734,0.019100021549830468,0.40263795681709375,0.40263795681709375,0.10052132152569013,0.0,4.851695863215355,4.776425736111321,5.153436889514978,4.850854413295963,4.776682850905672,5.148188003400719,24784.519142695164,21066.84127129089,0.85,0.9915157863762929,0.6806296957078246,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451479040587192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.340342235188,1534.5042348727206,0.40263795681709375,0.10052132152569013,6.112885165565336,3.471169570763366
603.0,-29.997754004442072,5.02718798454887,35.00467091372592,24.10127998972314,5.000789513963684,-26.49789933737587,-40.009075147658564,1.500934846894269,-0.1582231039538442,-5.008789418687758,40.009047250045235,45121.085258351966,20609.63064471086,20609.63064471086,65730.71590306282,82479.14248992193,82479.14248992193,20609.63064471086,103088.7731346328,103088.7731346328,103088.7731346328,127873.23371396729,97592.10579209136,60234.048560507414,41508.952479537715,24784.460579334504,0.0,66293.41305887222,21066.791492434328,1534.501587839183,0.0,0.886841243764982,2.817805546774584,0.0014959162575277712,354534.50561220234,1554923.3561583157,4.385816702025402,1554923.3561583157,4.385816702025402,0.85,0.09560495073994545,4.296143414572793,1.2669808586174622,1.0,0.0,4.296143414571244,1.2847168054960756,1.2850167857076444,3.3440392436634285,19308.78043826349,1968.9476465728349,3099.015535412006,3099.015535412006,6.650379905879004,5.02718798454887,-0.8806104222606406,5.90779840680951,3.471190747678428,3.471190747678428,0.9917687850509794,0.0,0.0,0.00023348693955025236,7.877473203867321e-05,0.00015471220751157915,0.0006646658314548901,0.095604950740246,0.07650491938316913,0.019100031357076868,0.09560492737566065,0.07650491938292862,0.019100031357016826,0.40263723017580344,0.40263723017580344,0.10052142769235159,0.0,4.851477427386612,4.776503751175028,5.152028223332138,4.850566314733896,4.776779170376926,5.146356799369926,24784.460579334504,21066.791492434328,0.85,0.9915120201261973,0.6806269759905399,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514804265013759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.335798011873,1534.501587839183,0.40263723017580344,0.10052142769235159,6.112885165565336,3.471190747678428
604.0,-29.997983605671696,5.027108059835508,35.004660136417755,24.101182480249577,5.000733469444347,-26.498111615533993,-40.00927096987141,1.500861479303586,-0.15854268902131707,-5.008826735288446,40.00902791636502,45120.892269503085,20609.590965603325,20609.590965603325,65730.48323510641,82478.96264091221,82478.96264091221,20609.590965603325,103088.55360651555,103088.55360651555,103088.55360651555,127872.97301968456,97592.00059098753,60233.93021956515,41508.967079358205,24784.41941316902,0.0,66293.38649252722,21066.756501193668,1534.5003386558494,0.0,0.8868411238894645,2.8178053928230797,0.0014959162575277712,354533.9899034172,1554922.5223880121,4.385820729943572,1554922.5223880121,4.385820729943572,0.85,0.09560480686789426,4.296143414572793,1.2669806932238865,1.0,0.0,4.2961434145728905,1.2847171602038747,1.2850171333298364,3.3440383203809843,19308.75962402858,1968.945524111555,3099.015535412006,3099.015535412006,6.650367102100805,5.027108059835508,-0.8806428293296094,5.907750889165118,3.471211984374233,3.471211984374233,0.9917748526783523,0.0,0.0,0.00023348136006702671,7.877298626124894e-05,0.00015470837380577776,0.0006646493613049581,0.09560480686813135,0.07650476123548883,0.019100045632642518,0.09560483140064978,0.0765047612352991,0.019100045632595153,0.4026365045461758,0.4026365045461758,0.10052152945785867,0.0,4.851253044178975,4.776559531720807,5.150678981611918,4.85028404626712,4.776711940613154,5.1452109885904065,24784.41941316902,21066.756501193668,0.85,0.991508907793023,0.680624337611554,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514818073899398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.331262891299,1534.5003386558494,0.4026365045461758,0.10052152945785867,6.112885165565336,3.471211984374233
605.0,-29.998212125098327,5.027028490544539,35.00464935759224,24.101085180323594,5.000676198358526,-26.498323042482216,-40.009466687310464,1.5007871157393808,-0.15880922203956516,-5.008862287142119,40.00900631754767,45120.703676918936,20609.54831491632,20609.54831491632,65730.25199183525,82478.78885141974,82478.78885141974,20609.54831491632,103088.33716633606,103088.33716633606,103088.33716633606,127872.70158372214,97591.90045439856,60233.815279884744,41508.98352723758,24784.36441738609,0.0,66293.34794462367,21066.709754778174,1534.4982598682857,0.0,0.886841021192897,2.8178047469330543,0.0014959162575277712,354533.49858366966,1554921.5909334428,4.3858241806351685,1554921.5909334428,4.3858241806351685,0.85,0.09560465301821225,4.296143414572793,1.2669804976088925,1.0,0.0,4.296143414574494,1.2847175195161344,1.2850174855914922,3.3440373851139333,19308.739811817388,1968.9435038282584,3099.015535412006,3099.015535412006,6.65035333944408,5.027028490544539,-0.8806740876397559,5.907702578184295,3.4712331870599504,3.4712331870599504,0.9917809105885572,0.0,0.0,0.0002334758069943992,7.877124145363356e-05,0.00015470456554076564,0.0006646330004523053,0.09560465301848889,0.07650459521511736,0.019100057803371522,0.09560466889946498,0.076504595214896,0.019100057803316254,0.40263577842899423,0.40263577842899423,0.10052163036841552,0.0,4.851026670916156,4.776603829546048,5.149365849175922,4.850053065102543,4.776713651547823,5.144045653022772,24784.36441738609,21066.709754778174,0.85,0.991505996148229,0.6806218885582499,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514831829004606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.326738079852,1534.4982598682857,0.40263577842899423,0.10052163036841552,6.112885165565336,3.4712331870599504
606.0,-29.99843987565769,5.026949376172185,35.00463859803666,24.101002199482195,5.000627761895925,-26.498532893839837,-40.00966219520194,1.5007207800749476,-0.15900117425422877,-5.008891598993145,40.008985321172986,45120.51758046544,20609.493724682427,20609.493724682427,65730.01130514787,82478.6389286793,82478.6389286793,20609.493724682427,103088.13265336172,103088.13265336172,103088.13265336172,127872.44341397154,97591.82766865418,60233.70632042683,41509.02372025261,24784.310760609816,0.0,66293.33448086242,21066.664146518342,1534.4961192911546,0.0,0.8868409480643368,2.8178038486047834,0.0014959162575277712,354533.0934999543,1554920.6854597717,4.385826637817019,1554920.6854597717,4.385826637817019,0.8499999999999999,0.09560449428561218,4.296143414572793,1.2669803541945295,1.0,0.0,4.296143414573667,1.284717841238115,1.2850178002782482,3.3440365476924416,19308.725411021893,1968.9420353557937,3099.015535412006,3099.015535412006,6.650335724097119,5.026949376172185,-0.8807015134151195,5.9076508895873046,3.4712543637569,3.4712543637569,0.9917869610734,0.0,0.0,0.0002334702727264818,7.876949854979219e-05,0.00015470077417668963,0.0006646167122084979,0.09560449428589124,0.07650442515519047,0.019100069130700763,0.09560449717129202,0.07650442515496718,0.019100069130645013,0.4026350512623382,0.4026350512623382,0.10052173188614763,0.0,4.850810676647825,4.776665653084194,5.148034433607393,4.8498904247389305,4.776857402493192,5.142652997821017,24784.310760609816,21066.664146518342,0.85,0.9915025668851041,0.6806192196214061,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514845519325152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.322227287148,1534.4961192911546,0.4026350512623382,0.10052173188614763,6.112885165565336,3.4712543637569
607.0,-29.99866660327327,5.0268705550878865,35.0046278525202,24.100910627190046,5.000567259994872,-26.498743031051774,-40.00985770309342,1.5006436877703353,-0.15909984478753358,-5.008930057672334,40.00896421097921,45120.33634761229,20609.458530115837,20609.458530115837,65729.79487772813,82478.50388671919,82478.50388671919,20609.458530115837,103087.96241683503,103087.96241683503,103087.96241683503,127872.22188376242,97591.76411277534,60233.596573655326,41509.075043466684,24784.25946692739,0.0,66293.33451039408,21066.62054688828,1534.4943213352942,0.0,0.8868408288088038,2.817800654273558,0.0014959162575277712,354532.5620095183,1554919.7750780284,4.385830644905003,1554919.7750780284,4.385830644905003,0.85,0.09560434499314914,4.296143414572793,1.2669801613269374,1.0,0.0,4.296143414574196,1.2847182132244186,1.2850181652731494,3.344035579436694,19308.712836372542,1968.9407530984122,3099.015535412006,3099.015535412006,6.650324367404586,5.0268705550878865,-0.8807341983506083,5.907604753438495,3.4712755450721478,3.4712755450721478,0.9917930128777565,0.0,0.0,0.00023346476343582772,7.87677556816026e-05,0.00015469700775422513,0.0006646005311174305,0.09560434499341192,0.07650426288695694,0.019100082106454978,0.095604263916737,0.07650426288674667,0.019100082106402475,0.40263432434886104,0.40263432434886104,0.10052183190502162,0.0,4.850629308107557,4.77675475752568,5.146767127532939,4.849830212884797,4.777038297669151,5.141624695746486,24784.25946692739,21066.62054688828,0.85,0.9914993017498976,0.6806164855161707,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514859163608331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.317724280105,1534.4943213352942,0.40263432434886104,0.10052183190502162,6.112885165565336,3.4712755450721478
608.0,-29.998892237326285,5.026792308467959,35.00461714329809,24.100831208657496,5.000529506621052,-26.498949908878703,-40.010048950184114,1.5005871781704225,-0.15944393761839137,-5.008951559585865,40.008943777092945,45120.14127514957,20609.389594391265,20609.389594391265,65729.53086954085,82478.32306299519,82478.32306299519,20609.389594391265,103087.71265738645,103087.71265738645,103087.71265738645,127871.91893324573,97591.66412826456,60233.482340405804,41509.090875398615,24784.206275859277,0.0,66293.2971512579,21066.575334480385,1534.4920273170287,0.0,0.8868407933807092,2.8178026702970214,0.0014959162575277712,354532.2648581039,1554918.8938625776,4.385831835319446,1554918.8938625776,4.385831835319446,0.85,0.09560418006314977,4.296143414572793,1.2669799937354402,1.0,0.0,4.2961434145737,1.284718488877183,1.285018433946309,3.3440348619311395,19308.693054250303,1968.9387358833346,3099.015535412006,3099.015535412006,6.650302123009944,5.026792308467959,-0.8807567115276669,5.907549019995626,3.4712966830053382,3.4712966830053382,0.9917990522872395,0.0,0.0,0.00023345928083673285,7.876605083110206e-05,0.00015469323000563077,0.000664584301367685,0.09560418006343313,0.07650408790335281,0.019100092160080327,0.09560418557318352,0.07650408790312606,0.01910009216002372,0.40263359933418413,0.40263359933418413,0.10052193372650803,0.0,4.850413261544986,4.776821754403159,5.145414721674854,4.8495076219674615,4.777048996613473,5.139964209523612,24784.206275859277,21066.575334480385,0.85,0.9914958780760182,0.6806139265060439,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514872746632417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.313234174351,1534.4920273170287,0.40263359933418413,0.10052193372650803,6.112885165565336,3.4712966830053382
609.0,-29.99911719884212,5.026714424475856,35.004606509965036,24.100748681835853,5.000478003118023,-26.49915755650102,-40.01024407390503,1.5005183607738752,-0.15957326116978265,-5.00898503179841,40.00892456907139,45119.966507231286,20609.34607905229,20609.34607905229,65729.31258628357,82478.18828581361,82478.18828581361,20609.34607905229,103087.5343648659,103087.5343648659,103087.5343648659,127871.69843067853,97591.60396251967,60233.38218392422,41509.1353095505,24784.16406581263,0.0,66293.29937536313,21066.539455940736,1534.490634850214,0.0,0.886840692609982,2.8178004618424337,0.0014959162575277712,354531.802280346,1554918.0655131326,4.385835221302887,1554918.0655131326,4.385835221302887,0.85,0.09560403169668083,4.296143414572793,1.266979843727313,1.0,0.0,4.296143414573529,1.284718822067628,1.2850187601917271,3.344033994659294,19308.68115034529,1968.9375220228405,3099.015535412006,3099.015535412006,6.650288081344623,5.026714424475856,-0.8807860779476941,5.9075005024235505,3.4713178628668064,3.4713178628668064,0.9918051036762304,0.0,0.0,0.0002334538146974624,7.876431145797762e-05,0.0001546895032394848,0.0006645682906458492,0.09560403169692365,0.07650392687733597,0.01910010481958768,0.09560401302451231,0.07650392687714166,0.019100104819539172,0.4026328745567582,0.4026328745567582,0.10052203098249345,0.0,4.850225793044103,4.776915233140244,5.144099330027473,4.849411770628649,4.777225719482487,5.138774064665029,24784.16406581263,21066.539455940736,0.85,0.9914925521222564,0.680611267388502,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514886264166365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.308758418714,1534.490634850214,0.4026328745567582,0.10052203098249345,6.112885165565336,3.4713178628668064
610.0,-29.999341142810227,5.0266369469893855,35.00459590288726,24.100655363313876,5.000428217861493,-26.49936411629717,-40.01043525114653,1.5004511913453957,-0.1599114814277982,-5.00901555701688,40.008904067139554,45119.77895867817,20609.297298376496,20609.297298376496,65729.07625705466,82477.9994164358,82477.9994164358,20609.297298376496,103087.2967148123,103087.2967148123,103087.2967148123,127871.41001078661,97591.4900087459,60233.26955097524,41509.1338419674,24784.113295974304,0.0,66293.24713794171,21066.496301578158,1534.488680933008,0.0,0.8868406115175976,2.817801346503968,0.0014959162575277712,354531.38042973616,1554917.181363939,4.385837946077399,1554917.181363939,4.385837946077399,0.85,0.09560387555358296,4.296143414572793,1.2669796250341463,1.0,0.0,4.296143414573049,1.2847191474983246,1.2850190787074973,3.344033147585975,19308.658604378274,1968.9352229740302,3099.015535412006,3099.015535412006,6.65027234064399,5.0266369469893855,-0.8808135649661084,5.907450511955494,3.471339021709969,3.471339021709969,0.9918111490599911,0.0,0.0,0.00023344837339978863,7.876260729902555e-05,0.00015468576610076307,0.0006645522353619407,0.09560387555385194,0.0765037600493015,0.019100115504550444,0.09560391256208817,0.07650376004908625,0.01910011550449671,0.4026321516203638,0.4026321516203638,0.10052212593000297,0.0,4.85001315921545,4.776974704297118,5.1427942674293945,4.849104075589082,4.777154744502241,5.137515932978317,24784.113295974304,21066.496301578158,0.85,0.9914897684870809,0.6806089746183922,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514899741433147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.304288615102,1534.488680933008,0.4026321516203638,0.10052212593000297,6.112885165565336,3.471339021709969
611.0,-29.999564185034647,5.026559763248082,35.004585298769356,24.10056347670036,5.000369239246091,-26.499570783775447,-40.01063023516906,1.5003758379838663,-0.16003047230373113,-5.009052385782356,40.00888293919485,45119.61233381584,20609.262048956407,20609.262048956407,65728.87438277225,82477.85648529639,82477.85648529639,20609.262048956407,103087.1185342528,103087.1185342528,103087.1185342528,127871.17949891012,97591.41763495422,60233.17348346067,41509.160168326176,24784.060964657307,0.0,66293.22113298348,21066.45181995871,1534.4867846822715,0.0,0.8868405006189269,2.8177986099750507,0.0014959162575277712,354530.871466264,1554916.2702182343,4.385841672369553,1554916.2702182343,4.385841672369553,0.85,0.09560372369973849,4.296143414572793,1.266979492059909,1.0,0.0,4.296143414573269,1.2847195111653076,1.285019435496776,3.344032200986787,19308.644285088394,1968.9337628128255,3099.015535412006,3099.015535412006,6.650260966251161,5.026559763248082,-0.8808446496395357,5.907404412887618,3.4713601733756767,3.4713601733756767,0.9918171923930504,0.0,0.0,0.00023344295412844785,7.876086924143935e-05,0.0001546820848870085,0.0006645364203397114,0.09560372370000497,0.07650359695241857,0.019100126747586404,0.09560368961765317,0.07650359695220532,0.019100126747533162,0.40263142815598724,0.40263142815598724,0.10052221878043298,0.0,4.8498290100105805,4.777053557513852,5.141554224367894,4.849021913478623,4.777299180875161,5.136523952450602,24784.060964657307,21066.45181995871,0.85,0.9914871122481866,0.6806067281495704,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514913157763185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.299831697646,1534.4867846822715,0.40263142815598724,0.10052221878043298,6.112885165565336,3.4713601733756767
612.0,-29.999786396962705,5.02648305566282,35.00457470649364,24.100479762442433,5.0003248707023165,-26.499775242763345,-40.01081729130817,1.5003137164999232,-0.1602977620681827,-5.009078124303685,40.00886207588695,45119.41461647337,20609.204910231434,20609.204910231434,65728.6195267048,82477.68580593316,82477.68580593316,20609.204910231434,103086.89071616459,103086.89071616459,103086.89071616459,127870.89711383493,97591.32346477901,60233.052275305956,41509.190210525616,24784.00639767034,0.0,66293.19660819595,21066.40543801979,1534.484507590821,0.0,0.8868404451893676,2.81779912045706,0.0014959162575277712,354530.5157672748,1554915.3704854266,4.385843534851378,1554915.3704854266,4.385843534851378,0.85,0.09560356096441869,4.296143414572793,1.2669792805099864,1.0,0.0,4.296143414571924,1.2847198128964157,1.2850197303617843,3.344031415602666,19308.62565334331,1968.9318629035718,3099.015535412006,3099.015535412006,6.650242528549148,5.02648305566282,-0.8808690533904855,5.907352109053305,3.4713812845253655,3.4713812845253655,0.9918232241501045,0.0,0.0,0.00023343755514612581,7.875920188511202e-05,0.0001546783532610138,0.0006645203887392686,0.09560356096470198,0.07650342496578104,0.019100135998920933,0.09560355909161773,0.07650342496555435,0.01910013599886434,0.4026307054847173,0.4026307054847173,0.10052231302767621,0.0,4.849629172725486,4.777121860018724,5.140277892097515,4.848780362235516,4.777346296180781,5.135123597263089,24784.00639767034,21066.40543801979,0.85,0.9914836346657425,0.6806039974680475,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514926520093918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.295385380325,1534.484507590821,0.4026307054847173,0.10052231302767621,6.112885165565336,3.4713812845253655
613.0,-30.000007527287856,5.026406759301034,35.004564170644414,24.10039643235507,5.000278029645565,-26.499978975476154,-40.01100427759809,1.5002494778309403,-0.16051705302049868,-5.009107229821554,40.00884253487235,45119.221375300665,20609.155563414257,20609.155563414257,65728.37693871492,82477.5274206871,82477.5274206871,20609.155563414257,103086.68298410135,103086.68298410135,103086.68298410135,127870.64352520052,97591.24005509155,60232.934009692464,41509.228939332315,24783.960541099164,0.0,66293.18948043148,21066.36645993429,1534.4828050425597,0.0,0.8868403678415604,2.817798605999504,0.0014959162575277712,354530.1135376961,1554914.5277770434,4.385846133805822,1554914.5277770434,4.385846133805822,0.85,0.09560340612264462,4.296143414572793,1.2669791030278432,1.0,0.0,4.29614341457404,1.28472012447663,1.2850200351121044,3.3440306045824246,19308.609150580833,1968.930180090126,3099.015535412006,3099.015535412006,6.650226605164249,5.026406759301034,-0.8808952544593849,5.907302013760419,3.4714024106758914,3.4714024106758914,0.9918292601931118,0.0,0.0,0.0002334321825572188,7.875753518401088e-05,0.00015467464737320793,0.0006645044677137761,0.09560340612290104,0.07650325958799337,0.01910014653490767,0.09560342722412038,0.07650325958778818,0.01910014653485644,0.402629982860425,0.402629982860425,0.1005224053641293,0.0,4.8494325418891435,4.777193298874124,5.139005065102651,4.8485901768010535,4.777423899974906,5.133858377333979,24783.960541099164,21066.36645993429,0.85,0.9914800819489417,0.6806011556981886,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514939832705436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.290948261863,1534.4828050425597,0.402629982860425,0.1005224053641293,6.112885165565336,3.4714024106758914
614.0,-30.000227787035833,5.02633101834033,35.00455371597718,24.100321588944666,5.000243769799436,-26.500180666366155,-40.01119091464204,1.500196649126785,-0.1608399603765065,-5.009127359761359,40.00882382776317,45119.03079324913,20609.088915284552,20609.088915284552,65728.11970853368,82477.35143668216,82477.35143668216,20609.088915284552,103086.44035196671,103086.44035196671,103086.44035196671,127870.35670712369,97591.14410487498,60232.82346142904,41509.24515938438,24783.916355156973,0.0,66293.16151454135,21066.328901883426,1534.4809931846553,0.0,0.886840333142694,2.817800503555111,0.0014959162575277712,354529.8353481394,1554913.7210312446,4.385847299718396,1554913.7210312446,4.385847299718396,0.85,0.09560324390632248,4.296143414572793,1.2669788760924714,1.0,0.0,4.296143414572915,1.284720382641137,1.2850202864615656,3.344029932599615,19308.590166651244,1968.9282442680471,3099.015535412006,3099.015535412006,6.650205098937855,5.02633101834033,-0.8809159480635804,5.9072469664039104,3.4714235330328576,3.4714235330328576,0.991835295152245,0.0,0.0,0.0002334268312331299,7.87558716284276e-05,0.0001546709596047023,0.0006644886245313962,0.09560324390658068,0.07650308864888516,0.019100155257695515,0.09560337497964742,0.07650308864867855,0.01910015525764393,0.40262926050952175,0.40262926050952175,0.10052249553371549,0.0,4.849211274768379,4.777250212395927,5.137667059145997,4.848287399384844,4.777439720629388,5.132276763219352,24783.916355156973,21066.328901883426,0.85,0.9914766200148151,0.6805985679737465,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495308054179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.286525404452,1534.4809931846553,0.40262926050952175,0.10052249553371549,6.112885165565336,3.4714235330328576
615.0,-30.000447248200672,5.026255314778939,35.00454325716425,24.100216710381233,5.0001670281774615,-26.50038588683876,-40.0113856192678,1.5001056668126027,-0.16081623970353576,-5.009177676919368,40.008802797671606,45118.87960927771,20609.084427366986,20609.084427366986,65727.9640366447,82477.22900151728,82477.22900151728,20609.084427366986,103086.31342888426,103086.31342888426,103086.31342888426,127870.1822607891,97591.08301429429,60232.73362204185,41509.2771025027,24783.868831904834,0.0,66293.14593440754,21066.28850711911,1534.4796769618767,0.0,0.8868401532602526,2.817794313385225,0.0014959162575277712,354529.13998129097,1554912.8141069938,4.385853343928369,1554912.8141069938,4.385853343928369,0.85,0.09560310557835017,4.296143414572793,1.2669788140011953,1.0,0.0,4.296143414571987,1.2847208192351791,1.2850207163072822,3.3440287961787494,19308.578079765735,1968.9270117487354,3099.015535412006,3099.015535412006,6.650203650762616,5.026255314778939,-0.8809543532819051,5.907209668060844,3.4714446957752134,3.4714446957752134,0.991841341650061,0.0,0.0,0.00023342149942343733,7.875413619853247e-05,0.00015466736322490484,0.0006644731739680131,0.09560310557858381,0.0765029377960605,0.019100167782523318,0.09560306356064183,0.07650293779587353,0.01910016778247664,0.40262853754375205,0.40262853754375205,0.10052257916706647,0.0,4.849060518524539,4.777344824515637,5.136531223979887,4.848361437215829,4.777627922766499,5.131892081792159,24783.868831904834,21066.28850711911,0.85,0.9914745047953818,0.6805964473901979,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496627624514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.282112616589,1534.4796769618767,0.40262853754375205,0.10052257916706647,6.112885165565336,3.4714446957752134
616.0,-30.000665743003978,5.026180154591048,35.004532747202035,24.100137536320858,5.0001268123298335,-26.500586584511648,-40.01156834475694,1.5000476538345768,-0.16105785133055406,-5.009198011494579,40.0087803902178,45118.67972623628,20609.019222546995,20609.019222546995,65727.69894878328,82477.0599834302,82477.0599834302,20609.019222546995,103086.07920597719,103086.07920597719,103086.07920597719,127869.88239561042,97590.99069874814,60232.61044154186,41509.311396895864,24783.80318963323,0.0,66293.11458652909,21066.232711188244,1534.4766444143706,0.0,0.8868401309159285,2.8177951172690068,0.0014959162575277712,354528.85896434274,1554911.8477843367,4.385854094717644,1554911.8477843367,4.385854094717644,0.85,0.09560293103497437,4.296143414572793,1.266978582669981,1.0,0.0,4.296143414572714,1.2847211015612512,1.2850209918793207,3.3440280613060103,19308.55981496248,1968.9251492571348,3099.015535412006,3099.015535412006,6.650182610267903,5.026180154591048,-0.8809750079272423,5.90715516251829,3.471465743564761,3.471465743564761,0.9918473553042174,0.0,0.0,0.0002334161912029612,7.875250757253626e-05,0.00015466368363042493,0.0006644573659024199,0.09560293103529108,0.076502757098682,0.019100173936609083,0.09560289948871692,0.07650275709842856,0.019100173936545808,0.4026278164110798,0.4026278164110798,0.10052266894445328,0.0,4.848884284781491,4.777428733522925,5.135310637415898,4.848140160164007,4.77772583592872,5.130389617529261,24783.80318963323,21066.232711188244,0.85,0.991470974907842,0.680593754082034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514979424128367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.27770848502,1534.4766444143706,0.4026278164110798,0.10052266894445328,6.112885165565336,3.471465743564761
617.0,-30.000883346464793,5.026105386216975,35.00452230390287,24.10005403161051,5.000080640031962,-26.500787075690283,-40.01175480717791,1.4999843692543842,-0.16128559337300885,-5.009226769388524,40.008761311995144,45118.50051572463,20608.972204888756,20608.972204888756,65727.47272061338,82476.89799648528,82476.89799648528,20608.972204888756,103085.87020137403,103085.87020137403,103085.87020137403,127869.62983206908,97590.90245766264,60232.504976888726,41509.330534193236,24783.75963069506,0.0,66293.0901648883,21066.195686090803,1534.475063960983,0.0,0.8868400536612024,2.817794754639093,0.0014959162575277712,354528.46154027776,1554911.0250353112,4.385856690545729,1554911.0250353112,4.385856690545729,0.85,0.09560277717804852,4.296143414572793,1.266978389802389,1.0,0.0,4.296143414571431,1.284721408501304,1.2850212920990463,3.3440272623653664,19308.542356298873,1968.923368968901,3099.015535412006,3099.015535412006,6.650167438463274,5.026105386216975,-0.8810004201399213,5.907105806356896,3.471486829099379,3.471486829099379,0.9918533797426797,0.0,0.0,0.00023341090474773453,7.875084567149342e-05,0.00015466005907624112,0.0006644417942978324,0.09560277717829832,0.07650259313776347,0.019100184040534846,0.09560278038974183,0.07650259313756358,0.019100184040484934,0.4026270961586381,0.4026270961586381,0.10052275773826048,0.0,4.84870669574525,4.777509491226169,5.134095915175408,4.847941176015524,4.777778026156113,5.12918230629316,24783.75963069506,21066.195686090803,0.85,0.991467927609528,0.6805913014991922,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514992514139633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.27331639752,1534.475063960983,0.4026270961586381,0.10052275773826048,6.112885165565336,3.471486829099379
618.0,-30.001100088691214,5.0260309156386205,35.004511875192215,24.099966685194545,5.000025564853398,-26.50098768193459,-40.01194500653071,1.4999131580938667,-0.16138759250810608,-5.00926073138095,40.00874085031327,45118.34204832253,20608.93646940253,20608.93646940253,65727.27851772506,82476.75778692504,82476.75778692504,20608.93646940253,103085.69425632757,103085.69425632757,103085.69425632757,127869.40389600476,97590.83177871912,60232.41604010409,41509.35082068336,24783.709639677192,0.0,66293.06046036055,21066.15319372561,1534.4732349890753,0.0,0.8868399549361465,2.8177921294202943,0.0014959162575277712,354527.9921978377,1554910.1426249233,4.385860007796605,1554910.1426249233,4.385860007796605,0.8499999999999999,0.09560262416889831,4.296143414572793,1.2669782782578842,1.0,0.0,4.296143414572758,1.2847217524759973,1.285021629389076,3.34402636702694,19308.528372337867,1968.9219430017251,3099.015535412006,3099.015535412006,6.6501559072251055,5.0260309156386205,-0.8810287809516142,5.907059696590235,3.4715079075641855,3.4715079075641855,0.9918594021611958,0.0,0.0,0.00023340563932497716,7.87491504973536e-05,0.00015465648882762357,0.0006644264559977457,0.09560262416916002,0.0765024300662069,0.01910019410295312,0.0956025667272413,0.07650243006599748,0.019100194102900835,0.40262637647514116,0.40262637647514116,0.10052284528724861,0.0,4.848552990498433,4.777607689535728,5.132930938604204,4.847873138872842,4.777936125134488,5.12820639458522,24783.709639677192,21066.15319372561,0.85,0.9914654424051853,0.6805892160507616,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515005550773024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.268934883423,1534.4732349890753,0.40262637647514116,0.10052284528724861,6.112885165565336,3.4715079075641855
619.0,-30.00131599330516,5.025957201073569,35.00450154256929,24.099915206339233,5.000009382647773,-26.501183644692457,-40.01212326167149,1.4998770340321272,-0.16165338648124816,-5.009267201065438,40.00872279164389,45118.13421500188,20608.84574780618,20608.84574780618,65726.97996280807,82476.6045787144,82476.6045787144,20608.84574780618,103085.45032652057,103085.45032652057,103085.45032652057,127869.1144187229,97590.76453610069,60232.29417237554,41509.41151525016,24783.664092202318,0.0,66293.07560745248,21066.11447837197,1534.4710376630114,0.0,0.8868399873934564,2.817794871221245,0.0014959162575277712,354527.90278919565,1554909.3638448038,4.385858917201679,1554909.3638448038,4.385858917201679,0.8499999999999999,0.09560244968217767,4.296143414572793,1.2669780518719924,1.0,0.0,4.296143414571028,1.2847219322826804,1.285021802499056,3.3440258990048144,19308.515068260196,1968.9205863633551,3099.015535412006,3099.015535412006,6.650126632897401,5.025957201073569,-0.8810406851279469,5.906997886201516,3.4715289512500767,3.4715289512500767,0.991865414642879,0.0,0.0,0.00023340039435953755,7.874756180803339e-05,0.00015465283255150416,0.0006644107481111734,0.09560244968244322,0.07650224968322829,0.019100199999214928,0.09560252634996544,0.07650224968301579,0.019100199999161876,0.40262565835870184,0.40262565835870184,0.10052293404847058,0.0,4.848367730729251,4.777711543882731,5.131585147631313,4.847613814584179,4.778114701650225,5.126189737603113,24783.664092202318,21066.11447837197,0.85,0.9914607123073231,0.6805859254768054,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451501853583205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.26456336927,1534.4710376630114,0.40262565835870184,0.10052293404847058,6.112885165565336,3.4715289512500767
620.0,-30.001531103610617,5.025883511586105,35.00449127623479,24.099804250896,4.999937090778252,-26.50138450387442,-40.01230972409246,1.4997904910390836,-0.16183255016665044,-5.009316242559055,40.00870405717933,45117.966645446555,20608.842738495703,20608.842738495703,65726.80938394225,82476.43685185166,82476.43685185166,20608.842738495703,103085.27959034736,103085.27959034736,103085.27959034736,127868.90852859482,97590.6582018312,60232.18799541336,41509.41134046427,24783.628938247464,0.0,66293.04027871173,21066.084597510344,1534.470392459819,0.0,0.8868398056904683,2.8177914998328086,0.0014959162575277712,354527.2250545022,1554908.5559213301,4.385865022586885,1554908.5559213301,4.385865022586885,0.85,0.09560231799907215,4.296143414572793,1.2669778760382906,1.0,0.0,4.296143414571749,1.284722347892655,1.2850222114922945,3.344024817206462,19308.494029826346,1968.918441040146,3099.015535412006,3099.015535412006,6.650125661843709,5.025883511586105,-0.8810775284359593,5.906961040022065,3.4715500988823504,3.4715500988823504,0.9918714568235287,0.0,0.0,0.00023339516879820473,7.874590000347978e-05,0.00015464926879472495,0.0006643954377009553,0.09560231799927285,0.07650210525379983,0.019100212745473022,0.0956023521790452,0.07650210525363924,0.019100212745432922,0.4026249419045071,0.4026249419045071,0.10052301203342154,0.0,4.8482096446568335,4.77779593934099,5.130453638100732,4.847483692392416,4.778040587412875,5.125834236387959,24783.628938247464,21066.084597510344,0.85,0.9914586675706996,0.68058376046354,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451503147073165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.260201410549,1534.470392459819,0.4026249419045071,0.10052301203342154,6.112885165565336,3.4715500988823504
621.0,-30.001745152849804,5.025810267910671,35.004480945722726,24.099725880101346,4.9998913406140435,-26.50158175338095,-40.01249566264448,1.4997279411422422,-0.1619323654677487,-5.00934038048106,40.008681655202466,45117.80159038404,20608.789241052116,20608.789241052116,65726.59083143616,82476.29520572214,82476.29520572214,20608.789241052116,103085.08444677426,103085.08444677426,103085.08444677426,127868.64845395961,97590.58895434045,60232.095338989464,41509.437350389984,24783.564007185356,0.0,66293.00135757534,21066.02940610755,1534.4674868052111,0.0,0.8868397639746243,2.817789993523814,0.0014959162575277712,354526.891478022,1554907.5898368647,4.385866424277317,1554907.5898368647,4.385866424277317,0.85,0.09560214701255643,4.296143414572793,1.266977759548463,1.0,0.0,4.296143414573851,1.2847226512174883,1.2850225082074336,3.3440240276774778,19308.480329080936,1968.9170439529234,3099.015535412006,3099.015535412006,6.650108399121734,5.025810267910671,-0.8810996515979843,5.906909919508656,3.4715711312220883,3.4715711312220883,0.9918774660634538,0.0,0.0,0.00023338996911978393,7.874424290007504e-05,0.0001546457262197089,0.0006643802182906295,0.09560214701286687,0.07650192885242219,0.01910021816044468,0.0956021155444533,0.07650192885217377,0.01910021816038266,0.4026242256688384,0.4026242256688384,0.10052309349990253,0.0,4.848058593117742,4.7778971438000895,5.129289954360672,4.847408015013286,4.778256220400635,5.124589298406647,24783.564007185356,21066.02940610755,0.85,0.9914559528978928,0.6805816702584458,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515044358065918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.255848167651,1534.4674868052111,0.4026242256688384,0.10052309349990253,6.112885165565336,3.4715711312220883
622.0,-30.001958258128326,5.025737531586409,35.00447068257873,24.099656310305022,4.999856363310508,-26.50177707597725,-40.01267374316228,1.4996751811566134,-0.1621250501857503,-5.009360402824507,40.00866295641599,45117.6061449686,20608.72835891146,20608.72835891146,65726.33450388006,82476.14500439285,82476.14500439285,20608.72835891146,103084.8733633043,103084.8733633043,103084.8733633043,127868.39248669511,97590.51539683355,60231.97653739691,41509.487621596265,24783.51912339082,0.0,66293.00674498708,21065.991254882196,1534.4656326521128,0.0,0.8868397297928279,2.8177901900686257,0.0014959162575277712,354526.6147773867,1554906.7834527039,4.385867572816942,1554906.7834527039,4.385867572816942,0.85,0.09560198446826246,4.296143414572793,1.2669775320636112,1.0,0.0,4.296143414574946,1.2847229087008318,1.2850227590999777,3.3440233574703213,19308.465775590787,1968.9155599099374,3099.015535412006,3099.015535412006,6.65008875348267,5.025737531586409,-0.8811191315747866,5.906856663161196,3.4715921752326424,3.4715921752326424,0.9918834786378978,0.0,0.0,0.0002333847924780504,7.874265585849911e-05,0.0001546421366195513,0.0006643647968535515,0.09560198446852085,0.07650175924198992,0.01910022522653093,0.09560200300847596,0.07650175924178315,0.01910022522647931,0.40262351068400015,0.40262351068400015,0.10052317504536583,0.0,4.847901657420664,4.778004527178041,5.128072008533195,4.847235352638734,4.778396118509988,5.123162150093776,24783.51912339082,21065.991254882196,0.85,0.9914520057404114,0.6805786667442156,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515057181853026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.251509011106,1534.4656326521128,0.40262351068400015,0.10052317504536583,6.112885165565336,3.4715921752326424
