time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
623.0,-30.002170542141688,5.025665206496116,35.00446050487733,24.09958237493413,4.999815523600179,-26.501972245640683,-40.01285559553651,1.4996172270964065,-0.16227822605713982,-5.009385596741676,40.008644918815634,45117.431086238605,20608.679010835087,20608.679010835087,65726.11009707369,82476.0013687702,82476.0013687702,20608.679010835087,103084.68037960528,103084.68037960528,103084.68037960528,127868.15998742398,97590.4455196219,60231.87523707829,41509.52253615957,24783.47960781869,0.0,66293.00214397826,21065.957666645885,1534.464201640707,0.0,0.8868396669042148,2.8177892625753076,0.0014959162575277712,354526.26660794887,1554906.0055824579,4.3858696859320245,1554906.0055824579,4.3858696859320245,0.85,0.09560182940025527,4.296143414572793,1.2669773880997677,1.0,0.0,4.296143414572107,1.2847231904390852,1.2850230342788564,3.3440226241300133,19308.45195025393,1968.914150117923,3099.015535412006,3099.015535412006,6.6500728296914495,5.025665206496116,-0.881141454119156,5.906806660615272,3.471613250221341,3.471613250221341,0.9918895000632403,0.0,0.0,0.00023337963589123117,7.874103523290994e-05,0.00015463860065832122,0.0006643496058569986,0.09560182940049489,0.07650159627787184,0.019100233122623038,0.09560187560459264,0.0765015962776801,0.019100233122575163,0.4026227971421504,0.4026227971421504,0.10052325258632584,0.0,4.847752472168736,4.778120507252197,5.126858442165826,4.847107370684512,4.778536685130632,5.121956250993094,24783.47960781869,21065.957666645885,0.85,0.9914486894759516,0.680576073297306,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515069949108519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.247181630264,1534.464201640707,0.4026227971421504,0.10052325258632584,6.112885165565336,3.471613250221341
624.0,-30.002381868806495,5.025593150974641,35.00445034765717,24.09949474912139,4.999761600405597,-26.50216786192711,-40.01303748283533,1.499547593523384,-0.16239179288231753,-5.009418796168111,40.00862515996586,45117.260695089884,20608.646662576968,20608.646662576968,65725.90735766685,82475.85500277411,82475.85500277411,20608.646662576968,103084.50166535108,103084.50166535108,103084.50166535108,127867.93434876036,97590.36685010402,60231.77254240765,41509.54923077375,24783.43268340928,0.0,66292.98191418304,21065.917780897886,1534.4625270575382,0.0,0.886839569514354,2.817786878665141,0.0014959162575277712,354525.8078061178,1554905.153483787,4.385872958321076,1554905.153483787,4.385872958321076,0.85,0.09560167685115484,4.296143414572793,1.2669772095186635,1.0,0.0,4.29614341457265,1.28472352676228,1.2850233640854247,3.3440217487102446,19308.43638534286,1968.9125629387058,3099.015535412006,3099.015535412006,6.6500623914546155,5.025593150974641,-0.881168375304183,5.9067615262788244,3.471634328038413,3.471634328038413,0.9918955222966895,0.0,0.0,0.00023337450266360739,7.87394143269259e-05,0.00015463508833668147,0.0006643345164195162,0.0956016768514068,0.0765014359659554,0.0191002408854514,0.09560167989305356,0.07650143596575378,0.01910024088540106,0.4026220853478132,0.4026220853478132,0.10052332637740659,0.0,4.847620085476535,4.7782388363064,5.1257196588935585,4.8470270032858025,4.778649239377103,5.121101344666727,24783.43268340928,21065.917780897886,0.85,0.991445933790544,0.6805737107058278,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515082667182884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.242863598593,1534.4625270575382,0.4026220853478132,0.10052332637740659,6.112885165565336,3.471634328038413
625.0,-30.002592288746353,5.025521386997348,35.004440161016596,24.09940188461917,4.999707492438475,-26.50236268045472,-40.01321926536036,1.4994778841439789,-0.16258038361598892,-5.009450463367457,40.00860398859399,45117.09393401563,20608.61167727515,20608.61167727515,65725.70561129079,82475.68678555088,82475.68678555088,20608.61167727515,103084.29846282603,103084.29846282603,103084.29846282603,127867.67549854302,97590.26585944291,60231.67300789529,41509.547612830684,24783.37703571698,0.0,66292.92464854766,21065.870480359434,1534.4603171520673,0.0,0.886839485034026,2.8177856609951712,0.0014959162575277712,354525.37017944275,1554904.2404706192,4.385875796938328,1554904.2404706192,4.385875796938328,0.85,0.09560151820997903,4.296143414572793,1.2669770732475443,1.0,0.0,4.296143414573693,1.2847238633945521,1.285023694229569,3.344020872486434,19308.4164041519,1968.9105254242684,3099.015535412006,3099.015535412006,6.650051102288292,5.025521386997348,-0.8811943164121576,5.906715703409506,3.4716553666335956,3.4716553666335956,0.9919015333238844,0.0,0.0,0.0002333693915641244,7.873779438546412e-05,0.00015463159717866027,0.0006643195179039742,0.09560151821025656,0.07650127072987858,0.019100247480377974,0.0956014917892634,0.0765012707296565,0.01910024748032253,0.40262137517131086,0.40262137517131086,0.10052340089638077,0.0,4.847482209806344,4.7783378773841605,5.124630747759397,4.846870079751454,4.778674031865705,5.120214836740558,24783.37703571698,21065.870480359434,0.85,0.9914437469720337,0.6805717830855129,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515095327923004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.23855766967,1534.4603171520673,0.40262137517131086,0.10052340089638077,6.112885165565336,3.4716553666335956
626.0,-30.002801858377204,5.025450161199676,35.00443001015379,24.0993317560293,4.999675318347656,-26.5025545400977,-40.01339682200921,1.4994280000653297,-0.1628212503570694,-5.009467216707875,40.008584657416094,45116.912415583734,20608.547095720674,20608.547095720674,65725.4595113044,82475.52230113474,82475.52230113474,20608.547095720674,103084.06939685541,103084.06939685541,103084.06939685541,127867.3963311862,97590.17770735125,60231.56782178809,41509.56653951462,24783.32693433079,0.0,66292.89347384541,21065.827894181173,1534.458087831702,0.0,0.8868394697743466,2.817786873463098,0.0014959162575277712,354525.13865586626,1554903.406815974,4.385876309677724,1554903.406815974,4.385876309677724,0.85,0.09560135005450113,4.296143414572793,1.2669768457626924,1.0,0.0,4.296143414572856,1.2847241072475737,1.2850239315994745,3.344020237759033,19308.398963095893,1968.9087469315102,3099.015535412006,3099.015535412006,6.650030262910837,5.025450161199676,-0.8812112919365518,5.906661453136228,3.471676373085403,3.471676373085403,0.991907535167258,0.0,0.0,0.0002333643012211479,7.873621213232883e-05,0.00015462808908881906,0.0006643044466469051,0.09560135005477416,0.07650109745494703,0.019100252599827137,0.09560139238731179,0.07650109745472854,0.019100252599772584,0.40262066519782524,0.40262066519782524,0.10052347826405725,0.0,4.847321429136514,4.778428352031312,5.123461418372585,4.84664596635082,4.778758502859603,5.118752249679233,24783.32693433079,21065.827894181173,0.85,0.991440500892228,0.6805693650011482,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515107934361504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.234262861248,1534.458087831702,0.40262066519782524,0.10052347826405725,6.112885165565336,3.471676373085403
627.0,-30.003010496379343,5.025379314739543,35.00441994516964,24.0992578905076,4.999633828359446,-26.50274649288223,-40.01357434373347,1.4993698248595084,-0.16295178448058323,-5.009492825684723,40.00856685708101,45116.735218141184,20608.501575215934,20608.501575215934,65725.23679335712,82475.38165563149,82475.38165563149,20608.501575215934,103083.88323084742,103083.88323084742,103083.88323084742,127867.17176659842,97590.10896967688,60231.46253217443,41509.607152780496,24783.288535751002,0.0,66292.8956885315,21065.79525538835,1534.4567287165912,0.0,0.8868394039147636,2.817785599544061,0.0014959162575277712,354524.7847516352,1554902.6391790323,4.385878522621007,1554902.6391790323,4.385878522621007,0.85,0.09560119621646258,4.296143414572793,1.266976658939384,1.0,0.0,4.29614341457241,1.2847243898370635,1.2850242077440897,3.3440195022044032,19308.385363218615,1968.9073601299747,3099.015535412006,3099.015535412006,6.650015574212371,5.025379314739543,-0.88123327915328,5.906612593892823,3.471697422281434,3.471697422281434,0.9919135492232669,0.0,0.0,0.00023335923360858716,7.873463021980193e-05,0.00015462460338878524,0.0006642894715796596,0.09560119621669758,0.07650093613157152,0.01910026008512605,0.09560125738938834,0.07650093613138348,0.0191002600850791,0.4026199549330836,0.4026199549330836,0.10052355230604747,0.0,4.847175177529607,4.778533577605344,5.122305747471557,4.846541041204148,4.778905950453122,5.117634344813837,24783.288535751002,21065.79525538835,0.85,0.9914371081655349,0.6805666693172714,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515120489878055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.229978073352,1534.4567287165912,0.4026199549330836,0.10052355230604747,6.112885165565336,3.471697422281434
628.0,-30.00321831827805,5.025308656705641,35.00440987363338,24.0991658292711,4.999574297253831,-26.50293951519715,-40.0137520750053,1.4992954941700651,-0.16301548032441815,-5.009529406533032,40.008546536263864,45116.56244587287,20608.47896406829,20608.47896406829,65725.04140994116,82475.24038769194,82475.24038769194,20608.47896406829,103083.71935176023,103083.71935176023,103083.71935176023,127866.95848235235,97590.03146763943,60231.35352580783,41509.64215759067,24783.239130592123,0.0,66292.88128818279,21065.753261003305,1534.454987745587,0.0,0.8868392913541685,2.8177821643652297,0.0014959162575277712,354524.27922168944,1554901.7628470077,4.3858823047622755,1554901.7628470077,4.3858823047622755,0.85,0.09560104543857346,4.296143414572793,1.2669765094807373,1.0,0.0,4.296143414571465,1.2847247479559023,1.285024559461274,3.3440185700542417,19308.370029295722,1968.9057965049965,3099.015535412006,3099.015535412006,6.650008277976718,5.025308656705641,-0.8812616518335634,5.906570308539204,3.4717184672012937,3.4717184672012937,0.9919195620575125,0.0,0.0,0.00023335418591916934,7.873304646941272e-05,0.00015462113944975662,0.0006642745900008134,0.09560104543882755,0.07650077768150781,0.01910026775731974,0.09560102023975504,0.07650077768130449,0.019100267757268974,0.40261924539054317,0.40261924539054317,0.10052362373655056,0.0,4.8470569143198645,4.778647682435178,5.121254732992327,4.846513926208615,4.779034780144116,5.116981049268645,24783.239130592123,21065.753261003305,0.85,0.9914343762526603,0.680564210955713,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515132989600439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.22570496343,1534.454987745587,0.40261924539054317,0.10052362373655056,6.112885165565336,3.4717184672012937
629.0,-30.003425336103028,5.0252386101783175,35.004399830252304,24.099105165246897,4.999548755968871,-26.50312841452108,-40.01392537085337,1.4992518343841894,-0.1632133336345305,-5.009540722267746,40.00852721326956,45116.37395080929,20608.405583278764,20608.405583278764,65724.77953408805,82475.0879486305,82475.0879486305,20608.405583278764,103083.49353190928,103083.49353190928,103083.49353190928,127866.68039660514,97589.9571266681,60231.24312883511,41509.68221981444,24783.186864695857,0.0,66292.8690845103,21065.708834991477,1534.4525119007521,0.0,0.8868393037316985,2.8177834460388835,0.0014959162575277712,354524.1228437261,1554900.9295462817,4.385881888865658,1554900.9295462817,4.385881888865658,0.85,0.09560087116906726,4.296143414572793,1.2669763160636651,1.0,0.0,4.296143414573689,1.2847249625653059,1.28502476766075,3.344018011446095,19308.355320795676,1968.9042966553998,3099.015535412006,3099.015535412006,6.64998459923465,5.0252386101783175,-0.8812749667654902,5.906513576943808,3.4717394508856323,3.4717394508856323,0.9919255573958949,0.0,0.0,0.00023334915785953286,7.873150227111878e-05,0.00015461765558841408,0.0006642596228328494,0.09560087116934723,0.07650059994776724,0.019100271221579986,0.09560091080593318,0.07650059994754321,0.019100271221524048,0.4026185370345889,0.4026185370345889,0.10052369865657294,0.0,4.846915411808425,4.778762952296233,5.120082590788286,4.846327388633199,4.779202588502926,5.115372529181116,24783.186864695857,21065.708834991477,0.85,0.991430608476184,0.680561492870294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515145440449646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.221441248179,1534.4525119007521,0.4026185370345889,0.10052369865657294,6.112885165565336,3.4717394508856323
630.0,-30.003631446686267,5.025168877163293,35.00438988036687,24.099021241441392,4.9995040005183276,-26.50331841885314,-40.01410261318085,1.4991909726824368,-0.16345030832792418,-5.009569063964995,40.00850984975924,45116.20705022951,20608.367961802953,20608.367961802953,65724.57501203247,82474.91804005031,82474.91804005031,20608.367961802953,103083.28600185327,103083.28600185327,103083.28600185327,127866.43761672138,97589.85662756434,60231.1456377315,41509.67887759204,24783.151614868104,0.0,66292.83049246014,21065.678872637887,1534.4513899729025,0.0,0.8868392223863455,2.81778325355349,0.0014959162575277712,354523.7311754582,1554900.180748248,4.385884622145953,1554900.180748248,4.385884622145953,0.85,0.09560072157811499,4.296143414572793,1.2669761720998212,1.0,0.0,4.296143414573359,1.2847252575943915,1.2850250563271106,3.3440172435133633,19308.335436860256,1968.9022690582674,3099.015535412006,3099.015535412006,6.64997245941948,5.025168877163293,-0.8812981041899004,5.906466981353193,3.4717605012777324,3.4717605012777324,0.9919315717936378,0.0,0.0,0.00023334415193418956,7.872992293564377e-05,0.0001546142289985458,0.0006642449017113522,0.09560072157833867,0.07650044280295808,0.01910027877538059,0.09560082560695347,0.07650044280277908,0.0191002787753359,0.402617829774652,0.402617829774652,0.10052376831911913,0.0,4.846766939856934,4.778857115697747,5.118960210138653,4.846118755637065,4.7791800608382005,5.114416762864437,24783.151614868104,21065.678872637887,0.85,0.991428100501874,0.6805593714294765,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515157843146147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.217186713811,1534.4513899729025,0.402617829774652,0.10052376831911913,6.112885165565336,3.4717605012777324
631.0,-30.00383662821678,5.025099345507135,35.00437990960336,24.098928865883522,4.999446228722878,-26.50350888851808,-40.01427992535753,1.499118489021453,-0.16354308185105992,-5.009603782221598,40.008489341865285,45116.04469988369,20608.343798739013,20608.343798739013,65724.3884986227,82474.7677774652,82474.7677774652,20608.343798739013,103083.11157620422,103083.11157620422,103083.11157620422,127866.21176733494,97589.76975389718,60231.04667630391,41509.69230843697,24783.100191130725,0.0,66292.7924995677,21065.635162461116,1534.4494895327737,0.0,0.8868391199797868,2.817780418600196,0.0014959162575277712,354523.25138675043,1554899.2963496244,4.385888063103033,1554899.2963496244,4.385888063103033,0.85,0.09560056776958678,4.296143414572793,1.2669759929692375,1.0,0.0,4.296143414572904,1.2847256069408237,1.2850253993526066,3.344016334198186,19308.318248742926,1968.9005163580762,3099.015535412006,3099.015535412006,6.649964662406632,5.025099345507135,-0.8813249357626161,5.906424281269751,3.4717815295018304,3.4717815295018304,0.9919375798576658,0.0,0.0,0.00023333916867154865,7.872834300707712e-05,0.00015461082566447154,0.0006642302805000815,0.0956005677698476,0.07650028257021224,0.019100285199635362,0.09560059998135803,0.07650028257000353,0.01910028519958325,0.402617122187917,0.402617122187917,0.10052383601312387,0.0,4.846638969288222,4.778953171086812,5.1179329894881676,4.846060700370515,4.779271600183506,5.11375802964659,24783.100191130725,21065.635162461116,0.85,0.9914258552172365,0.6805573124737188,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515170191508775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.212943453922,1534.4494895327737,0.402617122187917,0.10052383601312387,6.112885165565336,3.4717815295018304
632.0,-30.00404113717665,5.025030220585981,35.004369917686255,24.098854965437226,4.9994042201728455,-26.503697176302055,-40.01445688828824,1.499060259295518,-0.16362369056651005,-5.009626154623369,40.00846878419777,45115.88401234767,20608.294990538554,20608.294990538554,65724.17900288623,82474.62942813968,82474.62942813968,20608.294990538554,103082.92441867825,103082.92441867825,103082.92441867825,127865.96870092704,97589.70131140304,60230.9558955991,41509.71712867104,24783.044282248793,0.0,66292.76141091983,21065.587639911475,1534.4470556006718,0.0,0.8868390805699435,2.817778865807334,0.0014959162575277712,354522.9422117676,1554898.4098049076,4.385889387311128,1554898.4098049076,4.385889387311128,0.8500000000000001,0.09560040084178159,4.296143414572793,1.2669758534012363,1.0,0.0,4.296143414571559,1.2847258895778757,1.2850256756742646,3.344015598521474,19308.30470726761,1968.8991355118833,3099.015535412006,3099.015535412006,6.649948912824256,5.025030220585981,-0.8813443921592157,5.906374612745196,3.471802502247495,3.471802502247495,0.9919435720707128,0.0,0.0,0.00023333420184125785,7.872676621966864e-05,0.00015460743562158922,0.0006642157163896775,0.09560040084206556,0.07650011131160929,0.019100289530456265,0.09560039140957932,0.07650011131138205,0.019100289530399533,0.4026164145172998,0.4026164145172998,0.10052390715708162,0.0,4.846520262827482,4.77906671703181,5.116882035611695,4.84600246405688,4.779478504438487,5.112635658974966,24783.044282248793,21065.587639911475,0.85,0.991423159996169,0.6805552077201014,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515182484230527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.208711935706,1534.4470556006718,0.4026164145172998,0.10052390715708162,6.112885165565336,3.471802502247495
633.0,-30.004244692731632,5.024961531081238,35.00435998036654,24.098785395640903,4.999368107689654,-26.503884016335306,-40.01462609795851,1.4990074312906232,-0.16376491289327078,-5.009646408685353,40.00845039062642,45115.693288014365,20608.242740569167,20608.242740569167,65723.93602858353,82474.48421614055,82474.48421614055,20608.242740569167,103082.72695670972,103082.72695670972,103082.72695670972,127865.72705982167,97589.62814155225,60230.83721341454,41509.767697930794,24783.000103111946,0.0,66292.76780104273,21065.550087645155,1534.4452428631535,0.0,0.8868390441039204,2.8177783581014695,0.0014959162575277712,354522.6623113249,1554897.6165866686,4.385890612604143,1554897.6165866686,4.385890612604143,0.85,0.09560023933712045,4.296143414572793,1.266975627015345,1.0,0.0,4.296143414574734,1.2847261468993945,1.2850259267043531,3.34401492873891,19308.290230475945,1968.897659289966,3099.015535412006,3099.015535412006,6.649932052641147,5.024961531081238,-0.8813624157390478,5.906323946820286,3.471823481805459,3.471823481805459,0.9919495662301312,0.0,0.0,0.0002333292582626686,7.872525854320555e-05,0.00015460399971946304,0.0006642009552613851,0.0956002393373735,0.07649994433620076,0.019100295001172725,0.09560025731470227,0.07649994433599827,0.019100295001122168,0.4026157079047074,0.4026157079047074,0.10052397893637231,0.0,4.846400300108314,4.7791870619880115,5.115797523914409,4.845881495792071,4.7796300597962045,5.1114209541275955,24783.000103111946,21065.550087645155,0.85,0.9914193992598653,0.6805522651191029,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515194736677384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.204487051935,1534.4452428631535,0.4026157079047074,0.10052397893637231,6.112885165565336,3.471823481805459
634.0,-30.004447495073297,5.024893074381461,35.0043500681213,24.0986973856576,4.99931579816516,-26.504071798176966,-40.01480295611543,1.4989401012660184,-0.16389866916563278,-5.009678251365276,40.00843124632947,45115.54007770481,20608.214803973282,20608.214803973282,65723.75488167809,82474.32915845292,82474.32915845292,20608.214803973282,103082.5439624262,103082.5439624262,103082.5439624262,127865.4993272246,97589.53780713913,60230.748726378886,41509.76564528916,24782.955364798403,0.0,66292.72101008757,21065.512060078643,1534.4436579433125,0.0,0.8868389513918493,2.817776398373211,0.0014959162575277712,354522.22226265026,1554896.7909938965,4.385893727818113,1554896.7909938965,4.385893727818113,0.85,0.0956000878388829,4.296143414572793,1.2669754989864304,1.0,0.0,4.296143414572499,1.2847264720191958,1.2850262455721668,3.3440140824844793,19308.272357643556,1968.8958367682703,3099.015535412006,3099.015535412006,6.649923037973242,5.024893074381461,-0.8813871478374615,5.906280222218922,3.471844477505838,3.471844477505838,0.9919555650016679,0.0,0.0,0.00023332433307268323,7.872368274642904e-05,0.00015460065032625418,0.000664186565787808,0.09560008783912785,0.07649978575749766,0.019100302081630195,0.09560008208682623,0.07649978575730164,0.01910030208158125,0.4026150026267055,0.4026150026267055,0.1005240484874523,0.0,4.846288342339335,4.779299585444335,5.1147845134481145,4.845779582199668,4.77968933593138,5.110671872510693,24782.955364798403,21065.512060078643,0.85,0.9914173664960456,0.6805504343506992,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515206932023903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.200274451077,1534.4436579433125,0.4026150026267055,0.1005240484874523,6.112885165565336,3.471844477505838
635.0,-30.004649522525057,5.0248250606043365,35.00434016655629,24.098622577171795,4.999279203758964,-26.504257310847283,-40.01497195623813,1.498886992078442,-0.16410760850016004,-5.009697422736475,40.00841173292114,45115.35548229814,20608.161653254865,20608.161653254865,65723.517135553,82474.16353719549,82474.16353719549,20608.161653254865,103082.32519045036,103082.32519045036,103082.32519045036,127865.22930173345,97589.44336224081,60230.63530733143,41509.786727677085,24782.90411128309,0.0,66292.69083896017,21065.468494590627,1534.4414135174804,0.0,0.8868389244886113,2.8177769082481334,0.0014959162575277712,354521.95732484065,1554895.9494836368,4.385894631792636,1554895.9494836368,4.385894631792636,0.85,0.0955999216029244,4.296143414572793,1.2669752769963818,1.0,0.0,4.29614341457338,1.2847267305792043,1.2850264978889547,3.344013409478859,19308.253671543996,1968.8939313164024,3099.015535412006,3099.015535412006,6.6499058871336265,5.0248250606043365,-0.8814042865418559,5.906229347146192,3.4718654289532074,3.4718654289532074,0.9919615511294878,0.0,0.0,0.00023331942679664564,7.872217699156574e-05,0.0001545972498050799,0.000664171956661159,0.09559992160319687,0.07649961513262916,0.019100306470567704,0.0955999566515129,0.07649961513241113,0.019100306470513268,0.4026142980221017,0.4026142980221017,0.10052411987069729,0.0,4.84615601547921,4.779397784538503,5.113726893222918,4.845589814236291,4.779754250311896,5.109459949895097,24782.90411128309,21065.468494590627,0.85,0.9914142314001129,0.6805479595313677,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515219082263642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.196070154409,1534.4414135174804,0.4026142980221017,0.10052411987069729,6.112885165565336,3.4718654289532074
636.0,-30.004850592392565,5.024757402802195,35.004330319216976,24.09854846717792,4.999238355723338,-26.504442387014283,-40.01514465836806,1.4988301503423802,-0.16422785585064048,-5.009721297537996,40.00839350922584,45115.19171298394,20608.11893625695,20608.11893625695,65723.31064924088,82474.01913170116,82474.01913170116,20608.11893625695,103082.13806795812,103082.13806795812,103082.13806795812,127864.99989604283,97589.36788364241,60230.54046491363,41509.80824303197,24782.861828084715,0.0,66292.67007111668,21065.432553872008,1534.43978956429,0.0,0.8868388689849074,2.817775701560056,0.0014959162575277712,354521.6273884255,1554895.1635921968,4.385896496770288,1554895.1635921968,4.385896496770288,0.85,0.0955997645607657,4.296143414572793,1.2669751148996875,1.0,0.0,4.296143414575027,1.28472700655087,1.2850267676514593,3.344012691152751,19308.238737962303,1968.8924085148653,3099.015535412006,3099.015535412006,6.649892103079487,5.024757402802195,-0.881424026929011,5.906181429731206,3.471886399921077,3.471886399921077,0.9919675428345934,0.0,0.0,0.00023331454387010402,7.872063828011852e-05,0.0001545939055899855,0.0006641575894335042,0.0955997645610103,0.0764994521462978,0.019100312414712488,0.09559980855172005,0.07649945214610208,0.019100312414663617,0.4026135931622206,0.4026135931622206,0.10052418933800857,0.0,4.846032662764856,4.779505284591494,5.112676950326488,4.845493441687381,4.7798900408801615,5.108431758908921,24782.861828084715,21065.432553872008,0.85,0.9914114272171418,0.680545702331582,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515231186097697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.191874621289,1534.43978956429,0.4026135931622206,0.10052418933800857,6.112885165565336,3.471886399921077
637.0,-30.005050874662146,5.024690030673242,35.004320487750164,24.098470131307863,4.999190907577298,-26.50462741424829,-40.015313553716965,1.4987674471607413,-0.16427795772176523,-5.009749001353708,40.008374276863236,45115.01478437059,20608.084655474373,20608.084655474373,65723.09943984497,82473.88498586875,82473.88498586875,20608.084655474373,103081.96964134312,103081.96964134312,103081.96964134312,127864.78452596927,97589.29947556413,60230.42927405421,41509.855779455465,24782.814884626154,0.0,66292.67066408161,21065.39265193223,1534.4379863885813,0.0,0.8868387976503816,2.8177731245132716,0.0014959162575277712,354521.2445374771,1554894.3342026093,4.385898893678961,1554894.3342026093,4.385898893678961,0.85,0.0955996080127399,4.296143414572793,1.266974959396757,1.0,0.0,4.296143414572633,1.2847273099011054,1.2850270648236126,3.3440119015633734,19308.225203296224,1968.8910283630216,3099.015535412006,3099.015535412006,6.64988104124963,5.024690030673242,-0.8814459101399406,5.906135940813183,3.4719073649184384,3.4719073649184384,0.9919735328338396,0.0,0.0,0.00023330968016375687,7.871913351256016e-05,0.00015459054665119672,0.0006641431589507468,0.09559960801299405,0.07649928984101907,0.019100318171974988,0.0955996010867959,0.07649928984081568,0.01910031817192421,0.402612888727842,0.402612888727842,0.10052425703325069,0.0,4.845930952539334,4.779629578674417,5.111668110595247,4.84547104363196,4.78007425487516,5.107580036924219,24782.814884626154,21065.39265193223,0.85,0.9914082323350227,0.6805430273427587,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515243232580264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.187691537527,1534.4379863885813,0.402612888727842,0.10052425703325069,6.112885165565336,3.4719073649184384
638.0,-30.00525018223008,5.024623085590581,35.00431068086331,24.098405695427232,4.999154985603801,-26.504810411413313,-40.01548590660093,1.4987152147843832,-0.16431371164890152,-5.0097680472140125,40.008355329870675,45114.85772788622,20608.033409919313,20608.033409919313,65722.89113780553,82473.76122341014,82473.76122341014,20608.033409919313,103081.79463332945,103081.79463332945,103081.79463332945,127864.56117674835,97589.24600877533,60230.34251324,41509.89277281703,24782.766543418893,0.0,66292.65931623592,21065.35156190606,1534.4359086644236,0.0,0.8868387693351627,2.817771370078451,0.0014959162575277712,354520.9813347274,1554893.517119838,4.385899845097622,1554893.517119838,4.385899845097622,0.8500000000000001,0.09559944325929805,4.296143414572793,1.2669748115865511,1.0,0.0,4.296143414572689,1.2847275642229998,1.285027312986513,3.344011239589998,19308.21462479218,1968.8899496558133,3099.015535412006,3099.015535412006,6.649864505174069,5.024623085590581,-0.8814625501192053,5.906085635709786,3.4719283033308748,3.4719283033308748,0.9919795152373928,0.0,0.0,0.00023330484022004693,7.871759796762138e-05,0.00015458724225242556,0.0006641289627797271,0.09559944325956155,0.07649912096691137,0.019100322292650164,0.09559940906342689,0.07649912096670053,0.019100322292597522,0.40261218572436985,0.40261218572436985,0.10052432510446757,0.0,4.845842957699631,4.779779669313825,5.110624538943796,4.845454335565137,4.7803439394218685,5.1064140292785964,24782.766543418893,21065.35156190606,0.85,0.9914052598838671,0.6805407746983687,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451525523189531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.183517529646,1534.4359086644236,0.40261218572436985,0.10052432510446757,6.112885165565336,3.4719283033308748
639.0,-30.005448633749225,5.024556506680775,35.00430093111263,24.098331201262795,4.999116309466697,-26.50499291348997,-40.015654417779274,1.4986605892047435,-0.1644794391686446,-5.009790266022445,40.00833738030444,45114.68753608704,20607.989469176726,20607.989469176726,65722.67700526377,82473.60576027205,82473.60576027205,20607.989469176726,103081.59522944878,103081.59522944878,103081.59522944878,127864.32017667012,97589.1592832028,60230.24105900625,41509.90913799616,24782.724947221337,0.0,66292.63408521749,21065.316205138137,1534.434284004507,0.0,0.886838721264803,2.81777095532572,0.0014959162575277712,354520.67428386805,1554892.7430510486,4.385901460308155,1554892.7430510486,4.385901460308155,0.85,0.09559928548342461,4.296143414572793,1.2669746137736366,1.0,0.0,4.2961434145719055,1.2847278296965963,1.2850275723305415,3.344010548590185,19308.19746597565,1968.888199943472,3099.015535412006,3099.015535412006,6.649850326238183,5.024556506680775,-0.881480889882738,5.906037396563513,3.4719492582820606,3.4719492582820606,0.991985502366303,0.0,0.0,0.00023330002115635372,7.871609667639379e-05,0.00015458392447995995,0.0006641147091533978,0.0955992854836677,0.07649895815920271,0.019100327324464986,0.09559928858951298,0.07649895815900819,0.019100327324416418,0.4026114855134767,0.4026114855134767,0.10052439069683462,0.0,4.845745062129538,4.77991658321821,5.109584224038997,4.84531082685379,4.780422133134323,5.105380699286059,24782.724947221337,21065.316205138137,0.85,0.9914024071027099,0.6805384664319306,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451526717283282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.179356372213,1534.434284004507,0.4026114855134767,0.10052439069683462,6.112885165565336,3.4719492582820606
640.0,-30.005646374137946,5.0244902736845445,35.00429121950543,24.09825698649513,4.999075778992768,-26.50517496088665,-40.015822859108425,1.4986043657387331,-0.16459552986782455,-5.009813324285456,40.00831899180725,45114.52030208947,20607.94795954774,20607.94795954774,65722.4682616372,82473.45952475899,82473.45952475899,20607.94795954774,103081.40748430672,103081.40748430672,103081.40748430672,127864.08841931671,97589.08067834395,60230.14145566254,41509.93246964601,24782.68093500999,0.0,66292.613404656,21065.27879475849,1534.4325405833483,0.0,0.8868386705122091,2.817769789330458,0.0014959162575277712,354520.3556324604,1554891.9500538146,4.385903165644479,1554891.9500538146,4.385903165644479,0.85,0.09559912694417785,4.296143414572793,1.2669744417862967,1.0,0.0,4.296143414572157,1.2847281026089103,1.2850278391373242,3.344009838228471,19308.181913857494,1968.8866140687692,3099.015535412006,3099.015535412006,6.649836931781617,5.0244902736845445,-0.8814995829361392,5.905989856620684,3.4719702121202536,3.4719702121202536,0.9919914891772154,0.0,0.0,0.00023329521945248988,7.871459603391713e-05,0.00015458062341857276,0.0006641005273202582,0.09559912694442636,0.07649879517620627,0.019100331768220097,0.09559913493978558,0.07649879517600741,0.019100331768170442,0.4026107868373186,0.4026107868373186,0.10052445380798335,0.0,4.845648456097024,4.780051581295197,5.108558071569064,4.845217794417636,4.7805478769375895,5.104409597342567,24782.68093500999,21065.27879475849,0.85,0.9913995675575711,0.6805361560677421,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515279062501276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.175205720705,1534.4325405833483,0.4026107868373186,0.10052445380798335,6.112885165565336,3.4719702121202536
641.0,-30.00584328098153,5.024424387159189,35.00428153703289,24.09818273680287,4.999035314638526,-26.505356251346548,-40.01599116073919,1.49854828500088,-0.1647085279660132,-5.009836011162177,40.00830041719764,45114.35638982972,20607.906383042646,20607.906383042646,65722.26277287237,82473.31289807273,82473.31289807273,20607.906383042646,103081.21928111538,103081.21928111538,103081.21928111538,127863.85490194503,97589.00135207109,60230.04484381655,41509.95167583838,24782.635620829646,0.0,66292.58729666803,21065.240277705198,1534.4307139819452,0.0,0.8868386223229986,2.8177686260251407,0.0014959162575277712,354520.04211360874,1554891.1490308614,4.385904784848763,1554891.1490308614,4.385904784848763,0.85,0.09559896723995,4.296143414572793,1.2669742676010358,1.0,0.0,4.296143414571804,1.2847283748117124,1.2850281052605486,3.3440091297138417,19308.16621900622,1968.8850136393387,3099.015535412006,3099.015535412006,6.6498235157452585,5.024424387159189,-0.8815179221777214,5.90594230933691,3.4719911593441917,3.4719911593441917,0.9919974740983405,0.0,0.0,0.0002332904380799688,7.87130966624283e-05,0.0001545773414175405,0.0006640864273731368,0.09559896724020213,0.07649863158329621,0.01910033565690591,0.09559897647541063,0.07649863158309446,0.019100335656855538,0.4026100893639976,0.4026100893639976,0.10052451509980184,0.0,4.845552966884156,4.780184752574769,5.107544856703839,4.8451274831961655,4.780674444717306,5.103448839628527,24782.635620829646,21065.240277705198,0.85,0.9913968582755206,0.6805339515251841,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515290909582845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.17106270046,1534.4307139819452,0.4026100893639976,0.10052451509980184,6.112885165565336,3.4719911593441917
642.0,-30.006039186263465,5.0243588439123394,35.00427188223803,24.09810845218601,4.998994966584226,-26.505536628635493,-40.01615558573974,1.4984924089536154,-0.1648216924995154,-5.009858548120045,40.00828185842053,45114.17973678453,20607.865189621985,20607.865189621985,65722.04492640651,82473.16561693166,82473.16561693166,20607.865189621985,103081.03080655364,103081.03080655364,103081.03080655364,127863.62106830336,97588.92099033935,60229.93511018083,41509.98431128725,24782.590261749723,0.0,66292.57457303697,21065.201722487265,1534.4288810332507,0.0,0.8868385748392452,2.817767482424272,0.0014959162575277712,354519.7306667598,1554890.348690992,4.385906380349116,1554890.348690992,4.385906380349116,0.85,0.09559880734669016,4.296143414572793,1.2669740901188926,1.0,0.0,4.2961434145710165,1.284728646006737,1.2850283704071195,3.3440084238226473,19308.150319287473,1968.8833923192399,3099.015535412006,3099.015535412006,6.649810223323784,5.0243588439123394,-0.8815360384847972,5.905894882397137,3.472012100698517,3.472012100698517,0.9920034573424334,0.0,0.0,0.00023328568111737101,7.871163185269683e-05,0.0001545740492646742,0.0006640722838122805,0.0955988073469424,0.07649846808085974,0.01910033926608266,0.09559881836025609,0.0764984680806579,0.019100339266032263,0.40260939283211933,0.40260939283211933,0.10052457503693586,0.0,4.845458392110288,4.780315771795927,5.106544868224091,4.845036855620549,4.7807971396909466,5.102502041547382,24782.590261749723,21065.201722487265,0.85,0.991393762419019,0.6805314173924649,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515302706743152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.166929787554,1534.4288810332507,0.40260939283211933,0.10052457503693586,6.112885165565336,3.472012100698517
643.0,-30.006234380530515,5.024293679404075,35.004262264009654,24.09803360877561,4.998958145452118,-26.505716013200733,-40.01631980119271,1.4984397781197352,-0.16501525554633645,-5.009878641683923,40.00826361390343,45114.00569248497,20607.819740991683,20607.819740991683,65721.82543347665,82473.0006356537,82473.0006356537,20607.819740991683,103080.8203766454,103080.8203766454,103080.8203766454,127863.36620568522,97588.82414542053,60229.82920224073,41509.994381310884,24782.545829039827,0.0,66292.54021035071,21065.163954683852,1534.4270437703196,0.0,0.8868385386500166,2.8177676822396167,0.0014959162575277712,354519.45298628905,1554889.56190376,4.38590759634252,1554889.56190376,4.38590759634252,0.85,0.09559864579705189,4.296143414572793,1.2669739065924661,1.0,0.0,4.29614341457443,1.2847289019858343,1.2850286203565064,3.344007757537133,19308.131158339373,1968.8814384462964,3099.015535412006,3099.015535412006,6.649795557817986,5.024293679404075,-0.8815525677955272,5.9058462471996025,3.4720330357976494,3.4720330357976494,0.9920094387993285,0.0,0.0,0.00023328094150848155,7.871016893491107e-05,0.00015457077257357047,0.0006640582066773736,0.09559864579730265,0.07649830342549722,0.01910034237180543,0.09559870677216649,0.07649830342529657,0.019100342371755324,0.40260869701161783,0.40260869701161783,0.10052463401724644,0.0,4.845347110558464,4.780427312922882,5.105539299611905,4.844863386137604,4.780835398635986,5.101478806320017,24782.545829039827,21065.163954683852,0.85,0.9913909653324018,0.6805291447474359,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451531444391568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.162810375707,1534.4270437703196,0.40260869701161783,0.10052463401724644,6.112885165565336,3.4720330357976494
644.0,-30.00642870762551,5.0242287415294475,35.00425265624376,24.097955412603937,4.998908991175651,-26.505895850573044,-40.016487893275894,1.4983761341204862,-0.16501095338475125,-5.00990739089376,40.00824468218581,45113.85263677046,20607.792544955286,20607.792544955286,65721.64518172575,82472.87459629224,82472.87459629224,20607.792544955286,103080.66714124753,103080.66714124753,103080.66714124753,127863.16738091673,97588.76054311902,60229.738583585466,41510.02439948172,24782.500239669196,0.0,66292.52463915091,21065.125203718817,1534.4253394018026,0.0,0.8868384609077504,2.8177642671626946,0.0014959162575277712,354519.055690508,1554888.7454816124,4.385910208558765,1554888.7454816124,4.385910208558765,0.85,0.09559849097740529,4.296143414572793,1.2669737197691573,1.0,0.0,4.2961434145732325,1.284729209437911,1.2850289218180448,3.344006957273449,19308.118574505206,1968.8801552523244,3099.015535412006,3099.015535412006,6.649786782116125,5.0242287415294475,-0.881574093377977,5.9058028349074245,3.472053975910844,3.472053975910844,0.9920154216888125,0.0,0.0,0.00023327622304395037,7.870867150809394e-05,0.00015456755153585641,0.0006640443686374103,0.09559849097765272,0.0764981444047954,0.019100346572857325,0.09559847634174223,0.0764981444045974,0.01910034657280789,0.40260800066589286,0.40260800066589286,0.10052469122691124,0.0,4.845267978452398,4.780561539542077,5.104603849962984,4.844896437509021,4.7810439640017535,5.100807345239502,24782.500239669196,21065.125203718817,0.85,0.9913884791606199,0.6805269958013819,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515326138507565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.158698677682,1534.4253394018026,0.40260800066589286,0.10052469122691124,6.112885165565336,3.472053975910844
645.0,-30.006622203643893,5.02416427288437,35.00424307008708,24.09788992898541,4.998879125301075,-26.506073010872008,-40.01664802255107,1.4983299325266304,-0.16517035593000173,-5.0099215406884365,40.008226096066316,45113.66818867558,20607.73623740931,20607.73623740931,65721.40442608489,82472.72010860183,82472.72010860183,20607.73623740931,103080.45634601114,103080.45634601114,103080.45634601114,127862.90799174696,97588.67646437527,60229.62454443811,41510.05768881906,24782.451645735822,0.0,66292.50933455488,21065.083898875448,1534.4231307843386,0.0,0.8868384561976707,2.8177647118017655,0.0014959162575277712,354518.8601494805,1554887.9439635484,4.385910366822065,1554887.9439635484,4.385910366822065,0.85,0.09559832188442208,4.296143414572793,1.2669735208572819,1.0,0.0,4.296143414571613,1.284729435257496,1.2850291416540838,3.344006369490339,19308.10193936869,1968.8784589404834,3099.015535412006,3099.015535412006,6.6497686126215445,5.02416427288437,-0.8815868759426904,5.90575114882706,3.4720748757843376,3.4720748757843376,0.9920213930812393,0.0,0.0,0.00023327152484619367,7.870724504142859e-05,0.00015456427980476507,0.0006640303128114279,0.09559832188468685,0.0764979736722231,0.019100348212463755,0.09559835331698285,0.07649797367201122,0.019100348212410856,0.4026073053506031,0.4026073053506031,0.10052475060356413,0.0,4.845170083858875,4.780687721272841,5.1036066562215865,4.844751184758422,4.781165633469811,5.099590980681114,24782.451645735822,21065.083898875448,0.85,0.9913850763200436,0.6805243705740996,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451533778116281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.154597845529,1534.4231307843386,0.4026073053506031,0.10052475060356413,6.112885165565336,3.4720748757843376
646.0,-30.006814824125335,5.024100087981233,35.00423353828497,24.097810580302053,4.998837039081317,-26.50625060523737,-40.01681573046369,1.4982728201906859,-0.16533543473320833,-5.0099462084974276,40.00820850694109,45113.52148477508,20607.70218837652,20607.70218837652,65721.2236731516,82472.55857722614,82472.55857722614,20607.70218837652,103080.26076560267,103080.26076560267,103080.26076560267,127862.67307212928,97588.57968745746,60229.54259499487,41510.04121384732,24782.41230652662,0.0,66292.45352037394,21065.050460547627,1534.421687066089,0.0,0.8868383943614793,2.8177640024303336,0.0014959162575277712,354518.51925648743,1554887.185440701,4.385912444578867,1554887.185440701,4.385912444578867,0.85,0.09559816737177765,4.296143414572793,1.2669733631564304,1.0,0.0,4.2961434145711115,1.2847297120705554,1.2850294125229147,3.344005648977203,19308.08279187472,1968.8765064394795,3099.015535412006,3099.015535412006,6.649757625573431,5.024100087981233,-0.8816056975029234,5.905705785484156,3.4720958089789553,3.4720958089789553,0.9920273739939872,0.0,0.0,0.00023326684799357275,7.870575108822316e-05,0.00015456109690534958,0.0006640166386190649,0.09559816737201095,0.07649781502378662,0.01910035234822433,0.0955982326371973,0.07649781502359994,0.019100352348177713,0.40260661046108925,0.40260661046108925,0.1005248073443661,0.0,4.845067674877157,4.780797906287489,5.10265101514932,4.844610773764202,4.781191898572104,5.0987815193161055,24782.41230652662,21065.050460547627,0.85,0.9913831844065513,0.6805227305534883,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515349374043758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.150507185037,1534.421687066089,0.40260661046108925,0.1005248073443661,6.112885165565336,3.4720958089789553
647.0,-30.007006611839913,5.024036097382768,35.004223983782396,24.097727564536058,4.998785168065937,-26.506428428467306,-40.01697973636908,1.49820698469075,-0.16534818011263042,-5.009975932038399,40.00818878213537,45113.36200798965,20607.678871815733,20607.678871815733,65721.04087980538,82472.42323839394,82472.42323839394,20607.678871815733,103080.10211020967,103080.10211020967,103080.10211020967,127862.46431948559,97588.50451934712,60229.443288931776,41510.06803379482,24782.362209275914,0.0,66292.43024307073,21065.007877884527,1534.419745181539,0.0,0.8868383145327257,2.8177606978664795,0.0014959162575277712,354518.10849692504,1554886.334817962,4.385915126903732,1554886.334817962,4.385915126903732,0.85,0.0955980109367969,4.296143414572793,1.2669732114998622,1.0,0.0,4.2961434145727,1.2847300296464021,1.2850297241901278,3.344004822363517,19308.067919723668,1968.8749899021245,3099.015535412006,3099.015535412006,6.649750101712863,5.024036097382768,-0.8816274381410976,5.905663535523866,3.472116720321316,3.472116720321316,0.9920333486632332,0.0,0.0,0.0002332621914464778,7.87042901380993e-05,0.0001545579013083785,0.000664002909876182,0.09559801093705525,0.07649765485485464,0.01910035608220061,0.09559799093403473,0.0764976548546479,0.019100356082148988,0.4026059150258499,0.4026059150258499,0.10052486383255343,0.0,4.844991061061762,4.780921252662438,5.101771846512179,4.8446277519257706,4.781358309205757,5.098198608377118,24782.362209275914,21065.007877884527,0.85,0.9913807751326921,0.6805205638498245,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515360914486435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.146427614605,1534.419745181539,0.4026059150258499,0.10052486383255343,6.112885165565336,3.472116720321316
648.0,-30.00719767741915,5.023972525567016,35.00421442522927,24.097662639711075,4.998751372056523,-26.50660379405579,-40.01714332317931,1.4981574886905478,-0.16540717593318277,-5.009992174196668,40.008169555151085,45113.20424187635,20607.628617890216,20607.628617890216,65720.83285976657,82472.28824117004,82472.28824117004,20607.628617890216,103079.91685906026,103079.91685906026,103079.91685906026,127862.22724427859,97588.43718754269,60229.35318823771,41510.09333256109,24782.310385218323,0.0,66292.40371777941,21064.963827435575,1534.4174003782719,0.0,0.886838301496508,2.8177595768076262,0.0014959162575277712,354517.884041261,1554885.5056638676,4.385915564933532,1554885.5056638676,4.385915564933532,0.85,0.09559784217912584,4.296143414572793,1.2669730658875777,1.0,0.0,4.296143414570922,1.2847302707542276,1.2850299593941152,3.344004194787636,19308.054598000384,1968.8736314644027,3099.015535412006,3099.015535412006,6.6497338856194155,5.023972525567016,-0.8816411232059957,5.905613648773012,3.472137583304081,3.472137583304081,0.9920393095154517,0.0,0.0,0.00023325755251776695,7.870283294621217e-05,0.0001545547195715548,0.0006639892406784799,0.09559784217939782,0.07649748426405162,0.019100357915346197,0.09559780540793726,0.07649748426383399,0.019100357915291858,0.40260522002594273,0.40260522002594273,0.10052492412088275,0.0,4.8449161058723575,4.781058819238126,5.100843954995639,4.844584998263485,4.781578305477865,5.097101499606424,24782.310385218323,21064.963827435575,0.85,0.9913780338929007,0.6805184562915032,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515372405053084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.142358306586,1534.4174003782719,0.40260522002594273,0.10052492412088275,6.112885165565336,3.472137583304081
