time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
649.0,-30.00738804260416,5.023909351328638,35.0042049344251,24.09759743548932,4.9987195393478325,-26.506778332924608,-40.01730306828392,1.498109829665724,-0.1655286051225744,-5.010009236623408,40.00815241137332,45113.032413897796,20607.580908605396,20607.580908605396,65720.6133225032,82472.14336886682,82472.14336886682,20607.580908605396,103079.72427747221,103079.72427747221,103079.72427747221,127861.9950663606,97588.36052662977,60229.24957164971,41510.12328331118,24782.27078888838,0.0,66292.39407219956,21064.930170555122,1534.4157710650188,0.0,0.8868382767450198,2.817759181498996,0.0014959162575277712,354517.64825016,1554884.7663472965,4.385916396608035,1554884.7663472965,4.385916396608035,0.85,0.09559768162943422,4.296143414572793,1.2669728906033564,1.0,0.0,4.296143414572102,1.284730503233972,1.2850301859899633,3.3440035896698794,19308.039430495555,1968.8720848093444,3099.015535412006,3099.015535412006,6.649718490638567,5.023909351328638,-0.8816551070414382,5.905564458370076,3.472158465968634,3.472158465968634,0.9920452759910383,0.0,0.0,0.000233252930678629,7.870140999938342e-05,0.0001545515206792456,0.0006639754977783518,0.09559768162967242,0.07649732036667317,0.01910036126299924,0.0955976878182079,0.07649732036648257,0.01910036126295165,0.4026045263192244,0.4026045263192244,0.10052498390735853,0.0,4.844835578898483,4.781196639638381,5.0998871377559,4.844480631500858,4.781715586596249,5.096027420404937,24782.27078888838,21064.930170555122,0.85,0.9913748664880977,0.6805159633360781,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515383852371748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.13829707242,1534.4157710650188,0.4026045263192244,0.10052498390735853,6.112885165565336,3.472158465968634
650.0,-30.007577376526008,5.023846394250652,35.00419547027644,24.097524058911972,4.998672689574645,-26.506953445300045,-40.01746658524496,1.4980487583461075,-0.1654807123443902,-5.010036608450172,40.008134206157905,45112.88240287053,20607.554849358217,20607.554849358217,65720.43725222874,82472.02814666016,82472.02814666016,20607.554849358217,103079.58299601838,103079.58299601838,103079.58299601838,127861.81132911574,97588.30658685132,60229.160843050624,41510.16193755633,24782.228333097366,0.0,66292.3902706537,21064.89408313276,1534.4142132098596,0.0,0.8868382033807157,2.8177553537157256,0.0014959162575277712,354517.2699904401,1554883.9812570668,4.385918861721449,1554883.9812570668,4.385918861721449,0.85,0.09559752847029618,4.296143414572793,1.2669727504858748,1.0,0.0,4.296143414573355,1.2847307984010823,1.2850304753200736,3.3440028213845094,19308.028758409626,1968.8709965594394,3099.015535412006,3099.015535412006,6.6497100817594,5.023846394250652,-0.8816750547925487,5.905521449043201,3.472179362616002,3.472179362616002,0.9920512464617148,0.0,0.0,0.00023324833396101433,7.86999534789687e-05,0.00015454838048204562,0.0006639620070408306,0.09559752847053461,0.0764971628485197,0.019100365622014906,0.09559745298733613,0.07649716284832891,0.019100365621967267,0.4026038337541668,0.4026038337541668,0.10052504091892996,0.0,4.844790119924994,4.781362043304227,5.098995422003156,4.84455589610576,4.781971785907842,5.095376476333286,24782.228333097366,21064.89408313276,0.85,0.9913722673735276,0.6805137394908671,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515395257744816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.134243500634,1534.4142132098596,0.4026038337541668,0.10052504091892996,6.112885165565336,3.472179362616002
651.0,-30.007766003419587,5.023783722519469,35.00418598672366,24.097444884851598,4.99862928328043,-26.5071275768057,-40.017622453719355,1.4979908566639983,-0.16559285981816174,-5.010059754868119,40.00811471267353,45112.70153095528,20607.520607742026,20607.520607742026,65720.22213869731,82471.87293196621,82471.87293196621,20607.520607742026,103079.39353970824,103079.39353970824,103079.39353970824,127861.57046811163,97588.2138375604,60229.042436538424,41510.19044557997,24782.176928403398,0.0,66292.36737398336,21064.850389142888,1534.41204426106,0.0,0.8868381561795577,2.8177541255413794,0.0014959162575277712,354516.95012319484,1554883.140611254,4.38592044772734,1554883.140611254,4.38592044772734,0.85,0.09559736695274636,4.296143414572793,1.2669725175062196,1.0,0.0,4.296143414573548,1.2847310787059765,1.2850307498066593,3.344002091784072,19308.01040778916,1968.8691253169186,3099.015535412006,3099.015535412006,6.649699032567874,5.023783722519469,-0.8816924405593545,5.9054761630788235,3.4722002194830237,3.4722002194830237,0.9920572055665782,0.0,0.0,0.00023324375449188024,7.869856511032416e-05,0.00015454518938155608,0.0006639482976154772,0.09559736695301221,0.07649699857771655,0.019100368375295655,0.09559727110089469,0.07649699857750382,0.01910036837524254,0.40260314386770285,0.40260314386770285,0.10052509902218992,0.0,4.8447343493355675,4.78150975941486,5.098122982608629,4.844466895049948,4.7820567591590475,5.094589186769497,24782.176928403398,21064.850389142888,0.85,0.9913693648612919,0.6805112461357037,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515406601348668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.130204242978,1534.41204426106,0.40260314386770285,0.10052509902218992,6.112885165565336,3.4722002194830237
652.0,-30.007953719779724,5.023721622572631,35.004176574250565,24.097393091674917,4.998611985240025,-26.507298277780933,-40.01778157018123,1.497956543238739,-0.1657662425392914,-5.010065614529398,40.008097815911945,45112.53933043543,20607.451993620525,20607.451993620525,65719.99132405595,82471.72326740177,82471.72326740177,20607.451993620525,103079.17526102229,103079.17526102229,103079.17526102229,127861.3098510044,97588.13752078584,60228.95358380872,41510.20437441902,24782.134589982106,0.0,66292.33896440113,21064.81440148479,1534.4100034055757,0.0,0.8868381875347978,2.817755722597345,0.0014959162575277712,354516.8691468254,1554882.4119479624,4.385919394160051,1554882.4119479624,4.385919394160051,0.85,0.0955971958277682,4.296143414572793,1.266972349914722,1.0,0.0,4.296143414573618,1.2847312486254725,1.2850309139106038,3.344001649503906,19307.995308372752,1968.867585604947,3099.015535412006,3099.015535412006,6.649676891949113,5.023721622572631,-0.881699437108634,5.905421059681265,3.4722210575012014,3.4722210575012014,0.9920631592860575,0.0,0.0,0.00023323919721084414,7.869714783420815e-05,0.000154542049376636,0.0006639348077040182,0.09559719582801618,0.07649682644364458,0.019100369384371603,0.09559720151389405,0.07649682644344614,0.019100369384322056,0.40260245516133797,0.40260245516133797,0.10052515857375598,0.0,4.844649670081935,4.781652037851984,5.097127509337668,4.844299371990132,4.7822100475890466,5.093134502335204,24782.134589982106,21064.81440148479,0.85,0.9913663079431768,0.6805090910227316,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451541790260902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.126172838327,1534.4100034055757,0.40260245516133797,0.10052515857375598,6.112885165565336,3.4722210575012014
653.0,-30.00814075377201,5.023659774947398,35.00416725715916,24.0973133238964,4.998572096387119,-26.50747062383427,-40.01794093111528,1.4979019664468545,-0.16598262485439363,-5.01008981334205,40.0080817691505,45112.38131614857,20607.421715027922,20607.421715027922,65719.80303117649,82471.5503360774,82471.5503360774,20607.421715027922,103078.97205110532,103078.97205110532,103078.97205110532,127861.07532471605,97588.02788741625,60228.85886747649,41510.18779993306,24782.103273610723,0.0,66292.29107354378,21064.787782569114,1534.4090030362352,0.0,0.8868381225010286,2.817755743133563,0.0014959162575277712,354516.53473652666,1554881.719940689,4.385921579359514,1554881.719940689,4.385921579359514,0.85,0.09559704663252847,4.296143414572793,1.2669721510028467,1.0,0.0,4.296143414572776,1.2847315132973915,1.2850311728104595,3.3440009605947254,19307.97361720577,1968.865373721482,3099.015535412006,3099.015535412006,6.6496671215584024,5.023659774947398,-0.8817170519288142,5.905376826876212,3.472241963554771,3.472241963554771,0.9920691324442202,0.0,0.0,0.0002332346565775694,7.86957284041895e-05,0.00015453892817337991,0.0006639213985672039,0.09559704663273867,0.07649667293192934,0.019100373700809328,0.0955971328750097,0.07649667293176114,0.019100373700767326,0.4026017671676442,0.4026017671676442,0.10052521123828545,0.0,4.844550444323318,4.78176134786645,5.096191396073664,4.844107188487669,4.782152728184201,5.092400907277579,24782.103273610723,21064.787782569114,0.85,0.9913641837822111,0.6805071990361821,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515429149332986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.12215338713,1534.4090030362352,0.4026017671676442,0.10052521123828545,6.112885165565336,3.472241963554771
654.0,-30.008327041823527,5.023598114619187,35.00415791855771,24.097240331489616,4.998522590384768,-26.5076432600873,-40.01810032697392,1.497838808646043,-0.16585230908651738,-5.010117654478305,40.008062508437206,45112.226901172035,20607.399239385417,20607.399239385417,65719.62614055745,82471.44818521543,82471.44818521543,20607.399239385417,103078.84742460084,103078.84742460084,103078.84742460084,127860.90184893186,97587.9845607892,60228.763276735146,41510.24587117117,24782.05442433102,0.0,66292.3002955022,21064.746260681368,1534.407090170205,0.0,0.8868380505698193,2.8177507759058544,0.0014959162575277712,354516.14999222505,1554880.8893339115,4.385923996320088,1554880.8893339115,4.385923996320088,0.85,0.09559688966543578,4.296143414572793,1.2669720031926408,1.0,0.0,4.296143414573511,1.2847318180716025,1.285031471845329,3.344000167304453,19307.965044951678,1968.864499594834,3099.015535412006,3099.015535412006,6.649659869047966,5.023598114619187,-0.8817367625982611,5.905334877217448,3.472262842225447,3.472262842225447,0.9920750977786991,0.0,0.0,0.0002332301341344903,7.869430868677364e-05,0.00015453582544771666,0.0006639080688127786,0.09559688966568985,0.07649651354165671,0.019100376124033144,0.09559683742392,0.0764965135414534,0.019100376123982382,0.40260107783885524,0.40260107783885524,0.10052526133071057,0.0,4.844504075803741,4.781916438205712,5.095336534278545,4.8442653453917615,4.782484037454765,5.091864110852498,24782.05442433102,21064.746260681368,0.85,0.9913613775296375,0.6805047750656016,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515440355190532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.118141348827,1534.407090170205,0.40260107783885524,0.10052526133071057,6.112885165565336,3.472262842225447
655.0,-30.0085124079079,5.023536980593704,35.00414860749317,24.097183858416997,4.9985012352320695,-26.50781225117562,-40.018255392182596,1.4978010784972318,-0.16600511214204516,-5.010125213371159,40.00804463330516,45112.057611832985,20607.336083057904,20607.336083057904,65719.3936948909,82471.2959420878,82471.2959420878,20607.336083057904,103078.63202514571,103078.63202514571,103078.63202514571,127860.63877367365,97587.90290174574,60228.66457147987,41510.264811406516,24782.00674852794,0.0,66292.27155993445,21064.705736248747,1534.4047816168631,0.0,0.8868380768210968,2.8177519036484373,0.0014959162575277712,354516.04553386645,1554880.1184798013,4.385923114250877,1554880.1184798013,4.385923114250877,0.8499999999999999,0.09559671590090396,4.296143414572793,1.2669718026323245,1.0,0.0,4.2961434145707935,1.2847320038555232,1.2850316518910123,3.3439996837316457,19307.94888855738,1968.8628521011133,3099.015535412006,3099.015535412006,6.649639489567196,5.023536980593704,-0.8817443691423597,5.905281349736064,3.472283674318015,3.472283674318015,0.9920810498051472,0.0,0.0,0.0002332256341538415,7.869292756459479e-05,0.0001545327065892467,0.0006638946697495018,0.09559671590116567,0.07649634043603763,0.019100375465128033,0.09559673468634318,0.07649634043582822,0.019100375465075738,0.4026003902922033,0.4026003902922033,0.10052531367063249,0.0,4.844430237841948,4.78206170427012,5.094383441770788,4.844120101229123,4.7826284441702,5.09055671949568,24782.00674852794,21064.705736248747,0.85,0.9913583008763606,0.6805025163611634,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515451516372593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.114138019737,1534.4047816168631,0.4026003902922033,0.10052531367063249,6.112885165565336,3.472283674318015
656.0,-30.008697049498593,5.023475925298669,35.00413932572706,24.09710115697237,4.998446400914344,-26.507983938322006,-40.01841461341826,1.497733289735297,-0.16594926907214358,-5.0101587831853385,40.00802686455186,45111.91011153516,20607.326635404217,20607.326635404217,65719.23674693938,82471.17491434379,82471.17491434379,20607.326635404217,103078.501549748,103078.501549748,103078.501549748,127860.46993023733,97587.83768806518,60228.572885245994,41510.29422535465,24781.968380489325,0.0,66292.26260584398,21064.673123415927,1534.403594351918,0.0,0.8868379703403597,2.8177472472081444,0.0014959162575277712,354515.58162393543,1554879.3522134942,4.385926692110492,1554879.3522134942,4.385926692110492,0.8500000000000001,0.09559657040686184,4.296143414572793,1.266971682296135,1.0,0.0,4.29614341457513,1.2847323302095544,1.2850319725622892,3.3439988342723836,19307.93598590886,1968.8615363971246,3099.015535412006,3099.015535412006,6.649636440968832,5.023475925298669,-0.8817671931370841,5.905243118435753,3.47230456241136,3.47230456241136,0.9920870178318172,0.0,0.0,0.00023322115184065424,7.869150944917173e-05,0.0001545296423914825,0.0006638815055164562,0.09559657040708175,0.07649619070717908,0.01910037969990266,0.0955964912620512,0.07649619070700311,0.019100379699858724,0.40259970367864845,0.40259970367864845,0.10052536127931405,0.0,4.844398915867771,4.782225293043268,5.093569909287396,4.8442095141131745,4.782816029102719,5.090251894686389,24781.968380489325,21064.673123415927,0.85,0.9913560672636615,0.6805003832763784,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515462622332584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.110146951118,1534.403594351918,0.40259970367864845,0.10052536127931405,6.112885165565336,3.47230456241136
657.0,-30.008880815563202,5.023415469356111,35.004130066700284,24.097048944700532,4.998431159890283,-26.508150877706942,-40.018565592449136,1.4977012220315071,-0.16614556450946338,-5.010161420967752,40.00800896334787,45111.73008087598,20607.254713106988,20607.254713106988,65718.98479398296,82471.01467064314,82471.01467064314,20607.254713106988,103078.26938375013,103078.26938375013,103078.26938375013,127860.18803714943,97587.7499799825,60228.465390204285,41510.31621086469,24781.918653399312,0.0,66292.234864264,21064.630855389416,1534.4010557349675,0.0,0.8868380217252877,2.8177495221537523,0.0014959162575277712,354515.54517175915,1554878.580235623,4.3859249655252786,1554878.580235623,4.3859249655252786,0.85,0.09559639155562773,4.296143414572793,1.2669714784389363,1.0,0.0,4.296143414571765,1.2847324894255991,1.2850321260840036,3.343998419852827,19307.91863270086,1968.8597668623702,3099.015535412006,3099.015535412006,6.649613232857612,5.023415469356111,-0.8817716484778515,5.905187117833963,3.472325372365014,3.472325372365014,0.9920929635328611,0.0,0.0,0.0002332166908603203,7.869016476536371e-05,0.0001545265260949566,0.0006638681174596586,0.0955963915558947,0.07649601374507407,0.019100377810820617,0.0955964158209969,0.07649601374486045,0.019100377810767278,0.40259901901999295,0.40259901901999295,0.10052541293424982,0.0,4.844323392810281,4.782368927582922,5.092614935803795,4.84401585645827,4.782938467606471,5.088790059280598,24781.918653399312,21064.630855389416,0.85,0.991352681479893,0.6804979523355044,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451547368490164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.106164217656,1534.4010557349675,0.40259901901999295,0.10052541293424982,6.112885165565336,3.472325372365014
658.0,-30.009063742099112,5.023355174678274,35.00412088309135,24.096970015112333,4.998385456050662,-26.50832010799536,-40.018724429514236,1.4976418219445256,-0.1662139840927921,-5.010189407635622,40.00799264199391,45111.588832241316,20607.235361340438,20607.235361340438,65718.82419358175,82470.87054018461,82470.87054018461,20607.235361340438,103078.10590152505,103078.10590152505,103078.10590152505,127859.99245881112,97587.66486798409,60228.38316003049,41510.31300883733,24781.886557286063,0.0,66292.1995661234,21064.60357369315,1534.4000974628696,0.0,0.8868379384123644,2.817747153127327,0.0014959162575277712,354515.15841716365,1554877.8763880162,4.385927764923289,1554877.8763880162,4.385927764923289,0.8499999999999999,0.0955962449978735,4.296143414572793,1.266971357553266,1.0,0.0,4.296143414574177,1.2847327764534573,1.2850324074736232,3.3439976727552816,19307.90179313298,1968.8580497043313,3099.015535412006,3099.015535412006,6.649606988369214,5.023355174678274,-0.8817908732481738,5.905146047926448,3.472346261364507,3.472346261364507,0.9920989318184306,0.0,0.0,0.00023321225033789264,7.868875011747203e-05,0.0001545235002204206,0.0006638551178686975,0.09559624499808124,0.07649586353657223,0.019100381461509015,0.09559626676519603,0.076495863536406,0.01910038146146751,0.40259833482375934,0.40259833482375934,0.10052545870307997,0.0,4.844264502004819,4.782507963904493,5.091761758103473,4.843975423542815,4.783011070552391,5.088295796592263,24781.886557286063,21064.60357369315,0.85,0.9913507867246171,0.6804961839777937,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451548469503064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.102192869175,1534.4000974628696,0.40259833482375934,0.10052545870307997,6.112885165565336,3.472346261364507
659.0,-30.009246031546397,5.02329521499652,35.00411168834702,24.096905334759526,4.998349547257379,-26.508487785133525,-40.01887928517533,1.4975913008420487,-0.16620328830049402,-5.010206966113525,40.00797395042951,45111.432761721386,20607.19516181049,20607.19516181049,65718.62792353188,82470.74548014863,82470.74548014863,20607.19516181049,103077.94064195913,103077.94064195913,103077.94064195913,127859.7776893904,97587.60278254986,60228.29006411207,41510.34746493088,24781.837047431265,0.0,66292.18451236215,21064.561490316573,1534.3979105217406,0.0,0.8868379167401101,2.8177449612175742,0.0014959162575277712,354514.91577244014,1554877.0703269485,4.385928493132881,1554877.0703269485,4.385928493132881,0.8499999999999999,0.09559607901623628,4.296143414572793,1.2669711405085402,1.0,0.0,4.296143414573349,1.2847330219156665,1.2850326473078668,3.343997033848176,19307.889509413842,1968.8567971135753,3099.015535412006,3099.015535412006,6.649594016659492,5.02329521499652,-0.8818038781025157,5.905099093099036,3.472367098252286,3.472367098252286,0.9921048852149389,0.0,0.0,0.00023320782535821223,7.868737095172766e-05,0.00015452045440648456,0.0006638420326152141,0.09559607901649814,0.07649569766612792,0.01910038135037022,0.09559605381444701,0.07649569766591838,0.0191003813503179,0.402597650814261,0.402597650814261,0.10052550530198746,0.0,4.8442190840044645,4.78266451559665,5.090905846236808,4.844003677813021,4.783257447046253,5.087448802206211,24781.837047431265,21064.561490316573,0.85,0.9913480511609433,0.6804939842238721,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45154956548761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.098232213722,1534.3979105217406,0.402597650814261,0.10052550530198746,6.112885165565336,3.472367098252286
660.0,-30.009427464840297,5.023235655224136,35.00410254183076,24.09683932727205,4.998321508056181,-26.508653904654395,-40.019030089583225,1.497547947867837,-0.1663863209675469,-5.010220331762555,40.007956965684244,45111.26286805736,20607.147172686116,20607.147172686116,65718.41004074347,82470.5809787644,82470.5809787644,20607.147172686116,103077.72815145052,103077.72815145052,103077.72815145052,127859.52413736006,97587.50428538748,60228.186174669754,41510.35345635303,24781.795985909546,0.0,66292.14944226257,21064.526588023113,1534.3961074027332,0.0,0.8868379102224626,2.817745808419856,0.0014959162575277712,354514.7310694889,1554876.3378715732,4.385928712132416,1554876.3378715732,4.385928712132416,0.85,0.09559591451673316,4.296143414572793,1.2669709839066492,1.0,0.0,4.296143414573857,1.284733233804163,1.2850328535873659,3.3439964823293975,19307.870021566265,1968.8548099061622,3099.015535412006,3099.015535412006,6.649578531379145,5.023235655224136,-0.8818142505129991,5.905049905737135,3.4723879357060876,3.4723879357060876,0.9921108387731679,0.0,0.0,0.0002332034212380119,7.868602788847763e-05,0.00015451739334953427,0.0006638288818755555,0.09559591451697383,0.07649553304191707,0.019100381475056757,0.09559596951649088,0.07649553304172449,0.019100381475008667,0.40259696810944096,0.40259696810944096,0.10052555183029896,0.0,4.844147225054371,4.782796124301626,5.090017494348672,4.843834010795035,4.783297229581024,5.086438675447084,24781.795985909546,21064.526588023113,0.85,0.9913452889015343,0.6804917814189628,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515506576566808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.094278223725,1534.3961074027332,0.40259696810944096,0.10052555183029896,6.112885165565336,3.4723879357060876
661.0,-30.00960804146018,5.023176345611849,35.00409343595763,24.096775135863595,4.9982822325210705,-26.508820376765783,-40.01918473569674,1.4974945678242904,-0.16630827077938193,-5.010242174363879,40.00793985646393,45111.11384980959,20607.11715347446,20607.11715347446,65718.23100328405,82470.47264185023,82470.47264185023,20607.11715347446,103077.58979532469,103077.58979532469,103077.58979532469,127859.34668260571,97587.45673147221,60228.09793942114,41510.39865783452,24781.75688728102,0.0,66292.15554511554,21064.493354188864,1534.3946128364755,0.0,0.8868378610235481,2.8177422297151566,0.0014959162575277712,354514.4292217647,1554875.6000485616,4.3859303652656605,1554875.6000485616,4.3859303652656605,0.8499999999999999,0.0955957583567118,4.296143414572793,1.2669708130182697,1.0,0.0,4.296143414572129,1.284733492553795,1.285033106765742,3.3439958088372967,19307.860612935296,1968.853850492808,3099.015535412006,3099.015535412006,6.649568844686283,5.023176345611849,-0.8818294874515056,5.905005833063354,3.4724087938664123,3.4724087938664123,0.9921167982475464,0.0,0.0,0.00023319903798883716,7.868465063302752e-05,0.00015451438735580964,0.0006638159676954112,0.09559575835694224,0.07649537547167203,0.01910038288527022,0.09559574968620983,0.07649537547148763,0.019100382885224178,0.4025962850395234,0.4025962850395234,0.10052559576349776,0.0,4.8441129312175235,4.782962841681297,5.089176571489759,4.843933903584514,4.783588316652299,5.085771327296698,24781.75688728102,21064.493354188864,0.85,0.9913424969046163,0.6804894708712396,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515517446977522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.090335309018,1534.3946128364755,0.4025962850395234,0.10052559576349776,6.112885165565336,3.4724087938664123
662.0,-30.009787876146277,5.023117466134591,35.00408436897714,24.096713947970443,4.9982569342110565,-26.508984783201626,-40.019335330557055,1.4974538412640412,-0.16645483695754137,-5.010253097919466,40.007922777543904,45110.95015707964,20607.065537270882,20607.065537270882,65718.01569435053,82470.31701963236,82470.31701963236,20607.065537270882,103077.38255690325,103077.38255690325,103077.38255690325,127859.09673158027,97587.36760889538,60228.00074633238,41510.40762507,24781.714174677018,0.0,66292.12179974702,21064.457048475466,1534.3926600889645,0.0,0.8868378672725356,2.8177428823301645,0.0014959162575277712,354514.278266817,1554874.8635324943,4.3859301552933605,1554874.8635324943,4.3859301552933605,0.8500000000000001,0.09559559068946763,4.296143414572793,1.2669706141063943,1.0,0.0,4.296143414573872,1.284733692076278,1.2850333007263903,3.3439952895060525,19307.842979866986,1968.852052420244,3099.015535412006,3099.015535412006,6.649552189008703,5.023117466134591,-0.8818381466401926,5.904955612774784,3.4724296282254126,3.4724296282254126,0.9921227509215464,0.0,0.0,0.00023319467282452436,7.868330947885833e-05,0.00015451136334566603,0.0006638029761141471,0.09559559068971296,0.07649520873475757,0.01910038195495539,0.0955956508406948,0.07649520873456125,0.019100381954906376,0.4025956038951932,0.4025956038951932,0.10052563990573293,0.0,4.844054224747424,4.783111140282472,5.088287207149449,4.8437982609619326,4.783683633442081,5.084708988278408,24781.714174677018,21064.457048475466,0.85,0.9913397536568412,0.6804873480041755,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451552826607683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.086403508572,1534.3926600889645,0.4025956038951932,0.10052563990573293,6.112885165565336,3.4724296282254126
663.0,-30.00996705202923,5.023058656101374,35.00407530482479,24.09663100205364,4.998203082414916,-26.509151452170713,-40.01948997667057,1.4973874825540348,-0.1664027376893955,-5.010284992553506,40.00790472595596,45110.807672131894,20607.05720398607,20607.05720398607,65717.86487611796,82470.19067980013,82470.19067980013,20607.05720398607,103077.2478837862,103077.2478837862,103077.2478837862,127858.9207071386,97587.29515433611,60227.912146657436,41510.42556408742,24781.672823352408,0.0,66292.09838743982,21064.421899849545,1534.3912608086107,0.0,0.8868377703390129,2.8177384708556743,0.0014959162575277712,354513.83750834543,1554874.0850711109,4.3859334123580105,1554874.0850711109,4.3859334123580105,0.85,0.09559544222991774,4.296143414572793,1.2669704706920313,1.0,0.0,4.296143414571683,1.2847340114666275,1.2850336146034984,3.3439944581745746,19307.828644597084,1968.8505906295304,3099.015535412006,3099.015535412006,6.649549499998366,5.023058656101374,-0.8818590870762222,5.904917743177596,3.4724504934924596,3.4724504934924596,0.992128712426417,0.0,0.0,0.0002331903237263394,7.86819322673964e-05,0.00015450839145894298,0.0006637902084625731,0.09559544223014531,0.07649505789466987,0.019100384335475434,0.09559540354902868,0.07649505789448778,0.019100384335429963,0.402594923285072,0.402594923285072,0.10052568071579875,0.0,4.844032012764671,4.783270784380761,5.087535204803032,4.843882254864127,4.783848915359158,5.084466501179179,24781.672823352408,21064.421899849545,0.85,0.9913378287112623,0.6804854389807475,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515539040739096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.082480552312,1534.3912608086107,0.402594923285072,0.10052568071579875,6.112885165565336,3.4724504934924596
664.0,-30.010145382392793,5.023000333934486,35.00406623232562,24.096569325216137,4.998180738868214,-26.509314208929034,-40.01964029213411,1.4973495654021292,-0.16660340105272553,-5.010292037241264,40.007886354532765,45110.649790267606,20606.998660026522,20606.998660026522,65717.64845029413,82470.02016317089,82470.02016317089,20606.998660026522,103077.01882319742,103077.01882319742,103077.01882319742,127858.63999064459,97587.1917660383,60227.821393125196,41510.41152545901,24781.621167447174,0.0,66292.03269290618,21064.377992330097,1534.3887074217464,0.0,0.8868378010033866,2.8177402884695235,0.0014959162575277712,354513.74015642283,1554873.2928173742,4.385932382003908,1554873.2928173742,4.385932382003908,0.85,0.09559526651843726,4.296143414572793,1.2669702728791163,1.0,0.0,4.29614341457336,1.2847341977718225,1.2850337953908777,3.34399397324661,19307.808189029227,1968.8485047421116,3099.015535412006,3099.015535412006,6.649530608850877,5.023000333934486,-0.8818652836516456,5.904865617586132,3.472471281575997,3.472471281575997,0.9921346518788562,0.0,0.0,0.0002331859952254669,7.868059364418959e-05,0.00015450540158127733,0.0006637773635193294,0.09559526651870728,0.07649488452233413,0.019100381996373157,0.09559530943852587,0.07649488452211806,0.019100381996319204,0.40259424388947723,0.40259424388947723,0.10052572660051382,0.0,4.843966093430026,4.783399387161126,5.086688696967144,4.843688636188517,4.783900447925134,5.083289285578871,24781.621167447174,21064.377992330097,0.85,0.99133554638047,0.6804837317214265,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515549775944847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.078564799585,1534.3887074217464,0.40259424388947723,0.10052572660051382,6.112885165565336,3.472471281575997
665.0,-30.01032284147767,5.022942172033271,35.00405720012677,24.096495389845245,4.998136002202563,-26.509478420981242,-40.01979078222064,1.4972915817036396,-0.16658227348710852,-5.010318008766122,40.007869383365254,45110.49683535907,20606.97942814577,20606.97942814577,65717.47626350484,82469.8935075599,82469.8935075599,20606.97942814577,103076.87293570567,103076.87293570567,103076.87293570567,127858.45687344216,97587.12219282523,60227.72552061348,41510.44074690195,24781.583937736486,0.0,66292.02468463844,21064.346347076014,1534.3874093996267,0.0,0.8868377302960586,2.8177369764882885,0.0014959162575277712,354513.381251003,1554872.560948873,4.385934757842018,1554872.560948873,4.385934757842018,0.8500000000000001,0.09559511587976062,4.296143414572793,1.2669701294647533,1.0,0.0,4.296143414574366,1.2847344778997583,1.2850340700501404,3.343993244110633,19307.794423839056,1968.8471010833523,3099.015535412006,3099.015535412006,6.649524403047604,5.022942172033271,-0.8818825016728198,5.9048246737060905,3.472492118815821,3.472492118815821,0.9921406053759488,0.0,0.0,0.00023318168794607795,7.867925348698224e-05,0.0001545024344590957,0.0006637646163369085,0.09559511587998201,0.07649473151321061,0.01910038436677141,0.09559510858458165,0.07649473151303345,0.019100384366727174,0.40259356368875965,0.40259356368875965,0.10052577031028036,0.0,4.843929957240391,4.783544417191592,5.08592554238902,4.84373573527904,4.784075316922554,5.0828235077732415,24781.583937736486,21064.346347076014,0.85,0.9913330687384068,0.6804815066360814,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515560460506918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.0746600129,1534.3874093996267,0.40259356368875965,0.10052577031028036,6.112885165565336,3.472492118815821
666.0,-30.01049965463086,5.022884387286766,35.00404816886823,24.096434865519427,4.9981063247452795,-26.509640545527677,-40.01994099291039,1.4972472156397651,-0.1666158712869219,-5.0103309849894515,40.00785134635343,45110.345482289726,20606.93416958065,20606.93416958065,65717.27965187037,82469.75957988418,82469.75957988418,20606.93416958065,103076.69374946483,103076.69374946483,103076.69374946483,127858.22975885756,97587.051572942,60227.63747533761,41510.460108449326,24781.536009392727,0.0,66291.99611784205,21064.305607983817,1534.3852057112679,0.0,0.8868377295692864,2.817735902742987,0.0014959162575277712,354513.2019302236,1554871.7831169472,4.385934782262303,1554871.7831169472,4.385934782262303,0.85,0.09559494788497522,4.296143414572793,1.2669699475867677,1.0,0.0,4.2961434145721284,1.2847346942952194,1.285034280982301,3.343992680862078,19307.78045156323,1968.8456763077331,3099.015535412006,3099.015535412006,6.649509798872633,5.022884387286766,-0.8818919683397031,5.904776355626469,3.4725129071988454,3.4725129071988454,0.9921465449139558,0.0,0.0,0.0002331773964176155,7.867791583892777e-05,0.00015449948057868774,0.0006637519260430465,0.09559494788523293,0.07649456421405955,0.019100383671173383,0.09559493478442768,0.07649456421385332,0.01910038367112189,0.4025928839262655,0.4025928839262655,0.10052581677251383,0.0,4.843891994584169,4.783697140176685,5.085122387086926,4.843715113702501,4.784283440493368,5.081885091356526,24781.536009392727,21064.305607983817,0.85,0.9913305300846568,0.6804795167443838,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515571092881727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.070766736488,1534.3852057112679,0.4025928839262655,0.10052581677251383,6.112885165565336,3.4725129071988454
667.0,-30.010675700484367,5.022826866709347,35.00403917338843,24.09636484170335,4.9980699634350065,-26.5098026478542,-40.02008739681912,1.4971969108024126,-0.1666907043262995,-5.010350280310935,40.00783432596618,45110.18089430203,20606.90246929025,20606.90246929025,65717.08336359228,82469.61362208352,82469.61362208352,20606.90246929025,103076.51609137376,103076.51609137376,103076.51609137376,127858.01213351585,97586.96570607892,60227.532978287025,41510.48080865766,24781.496042142087,0.0,66291.97685079975,21064.271635820773,1534.3835977962533,0.0,0.8868376930095985,2.8177346334313964,0.0014959162575277712,354512.9352848128,1554871.0491264237,4.38593601070509,1554871.0491264237,4.38593601070509,0.85,0.09559479037053378,4.296143414572793,1.2669697684561831,1.0,0.0,4.296143414571888,1.2847349384323294,1.2850345196865982,3.3439920454059346,19307.763462643972,1968.8439439200922,3099.015535412006,3099.015535412006,6.64949956972404,5.022826866709347,-0.8819050277914879,5.904731894500835,3.472533712420372,3.472533712420372,0.9921524892629634,0.0,0.0,0.00023317312358499723,7.867661211104413e-05,0.0001544965114739531,0.0006637391703432935,0.09559479037076687,0.07649440544742478,0.0191003849233421,0.09559478760476861,0.07649440544723826,0.01910038492329553,0.4025922050777428,0.4025922050777428,0.10052586250124054,0.0,4.843852913619912,4.783842686143089,5.084342418146662,4.8436595759846455,4.784388302200568,5.081185837335113,24781.496042142087,21064.271635820773,0.85,0.9913278572382694,0.68047723174449,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515581686570653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.066880484936,1534.3835977962533,0.4025922050777428,0.10052586250124054,6.112885165565336,3.472533712420372
668.0,-30.010850912291456,5.0227696663100385,35.00403019890515,24.09629946285861,4.998037555594762,-26.509963604043893,-40.020237397961296,1.4971502473448026,-0.16675791804561868,-5.01036600164674,40.007816946571666,45110.036107408974,20606.864047917094,20606.864047917094,65716.90015532606,82469.47053105048,82469.47053105048,20606.864047917094,103076.33457896757,103076.33457896757,103076.33457896757,127857.78724712877,97586.8840542085,60227.44963055666,41510.48269294648,24781.452668161208,0.0,66291.9353611077,21064.234767937025,1534.381714446828,0.0,0.8868376759345562,2.817733681364271,0.0014959162575277712,354512.71802905004,1554870.2996542694,4.38593658444394,1554870.2996542694,4.38593658444394,0.85,0.09559462781948225,4.296143414572793,1.2669695772370324,1.0,0.0,4.296143414572867,1.2847351654940573,1.28503474133763,3.343991454394937,19307.747307668877,1968.8422965710897,3099.015535412006,3099.015535412006,6.6494871717954975,5.0227696663100385,-0.8819158699957672,5.904685536305806,3.4725545010249954,3.4725545010249954,0.9921584288642844,0.0,0.0,0.00023316887106725168,7.867527637048443e-05,0.00015449359469676727,0.0006637266394501948,0.09559462781972586,0.07649424262243282,0.01910038519729304,0.09559463612833462,0.07649424262223788,0.019100385197244364,0.4025915266268067,0.4025915266268067,0.10052590851436427,0.0,4.843809994286403,4.783985647102725,5.083553590503129,4.8436080836011115,4.784527696490045,5.0803683793967025,24781.452668161208,21064.234767937025,0.85,0.9913257140155995,0.6804754735501995,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515592234301797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.063003711182,1534.381714446828,0.4025915266268067,0.10052590851436427,6.112885165565336,3.4725545010249954
669.0,-30.01102535055929,5.02271294089866,35.00402130177426,24.09625273374843,4.998019839252267,-26.510122394733347,-40.020383312925674,1.497116883423979,-0.1668010843265506,-5.010372202697702,40.00780125065237,45109.876725860086,20606.807049365412,20606.807049365412,65716.6837752255,82469.34470890465,82469.34470890465,20606.807049365412,103076.15175827006,103076.15175827006,103076.15175827006,127857.56743152312,97586.8256824703,60227.357699415654,41510.51998117183,24781.415673253057,0.0,66291.93565442489,21064.203322265097,1534.3799820344614,0.0,0.8868377012055659,2.817733524998969,0.0014959162575277712,354512.63233572093,1554869.6227808415,4.385935735312222,1554869.6227808415,4.385935735312222,0.85,0.09559446046418028,4.296143414572793,1.2669694409659136,1.0,0.0,4.296143414572109,1.2847353303048061,1.2850349007473778,3.3439910254149576,19307.73575871143,1968.8411189051749,3099.015535412006,3099.015535412006,6.649468779325042,5.02271294089866,-0.8819209134757653,5.904633854374425,3.4725752903490528,3.4725752903490528,0.992164368671158,0.0,0.0,0.00023316463739484874,7.867397703692081e-05,0.00015449066035792792,0.000663714033109714,0.09559446046440939,0.07649407608910139,0.019100384375307998,0.09559452561521904,0.07649407608891806,0.019100384375262222,0.4025908484341468,0.4025908484341468,0.1005259536975983,0.0,4.84376465337408,4.784145714445572,5.08268404182121,4.8435711183711305,4.784774232564871,5.079194075475243,24781.415673253057,21064.203322265097,0.85,0.9913224455807395,0.6804730663019805,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451560273207585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.059137777966,1534.3799820344614,0.4025908484341468,0.1005259536975983,6.112885165565336,3.4725752903490528
670.0,-30.01119915457425,5.022656303905962,35.0040124404546,24.09617935717108,4.997971429348085,-26.510283684065726,-40.02052957713602,1.4970559588371892,-0.16668706323667948,-5.010400848815317,40.00778449946228,45109.72186328808,20606.796439123693,20606.796439123693,65716.51830241177,82469.2361695949,82469.2361695949,20606.796439123693,103076.03260871858,103076.03260871858,103076.03260871858,127857.41262153,97586.77106563536,60227.25675931836,41510.57145146333,24781.38001281142,0.0,66291.95146427475,21064.173010889706,1534.37883334504,0.0,0.8868376160930371,2.817728678182554,0.0014959162575277712,354512.2364705847,1554868.9003999846,4.385938595180193,1554868.9003999846,4.385938595180193,0.85,0.09559431328442708,4.296143414572793,1.2669692568900062,1.0,0.0,4.296143414571781,1.2847356240060936,1.2850351890975849,3.3439902609506964,19307.724952668614,1968.8400169954689,3099.015535412006,3099.015535412006,6.649465355579147,5.022656303905962,-0.8819390795530024,5.904595383458965,3.4725961276271367,3.4725961276271367,0.9921703221791819,0.0,0.0,0.00023316041918639946,7.867267461332495e-05,0.0001544877445730745,0.0006637015064798178,0.09559431328464037,0.07649392667645041,0.019100386608189957,0.09559428044226632,0.07649392667627974,0.019100386608147342,0.4025901715812024,0.4025901715812024,0.10052599279395916,0.0,4.843765426586003,4.784332105644182,5.081939988546992,4.843713785578643,4.785023381027997,5.078909269373128,24781.38001281142,21064.173010889706,0.85,0.9913197130397785,0.6804705679481778,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515613183517886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.055281500923,1534.37883334504,0.4025901715812024,0.10052599279395916,6.112885165565336,3.4725961276271367
671.0,-30.011372037670913,5.0226001348619125,35.00400358311668,24.096122569777094,4.9979507733352895,-26.510441368792936,-40.02067151069639,1.4970201044549574,-0.16682685944601872,-5.010406927392534,40.0077668927968,45109.55214776969,20606.740285285963,20606.740285285963,65716.29243305566,82469.07952453666,82469.07952453666,20606.740285285963,103075.81980982263,103075.81980982263,103075.81980982263,127857.1514892767,97586.67993228378,60227.15255550686,41510.585974196576,24781.33167945407,0.0,66291.91765365064,21064.13192753596,1534.3764461553947,0.0,0.8868376489045737,2.8177298076914306,0.0014959162575277712,354512.1524698295,1554868.141127751,4.385937492678977,1554868.141127751,4.385937492678977,0.8500000000000001,0.09559413926896868,4.296143414572793,1.2669690261082724,1.0,0.0,4.296143414573269,1.284735800388535,1.2850353601303939,3.3439898018515057,19307.70692176476,1968.8381783549694,3099.015535412006,3099.015535412006,6.649447235683622,5.0226001348619125,-0.8819438437270577,5.90454397858897,3.4726168970358375,3.4726168970358375,0.9921762562959536,0.0,0.0,0.00023315622339830627,7.867141077147108e-05,0.0001544848126268352,0.0006636889104182899,0.09559413926922758,0.07649375556644834,0.019100383702779233,0.09559417357298729,0.07649375556624118,0.019100383702727507,0.4025894975037226,0.4025894975037226,0.10052603405451042,0.0,4.843730740264107,4.784494830696644,5.081113187265714,4.843580067946505,4.785134211740626,5.07779444079074,24781.33167945407,21064.13192753596,0.85,0.9913168114459684,0.6804683548822568,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451562359697305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.051432115471,1534.3764461553947,0.4025894975037226,0.10052603405451042,6.112885165565336,3.4726168970358375
672.0,-30.011544057413968,5.022544126289258,35.00399476727678,24.096053384151332,4.99790878467629,-26.51060040986449,-40.02082123244179,1.4969651371243886,-0.16676620107796225,-5.010430759191926,40.007750386836946,45109.42071760023,20606.721028718577,20606.721028718577,65716.14174631881,82468.96143449638,82468.96143449638,20606.721028718577,103075.68246321495,103075.68246321495,103075.68246321495,127856.97808787077,97586.61776951324,60227.07705260679,41510.600796562714,24781.295624655813,0.0,66291.89642121852,21064.101280957442,1534.3751645311793,0.0,0.8868375874001942,2.8177262254876956,0.0014959162575277712,354511.82313482807,1554867.429322753,4.385939559289128,1554867.429322753,4.385939559289128,0.8500000000000001,0.0955939880254508,4.296143414572793,1.2669689222564924,1.0,0.0,4.296143414572359,1.284736066133635,1.2850356205737057,3.3439891101538666,19307.694622744486,1968.8369242039316,3099.015535412006,3099.015535412006,6.649441021914389,5.022544126289258,-0.8819589408038757,5.904503067093134,3.472637713214059,3.472637713214059,0.9921822037754454,0.0,0.0,0.00023315204863242597,7.867007760037013e-05,0.00015448197103205586,0.0006636767025195917,0.09559398802566878,0.07649360328828687,0.019100384737381907,0.09559396556643528,0.07649360328811244,0.019100384737338348,0.402588824335129,0.402588824335129,0.10052607153033274,0.0,4.84372662268396,4.784674620970918,5.080371119244262,4.8436645581139715,4.785348616529575,5.077357506387102,24781.295624655813,21064.101280957442,0.85,0.9913148558725584,0.6804665902295975,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515633955265619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.047595385615,1534.3751645311793,0.402588824335129,0.10052607153033274,6.112885165565336,3.472637713214059
673.0,-30.011715483784922,5.022488424345112,35.0039859397204,24.095982766617112,4.997875846601171,-26.510758011619846,-40.02096693785859,1.4969183744336938,-0.16689837925548545,-5.010445794947622,40.0077324138878,45109.27433935661,20606.684233297477,20606.684233297477,65715.95857265408,82468.7980125652,82468.7980125652,20606.684233297477,103075.48224586267,103075.48224586267,103075.48224586267,127856.73027852767,97586.51392818263,60226.99025496352,41510.58185913234,24781.248032665,0.0,66291.82989179734,21064.06082776525,1534.3730202703032,0.0,0.8868375759622693,2.8177262083865973,0.0014959162575277712,354511.61535372084,1554866.6542554114,4.385939943615142,1554866.6542554114,4.385939943615142,0.85,0.09559382271571273,4.296143414572793,1.2669687321363021,1.0,0.0,4.2961434145729696,1.2847362934695095,1.2850358426174244,3.3439885184303413,19307.674077543244,1968.8348291764512,3099.015535412006,3099.015535412006,6.6494291486531285,5.022488424345112,-0.8819687831773155,5.9044572075224275,3.472658484186078,3.472658484186078,0.9921881383388794,0.0,0.0,0.00023314788833567028,7.86687802120189e-05,0.00015447910812365137,0.0006636644030545033,0.09559382271596666,0.0764934395881423,0.019100383127824357,0.09559383016255436,0.07649343958793911,0.019100383127773617,0.4025881530374179,0.4025881530374179,0.10052611056765547,0.0,4.843696563257879,4.784822939568812,5.079625287179454,4.8435474156921146,4.785387718509526,5.076613362231228,24781.248032665,21064.06082776525,0.85,0.991313087599434,0.6804650650462468,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515644261844356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.04377018884,1534.3730202703032,0.4025881530374179,0.10052611056765547,6.112885165565336,3.472658484186078
674.0,-30.011886222385275,5.0224329992235,35.00397713182997,24.09592269631105,4.997842306532063,-26.51091505452899,-40.021108731720574,1.4968711386735456,-0.16683836185461587,-5.010462296611651,40.00771533158722,45109.11401496,20606.651014593455,20606.651014593455,65715.76502955345,82468.68297368335,82468.68297368335,20606.651014593455,103075.3339882768,103075.3339882768,103075.3339882768,127856.53997688695,97586.45791365133,60226.88895491844,41510.63217636989,24781.205988610145,0.0,66291.83816498003,21064.025090318624,1534.3712307132096,0.0,0.886837553841211,2.8177234909141484,0.0014959162575277712,354511.38731514063,1554865.9175967616,4.385940686905421,1554865.9175967616,4.385940686905421,0.8500000000000001,0.09559366212253866,4.296143414572793,1.2669685502583161,1.0,0.0,4.296143414572591,1.2847365229837682,1.2850360668615657,3.3439879210369985,19307.66299496359,1968.8336990678356,3099.015535412006,3099.015535412006,6.649418429538092,5.0224329992235,-0.8819793755534366,5.904412374776936,3.472679254310076,3.472679254310076,0.9921940726600217,0.0,0.0,0.00023314374479820063,7.86675176718756e-05,0.00015447622712632503,0.0006636520258768123,0.09559366212277666,0.07649327957103609,0.019100382551740566,0.09559362409336886,0.07649327957084565,0.01910038255169301,0.4025874814469913,0.4025874814469913,0.10052615013111454,0.0,4.843688375664385,4.784995731772199,5.0788908982685825,4.843623934757034,4.785655627129074,5.075921955165256,24781.205988610145,21064.025090318624,0.85,0.9913100443226072,0.6804625616610188,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515654532885054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.039951145296,1534.3712307132096,0.4025874814469913,0.10052615013111454,6.112885165565336,3.472679254310076
