time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
675.0,-30.01205618128887,5.022378079701247,35.003968400403636,24.095875198859744,4.997829067918942,-26.51106936535575,-40.02125394819302,1.496842251983499,-0.16697666724257942,-5.010464936969667,40.007699942980544,45108.97221580783,20606.590342670348,20606.590342670348,65715.56255847818,82468.53442084292,82468.53442084292,20606.590342670348,103075.12476351326,103075.12476351326,103075.12476351326,127856.29370060973,97586.37681641857,60226.81461137342,41510.624672272395,24781.16893709647,0.0,66291.79360936886,21063.993596532,1534.3694096230079,0.0,0.8868375961170696,2.817725002450705,0.0014959162575277712,354511.3508277107,1554865.2539773437,4.385939266393177,1554865.2539773437,4.385939266393177,0.85,0.09559349246524074,4.296143414572793,1.2669683881616223,1.0,0.0,4.296143414572403,1.2847366666260318,1.2850362052380861,3.343987547156493,19307.646949724593,1968.832062908801,3099.015535412006,3099.015535412006,6.649398851732686,5.022378079701247,-0.8819816126181967,5.904359692319444,3.4727000151056315,3.4727000151056315,0.9922000043158947,0.0,0.0,0.00023313962025003405,7.866622467604212e-05,0.00015447339557399193,0.0006636398611219034,0.09559349246546842,0.07649311225820953,0.019100380207258887,0.09559356647378246,0.07649311225802734,0.019100380207213396,0.40258681120600337,0.40258681120600337,0.10052619031247934,0.0,4.843649433740438,4.785155483501001,5.078054729814596,4.843488269727061,4.785789487380782,5.074705060367023,24781.16893709647,21063.993596532,0.85,0.991307656355081,0.6804608799939407,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451566476273166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.036140165876,1534.3694096230079,0.40258681120600337,0.10052619031247934,6.112885165565336,3.4727000151056315
676.0,-30.01222531793562,5.022323151294339,35.00395969431944,24.095792113244556,4.997774988927498,-26.51122702035022,-40.02139588175339,1.49677669133984,-0.1669093730847635,-5.010497579457055,40.00768321826551,45108.81961347425,20606.59140882901,20606.59140882901,65715.41102230325,82468.4084912786,82468.4084912786,20606.59140882901,103074.99990010762,103074.99990010762,103074.99990010762,127856.13407043836,97586.30035170732,60226.711473893156,41510.65430868241,24781.134170330744,0.0,66291.78847901315,21063.964044781133,1534.3683976491318,0.0,0.8868374905743996,2.8177203036819938,0.0014959162575277712,354510.89973742847,1554864.5327397345,4.385942812735401,1554864.5327397345,4.385942812735401,0.85,0.09559335014188756,4.296143414572793,1.2669682321092117,1.0,0.0,4.296143414572051,1.284736981779619,1.2850365151916399,3.343986726856551,19307.631821038634,1968.8305202121658,3099.015535412006,3099.015535412006,6.649399195764087,5.022323151294339,-0.8820014465021213,5.90432459779646,3.4727208360484583,3.4727208360484583,0.9922059531567023,0.0,0.0,0.00023313551572306387,7.866496092998015e-05,0.00015447055479308374,0.0006636276567197124,0.09559335014209316,0.0764929677711823,0.019100382370910867,0.09559333264031258,0.07649296777101777,0.019100382370869792,0.4025861413686391,0.4025861413686391,0.10052622432395047,0.0,4.8436496471387045,4.785321733324338,5.0773886887432695,4.843588206372317,4.785924867870108,5.0746624102842475,24781.134170330744,21063.964044781133,0.85,0.9913054471762762,0.6804586306757273,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515674945876202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.032339115094,1534.3683976491318,0.4025861413686391,0.10052622432395047,6.112885165565336,3.4727208360484583
677.0,-30.012393674742388,5.022268631177834,35.003950948921826,24.095735954493307,4.997749938192087,-26.511381070242205,-40.02153725652022,1.4967373336896395,-0.16693137441723138,-5.010505543777596,40.00766466101054,45108.668242171414,20606.54241398057,20606.54241398057,65715.21065615199,82468.27350979393,82468.27350979393,20606.54241398057,103074.8159237745,103074.8159237745,103074.8159237745,127855.89628807067,97586.22703555903,60226.62176792656,41510.67251959163,24781.080364296165,0.0,66291.75288388779,21063.91830965174,1534.365740042569,0.0,0.8868375172323792,2.8177196628230967,0.0014959162575277712,354510.7896776373,1554863.7324758582,4.385941916999825,1554863.7324758582,4.385941916999825,0.85,0.09559317543997935,4.296143414572793,1.26696805792395,1.0,0.0,4.296143414574427,1.284737174322277,1.2850367025300755,3.343986225695609,19307.617315301733,1968.8290410386558,3099.015535412006,3099.015535412006,6.649383385953558,5.022268631177834,-0.8820066889997333,5.904275320177567,3.472741562778543,3.472741562778543,0.9922118750795837,0.0,0.0,0.00023313143018699296,7.866370217795458e-05,0.0001544677280090384,0.0006636155124500517,0.09559317544025113,0.07649279667247916,0.019100378767771976,0.09559314819954268,0.07649279667226168,0.01910037876771767,0.40258547235489267,0.40258547235489267,0.10052626316312227,0.0,4.8436376495674835,4.785489432617851,5.076655654973592,4.843574169360352,4.7861451365276935,5.073708383584176,24781.080364296165,21063.91830965174,0.85,0.9913029569644111,0.6804567126348393,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515685079768508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.02854887156,1534.365740042569,0.40258547235489267,0.10052626316312227,6.112885165565336,3.472741562778543
678.0,-30.01256131522913,5.022214481406166,35.00394227934346,24.0956793766469,4.997727399323314,-26.51153422426909,-40.02167849158866,1.4967003083610826,-0.16703936813831888,-5.010515320485593,40.007649378610765,45108.5195663037,20606.497972600053,20606.497972600053,65715.01753890375,82468.12590701973,82468.12590701973,20606.497972600053,103074.62387961979,103074.62387961979,103074.62387961979,127855.66997590079,97586.14187391325,60226.53553318776,41510.67371191721,24781.04609628101,0.0,66291.71980819822,21063.88918183886,1534.3642379994176,0.0,0.8868375228128815,2.817719941828001,0.0014959162575277712,354510.65457230737,1554863.0734372148,4.385941729489202,1554863.0734372148,4.385941729489202,0.85,0.09559301401990898,4.296143414572793,1.266967845824547,1.0,0.0,4.296143414573142,1.2847373559188686,1.285036878942309,3.3439857530258466,19307.600465911033,1968.8273228789683,3099.015535412006,3099.015535412006,6.649369045470264,5.022214481406166,-0.8820128126529028,5.904227294059069,3.472762321128888,3.472762321128888,0.9922178060368251,0.0,0.0,0.00023312736209949413,7.866244468834906e-05,0.00015446491741114506,0.0006636034377184212,0.09559301402012758,0.07649263633251085,0.019100377687616733,0.09559306468709598,0.07649263633233593,0.019100377687573052,0.4025848041988082,0.4025848041988082,0.10052630135620351,0.0,4.843609095128954,4.7856450730339475,5.075888036039714,4.843475952347262,4.786249106267292,5.072798976699801,24781.04609628101,21063.88918183886,0.85,0.9913005384237572,0.6804548093912203,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451569516694979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.024768612935,1534.3642379994176,0.4025848041988082,0.10052630135620351,6.112885165565336,3.472762321128888
679.0,-30.012728299449535,5.022160420932335,35.00393362010721,24.0956055111252,4.997681083467233,-26.511689165384052,-40.02181993620468,1.4966419493994598,-0.16695699543612363,-5.010541405492122,40.007632340684914,45108.37504910004,20606.48725685977,20606.48725685977,65714.8623059598,82468.00639554813,82468.00639554813,20606.48725685977,103074.4936524079,103074.4936524079,103074.4936524079,127855.50067260483,97586.0742532076,60226.44290674968,41510.70149606435,24781.007020196943,0.0,66291.7085162613,21063.8559671674,1534.362831422294,0.0,0.8868374517695523,2.817715810677989,0.0014959162575277712,354510.29410112614,1554862.3386934623,4.3859441166183135,1554862.3386934623,4.3859441166183135,0.85,0.09559286394136043,4.296143414572793,1.2669677084544673,1.0,0.0,4.296143414572357,1.2847376372766075,1.2850371551594908,3.3439850206924557,19307.587087028096,1968.825958612584,3099.015535412006,3099.015535412006,6.649365587681764,5.022160420932335,-0.8820284752283527,5.904188896160687,3.4727831003330643,3.4727831003330643,0.9922237429523041,0.0,0.0,0.00023312331000245338,7.866118535165713e-05,0.00015446212465079626,0.0006635914396194402,0.0955928639415827,0.07649248554239871,0.01910037839918399,0.09559282924559503,0.07649248554222085,0.019100378399139584,0.40258413610908095,0.40258413610908095,0.10052633644555649,0.0,4.843614128772344,4.785815573250602,5.075229114690728,4.843584410055996,4.78644813715016,5.072543798086826,24781.007020196943,21063.8559671674,0.85,0.991298365614457,0.6804527452786195,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451570521122571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.020997092692,1534.362831422294,0.40258413610908095,0.10052633644555649,6.112885165565336,3.4727831003330643
680.0,-30.01289448364012,5.022106755702422,35.00392495047808,24.09554914282637,4.997657295492075,-26.51184113336962,-40.02196099665014,1.496603945219324,-0.1670124775260433,-5.010549290205633,40.00761471949753,45108.23226455651,20606.439827589475,20606.439827589475,65714.67209214598,82467.86493795314,82467.86493795314,20606.439827589475,103074.30476554262,103074.30476554262,103074.30476554262,127855.26311309687,97585.99407072662,60226.3613973203,41510.702970451464,24780.958347554242,0.0,66291.6613180057,21063.814595421107,1534.3604634732658,0.0,0.8868374754438083,2.817715619695532,0.0014959162575277712,354510.1851415784,1554861.5787974107,4.385943321138872,1554861.5787974107,4.385943321138872,0.8500000000000001,0.09559269271512287,4.296143414572793,1.2669675122899933,1.0,0.0,4.296143414572934,1.2847378233789428,1.2850373361240857,3.3439845362952423,19307.57122277445,1968.8243409089193,3099.015535412006,3099.015535412006,6.649350283056874,5.022106755702422,-0.8820333315255926,5.904140087228015,3.472803816225802,3.472803816225802,0.9922296617788006,0.0,0.0,0.00023311927738363774,7.865992945394832e-05,0.00015445934792968942,0.0006635795104273429,0.09559269271538023,0.07649231732306255,0.019100375392317685,0.09559267779191294,0.0764923173228566,0.01910037539226626,0.40258346907769427,0.40258346907769427,0.10052637513450106,0.0,4.843601732405602,4.785979714494772,5.074508368513364,4.843536812679588,4.786621336911367,5.071610398713688,24780.958347554242,21063.814595421107,0.85,0.9912962020503323,0.6804510758626063,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515715216194245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.017233131635,1534.3604634732658,0.40258346907769427,0.10052637513450106,6.112885165565336,3.472803816225802
681.0,-30.013059804419278,5.022053397301969,35.00391634361961,24.09549846723678,4.997630359574522,-26.51199263906594,-40.022098215389974,1.4965631942189677,-0.16692110643174374,-5.010562002138554,40.00759920856555,45108.07639944755,20606.403008054476,20606.403008054476,65714.47940750202,82467.76188030363,82467.76188030363,20606.403008054476,103074.16488835811,103074.16488835811,103074.16488835811,127855.08827734512,97585.95055666605,60226.26507580042,41510.76164540626,24780.923388987016,0.0,66291.68503439327,21063.784880638963,1534.3589913532576,0.0,0.8868374669167504,2.817712932354909,0.0014959162575277712,354510.0094743173,1554860.90990424,4.3859436076568175,1554860.90990424,4.3859436076568175,0.85,0.09559253390891659,4.296143414572793,1.2669673606334255,1.0,0.0,4.296143414572538,1.2847380222869735,1.2850375299243602,3.343984018566828,19307.562613436283,1968.8234630007478,3099.015535412006,3099.015535412006,6.649338402014465,5.022053397301969,-0.8820408719247537,5.904094269226722,3.4728245612496655,3.4728245612496655,0.9922355889284759,0.0,0.0,0.00023311526578009478,7.8658707777728e-05,0.00015445655800236678,0.0006635675244994486,0.09559253390913518,0.07649215926311366,0.019100374646021517,0.09559249398822217,0.07649215926293874,0.019100374645977837,0.40258280262086926,0.40258280262086926,0.10052641251313175,0.0,4.843614462504775,4.786176751098765,5.073781606309865,4.843640895706812,4.78694080646784,5.0708503850507896,24780.923388987016,21063.784880638963,0.85,0.9912929407874941,0.6804484812242244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515725173241556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.013479631702,1534.3589913532576,0.40258280262086926,0.10052641251313175,6.112885165565336,3.4728245612496655
682.0,-30.013224498460055,5.022000390953214,35.00390779601532,24.09544192431497,4.997607201013774,-26.512143202845092,-40.02223525950683,1.4965259053965823,-0.16700662371442831,-5.010571716916266,40.00758372074597,45107.922790333076,20606.360761850527,20606.360761850527,65714.2835521836,82467.61716521092,82467.61716521092,20606.360761850527,103073.97792706144,103073.97792706144,103073.97792706144,127854.86532157141,97585.86674658295,60226.17237169566,41510.77152765254,24780.88739450997,0.0,66291.65892216252,21063.754285333474,1534.3573873297942,0.0,0.8868374735560366,2.8177129228232682,0.0014959162575277712,354509.8752250401,1554860.2420079834,4.385943384569951,1554860.2420079834,4.385943384569951,0.85,0.09559237201124533,4.296143414572793,1.266967152929865,1.0,0.0,4.296143414573742,1.2847382049681952,1.2850377075136619,3.3439835430745575,19307.546031454778,1968.8217721092094,3099.015535412006,3099.015535412006,6.6493247698775955,5.022000390953214,-0.882046500692403,5.904046891645617,3.4728453093916998,3.4728453093916998,0.992241516969057,0.0,0.0,0.00023311126944795772,7.865748767370677e-05,0.00015445378177425095,0.0006635555974253115,0.09559237201146711,0.07649199911475457,0.019100372896712542,0.09559239444782808,0.0764919991145771,0.019100372896668227,0.4025821387287729,0.4025821387287729,0.10052644799804164,0.0,4.843608347857639,4.7863566875126935,5.07302901600724,4.843565093201846,4.787058022250733,5.07000018884338,24780.88739450997,21063.754285333474,0.85,0.991290376808086,0.6804464320812564,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451573507856988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.009737889304,1534.3573873297942,0.4025821387287729,0.10052644799804164,6.112885165565336,3.4728453093916998
683.0,-30.01338847516138,5.021947570524828,35.00389927814774,24.095377034414582,4.997570539780077,-26.512294471261207,-40.022376145329304,1.496476535877623,-0.16695985546590464,-5.010590933307905,40.00756749167701,45107.789647298014,20606.33845140627,20606.33845140627,65714.12809870428,82467.49454492731,82467.49454492731,20606.33845140627,103073.83299633357,103073.83299633357,103073.83299633357,127854.68316948859,97585.79889146754,60226.093993828166,41510.7832195993,24780.850173155013,0.0,66291.63339275432,21063.72264718176,1534.3559292542564,0.0,0.8868374345330475,2.817710062580257,0.0014959162575277712,354509.6096723302,1554859.5421463465,4.385944695782684,1554859.5421463465,4.385944695782684,0.85,0.09559221756473105,4.296143414572793,1.266967005119659,1.0,0.0,4.296143414571729,1.2847384441243497,1.2850379416135047,3.343982920586573,19307.532606193436,1968.820403113544,3099.015535412006,3099.015535412006,6.649317570673846,5.021947570524828,-0.8820576266184128,5.904005197143241,3.4728660748053284,3.4728660748053284,0.9922474499443795,0.0,0.0,0.00023310729058490618,7.86562333852123e-05,0.00015445105719969388,0.0006635438922622706,0.0955922175649519,0.07649184551447985,0.01910037205047205,0.09559220236644311,0.07649184551430312,0.019100372050427923,0.4025814759824057,0.4025814759824057,0.10052647991656206,0.0,4.843620256147574,4.786543625474678,5.072338655755914,4.843631077842019,4.787254958089818,5.069540660568748,24780.850173155013,21063.72264718176,0.85,0.9912884135675385,0.6804446856822856,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515744946359508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.006003191875,1534.3559292542564,0.4025814759824057,0.10052647991656206,6.112885165565336,3.4728660748053284
684.0,-30.01355174262117,5.021895109221923,35.003890777193625,24.095315287727885,4.997546800975377,-26.512443808888992,-40.02250924296675,1.49643886724105,-0.1671106602412351,-5.010599706939834,40.00755094857974,45107.625038278486,20606.2953563486,20606.2953563486,65713.92039462709,82467.3299199179,82467.3299199179,20606.2953563486,103073.62527626651,103073.62527626651,103073.62527626651,127854.43283515143,97585.69430694888,60225.98942530015,41510.783201831924,24780.807558884913,0.0,66291.59076071683,21063.686425052176,1534.3539229248595,0.0,0.886837449781404,2.8177110221134303,0.0014959162575277712,354509.48842892627,1554858.8287428108,4.385944183422149,1554858.8287428108,4.385944183422149,0.85,0.09559205090504928,4.296143414572793,1.2669668034603823,1.0,0.0,4.296143414572447,1.284738628510641,1.2850381209529058,3.343982440656574,19307.51191395105,1968.8182930920398,3099.015535412006,3099.015535412006,6.649303664626207,5.021895109221923,-0.8820624937086352,5.903957602930558,3.472886807961021,3.472886807961021,0.9922533737031489,0.0,0.0,0.0002331033289936265,7.865504845092133e-05,0.00015444828054270518,0.000663531963345634,0.09559205090528862,0.0764916821329566,0.019100368772332028,0.09559211156594327,0.07649168213276508,0.019100368772284205,0.4025808146973399,0.4025808146973399,0.10052651225553383,0.0,4.843597414573026,4.786695419944124,5.071615129432246,4.843489046698608,4.787285970156802,5.068704347979917,24780.807558884913,21063.686425052176,0.85,0.9912859178749401,0.680442640169806,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515754771181828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.002277375343,1534.3539229248595,0.4025808146973399,0.10052651225553383,6.112885165565336,3.472886807961021
685.0,-30.013714236409555,5.021842949219797,35.00388233202985,24.09526443751531,4.99752075117702,-26.51259268127785,-40.02264600768683,1.4963991960431544,-0.16703016087177502,-5.010611535767027,40.00753557168001,45107.48039512315,20606.25920025508,20606.25920025508,65713.73959537823,82467.22222353144,82467.22222353144,20606.25920025508,103073.48142378652,103073.48142378652,103073.48142378652,127854.25402073795,97585.64531971754,60225.90349129995,41510.82425379733,24780.772596951432,0.0,66291.59685074876,21063.656707408718,1534.3524282173328,0.0,0.8868374452625011,2.8177085810001747,0.0014959162575277712,354509.32496562664,1554858.1656305294,4.3859443352619545,1554858.1656305294,4.3859443352619545,0.85,0.09559189104768226,4.296143414572793,1.2669666342204442,1.0,0.0,4.29614341457245,1.2847388222256582,1.2850383096474043,3.343981936445442,19307.50222173582,1968.8173047611388,3099.015535412006,3099.015535412006,6.649291997665166,5.021842949219797,-0.8820690136397813,5.903911962859579,3.4729075614188525,3.4729075614188525,0.9922593032625293,0.0,0.0,0.00023309938623662738,7.865383088672056e-05,0.0001544455553499068,0.0006635202555265399,0.09559189104789986,0.07649152448748259,0.019100366560417272,0.09559193514097658,0.07649152448730846,0.019100366560373797,0.4025801525739021,0.4025801525739021,0.10052654245855143,0.0,4.8435987651204755,4.7868766915003675,5.070894614008978,4.84358137489528,4.787579359904839,5.067990061280966,24780.772596951432,21063.656707408718,0.85,0.9912830994753145,0.6804403957364269,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515764553521877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.998560301392,1534.3524282173328,0.4025801525739021,0.10052654245855143,6.112885165565336,3.4729075614188525
686.0,-30.013876144052073,5.021790949014516,35.00387389414998,24.095194518473022,4.997482200837661,-26.51274227615495,-40.02278664903713,1.4963483329383493,-0.16702165707420136,-5.010631468560938,40.007518893507914,45107.35562972932,20606.240024633717,20606.240024633717,65713.59565436303,82467.08619632962,82467.08619632962,20606.240024633717,103073.32622096334,103073.32622096334,103073.32622096334,127854.05899473304,97585.56235117085,60225.83178456098,41510.81174067764,24780.732773769705,0.0,66291.54451444733,21063.62285770425,1534.3508352812155,0.0,0.8868374042201806,2.817706140595884,0.0014959162575277712,354509.04951324116,1554857.4464025158,4.385945714326372,1554857.4464025158,4.385945714326372,0.85,0.09559173548991053,4.296143414572793,1.266966510587372,1.0,0.0,4.296143414572496,1.2847390682646718,1.2850385506964461,3.3439812960430153,19307.485806253866,1968.8156308478294,3099.015535412006,3099.015535412006,6.649285810015847,5.021790949014516,-0.8820802334993534,5.903871182513869,3.4729283183335813,3.4729283183335813,0.9922652338095946,0.0,0.0,0.00023309545776300876,7.865257882853052e-05,0.00015444287893447823,0.0006635087572620218,0.09559173549013701,0.07649137063417522,0.019100364855961796,0.09559174868363476,0.07649137063399399,0.01910036485591654,0.40257949166923956,0.40257949166923956,0.10052657065311613,0.0,4.843608606302496,4.787050672362284,5.0702458772952355,4.843609811486715,4.787708818272222,5.067613011448486,24780.732773769705,21063.62285770425,0.85,0.9912817107473134,0.6804390508641533,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515774289519103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.99485328441,1534.3508352812155,0.40257949166923956,0.10052657065311613,6.112885165565336,3.4729283183335813
687.0,-30.014037280840785,5.0217392000891525,35.003865434777346,24.095139442384266,4.997449547074155,-26.51289058741718,-40.02292334390802,1.4963028536484326,-0.16686235672301564,-5.010645848070796,40.00750139172612,45107.21682856067,20606.209871043593,20606.209871043593,65713.42669960426,82466.98873770039,82466.98873770039,20606.209871043593,103073.19860874399,103073.19860874399,103073.19860874399,127853.88478765945,97585.52016590742,60225.74825675861,41510.85767683201,24780.686178915472,0.0,66291.54385574748,21063.58325207815,1534.3487337567165,0.0,0.8868373944155639,2.817702364581035,0.0014959162575277712,354508.8508020998,1554856.6916575036,4.38594604377165,1554856.6916575036,4.38594604377165,0.85,0.09559157154736098,4.296143414572793,1.2669663886027411,1.0,0.0,4.296143414573574,1.2847392890806433,1.2850387665406728,3.34398072129257,19307.477459820693,1968.814779748507,3099.015535412006,3099.015535412006,6.649276079961327,5.0217392000891525,-0.8820881231349595,5.903827323224112,3.4729490365203546,3.4729490365203546,0.9922711532915299,0.0,0.0,0.00023309154805369351,7.865136192149024e-05,0.00015444018613220328,0.0006634971885972615,0.09559157154760853,0.07649120975157316,0.019100361796035376,0.09559148859695042,0.07649120975137506,0.019100361795985912,0.4025788314181428,0.4025788314181428,0.10052660111514992,0.0,4.84364910896312,4.7872598497243075,5.069609618429411,4.843783491347779,4.7880693073257135,5.067037232839937,24780.686178915472,21063.58325207815,0.85,0.9912791719347911,0.6804369638262674,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515783990409143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.991152593426,1534.3487337567165,0.4025788314181428,0.10052660111514992,6.112885165565336,3.4729490365203546
688.0,-30.014197665493395,5.021687881013158,35.00385702736307,24.09508688086646,4.997433956559511,-26.513036515259657,-40.02305211089549,1.4962728063235908,-0.16701993590891107,-5.010649377371732,40.00748598637741,45107.04646436161,20606.15828911934,20606.15828911934,65713.20475348094,82466.82855056413,82466.82855056413,20606.15828911934,103072.98683968346,103072.98683968346,103072.98683968346,127853.63483171,97585.42229680228,60225.64021059019,41510.868984680106,24780.647992026545,0.0,66291.51697670665,21063.550793222563,1534.3468608388591,0.0,0.8868374322290424,2.8177040258830215,0.0014959162575277712,354508.8020305328,1554856.0273190804,4.385944773199638,1554856.0273190804,4.385944773199638,0.85,0.09559140379737005,4.296143414572793,1.2669661105656997,1.0,0.0,4.296143414572846,1.2847394376712815,1.2850389101662527,3.3439803345338115,19307.458096235416,1968.812805212322,3099.015535412006,3099.015535412006,6.649259435345104,5.021687881013158,-0.8820894625776239,5.903777343590782,3.472969743842894,3.472969743842894,0.9922770696693982,0.0,0.0,0.00023308765665367353,7.865021560724922e-05,0.00015443744104642432,0.0006634853953150697,0.09559140379759719,0.07649104560248761,0.019100358195109583,0.09559143234829537,0.07649104560230585,0.0191003581950642,0.4025781739411403,0.4025781739411403,0.1005266337156573,0.0,4.843646585079625,4.787434591520707,5.068895888827626,4.843629441462838,4.788126870870258,5.066034275406196,24780.647992026545,21063.550793222563,0.85,0.9912762258340094,0.6804346697966077,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515793645124855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.98746194829,1534.3468608388591,0.4025781739411403,0.1005266337156573,6.112885165565336,3.472969743842894
689.0,-30.01435736621683,5.0216366885902275,35.0038486633363,24.09501696182417,4.997395421627944,-26.513184122102295,-40.02318870099259,1.4962221775112998,-0.16702104904862836,-5.010670446579908,40.00747043529692,45106.91377384757,20606.14309075168,20606.14309075168,65713.05686459925,82466.69228649592,82466.69228649592,20606.14309075168,103072.8353772476,103072.8353772476,103072.8353772476,127853.45011161642,97585.33814770941,60225.55963505185,41510.86501406395,24780.61473436882,0.0,66291.47974843277,21063.5225242135,1534.3456669863979,0.0,0.8868373813240857,2.817701579278592,0.0014959162575277712,354508.51087431697,1554855.356696356,4.38594648365888,1554855.356696356,4.38594648365888,0.85,0.0955912542523703,4.296143414572793,1.2669659830862656,1.0,0.0,4.2961434145737165,1.2847396825036075,1.2850391500773495,3.3439796972728204,19307.441447180197,1968.8111074811682,3099.015535412006,3099.015535412006,6.649254531088417,5.0216366885902275,-0.8821010261747393,5.903737714764967,3.4729904945884504,3.4729904945884504,0.9922829984538429,0.0,0.0,0.00023308378190724216,7.86489996667139e-05,0.00015443478224052827,0.0006634739727036288,0.0955912542525777,0.07649089655001917,0.01910035770255852,0.09559126948132696,0.07649089654985322,0.019100357702517085,0.40257751673377373,0.40257751673377373,0.10052666290287965,0.0,4.843655210019847,4.787601949249051,5.068267630046137,4.843649397531294,4.788231448317049,5.065714513051148,24780.61473436882,21063.5225242135,0.85,0.9912745516312419,0.680433050295788,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515803254787552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.98378099972,1534.3456669863979,0.40257751673377373,0.10052666290287965,6.112885165565336,3.4729904945884504
690.0,-30.01451630041388,5.021585740591167,35.00384027484912,24.094961780961626,4.997363106983389,-26.513330416799516,-40.023325046617515,1.4961772233668869,-0.1668677537293206,-5.010684442989436,40.007452994780294,45106.78373859074,20606.113759887274,20606.113759887274,65712.897498478,82466.59297150625,82466.59297150625,20606.113759887274,103072.70673139353,103072.70673139353,103072.70673139353,127853.27472818425,97585.29330428997,60225.48407136513,41510.89914769427,24780.567996790727,0.0,66291.467144485,21063.482797272118,1534.3435467939412,0.0,0.8868373732469499,2.8176979270431444,0.0014959162575277712,354508.3174574876,1554854.6045940993,4.385946755059017,1554854.6045940993,4.385946755059017,0.85,0.0955910907890408,4.296143414572793,1.26696585285943,1.0,0.0,4.29614341457393,1.284739900752537,1.2850393634228219,3.3439791292045373,19307.432574825893,1968.810202752815,3099.015535412006,3099.015535412006,6.649245066513597,5.021585740591167,-0.8821083772784517,5.903694117869619,3.473011198009222,3.473011198009222,0.9922889137169205,0.0,0.0,0.0002330799258176116,7.864778591982998e-05,0.0001544321398977816,0.0006634626208202386,0.09559109078928779,0.07649073605510745,0.019100354734180338,0.095591012617713,0.0764907360549098,0.019100354734130985,0.4025768594106437,0.4025768594106437,0.100526694068884,0.0,4.843692885549558,4.78780292148997,5.067650122680334,4.843816689260109,4.788580284329839,5.065153471956478,24780.567996790727,21063.482797272118,0.85,0.9912723360799065,0.6804312180974761,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515812823483785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.98010840638,1534.3435467939412,0.4025768594106437,0.100526694068884,6.112885165565336,3.473011198009222
691.0,-30.01467455204881,5.021535131912517,35.00383191486477,24.094905028492235,4.997340563794529,-26.513475119937862,-40.02345741083843,1.4961411316814808,-0.16695205138097435,-5.0106925689947275,40.00743704801164,45106.63906440537,20606.073041437976,20606.073041437976,65712.71210584334,82466.44471083833,82466.44471083833,20606.073041437976,103072.51775227631,103072.51775227631,103072.51775227631,127853.04565241317,97585.20344085443,60225.39779441249,41510.89516271326,24780.527900136865,0.0,66291.42306285012,21063.448715116334,1534.3416682319332,0.0,0.8868373896317013,2.8176980870559376,0.0014959162575277712,354508.2051639992,1554853.9169082493,4.385946204514385,1554853.9169082493,4.385946204514385,0.85,0.0955909267316015,4.296143414572793,1.266965672080405,1.0,0.0,4.296143414571226,1.2847400775103983,1.285039535288905,3.3439786691312436,19307.4147951773,1968.8083897332222,3099.015535412006,3099.015535412006,6.649231927357362,5.021535131912517,-0.8821121467292086,5.903647278641726,3.4730318898438224,3.4730318898438224,0.9922948256696635,0.0,0.0,0.00023307608634681954,7.864660763191612e-05,0.00015442947871490342,0.0006634511879969416,0.09559092673183232,0.07649057488675434,0.019100351845077985,0.09559090277612439,0.07649057488656963,0.019100351845031862,0.4025762041457551,0.4025762041457551,0.10052672705132731,0.0,4.843705564796437,4.787982097568431,5.066994790174078,4.843740517613753,4.78868340173932,5.064358013574008,24780.527900136865,21063.448715116334,0.85,0.9912701986129018,0.6804294881653135,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515822346264455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.976445845756,1534.3416682319332,0.4025762041457551,0.10052672705132731,6.112885165565336,3.4730318898438224
692.0,-30.014832110133064,5.0214847502789075,35.00382359473968,24.094849463459127,4.997310353044895,-26.513619965612012,-40.02358974013475,1.4960982085216719,-0.16686336588423956,-5.010707008679034,40.007421489025084,45106.49765404611,20606.04579603314,20606.04579603314,65712.54345007925,82466.33476832852,82466.33476832852,20606.04579603314,103072.38056436167,103072.38056436167,103072.38056436167,127852.87257159228,97585.14828568947,60225.31117139773,41510.930126990825,24780.492007230612,0.0,66291.42213422144,21063.41820614602,1534.3401755185553,0.0,0.8868373724875007,2.8176952332419467,0.0014959162575277712,354508.00562167744,1554853.2459452734,4.385946780577294,1554853.2459452734,4.385946780577294,0.85,0.09559077080312403,4.296143414572793,1.2669655088847507,1.0,0.0,4.296143414572517,1.2847402861897301,1.2850397391055917,3.343978125971477,19307.40388262488,1968.8072769625592,3099.015535412006,3099.015535412006,6.64922313572514,5.0214847502789075,-0.8821195200428811,5.903604270321789,3.4730525991267482,3.4730525991267482,0.9923007426076423,0.0,0.0,0.00023307226376070798,7.864542967120988e-05,0.0001544268340894981,0.0006634398263069225,0.09559077080334115,0.0764904204310541,0.01910035037228705,0.09559071111471096,0.07649042043088036,0.019100350372243665,0.4025755493391407,0.4025755493391407,0.10052675878052504,0.0,4.843738727823279,4.788180892506887,5.066363417299499,4.843843642794809,4.7889487057805695,5.063810462168135,24780.492007230612,21063.41820614602,0.85,0.9912676683422158,0.680427364534708,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515831828160248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.972791661323,1534.3401755185553,0.4025755493391407,0.10052675878052504,6.112885165565336,3.4730525991267482
693.0,-30.014988923865474,5.021434736507475,35.00381531760532,24.09479742581027,4.997291354536572,-26.51376301995341,-40.02371805310247,1.496065450622401,-0.1669377390847444,-5.010712871308976,40.0074061009668,45106.34175787396,20606.001652571922,20606.001652571922,65712.34341044589,82466.19137628622,82466.19137628622,20606.001652571922,103072.19302885815,103072.19302885815,103072.19302885815,127852.64711463869,97585.06420253443,60225.21458411296,41510.9440204683,24780.45408578054,0.0,66291.39810624885,21063.38597291346,1534.3383693892467,0.0,0.8868373983660305,2.817695527059892,0.0014959162575277712,354507.9246058884,1554852.5823535929,4.385945911031876,1554852.5823535929,4.385945911031876,0.85,0.09559060634393399,4.296143414572793,1.2669652748061346,1.0,0.0,4.2961434145738515,1.2847404472806212,1.2850398953460198,3.343977706677123,19307.38724661558,1968.8055805617191,3099.015535412006,3099.015535412006,6.649208891375373,5.021434736507475,-0.8821217117177698,5.9035564482252445,3.4730732925537966,3.4730732925537966,0.9923066550153704,0.0,0.0,0.00023306845929099332,7.864428747838303e-05,0.0001544241718126103,0.0006634283887836032,0.09559060634415854,0.07649025921073956,0.019100347133418984,0.09559061134850742,0.07649025921055987,0.019100347133374114,0.4025748962088071,0.4025748962088071,0.10052679052378895,0.0,4.843748301815367,4.788362322890862,5.0656835044731565,4.843775132224209,4.789076934117475,5.062952715802396,24780.45408578054,21063.38597291346,0.85,0.9912650100564349,0.6804252594820758,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515841268512617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.969146095968,1534.3383693892467,0.4025748962088071,0.10052679052378895,6.112885165565336,3.4730732925537966
694.0,-30.015145117310247,5.021384828142619,35.00380706096886,24.094732815306656,4.997251787099991,-26.513907572983257,-40.02385415425522,1.496014242770954,-0.16681343814093452,-5.0107339326840385,40.007390143739116,45106.223127529294,20605.98900378274,20605.98900378274,65712.21213131203,82466.08273526929,82466.08273526929,20605.98900378274,103072.07173905203,103072.07173905203,103072.07173905203,127852.48962385778,97585.00572073688,60225.14611298817,41510.955119720784,24780.41788480575,0.0,66291.37300452654,21063.355202084887,1534.3370075276996,0.0,0.8868373489712471,2.817691431060836,0.0014959162575277712,354507.6335584834,1554851.8942173864,4.385947570747814,1554851.8942173864,4.385947570747814,0.85,0.09559045609877505,4.296143414572793,1.2669651566678661,1.0,0.0,4.29614341457266,1.284740694645644,1.285040137900095,3.3439770628249232,19307.37567588269,1968.8044006753264,3099.015535412006,3099.015535412006,6.649204809824623,5.021384828142619,-0.8821327757311428,5.903517603873762,3.473094012983213,3.473094012983213,0.9923125751380608,0.0,0.0,0.00023306466992699894,7.864307597488169e-05,0.00015442159395211727,0.0006634173139252224,0.09559045609898882,0.07649010989024876,0.01910034620874006,0.0955903822221221,0.0764901098900777,0.019100346208697345,0.4025742434985785,0.4025742434985785,0.10052681891263347,0.0,4.843790798155737,4.788562446127401,5.065093579170309,4.843920494543113,4.789323021977907,5.06269381080449,24780.41788480575,21063.355202084887,0.85,0.9912634050712004,0.6804237276010158,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515850664277559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.965510190525,1534.3370075276996,0.4025742434985785,0.10052681891263347,6.112885165565336,3.473094012983213
695.0,-30.01530053731874,5.02133538459643,35.00379883109289,24.094684828911,4.997240106988559,-26.514048640863127,-40.02398215290157,1.4959882105308149,-0.16695540122844932,-5.010733588302811,40.00737440991976,45106.07231792876,20605.933225542685,20605.933225542685,65712.00554347144,82465.92533145059,82465.92533145059,20605.933225542685,103071.85855699328,103071.85855699328,103071.85855699328,127852.23423168715,97584.91018629273,60225.057172761706,41510.94779281225,24780.375674693878,0.0,66291.32346750612,21063.319323489795,1534.3348141162587,0.0,0.8868374076838773,2.817693339374416,0.0014959162575277712,354507.63831749064,1554851.2157156179,4.3859455979425785,1554851.2157156179,4.3859455979425785,0.85,0.09559028380771187,4.296143414572793,1.2669649901753295,1.0,0.0,4.296143414572383,1.2847408242052454,1.2850402626454704,3.343976725601783,19307.356774214455,1968.8024732415713,3099.015535412006,3099.015535412006,6.649186811128128,5.02133538459643,-0.8821311067183917,5.903466491314822,3.473114681853994,3.473114681853994,0.9923184805297126,0.0,0.0,0.00023306089938345968,7.864193661152995e-05,0.00015441896277192975,0.0006634060099977873,0.09559028380794746,0.0764899426363036,0.019100341171643866,0.09559031663898378,0.07648994263611508,0.01910034117159679,0.4025735923794206,0.4025735923794206,0.10052684962391037,0.0,4.843788213278515,4.788731701317943,5.064401586495308,4.843778187074349,4.789409376055971,5.061634291875862,24780.375674693878,21063.319323489795,0.85,0.9912610294419806,0.6804219611038284,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515860022888445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.961881484385,1534.3348141162587,0.4025735923794206,0.10052684962391037,6.112885165565336,3.473114681853994
696.0,-30.015455344471345,5.021286031991446,35.00379064750054,24.094620078709,4.997201265705739,-26.51419187345615,-40.024110465869285,1.4959377946884966,-0.16685085450802717,-5.0107549337177835,40.00735929827308,45105.92571299767,20605.922312598093,20605.922312598093,65711.84802559577,82465.81295640055,82465.81295640055,20605.922312598093,103071.73526899864,103071.73526899864,103071.73526899864,127852.07957348965,97584.84768703052,60224.9604436188,41510.98582601301,24780.34430449101,0.0,66291.33013050402,21063.292658817358,1534.333733602243,0.0,0.8868373537826302,2.817689470141865,0.0014959162575277712,354507.3433451228,1554850.564044499,4.385947409080349,1554850.564044499,4.385947409080349,0.85,0.09559013653598919,4.296143414572793,1.2669647714821624,1.0,0.0,4.296143414572698,1.2847410677958626,1.285040501467612,3.3439760915741377,19307.344408618672,1968.801212301721,3099.015535412006,3099.015535412006,6.649183289705125,5.021286031991446,-0.8821421039603798,5.903428135951826,3.4731354077644645,3.4731354077644645,0.9923244022184184,0.0,0.0,0.00023305714376388616,7.864079446560415e-05,0.00015441634929828202,0.0006633947821401864,0.09559013653618936,0.07648979610348454,0.019100340432704817,0.09559011224846814,0.07648979610332438,0.019100340432664818,0.40257294079387324,0.40257294079387324,0.10052687560776238,0.0,4.843819550688181,4.788918026692102,5.063811098198585,4.8439040792097785,4.789622872283303,5.0614085380798315,24780.34430449101,21063.292658817358,0.85,0.9912585536635415,0.680419681189081,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515869335168945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.958263066304,1534.333733602243,0.40257294079387324,0.10052687560776238,6.112885165565336,3.4731354077644645
697.0,-30.01560939991114,5.021237027179073,35.00378246063103,24.094568320456915,4.997180057684121,-26.51433266586558,-40.024242201447464,1.495903323636492,-0.16685668318837088,-5.010760986044726,40.00734283563147,45105.79769416423,20605.88057748471,20605.88057748471,65711.67827164894,82465.6804211279,82465.6804211279,20605.88057748471,103071.56099861261,103071.56099861261,103071.56099861261,127851.86084645407,97584.77231915352,60224.88959218066,41510.98080774762,24780.29984784147,0.0,66291.28065558909,21063.25487066525,1534.331558009976,0.0,0.8868373825862241,2.817688839826473,0.0014959162575277712,354507.2597080302,1554849.8541136258,4.385946441249722,1554849.8541136258,4.385946441249722,0.85,0.09558996830600905,4.296143414572793,1.2669646527944134,1.0,0.0,4.2961434145726,1.2847412367621014,1.2850406656714828,3.3439756517820247,19307.329496943414,1968.7996917340188,3099.015535412006,3099.015535412006,6.649169822488551,5.021237027179073,-0.8821440170578452,5.903381044236919,3.473156078702955,3.473156078702955,0.9923303082008443,0.0,0.0,0.000233053406436205,7.8639621870118e-05,0.000154413784566087,0.0006633837636828567,0.09558996830625008,0.07648963253860165,0.019100335767648424,0.09558995842872876,0.07648963253840879,0.01910033576760026,0.40257228998364225,0.40257228998364225,0.10052690350627833,0.0,4.843838863842791,4.7891001867841965,5.063177076730199,4.843904302856345,4.78981735717548,5.060629490281826,24780.29984784147,21063.25487066525,0.85,0.9912567327375764,0.6804182578476301,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515878610740387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.954651745104,1534.331558009976,0.40257228998364225,0.10052690350627833,6.112885165565336,3.473156078702955
698.0,-30.015762770934117,5.021188210897355,35.003774304141885,24.094507691357308,4.99714850726575,-26.51447387657667,-40.02437020009381,1.4958596129063155,-0.1668196854316193,-5.010776129820616,40.00732734678383,45105.656346703865,20605.857953806248,20605.857953806248,65711.51430051011,82465.55416900458,82465.55416900458,20605.857953806248,103071.41212281083,103071.41212281083,103071.41212281083,127851.67618011718,97584.69847316963,60224.800650860314,41510.99758034368,24780.264057306358,0.0,66291.26163765004,21063.224448710404,1534.3300830352634,0.0,0.886837361605554,2.817686583927055,0.0014959162575277712,354507.0504362914,1554849.186176627,4.385947146221989,1554849.186176627,4.385947146221989,0.85,0.09558981323327237,4.296143414572793,1.2669645022368057,1.0,0.0,4.296143414573069,1.2847414489154514,1.2850408730939318,3.3439750995809283,19307.314886377553,1968.79820187093,3099.015535412006,3099.015535412006,6.649162522209412,5.021188210897355,-0.882151178869413,5.903339389766768,3.4731767723045417,3.4731767723045417,0.9923362206584405,0.0,0.0,0.0002330496857670733,7.863848255303051e-05,0.00015441120321404278,0.0006633726738242712,0.09558981323348748,0.07648947974908943,0.01910033348439804,0.09558978774408933,0.07648947974891732,0.01910033348435506,0.40257163966518755,0.40257163966518755,0.10052692990185413,0.0,4.843868191043384,4.78928405657507,5.062586372733904,4.8439564443889935,4.789990834014361,5.060194752542202,24780.264057306358,21063.224448710404,0.85,0.9912545436183001,0.6804163208305296,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515887841282726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.951050322978,1534.3300830352634,0.40257163966518755,0.10052692990185413,6.112885165565336,3.4731767723045417
699.0,-30.015915428612804,5.021139631800423,35.00376614618435,24.09444657331335,4.997119527769246,-26.514614188013173,-40.024498059041775,1.4958182871675507,-0.16683275856456703,-5.010788221449338,40.00731099103373,45105.51767871524,20605.829491631845,20605.829491631845,65711.34717034709,82465.41500043347,82465.41500043347,20605.829491631845,103071.2444920653,103071.2444920653,103071.2444920653,127851.46662978751,97584.61251410154,60224.71519237423,41510.997024141456,24780.222137722205,0.0,66291.21916186366,21063.188817063874,1534.3281873534766,0.0,0.8868373592931487,2.817685343449033,0.0014959162575277712,354506.8833422238,1554848.4808557876,4.385947223921212,1554848.4808557876,4.385947223921212,0.85,0.09558965213275612,4.296143414572793,1.266964271455072,1.0,0.0,4.2961434145730095,1.2847416498764805,1.2850410693437535,3.3439745765118136,19307.297879215355,1968.796467623027,3099.015535412006,3099.015535412006,6.649153337946192,5.021139631800423,-0.8821564734951552,5.903296105295579,3.473197441104855,3.473197441104855,0.9923421260299586,0.0,0.0,0.0002330459824574959,7.863734449463484e-05,0.00015440863796286106,0.0006633616531373001,0.09558965213298858,0.07648932200730844,0.019100330125680128,0.0955896273095381,0.07648932200712244,0.01910033012563368,0.4025709899653156,0.4025709899653156,0.10052695730032349,0.0,4.843890298686119,4.789456342033759,5.062005951671551,4.8439554628847645,4.790122566879688,5.059661271257937,24780.222137722205,21063.188817063874,0.85,0.9912526576091368,0.6804146650038345,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515897030827989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.947457476821,1534.3281873534766,0.4025709899653156,0.10052695730032349,6.112885165565336,3.473197441104855
700.0,-30.01606743150483,5.02109149796865,35.00375805218577,24.094414023589366,4.997109530134504,-26.514752011798564,-40.02462556874377,1.495794110426243,-0.16673778388417304,-5.010787722494431,40.007296538056465,45105.380393626634,20605.7760598128,20605.7760598128,65711.15645343944,82465.3170608773,82465.3170608773,20605.7760598128,103071.09312069012,103071.09312069012,103071.09312069012,127851.27993246898,97584.57569910437,60224.63903184511,41511.040741399185,24780.186811778876,0.0,66291.22755317806,21063.158790012043,1534.3263880686761,0.0,0.8868374141553335,2.8176841519742277,0.0014959162575277712,354506.8902372738,1554847.8575898015,4.385945380494951,1554847.8575898015,4.385945380494951,0.85,0.09558948389110214,4.296143414572793,1.2669641219964252,1.0,0.0,4.2961434145720405,1.2847417705848443,1.2850411853426826,3.3439742623275093,19307.290595299397,1968.7957248703071,3099.015535412006,3099.015535412006,6.649136096400148,5.02109149796865,-0.8821541866154368,5.903245684584086,3.4732181000954427,3.4732181000954427,0.992348028598698,0.0,0.0,0.0002330422950861997,7.863620956000299e-05,0.00015440608552619672,0.0006633506875033335,0.09558948389131838,0.07648915839110983,0.01910032550020855,0.09558948070578249,0.0764891583909368,0.01910032550016534,0.4025703401801069,0.4025703401801069,0.10052698573113635,0.0,4.84392210347454,4.789663778663396,5.061333176263304,4.844049938610283,4.790494472771002,5.05864304370607,24780.186811778876,21063.158790012043,0.85,0.9912496551783825,0.6804125079361913,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515906177642772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.94387380896,1534.3263880686761,0.4025703401801069,0.10052698573113635,6.112885165565336,3.4732181000954427
