time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
701.0,-30.01621859099074,5.021043540472894,35.00375003024756,24.094353045243793,4.9970799993519295,-26.514891029880687,-40.02474944628773,1.4957524382398388,-0.16675391915464388,-5.010802700475365,40.00728244896324,45105.23100945935,20605.75489949076,20605.75489949076,65710.98590895011,82465.18054241981,82465.18054241981,20605.75489949076,103070.93544191057,103070.93544191057,103070.93544191057,127851.09414983008,97584.491506642,60224.54197367282,41511.055036632424,24780.15870791952,0.0,66291.21374455195,21063.13490173159,1534.3253458366498,0.0,0.8868373889507983,2.817682614617245,0.0014959162575277712,354506.68325682345,1554847.2500160225,4.38594622739343,1554847.2500160225,4.38594622739343,0.85,0.09558933336412404,4.296143414572793,1.2669639384699987,1.0,0.0,4.296143414572325,1.284741973091319,1.2850413831851406,3.343973735236114,19307.27393766344,1968.7940262641619,3099.015535412006,3099.015535412006,6.649129268321424,5.021043540472894,-0.8821608785581807,5.903204419031074,3.473238812442525,3.473238812442525,0.99235394641215,0.0,0.0,0.00023303862822802798,7.863510696887916e-05,0.0001544035212591488,0.0006633396710443424,0.09558933336431746,0.07648900981775955,0.01910032354655792,0.09558936090281567,0.07648900981760477,0.019100323546519266,0.40256969257399017,0.40256969257399017,0.10052700899804631,0.0,4.843953185351381,4.789855712448002,5.060718952782565,4.844048781320737,4.7905950599827065,5.058233572167865,24780.15870791952,21063.13490173159,0.85,0.991247289002164,0.6804103962143287,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515915285235539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.940298170068,1534.3253458366498,0.40256969257399017,0.10052700899804631,6.112885165565336,3.473238812442525
702.0,-30.016369177481973,5.020995918446632,35.00374203635165,24.094306106586032,4.9970610003507625,-26.515028478880573,-40.02487688614053,1.4957203017473222,-0.1667185689441908,-5.010808076110623,40.00726722187284,45105.09995844921,20605.714643151427,20605.714643151427,65710.81460160064,82465.05941236016,82465.05941236016,20605.714643151427,103070.77405551159,103070.77405551159,103070.77405551159,127850.89464363421,97584.42700423763,60224.46755031796,41511.06605991074,24780.120588122627,0.0,66291.18664803337,21063.10249990423,1534.3235157163138,0.0,0.8868374167245243,2.817681521484576,0.0014959162575277712,354506.60897103953,1554846.5933678031,4.385945294167484,1554846.5933678031,4.385945294167484,0.85,0.09558916834555424,4.296143414572793,1.2669637824175881,1.0,0.0,4.296143414573675,1.2847421309628217,1.2850415364001495,3.343973324322401,19307.261175742235,1968.7927249103655,3099.015535412006,3099.015535412006,6.649116278280272,5.020995918446632,-0.8821618108038294,5.903157729250461,3.473259497761253,3.473259497761253,0.9923598565032152,0.0,0.0,0.00023303497532253616,7.863397268579311e-05,0.00015440100263674307,0.0006633288506812801,0.09558916834577685,0.07648884984048436,0.019100318505292486,0.095589212794612,0.07648884984030624,0.019100318505248005,0.40256904590893217,0.40256904590893217,0.1005270312374673,0.0,4.8439825524307025,4.790052614509989,5.060076227556237,4.844089507166416,4.790830035457077,5.057495114804681,24780.120588122627,21063.10249990423,0.85,0.9912451100096584,0.6804086974325918,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515924342304563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.93673436065,1534.3235157163138,0.40256904590893217,0.1005270312374673,6.112885165565336,3.473259497761253
703.0,-30.016519131557054,5.020948401066904,35.003734054143976,24.094241007138066,4.997024076882989,-26.515167151190504,-40.02500450061632,1.4956720965143597,-0.16663973682932465,-5.010826809188,40.007251574523295,45104.97259171754,20605.70208556737,20605.70208556737,65710.6746772849,82464.93708935381,82464.93708935381,20605.70208556737,103070.63917492118,103070.63917492118,103070.63917492118,127850.7236757406,97584.35329598459,60224.38879833922,41511.07166405041,24780.084500819434,0.0,66291.15616486984,21063.07182569652,1534.3221026452338,0.0,0.886837378054671,2.8176782958101367,0.0014959162575277712,354506.350099154,1554845.9185966803,4.385946593514604,1554845.9185966803,4.385946593514604,0.85,0.09558901624553917,4.296143414572793,1.2669636159250515,1.0,0.0,4.296143414571069,1.2847423639692082,1.2850417647873282,3.343972717845054,19307.246592426687,1968.7912378260353,3099.015535412006,3099.015535412006,6.6491122261598745,5.020948401066904,-0.8821705379436011,5.903118939010505,3.473280204350786,3.473280204350786,0.9923657726716532,0.0,0.0,0.000233031337810523,7.863283686362584e-05,0.00015439850094689714,0.0006633181030629233,0.09558901624575167,0.07648870069541046,0.019100315550341217,0.09558901116122923,0.07648870069524041,0.019100315550298754,0.4025684004260858,0.4025684004260858,0.10052705051630888,0.0,4.844030625405821,4.790250175156984,5.059524576340323,4.844187072358693,4.791004912619769,5.057282336310948,24780.084500819434,21063.07182569652,0.85,0.9912434550675018,0.6804070889869371,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515933365052027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.933176991575,1534.3221026452338,0.4025684004260858,0.10052705051630888,6.112885165565336,3.473280204350786
704.0,-30.016668320805028,5.020901313770588,35.00372609262229,24.094192846119427,4.997012517751643,-26.515302598413395,-40.0251240475103,1.4956467953580146,-0.16677060412553146,-5.01082615242309,40.00723621262964,45104.81317484144,20605.65047555797,20605.65047555797,65710.46365039941,82464.77862917367,82464.77862917367,20605.65047555797,103070.42910473164,103070.42910473164,103070.42910473164,127850.4725515398,97584.2540748855,60224.28862054454,41511.0727270455,24780.04344680817,0.0,66291.11617385368,21063.036929786944,1534.319964390275,0.0,0.8868374370103436,2.8176800945939293,0.0014959162575277712,354506.3591749683,1554845.2561356777,4.385944612542977,1554845.2561356777,4.385944612542977,0.85,0.09558884451850533,4.296143414572793,1.2669633961329239,1.0,0.0,4.296143414573653,1.2847424897961366,1.2850418859939738,3.343972390338321,19307.226961346878,1968.7892360129993,3099.015535412006,3099.015535412006,6.6490955724810545,5.020901313770588,-0.8821677290368877,5.903069042807475,3.4733008631386455,3.4733008631386455,0.9923716751824702,0.0,0.0,0.00023302771890322213,7.86317728600687e-05,0.00015439594604315342,0.0006633071268300298,0.09558884451873556,0.0764885354727989,0.01910030904593666,0.09558894532471557,0.07648853547261467,0.019100309045890655,0.402567756060231,0.402567756060231,0.10052707252336007,0.0,4.844035423468085,4.7904149492947,5.0588875987652955,4.844055548297547,4.7910752918700155,5.0563409557861405,24780.04344680817,21063.036929786944,0.85,0.9912408697127462,0.6804050946517556,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515942349917417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.929627272357,1534.319964390275,0.402567756060231,0.10052707252336007,6.112885165565336,3.4733008631386455
705.0,-30.01681691847653,5.020854337267694,35.00371817519842,24.094132566265785,4.996978115415526,-26.515439797680525,-40.025251417513914,1.4956009946175592,-0.16666204705666132,-5.010843983206454,40.00722157402604,45104.69105646488,20605.637180347214,20605.637180347214,65710.32823681209,82464.66630248984,82464.66630248984,20605.637180347214,103070.30348283706,103070.30348283706,103070.30348283706,127850.3162123374,97584.19086754377,60224.215621510484,41511.08360670365,24780.012729500355,0.0,66291.096336204,21063.010820075302,1534.3188381400769,0.0,0.8868373992796094,2.8176765831777186,0.0014959162575277712,354506.1127719927,1554844.6248657838,4.385945880334683,1554844.6248657838,4.385945880334683,0.85,0.09558869479871311,4.296143414572793,1.2669632790936158,1.0,0.0,4.296143414572816,1.2847427114867103,1.2850421031051065,3.343971813314493,19307.214455656245,1968.78796078745,3099.015535412006,3099.015535412006,6.649091282340975,5.020854337267694,-0.8821757003134101,5.903030037581104,3.4733215724727016,3.4733215724727016,0.9923775921350576,0.0,0.0,0.00023302411439735544,7.863063924311116e-05,0.00015439347515424428,0.0006632965115369147,0.09558869479891123,0.07648838833448979,0.01910030646442144,0.09558875196823764,0.07648838833433126,0.01910030646438185,0.4025671107306283,0.4025671107306283,0.10052709116874571,0.0,4.844071552107437,4.790597042179456,5.058338139303999,4.844181936149766,4.791291618371417,5.056106383801932,24780.012729500355,21063.010820075302,0.85,0.9912391236306234,0.68040345610986,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515951288966857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.926087876704,1534.3188381400769,0.4025671107306283,0.10052709116874571,6.112885165565336,3.4733215724727016
706.0,-30.016964808478892,5.020807446803543,35.00371019757463,24.094067990686767,4.996937445250863,-26.515576986644156,-40.02537875259293,1.495549623414085,-0.1664771114340624,-5.0108632237990145,40.00720398572722,45104.57216736756,20605.62685569807,20605.62685569807,65710.19902306562,82464.56257857026,82464.56257857026,20605.62685569807,103070.18943426832,103070.18943426832,103070.18943426832,127850.15475374354,97584.13325210816,60224.14284089664,41511.100456901695,24779.96531947522,0.0,66291.06577637691,21062.970521553936,1534.3167905167247,0.0,0.8868373650541429,2.817671902029486,0.0014959162575277712,354505.84688706324,1554843.8663945473,4.385947030345827,1554843.8663945473,4.385947030345827,0.85,0.09558853699187014,4.296143414572793,1.2669631637027492,1.0,0.0,4.296143414573625,1.28474295919944,1.2850423462665779,3.3439711685595404,19307.20305633468,1968.7867983801484,3099.015535412006,3099.015535412006,6.649087950750982,5.020807446803543,-0.8821845135807473,5.90299196038429,3.473342236750613,3.473342236750613,0.9923834962144609,0.0,0.0,0.00023302052710828843,7.862950595209281e-05,0.00015439102115619562,0.0006632859688093585,0.0955885369921121,0.07648823440614763,0.01910030258596447,0.09558846190516213,0.07648823440595402,0.019100302585916124,0.40256646579054733,0.40256646579054733,0.10052711200957941,0.0,4.844141825648649,4.790801749161005,5.057869053391585,4.84438611236493,4.791584109817109,5.055956106004601,24779.96531947522,21062.970521553936,0.85,0.9912376313986148,0.6804019763314886,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515960192580961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.922555359324,1534.3167905167247,0.40256646579054733,0.10052711200957941,6.112885165565336,3.473342236750613
707.0,-30.01711201847036,5.020761000180474,35.00370223010561,24.094030167348706,4.996927098183851,-26.515710531023874,-40.02549805501474,1.4955256107353965,-0.1664486166416168,-5.0108611750623755,40.007188326262394,45104.4205686216,20605.57359476837,20605.57359476837,65709.99416338997,82464.44333046985,82464.44333046985,20605.57359476837,103070.01692523822,103070.01692523822,103070.01692523822,127849.93872927682,97584.0729144689,60224.05015261219,41511.136402063006,24779.921804038604,0.0,66291.05820610162,21062.933533432813,1534.314483142416,0.0,0.8868374321697218,2.8176717663985333,0.0014959162575277712,354505.87519846007,1554843.1911018624,4.385944775192872,1554843.1911018624,4.385944775192872,0.85,0.0955883639143596,4.296143414572793,1.2669629235798494,1.0,0.0,4.29614341457271,1.2847430788997565,1.2850424614070612,3.343970856999654,19307.191118420036,1968.785581051637,3099.015535412006,3099.015535412006,6.649070764348043,5.020761000180474,-0.8821806723224901,5.902941672502964,3.4733628486893737,3.4733628486893737,0.992389385339821,0.0,0.0,0.00023301695636441128,7.862844416598056e-05,0.00015438851219843074,0.0006632751899669795,0.09558836391459552,0.07648806737434116,0.019100296540254354,0.09558832078782378,0.07648806737415238,0.019100296540207215,0.40256582265540086,0.40256582265540086,0.10052713911646055,0.0,4.844195258683669,4.791013244140061,5.057288387365247,4.844412558420743,4.791863109243309,5.0549696363704015,24779.921804038604,21062.933533432813,0.85,0.991234654289194,0.6803997671660348,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515969053803588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.919032065662,1534.314483142416,0.40256582265540086,0.10052713911646055,6.112885165565336,3.4733628486893737
708.0,-30.01725850306057,5.020714766933742,35.003694341577884,24.093978793267183,4.996902704209914,-26.515844827335588,-40.025621199142165,1.495489028482928,-0.1663960904789974,-5.010872316249318,40.00717469065305,45104.2895031696,20605.547989607814,20605.547989607814,65709.83749277741,82464.32618959449,82464.32618959449,20605.547989607814,103069.8741792023,103069.8741792023,103069.8741792023,127849.76846291513,97584.00830517917,60223.97161874569,41511.15187381498,24779.894283712823,0.0,66291.0461575278,21062.9101411559,1534.3133863926653,0.0,0.8868374248457457,2.8176697737473893,0.0014959162575277712,354505.7212389335,1554842.6030853186,4.385945021286044,1554842.6030853186,4.385945021286044,0.85,0.09558821228766415,4.296143414572793,1.2669627928035339,1.0,0.0,4.296143414572387,1.2847432573619089,1.2850426353457436,3.3439703924926536,19307.17833535137,1968.7842775414001,3099.015535412006,3099.015535412006,6.649062501994964,5.020714766933742,-0.8821844461400152,5.902899213073757,3.47338351636942,3.47338351636942,0.992395290391263,0.0,0.0,0.00023301340326599518,7.862734820276686e-05,0.00015438605506322832,0.000663264633761761,0.0955882122878558,0.07648791789729259,0.019100294390563214,0.09558818407072095,0.07648791789713923,0.019100294390524918,0.40256518151247855,0.40256518151247855,0.10052716415426213,0.0,4.8442557415801275,4.791228121110635,5.0567294861830305,4.844476225770336,4.792066513582654,5.0544726945676075,24779.894283712823,21062.9101411559,0.85,0.9912324710735555,0.68039791370901,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515977874291817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.915517465215,1534.3133863926653,0.40256518151247855,0.10052716415426213,6.112885165565336,3.47338351636942
709.0,-30.01740430888342,5.020668856532161,35.003686498382876,24.093926196824782,4.996885569033505,-26.515977786688726,-40.02574036186559,1.4954590468368298,-0.16649978973686075,-5.010876753993718,40.00716023400255,45104.14394631662,20605.50924818973,20605.50924818973,65709.65319450635,82464.17267670078,82464.17267670078,20605.50924818973,103069.68192489051,103069.68192489051,103069.68192489051,127849.54148660798,97583.91016651064,60223.881436118005,41511.1430337696,24779.85956171747,0.0,66291.00259548707,21062.880627459846,1534.3117223457543,0.0,0.8868374546024571,2.817670619901575,0.0014959162575277712,354505.6599139719,1554841.9796627057,4.385944021429785,1554841.9796627057,4.385944021429785,0.8499999999999999,0.09558805069596857,4.296143414572793,1.2669626015843827,1.0,0.0,4.296143414573541,1.284743404913527,1.2850427783879044,3.3439700084406785,19307.158918432477,1968.7822975667,3099.015535412006,3099.015535412006,6.649050000793324,5.020668856532161,-0.8821841566436088,5.90285301317577,3.473404171006957,3.473404171006957,0.9924011917162734,0.0,0.0,0.00023300986668118364,7.862628768686289e-05,0.00015438357899432077,0.0006632539962146297,0.09558805069618,0.0764877606299273,0.019100290066252693,0.09558811231280821,0.07648776062975812,0.019100290066210446,0.40256454230950633,0.40256454230950633,0.10052718847008991,0.0,4.844281731842955,4.791408689117532,5.056135363051737,4.844376964256867,4.792122551078307,5.053750441343595,24779.85956171747,21062.880627459846,0.85,0.9912303423056043,0.6803961650956717,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451598665132581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.912012489976,1534.3117223457543,0.40256454230950633,0.10052718847008991,6.112885165565336,3.473404171006957
710.0,-30.01754946690662,5.02062300127974,35.003678659679736,24.093861306924396,4.996846647356477,-26.516112341703096,-40.02586731277404,1.495409522150972,-0.16637190447880812,-5.010896753624195,40.00714467844483,45104.03584364966,20605.502630290473,20605.502630290473,65709.53847394013,82464.06000557166,82464.06000557166,20605.502630290473,103069.56263586214,103069.56263586214,103069.56263586214,127849.38627823666,97583.84318241305,60223.819020482355,41511.137957700776,24779.823642374522,0.0,66290.9616000753,21062.850096018345,1534.3103448429276,0.0,0.8868374091558395,2.817666600810376,0.0014959162575277712,354505.38354021026,1554841.308851487,4.385945548483122,1554841.308851487,4.385945548483122,0.8500000000000001,0.09558790179599773,4.296143414572793,1.2669624565215782,1.0,0.0,4.296143414570691,1.2847436438515787,1.2850430128580435,3.3439693865254174,19307.145665503638,1968.7809461440593,3099.015535412006,3099.015535412006,6.649047865308951,5.02062300127974,-0.8821929803461437,5.902815981625884,3.473424845980703,3.473424845980703,0.9924070988516294,0.0,0.0,0.00023300634585816135,7.862515787277379e-05,0.00015438118798538755,0.0006632437240973471,0.09558790179620688,0.07648761397291362,0.019100287823293267,0.09558788524986912,0.07648761397274625,0.01910028782325147,0.40256390272033504,0.40256390272033504,0.10052720969893963,0.0,4.844338003785651,4.791601281251928,5.055644728748973,4.844524849145387,4.7923337431420805,5.053644145540659,24779.823642374522,21062.850096018345,0.85,0.9912292247374112,0.6803949551336487,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515995387699627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.90851622989,1534.3103448429276,0.40256390272033504,0.10052720969893963,6.112885165565336,3.473424845980703
711.0,-30.017693881141827,5.020577411489965,35.003670788393094,24.09381513660776,4.996822197533032,-26.516244779863136,-40.02598637072367,1.4953730962524592,-0.16619420888696368,-5.010904267080202,40.00712805197588,45103.89631248087,20605.47077477307,20605.47077477307,65709.36708725395,82463.9657046451,82463.9657046451,20605.47077477307,103069.43647941817,103069.43647941817,103069.43647941817,127849.21369877197,97583.80049814966,60223.73110597733,41511.188213524816,24779.7772193538,0.0,66290.96543287861,21062.81063645073,1534.3080872308149,0.0,0.8868374311180834,2.817663384871404,0.0014959162575277712,354505.2797122305,1554840.5918589914,4.385944810529007,1554840.5918589914,4.385944810529007,0.85,0.09558773622909279,4.296143414572793,1.266962281786837,1.0,0.0,4.296143414573683,1.284743821478486,1.2850431860259914,3.3439689241928257,19307.13722034239,1968.7800849772746,3099.015535412006,3099.015535412006,6.649037586071223,5.020577411489965,-0.8821944110625095,5.902771822552475,3.4734454610737764,3.4734454610737764,0.9924129888782218,0.0,0.0,0.00023300284312443288,7.862409831661018e-05,0.0001543787448078227,0.0006632332278561412,0.0955877362293349,0.07648745348107963,0.019100282748255273,0.09558763786840613,0.0764874534808859,0.019100282748206895,0.4025632636720469,0.4025632636720469,0.10052723434044707,0.0,4.844415326993271,4.791825203603935,5.05513393304642,4.844710058193243,4.792706653776008,5.053076464599599,24779.7772193538,21062.81063645073,0.85,0.9912265820564411,0.680392810965316,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516004085268646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.905028087196,1534.3080872308149,0.4025632636720469,0.10052723434044707,6.112885165565336,3.4734454610737764
712.0,-30.017837698942326,5.020532229697593,35.00366298515031,24.093777033872925,4.996813254908443,-26.51637513041936,-40.02610514927653,1.4953506863835286,-0.16621169464275454,-5.01090304199815,40.00711429132358,45103.75815647169,20605.42181508463,20605.42181508463,65709.17997155632,82463.83918314424,82463.83918314424,20605.42181508463,103069.26099822887,103069.26099822887,103069.26099822887,127849.00534936931,97583.73203283243,60223.65100615139,41511.201140756704,24779.74435114044,0.0,66290.94549189715,21062.782698469375,1534.306403059551,0.0,0.8868374871685833,2.817663758070438,0.0014959162575277712,354505.296641561,1554839.9984508955,4.385942927174339,1554839.9984508955,4.385942927174339,0.85,0.09558757157943787,4.296143414572793,1.2669621037552132,1.0,0.0,4.296143414569896,1.2847439335108795,1.2850432936027885,3.3439686325916496,19307.12367435148,1968.7787036706193,3099.015535412006,3099.015535412006,6.649021787606235,5.020532229697593,-0.8821905283544922,5.902722758052085,3.47346607982266,3.47346607982266,0.9924188799493315,0.0,0.0,0.00023299935490530337,7.862304126009255e-05,0.00015437631364521084,0.0006632227832328965,0.09558757157964391,0.07648729363726109,0.01910027794238282,0.09558755164620969,0.07648729363709622,0.019100277942341648,0.40256262708555995,0.40256262708555995,0.10052726016186624,0.0,4.844470128149794,4.7920423218412225,5.054537603829942,4.844691347355422,4.792913118941442,5.0521546334501295,24779.74435114044,21062.782698469375,0.85,0.9912240575839738,0.6803909315486351,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516012738281303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.901550006454,1534.306403059551,0.40256262708555995,0.10052726016186624,6.112885165565336,3.47346607982266
713.0,-30.017980885831925,5.020487233554096,35.003655255245185,24.09371518241244,4.996788152114036,-26.516506529225076,-40.02622029567135,1.4953137955052727,-0.1663237362454879,-5.010914569724708,40.007100820946,45103.6068352126,20605.399537219524,20605.399537219524,65709.00637243212,82463.67993003123,82463.67993003123,20605.399537219524,103069.07946725075,103069.07946725075,103069.07946725075,127848.79680930116,97583.62358543984,60223.550490612986,41511.19232758539,24779.717342050408,0.0,66290.9096696358,21062.759740742847,1534.3053371889914,0.0,0.8868374772796515,2.81766388577173,0.0014959162575277712,354505.1373406678,1554839.4175606382,4.3859432594526515,1554839.4175606382,4.3859432594526515,0.8500000000000001,0.09558742141350138,4.296143414572793,1.266961889457889,1.0,0.0,4.29614341457351,1.2847441132512916,1.2850434689231018,3.3439681647581767,19307.102217832267,1968.776515714568,3099.015535412006,3099.015535412006,6.6490145989152305,5.020487233554096,-0.8821940238979273,5.9026812574520235,3.4734867456677785,3.4734867456677785,0.9924247844765082,0.0,0.0,0.00023299588203635322,7.862201654010329e-05,0.00015437386549624994,0.0006632122656338602,0.09558742141368977,0.07648714614501233,0.01910027526867744,0.0955874885086027,0.07648714614486159,0.019100275268639794,0.4025619922050125,0.4025619922050125,0.10052728139765113,0.0,4.8444987027044135,4.792216512293862,5.053982019176772,4.844590833479231,4.792891425012783,5.051737758849072,24779.717342050408,21062.759740742847,0.85,0.9912219744742737,0.6803890165331683,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516021355566573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.898079060478,1534.3053371889914,0.4025619922050125,0.10052728139765113,6.112885165565336,3.4734867456677785
714.0,-30.018123395207155,5.020442477102378,35.00364754107803,24.093663494009547,4.996765008740372,-26.516637122143983,-40.02634284608064,1.4952787356752726,-0.16627656707265714,-5.010922722050909,40.00708581953219,45103.49154840281,20605.37077420621,20605.37077420621,65708.86232260903,82463.5562434948,82463.5562434948,20605.37077420621,103068.927017701,103068.927017701,103068.927017701,127848.60721303483,97583.55125941792,60223.48656431769,41511.182994555806,24779.680195333825,0.0,66290.86318988963,21062.72816603375,1534.3036193332407,0.0,0.8868374901080994,2.8176623127645457,0.0014959162575277712,354505.02468424337,1554838.770646887,4.385942828403568,1554838.770646887,4.385942828403568,0.85,0.09558726176449711,4.296143414572793,1.2669617339549588,1.0,0.0,4.296143414571279,1.2847442843923877,1.285043635663268,3.3439677193073707,19307.087907993722,1968.7750565171311,3099.015535412006,3099.015535412006,6.649005317576371,5.020442477102378,-0.8821954552957205,5.902637932398099,3.473507392213986,3.473507392213986,0.9924306834897102,0.0,0.0,0.00023299242564725467,7.86209259432809e-05,0.00015437149970397377,0.0006632021018509528,0.09558726176471335,0.07648699126547309,0.019100270499240263,0.09558732950537227,0.07648699126530006,0.019100270499197054,0.40256135622967654,0.40256135622967654,0.10052730103921263,0.0,4.844531345458051,4.792393722459678,5.053434712814521,4.84464615497825,4.793087111991724,5.0512299881191325,24779.680195333825,21062.72816603375,0.85,0.9912204964715354,0.6803877544814017,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516029935058583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.894615959825,1534.3036193332407,0.40256135622967654,0.10052730103921263,6.112885165565336,3.473507392213986
715.0,-30.01826529508894,5.020397799082798,35.003639808370416,24.093603493552678,4.996728287326259,-26.51676852431564,-40.026461764331884,1.495231516551006,-0.16609468983256193,-5.010940219997869,40.007069851167365,45103.362843603565,20605.361362349584,20605.361362349584,65708.72420595316,82463.45503670264,82463.45503670264,20605.361362349584,103068.81639905222,103068.81639905222,103068.81639905222,127848.45699820136,97583.4952871746,60223.40309406716,41511.21354789716,24779.640599149145,0.0,66290.85414704631,21062.69450927677,1534.3019747113476,0.0,0.8868374588849655,2.817657875462582,0.0014959162575277712,354504.7828814356,1554838.082035027,4.385943877533082,1554838.082035027,4.385943877533082,0.8499999999999999,0.09558710875264824,4.296143414572793,1.26696159823332,1.0,0.0,4.296143414575059,1.284744512382051,1.2850438592842988,3.343967125889717,19307.076833780822,1968.773927261687,3099.015535412006,3099.015535412006,6.649002280529115,5.020397799082798,-0.8822023566630959,5.902600155745894,3.4735280360736414,3.4735280360736414,0.9924365817353261,0.0,0.0,0.00023298898408760646,7.861986768301725e-05,0.0001543691164045892,0.0006631918628549968,0.09558710875286738,0.0764868418488254,0.01910026690404199,0.09558707314746656,0.07648684184865004,0.0191002669039982,0.4025607196778327,0.4025607196778327,0.10052731953722198,0.0,4.844600879788857,4.792595599985759,5.052973310924415,4.844845530165287,4.793369944897904,5.051094417785123,24779.640599149145,21062.69450927677,0.85,0.9912185481906467,0.6803859057775199,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516038473964814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.891161659149,1534.3019747113476,0.4025607196778327,0.10052731953722198,6.112885165565336,3.4735280360736414
716.0,-30.018406496047117,5.020353412007418,35.00363205655695,24.093561863433592,4.996707811357835,-26.516897672668946,-40.02658029841257,1.4951989879777383,-0.1659137584651944,-5.0109450681938315,40.007053829255725,45103.235874862505,20605.326449045708,20605.326449045708,65708.5623239082,82463.36332831232,82463.36332831232,20605.326449045708,103068.68977735803,103068.68977735803,103068.68977735803,127848.28611398062,97583.45552809977,60223.32807464148,41511.25272606477,24779.596336622588,0.0,66290.84906268735,21062.6568861292,1534.2997788075222,0.0,0.8868374922198888,2.8176549283056347,0.0014959162575277712,354504.71588460397,1554837.391114271,4.385942757445267,1554837.391114271,4.385942757445267,0.85,0.09558694260275952,4.296143414572793,1.2669614487746732,1.0,0.0,4.296143414572937,1.2847446716167301,1.285044014156163,3.343966711429518,19307.068967373594,1968.7731251113883,3099.015535412006,3099.015535412006,6.648991014595312,5.020353412007418,-0.8822017489995675,5.902555161006985,3.4735486289995716,3.4735486289995716,0.992442465428449,0.0,0.0,0.00023298555952574408,7.861881285461443e-05,0.00015436674667112965,0.0006631816821402002,0.09558694260299488,0.07648668136543987,0.019100261237555007,0.0955868399554461,0.07648668136525155,0.019100261237507972,0.4025600842794092,0.4025600842794092,0.10052734196705668,0.0,4.844688865040041,4.792829504734698,5.052475928404192,4.845031309728654,4.793755936431182,5.0504771840228955,24779.596336622588,21062.6568861292,0.85,0.9912161822180235,0.6803840426332605,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516046976360817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.88771481834,1534.2997788075222,0.4025600842794092,0.10052734196705668,6.112885165565336,3.4735486289995716
717.0,-30.018547021830404,5.020309414284718,35.00362438186264,24.09352365592497,4.9966993304346365,-26.51702501378954,-40.02669481616465,1.4951773223919256,-0.16593993899283532,-5.010943763869918,40.00704057188594,45103.09409367207,20605.279726723937,20605.279726723937,65708.37382039601,82463.23425817111,82463.23425817111,20605.279726723937,103068.51398489505,103068.51398489505,103068.51398489505,127848.0798630638,97583.38329614463,60223.24313163773,41511.266849452106,24779.56587816875,0.0,66290.83272762086,21062.630996443437,1534.2982281713091,0.0,0.886837546851581,2.8176554251708934,0.0014959162575277712,354504.7339089505,1554836.819410386,4.385940921764175,1554836.819410386,4.385940921764175,0.85,0.09558677987068842,4.296143414572793,1.266961258654483,1.0,0.0,4.296143414574718,1.2847447800022753,1.285044118188143,3.343966429320837,19307.054676146337,1968.7716678117745,3099.015535412006,3099.015535412006,6.648975938090778,5.020309414284718,-0.8821973471440288,5.9025067614287465,3.4735692352303036,3.4735692352303036,0.9924483529229439,0.0,0.0,0.0002329821513850136,7.861779377973031e-05,0.00015436435760528326,0.0006631714183706973,0.09558677987088669,0.07648652363122808,0.019100256239658605,0.0955867660950268,0.07648652363106943,0.019100256239618984,0.40255945188129183,0.40255945188129183,0.10052736505192549,0.0,4.844751421908768,4.793050858925824,5.0519014948581,4.845003824877097,4.793938750158361,5.049606256741129,24779.56587816875,21062.630996443437,0.85,0.9912135828853126,0.6803820715149854,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451605543688797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.88427724931,1534.2982281713091,0.40255945188129183,0.10052736505192549,6.112885165565336,3.4735692352303036
718.0,-30.01868690079223,5.0202655841181185,35.00361677452263,24.09346173461529,4.996674083831802,-26.517153449378725,-40.02680947361512,1.4951406324163814,-0.16604314994799552,-5.0109552020176595,40.007027184326674,45102.95597908778,20605.25961999196,20605.25961999196,65708.21559907975,82463.0754852402,82463.0754852402,20605.25961999196,103068.33510523217,103068.33510523217,103068.33510523217,127847.87392688636,97583.2738426628,60223.15433650216,41511.24389573406,24779.538821654183,0.0,66290.78271738824,21062.607998406056,1534.2971554522555,0.0,0.8868375371186263,2.817655447132748,0.0014959162575277712,354504.57584613754,1554836.2420924401,4.385941248801459,1554836.2420924401,4.385941248801459,0.85,0.09558663020350598,4.296143414572793,1.2669610410602767,1.0,0.0,4.296143414572308,1.28474495863698,1.2850442925058625,3.3439659643659434,19307.033020570496,1968.7694595575958,3099.015535412006,3099.015535412006,6.648969449987782,5.0202655841181185,-0.8822003285811126,5.902465912699231,3.4735898849373013,3.4735898849373013,0.992454252839229,0.0,0.0,0.0002329787589771169,7.861677347392748e-05,0.0001543619855031894,0.0006631612274799081,0.0955866302036934,0.07648637710086602,0.01910025310282738,0.09558669896062288,0.07648637710071605,0.01910025310278993,0.40255882127795534,0.40255882127795534,0.10052738365480433,0.0,4.844787945410417,4.793227890356832,5.051374364015942,4.844912052069674,4.793914336486637,5.0492440888711485,24779.538821654183,21062.607998406056,0.85,0.9912119438867979,0.6803805013341193,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516063856969112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.880848499584,1534.2971554522555,0.40255882127795534,0.10052738365480433,6.112885165565336,3.4735898849373013
719.0,-30.018826193319544,5.020221987368778,35.003609177749794,24.093420418817573,4.996651674843024,-26.51728107323481,-40.02692779814822,1.4951065547564122,-0.16582241283094845,-5.0109625844686505,40.00701227743382,45102.836749492526,20605.23160992081,20605.23160992081,65708.06835941333,82462.99331148739,82462.99331148739,20605.23160992081,103068.2249214082,103068.2249214082,103068.2249214082,127847.72632196013,97583.24196163344,60223.08539963063,41511.28506889201,24779.501400551937,0.0,66290.78646944395,21062.576190469146,1534.2954064956602,0.0,0.8868375535221549,2.8176516801514793,0.0014959162575277712,354504.4738286904,1554835.5992557565,4.385940697626034,1554835.5992557565,4.385940697626034,0.85,0.09558647043696937,4.296143414572793,1.2669609168777245,1.0,0.0,4.296143414572045,1.284745125022283,1.2850444545896567,3.343965531294216,19307.026712849278,1968.7688163490366,3099.015535412006,3099.015535412006,6.648960411610649,5.020221987368778,-0.8822008518683617,5.90242283923714,3.473610511860852,3.473610511860852,0.9924601462459577,0.0,0.0,0.00023297538083691716,7.861572054857798e-05,0.00015435966028833919,0.0006631512380234418,0.09558647043718492,0.07648622261435992,0.019100247822825007,0.09558646397700299,0.07648622261418744,0.01910024782278193,0.4025581895690989,0.4025581895690989,0.1005274011588329,0.0,4.84486124898109,4.793448976435059,5.05085485516679,4.845140171637695,4.794319329421228,5.048762784678615,24779.501400551937,21062.576190469146,0.85,0.9912096666661329,0.6803786642398972,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516072238303008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.877428023652,1534.2954064956602,0.4025581895690989,0.1005274011588329,6.112885165565336,3.473610511860852
720.0,-30.018964810721865,5.0201785166119475,35.003601575768144,24.093359440472,4.996620639374399,-26.517408952091582,-40.02704615760592,1.4950647807422142,-0.1657720041905577,-5.010976119829586,40.00699693216977,45102.72077214354,20605.216490819683,20605.216490819683,65707.93726296323,82462.86341470378,82462.86341470378,20605.216490819683,103068.07990552347,103068.07990552347,103068.07990552347,127847.54344346587,97583.15834159665,60223.01569902818,41511.26960285385,24779.463537942393,0.0,66290.73314079625,21062.544007251032,1534.2937660638522,0.0,0.8868375402055965,2.817649435706539,0.0014959162575277712,354504.286784776,1554834.9375152022,4.385941145076087,1554834.9375152022,4.385941145076087,0.85,0.0955863161523782,4.296143414572793,1.2669607811560857,1.0,0.0,4.296143414572931,1.2847453273760294,1.2850446526713672,3.3439650046030978,19307.01016846879,1968.7671292917348,3099.015535412006,3099.015535412006,6.648955532931936,5.0201785166119475,-0.8822049467842294,5.902383463396177,3.473631136148331,3.473631136148331,0.9924660388995231,0.0,0.0,0.0002329720191147367,7.86146673254908e-05,0.00015435735178924589,0.0006631413203802646,0.09558631615259318,0.07648607270353795,0.01910024344905523,0.09558628420212224,0.07648607270336592,0.01910024344901227,0.4025575597664961,0.4025575597664961,0.10052741789476158,0.0,4.844935014420059,4.793655899814155,5.050394443387802,4.845204115639035,4.794457938801088,5.048527051555368,24779.463537942393,21062.544007251032,0.85,0.9912084864622751,0.6803774620556533,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516080584507824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.87401463333,1534.2937660638522,0.4025575597664961,0.10052741789476158,6.112885165565336,3.473631136148331
721.0,-30.01910280957892,5.020135319120993,35.003593971280985,24.093312362115853,4.996601072019875,-26.517535127267937,-40.027156693954,1.4950333897070196,-0.16570638225681478,-5.010980816623935,40.00698165522856,45102.57306132615,20605.183698914487,20605.183698914487,65707.75676024063,82462.74421758785,82462.74421758785,20605.183698914487,103067.92791650235,103067.92791650235,103067.92791650235,127847.35090818707,97583.09010743983,60222.918951170155,41511.30128474408,24779.422991684725,0.0,66290.72427642881,21062.509542932017,1534.2917736760792,0.0,0.8868375716138996,2.817648023557922,0.0014959162575277712,354504.22188022285,1554834.2787211747,4.385940089724827,1554834.2787211747,4.385940089724827,0.85,0.09558615302930334,4.296143414572793,1.266960566858761,1.0,0.0,4.29614341457156,1.284745481128855,1.285044802160163,3.3439646044117173,19306.9966682134,1968.7657526488047,3099.015535412006,3099.015535412006,6.648944951537675,5.020135319120993,-0.8822037654230064,5.902339084544,3.4736517257823016,3.4736517257823016,0.9924719216520862,0.0,0.0,0.0002329686724377855,7.861368372822058e-05,0.00015435498870956492,0.0006631311682510551,0.09558615302952736,0.0764859153522617,0.019100237677265666,0.0955861155560908,0.07648591535208245,0.019100237677220903,0.40255693077708316,0.40255693077708316,0.10052743725509337,0.0,4.845004737904674,4.793864088092221,5.049908713493778,4.845274434367127,4.794687940249105,5.047956867537266,24779.422991684725,21062.509542932017,0.85,0.9912058961106348,0.6803753248078993,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451608889026924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.870610124926,1534.2917736760792,0.40255693077708316,0.10052743725509337,6.112885165565336,3.4736517257823016
722.0,-30.019240156788744,5.020092364212522,35.00358640555751,24.0932653536089,4.996581246466795,-26.517660741740762,-40.02727089738471,1.495001831416939,-0.16564563695135348,-5.010987052763917,40.00696757532756,45102.44469622867,20605.154589016533,20605.154589016533,65707.5992852452,82462.62626528865,82462.62626528865,20605.154589016533,103067.78085430518,103067.78085430518,103067.78085430518,127847.17065132724,97583.02272583304,60222.84115676482,41511.31285452024,24779.38979702205,0.0,66290.70265154229,21062.48132746874,1534.2902356645693,0.0,0.8868375908561462,2.817646495760984,0.0014959162575277712,354504.13570361334,1554833.6715478075,4.385939443165598,1554833.6715478075,4.385939443165598,0.85,0.09558599592419965,4.296143414572793,1.2669604014651852,1.0,0.0,4.296143414572288,1.2847456356313844,1.285044952419197,3.3439642022690865,19306.983336636626,1968.7643932063065,3099.015535412006,3099.015535412006,6.648935558264999,5.020092364212522,-0.8822033797430633,5.902295743955586,3.473672325400217,3.473672325400217,0.9924778072572049,0.0,0.0,0.00023296534160822678,7.8612667511711e-05,0.00015435267409651576,0.0006631212243414467,0.09558599592440359,0.0764857628102694,0.01910023311413419,0.09558596998316955,0.07648576281010622,0.019100233114093437,0.4025563026529082,0.4025563026529082,0.10052745687204083,0.0,4.8450744968540675,4.7940738121994855,5.049417007820182,4.845341415812584,4.794900889809526,5.047438330175169,24779.38979702205,21062.48132746874,0.85,0.991203843933256,0.6803736103584554,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516097158977304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.867213387466,1534.2902356645693,0.4025563026529082,0.10052745687204083,6.112885165565336,3.473672325400217
723.0,-30.01937684016921,5.020049727036515,35.00357889592373,24.093227739818417,4.996568262750873,-26.51778507445182,-40.027384961117036,1.494976497031692,-0.16555901948277096,-5.010988580069946,40.0069540776075,45102.31853632226,20605.116461120884,20605.116461120884,65707.43499744314,82462.51944894959,82462.51944894959,20605.116461120884,103067.63591007047,103067.63591007047,103067.63591007047,127846.99410702228,97582.96914897057,60222.768236335505,41511.3343473723,24779.358196951816,0.0,66290.69254432412,21062.454467409043,1534.2886829194388,0.0,0.8868376319501322,2.817645177588537,0.0014959162575277712,354504.11459792365,1554833.0894802362,4.385938062365561,1554833.0894802362,4.385938062365561,0.85,0.09558583572082546,4.296143414572793,1.2669602706888692,1.0,0.0,4.296143414573098,1.2847457609861734,1.2850450735444385,3.343963875992916,19306.972736354302,1968.7633122783318,3099.015535412006,3099.015535412006,6.648923255036694,5.020049727036515,-0.8822000916663368,5.902249818702852,3.4736929262013634,3.4736929262013634,0.9924836932003895,0.0,0.0,0.000232962026920856,7.861165255040223e-05,0.00015435037437045378,0.0006631113443884702,0.0955858357210249,0.07648560789737129,0.01910022782365361,0.09558583295898998,0.0764856078972117,0.01910022782361376,0.40255567545288945,0.40255567545288945,0.10052747600793026,0.0,4.845146146090201,4.794296135925265,5.048884265331083,4.845429560587149,4.795182537930771,5.0467504016866656,24779.358196951816,21062.454467409043,0.85,0.991201516766611,0.6803718109622309,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516105388648461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.863825104709,1534.2886829194388,0.40255567545288945,0.10052747600793026,6.112885165565336,3.4736929262013634
724.0,-30.019512885369874,5.0200071523190815,35.003571403013346,24.093167145643406,4.996534525968157,-26.517910908146046,-40.027499199472345,1.494932548742495,-0.1654518170278152,-5.01100493148741,40.00693954544016,45102.196266782004,20605.10896609194,20605.10896609194,65707.30523287394,82462.40288329736,82462.40288329736,20605.10896609194,103067.5118493893,103067.5118493893,103067.5118493893,127846.8373606551,97582.89658597147,60222.689969448125,41511.340685025934,24779.325511265815,0.0,66290.66619629174,21062.42668457594,1534.2874009625243,0.0,0.8868376013613716,2.8176418568708033,0.0014959162575277712,354503.8886393707,1554832.4628039682,4.385939090179252,1554832.4628039682,4.385939090179252,0.85,0.09558568798211603,4.296143414572793,1.2669600822171199,1.0,0.0,4.29614341457284,1.2847459733818607,1.2850452817507954,3.343963323164948,19306.958379629374,1968.7618482998143,3099.015535412006,3099.015535412006,6.648920836517376,5.0200071523190815,-0.8822054750642678,5.902212627383349,3.4737135512602886,3.4737135512602886,0.9924895860743682,0.0,0.0,0.000232958727753034,7.861063604740578e-05,0.00015434809170562823,0.0006631015377330122,0.09558568798231475,0.07648546350768153,0.019100224474633224,0.09558563714445403,0.07648546350752251,0.01910022447459352,0.40255504989638863,0.40255504989638863,0.10052749194160268,0.0,4.845233799040443,4.794515441375495,5.0484437940093585,4.845553114459619,4.795361670604564,5.046650805964816,24779.325511265815,21062.42668457594,0.85,0.9911999532228198,0.6803702369384997,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451611357855265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.860445542428,1534.2874009625243,0.40255504989638863,0.10052749194160268,6.112885165565336,3.4737135512602886
725.0,-30.019648368229824,5.019964920911488,35.003563912028625,24.09312422331425,4.996521663597998,-26.518034148027073,-40.027609281800665,1.4949074433934415,-0.16544632549681637,-5.011004590164459,40.00692461570729,45102.05815940942,20605.067768911227,20605.067768911227,65707.12592832065,82462.27266265838,82462.27266265838,20605.067768911227,103067.34043156961,103067.34043156961,103067.34043156961,127846.62521831007,97582.81914059988,60222.60463734304,41511.34944806315,24779.284786740467,0.0,66290.63423480361,21062.392068729398,1534.2852813858751,0.0,0.8868376571475294,2.8176418244820844,0.0014959162575277712,354503.8933560763,1554831.8189835264,4.385937215707242,1554831.8189835264,4.385937215707242,0.85,0.09558552126143964,4.296143414572793,1.2669599008886143,1.0,0.0,4.296143414573693,1.284746097605023,1.2850454017816604,3.3439629998343703,19306.94305691794,1968.7602858180867,3099.015535412006,3099.015535412006,6.648907542882595,5.019964920911488,-0.8822009505942434,5.902165871505732,3.4737341240989235,3.4737341240989235,0.9924954640282638,0.0,0.0,0.00023295544226504842,7.860965653660306e-05,0.00015434578572844537,0.000663091630924324,0.09558552126166296,0.07648530357011764,0.019100217691545324,0.09558551000948952,0.07648530356993893,0.019100217691500703,0.40255442561980925,0.40255442561980925,0.10052751055612398,0.0,4.8452986190015395,4.7947218179162405,5.047940784658351,4.845558264667659,4.795547972927011,5.045929407606877,24779.284786740467,21062.392068729398,0.85,0.9911977262969583,0.6803684816116925,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516121730226639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.857074208903,1534.2852813858751,0.40255442561980925,0.10052751055612398,6.112885165565336,3.4737341240989235
726.0,-30.019783138943982,5.019922940931138,35.00355648759472,24.09308192962783,4.996504990897976,-26.518157128016444,-40.027723101060815,1.494878979968662,-0.16536908671548645,-5.011009329739114,40.006911572169216,45101.93986915995,20605.037597642116,20605.037597642116,65706.97746680207,82462.16145724538,82462.16145724538,20605.037597642116,103067.1990548875,103067.1990548875,103067.1990548875,127846.4556491286,97582.75875803026,60222.537169937335,41511.357320103256,24779.256594241102,0.0,66290.61391434436,21062.368105104935,1534.283993927424,0.0,0.8868376802526696,2.8176402544824732,0.0014959162575277712,354503.82786040334,1554831.25650233,4.385936439350924,1554831.25650233,4.385936439350924,0.85,0.09558536631355848,4.296143414572793,1.2669597321981567,1.0,0.0,4.296143414572119,1.2847462375010186,1.285045537511252,3.3439626357102967,19306.931110113735,1968.7590675830927,3099.015535412006,3099.015535412006,6.6488978071233635,5.019922940931138,-0.8821992781193382,5.902122219050476,3.4737547295448317,3.4737547295448317,0.9925013512985233,0.0,0.0,0.00023295217408910248,7.860864378650423e-05,0.00015434353030259826,0.0006630819412914238,0.09558536631374796,0.07648515336288743,0.019100212950860534,0.09558537903101436,0.0764851533627358,0.019100212950822672,0.4025538017290168,0.4025538017290168,0.10052752722770307,0.0,4.845368797476112,4.79493600656599,5.047433305626555,4.845640243023638,4.7957837790817734,5.045394382982863,24779.256594241102,21062.368105104935,0.85,0.9911957905790943,0.6803669057498428,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516129848214492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.853709606095,1534.283993927424,0.4025538017290168,0.10052752722770307,6.112885165565336,3.4737547295448317
