time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
727.0,-30.01991727668638,5.019881089674766,35.00354907921903,24.093020322639518,4.996477137567382,-26.5182806563361,-40.027833183389134,1.4948405172152281,-0.16539341774159766,-5.011021103077858,40.00689719102608,45101.8080992447,20605.022150764602,20605.022150764602,65706.8302500093,82462.01531282374,82462.01531282374,20605.022150764602,103067.03746358835,103067.03746358835,103067.03746358835,127846.26042621527,97582.65833582626,60222.45112223924,41511.34134843002,24779.222962626925,0.0,66290.56431105695,21062.339518232886,1534.2825503507338,0.0,0.8868376724112494,2.8176391993407166,0.0014959162575277712,354503.66516594123,1554830.6363392887,4.385936702830649,1554830.6363392887,4.385936702830649,0.85,0.0955852142768313,4.296143414572793,1.266959543176927,1.0,0.0,4.2961434145717705,1.2847464241405848,1.2850457200150776,3.3439621499212535,19306.91124139308,1968.7570415374346,3099.015535412006,3099.015535412006,6.648892822676739,5.019881089674766,-0.8822016857995578,5.902082775474324,3.473775340452278,3.473775340452278,0.9925072401292223,0.0,0.0,0.00023294892130460213,7.860766429865043e-05,0.00015434125700595168,0.0006630721748830062,0.0955852142770336,0.07648500584860865,0.019100208428424956,0.09558525245700296,0.07648500584844677,0.019100208428384533,0.4025531787583728,0.4025531787583728,0.10052754173842819,0.0,4.845425096369183,4.7951187498222225,5.046982373196329,4.84562768533624,4.795827407337356,5.045156252113543,24779.222962626925,21062.339518232886,0.85,0.9911943114813658,0.6803654270857057,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516137923539945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.850354753848,1534.2825503507338,0.4025531787583728,0.10052754173842819,6.112885165565336,3.473775340452278
728.0,-30.020050817997742,5.0198395358218555,35.00354168291022,24.09297771463173,4.996462137464755,-26.51840236235816,-40.027943056169875,1.494813681823348,-0.16533715898106038,-5.011022759489465,40.00688272574681,45101.67787623067,20604.986462349305,20604.986462349305,65706.66433857998,82461.89564881653,82461.89564881653,20604.986462349305,103066.88211116583,103066.88211116583,103066.88211116583,127846.0674553765,97582.58968793457,60222.371915341006,41511.353080659515,24779.18534421066,0.0,66290.53842487017,21062.30754257906,1534.2806533591915,0.0,0.8868377163511343,2.817638265567353,0.0014959162575277712,354503.64227617695,1554830.0125482033,4.385935226405683,1554830.0125482033,4.385935226405683,0.85,0.09558505088187366,4.296143414572793,1.2669593898719183,1.0,0.0,4.296143414573285,1.284746556359225,1.2850458481039344,3.343961805780126,19306.897659279475,1968.7556565472894,3099.015535412006,3099.015535412006,6.648881306627564,5.0198395358218555,-0.8821980515108319,5.902037587332687,3.4737959202248243,3.4737959202248243,0.9925131200642355,0.0,0.0,0.00023294568302487185,7.860668668655564e-05,0.00015433899633831622,0.0006630624627306317,0.09558505088208807,0.07648484899941241,0.019100201882675673,0.09558510733386151,0.07648484899924084,0.01910020188263282,0.4025525547589529,0.4025525547589529,0.1005275576126446,0.0,4.845477880613828,4.7953061074665015,5.046495338596856,4.845685600508432,4.79605239975001,5.044544058959673,24779.18534421066,21062.30754257906,0.85,0.9911921957467291,0.6803637283372842,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516145960946878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.847008089777,1534.2806533591915,0.4025525547589529,0.1005275576126446,6.112885165565336,3.4737959202248243
729.0,-30.020183745391282,5.019798064968993,35.0035342969795,24.092927143815928,4.9964310229765285,-26.518525127332268,-40.02805680558083,1.4947724049156557,-0.16509721385472176,-5.011036836429044,40.00686823541209,45101.56787545573,20604.976502343507,20604.976502343507,65706.54437779923,82461.81115604097,82461.81115604097,20604.976502343507,103066.78765838448,103066.78765838448,103066.78765838448,127845.93936197451,97582.54898796516,60222.30570737167,41511.381422881655,24779.151703590032,0.0,66290.53312647168,21062.278948051528,1534.279267163412,0.0,0.8868376971838929,2.81763346386746,0.0014959162575277712,354503.4477485968,1554829.3876768309,4.385935870444536,1554829.3876768309,4.385935870444536,0.85,0.09558490072292977,4.296143414572793,1.2669592470070352,1.0,0.0,4.29614341457215,1.2847467561022923,1.2850460437521274,3.3439612858853027,19306.889606714496,1968.754835414183,3099.015535412006,3099.015535412006,6.6488780927018265,5.019798064968993,-0.8822016703712814,5.901999735340274,3.473816519961988,3.473816519961988,0.9925190057034251,0.0,0.0,0.00023294245967339078,7.860567459331365e-05,0.00015433678508007713,0.0006630529628481099,0.09558490072313061,0.07648470293821347,0.019100197784917148,0.09558485601656093,0.07648470293805276,0.019100197784877017,0.40255193033828063,0.40255193033828063,0.10052757208683416,0.0,4.845575624077753,4.7955308720589755,5.04608354420651,4.845939622574349,4.796403248895956,5.044409591294027,24779.151703590032,21062.278948051528,0.85,0.9911904653480718,0.6803621233428488,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516153962624674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.843668902951,1534.279267163412,0.40255193033828063,0.10052757208683416,6.112885165565336,3.473816519961988
730.0,-30.02031594275122,5.019756908348661,35.00352691393565,24.09288959987464,4.996417350804566,-26.518645490792743,-40.028166433889396,1.4947468988443744,-0.16497664745980956,-5.011037139752803,40.00685354763588,45101.442928090015,20604.938794439735,20604.938794439735,65706.38172252975,82461.70746005273,82461.70746005273,20604.938794439735,103066.64625449246,103066.64625449246,103066.64625449246,127845.75839754667,97582.49630300349,60222.231771033286,41511.40503552244,24779.112143054215,0.0,66290.51717857666,21062.24532159608,1534.2772294778777,0.0,0.8868377488140243,2.8176318419722035,0.0014959162575277712,354503.4435570022,1554828.7542913228,4.385934135619517,1554828.7542913228,4.385934135619517,0.85,0.09558473571278314,4.296143414572793,1.2669591189781206,1.0,0.0,4.296143414574152,1.284746882035172,1.2850461655957341,3.343960958105037,19306.87918289641,1968.7537724805525,3099.015535412006,3099.015535412006,6.64886592499781,5.019756908348661,-0.8821971026334934,5.901954010982155,3.4738370754810775,3.4738370754810775,0.9925248787088793,0.0,0.0,0.0002329392540652233,7.860469917926538e-05,0.00015433455488595793,0.0006630433816143314,0.09558473571300231,0.07648454459727844,0.019100191115723877,0.09558467961371984,0.07648454459710306,0.019100191115680083,0.4025513079748664,0.4025513079748664,0.10052758968088518,0.0,4.845672767859639,4.795768169396183,5.045618503744379,4.84606049229302,4.796716786227705,5.043757774148389,24779.112143054215,21062.24532159608,0.85,0.9911882501312619,0.68036040217628,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516161927525422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.840337563566,1534.2772294778777,0.4025513079748664,0.10052758968088518,6.112885165565336,3.4738370754810775
731.0,-30.02044758974659,5.0197159112779515,35.00351956812136,24.092832568008475,4.996393701988519,-26.51876635663195,-40.028276132047154,1.4947124688721591,-0.16500952148976467,-5.0110462920202865,40.00683986593675,45101.320822740505,20604.919648485153,20604.919648485153,65706.24047122565,82461.56280623187,82461.56280623187,20604.919648485153,103066.48245471703,103066.48245471703,103066.48245471703,127845.56378588593,97582.39811466522,60222.1561311665,41511.379981665246,24779.0813311689,0.0,66290.46131283414,21062.219131493566,1534.2758864467335,0.0,0.8868377517769195,2.817631205424264,0.0014959162575277712,354503.3170829355,1554828.16429136,4.385934036063223,1554828.16429136,4.385934036063223,0.85,0.09558458418926098,4.296143414572793,1.2669589112745596,1.0,0.0,4.296143414569941,1.284747049685112,1.285046329183317,3.3439605217429884,19306.859756150265,1968.7517915037515,3099.015535412006,3099.015535412006,6.648859746921461,5.0197159112779515,-0.8821976490069421,5.901913560284894,3.4738576566755595,3.4738576566755595,0.9925307590501599,0.0,0.0,0.00023293606184304416,7.860372315493718e-05,0.000154332338688107,0.0006630338605105287,0.09558458418945547,0.07648439729842438,0.01910018689103109,0.0955845746688339,0.07648439729826875,0.019100186890992226,0.4025506881674215,0.4025506881674215,0.1005276062660341,0.0,4.845749095130998,4.795971392550143,5.0451857999315735,4.846036770530532,4.796766938144799,5.043437579966337,24779.0813311689,21062.219131493566,0.85,0.9911869546532273,0.6803591335697746,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516169848691431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.837016418276,1534.2758864467335,0.4025506881674215,0.1005276062660341,6.112885165565336,3.4738576566755595
732.0,-30.02057868356081,5.0196753394235625,35.003512285220815,24.092803650442534,4.9963917257621695,-26.518884557132502,-40.028381639253325,1.4946975993320781,-0.1649853585615233,-5.011039522207978,40.00682700679974,45101.18279134495,20604.868622526654,20604.868622526654,65706.05141387161,82461.445924449,82461.445924449,20604.868622526654,103066.31454697566,103066.31454697566,103066.31454697566,127845.36423849773,97582.33681938448,60222.073686272735,41511.40348123527,24779.049691522076,0.0,66290.45317275735,21062.192237793763,1534.2741390945337,0.0,0.8868378327762478,2.8176316782910407,0.0014959162575277712,354503.4106341421,1554827.6097631438,4.385931314403549,1554827.6097631438,4.385931314403549,0.85,0.09558441815568174,4.296143414572793,1.2669587464304644,1.0,0.0,4.296143414571239,1.2847471258065086,1.2850464012383198,3.343960323612991,19306.847628764466,1968.7505548545596,3099.015535412006,3099.015535412006,6.648843281706005,5.0196753394235625,-0.8821886740022169,5.901864013425779,3.4738782174064764,3.4738782174064764,0.9925366335447076,0.0,0.0,0.00023293288307464592,7.86027844295969e-05,0.00015433009864504902,0.0006630242369642968,0.09558441815587787,0.07648423826577826,0.01910017989009962,0.09558449058131573,0.07648423826562131,0.019100179890060423,0.4025500684957832,0.4025500684957832,0.1005276236957911,0.0,4.845807594951793,4.796177991971433,5.044650271079888,4.846054163646443,4.797017224249487,5.042521047988487,24779.049691522076,21062.192237793763,0.85,0.9911842244106742,0.6803571348925351,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516177736888214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.833701892043,1534.2741390945337,0.4025500684957832,0.1005276236957911,6.112885165565336,3.4738782174064764
733.0,-30.02070910833044,5.019634658109288,35.00350501526329,24.09273935426029,4.9963472971169995,-26.519006400932145,-40.028495248965896,1.4946445897169462,-0.1647199532408763,-5.011064031059158,40.006812817987544,45101.08363726464,20604.881757712905,20604.881757712905,65705.96539497754,82461.3597436423,82461.3597436423,20604.881757712905,103066.24150135521,103066.24150135521,103066.24150135521,127845.26232255864,97582.2876041251,60222.01149773982,41511.41789598364,24779.02082120344,0.0,66290.43871718709,21062.167698022924,1534.2732582067601,0.0,0.88683775943805,2.8176253230026864,0.0014959162575277712,354503.0719494241,1554826.9978951383,4.385933778641447,1554826.9978951383,4.385933778641447,0.85,0.0955842809496459,4.296143414572793,1.266958611258306,1.0,0.0,4.296143414572447,1.284747380307987,1.2850466517358505,3.3439596611926126,19306.83789143346,1968.74956192313,3099.015535412006,3099.015535412006,6.648847520208877,5.019634658109288,-0.8821980848063404,5.901832742915628,3.473898838082532,3.473898838082532,0.9925425251664377,0.0,0.0,0.00023292972056892792,7.86017736257163e-05,0.00015432794694321162,0.000663014992944618,0.09558428094982663,0.07648410320677412,0.01910017774305251,0.0955842122032306,0.0764841032066295,0.019100177743016394,0.4025494492730991,0.4025494492730991,0.10052763527471298,0.0,4.845924242504736,4.796412588809858,5.044293768219177,4.846344077818287,4.797304519849263,5.042821133107793,24779.02082120344,21062.167698022924,0.85,0.9911831429461031,0.6803557875016945,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516185591946906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.830394059642,1534.2732582067601,0.4025494492730991,0.10052763527471298,6.112885165565336,3.473898838082532
734.0,-30.020838873001587,5.019594490837633,35.003497741244715,24.09270970327782,4.996349635652318,-26.51912297341396,-40.028596739843465,1.4946337360629443,-0.16477647201958234,-5.011051712951261,40.00679815978494,45100.93389975934,20604.820072598544,20604.820072598544,65705.75397235788,82461.22117472038,82461.22117472038,20604.820072598544,103066.04124731894,103066.04124731894,103066.04124731894,127845.01794504718,97582.20591320207,60221.918638233416,41511.43030552072,24778.97669772825,0.0,66290.40700324897,21062.13019306901,1534.2706693492016,0.0,0.8868378751811474,2.8176275056275157,0.0014959162575277712,354503.24217176915,1554826.3657856728,4.385929889556004,1554826.3657856728,4.385929889556004,0.85,0.09558410312999194,4.296143414572793,1.2669583815755323,1.0,0.0,4.296143414571826,1.2847474375769796,1.2850467049755658,3.3439595121320305,19306.82172873174,1968.7479137862308,3099.015535412006,3099.015535412006,6.648827615463756,5.019594490837633,-0.8821857223488356,5.901780213186469,3.4739193581184318,3.4739193581184318,0.9925483880338376,0.0,0.0,0.00023292657410836328,7.860087065522206e-05,0.00015432570345314122,0.0006630053545895264,0.09558410313021844,0.07648393484789376,0.019100168282324675,0.09558413743653647,0.07648393484771253,0.019100168282279416,0.4025488322458214,0.4025488322458214,0.10052765267685765,0.0,4.8459898227805525,4.796623282112591,5.0437773005715485,4.846275240931675,4.797489407401201,5.041734877053955,24778.97669772825,21062.13019306901,0.85,0.9911804277976083,0.6803538541790652,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516193406924918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.827095260636,1534.2706693492016,0.4025488322458214,0.10052765267685765,6.112885165565336,3.4739193581184318
735.0,-30.020967948257844,5.019554435760834,35.00349055682825,24.09266314879062,4.996325951489107,-26.519241527936607,-40.02870608875526,1.4945995311661333,-0.1646324633567815,-5.01106266237719,40.00678622159634,45100.822056644436,20604.806609215942,20604.806609215942,65705.62866586038,82461.12193203415,82461.12193203415,20604.806609215942,103065.92854125009,103065.92854125009,103065.92854125009,127844.88461863299,97582.15201319789,60221.85213780079,41511.444305996774,24778.956077382896,0.0,66290.40038337967,21062.11266577546,1534.2699516985372,0.0,0.8868378626878504,2.8176243316630525,0.0014959162575277712,354503.09086306073,1554825.8509722222,4.385930309343419,1554825.8509722222,4.385930309343419,0.85,0.09558395933922759,4.296143414572793,1.2669582590414215,1.0,0.0,4.296143414573063,1.2847476040450956,1.2850468674613682,3.3439590788464275,19306.811064515223,1968.7468263387827,3099.015535412006,3099.015535412006,6.648823271057461,5.019554435760834,-0.8821869119943351,5.901741347755169,3.473939965421665,3.473939965421665,0.9925542758347614,0.0,0.0,0.00023292344440319093,7.859989778205361e-05,0.00015432354662113732,0.0006629960885299165,0.09558395933939351,0.07648379453883758,0.01910016480055593,0.09558398370846867,0.07648379453870481,0.01910016480052277,0.40254821568111876,0.40254821568111876,0.10052766479538158,0.0,4.84608210435124,4.796850152215541,5.043329737388376,4.8464301990204035,4.797736879119782,5.041518661859868,24778.956077382896,21062.11266577546,0.85,0.9911786365124156,0.680352234951233,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516201182358184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.823805338114,1534.2699516985372,0.40254821568111876,0.10052766479538158,6.112885165565336,3.473939965421665
736.0,-30.021096500293304,5.01951455219943,35.00348336409946,24.09261125084015,4.996302784918292,-26.51935955960447,-40.02881156103683,1.494565844227696,-0.16456725713027254,-5.011070011506203,40.00677161064422,45100.6955382354,20604.78602736841,20604.78602736841,65705.48156560381,82460.9973513088,82460.9973513088,20604.78602736841,103065.78337867721,103065.78337867721,103065.78337867721,127844.70200307637,97582.07277393015,60221.77096084911,41511.44645897893,24778.918624399153,0.0,66290.36508337808,21062.08083073928,1534.268187876784,0.0,0.8868378781895679,2.8176226151764996,0.0014959162575277712,354502.98930642067,1554825.220900704,4.385929788470033,1554825.220900704,4.385929788470033,0.85,0.09558380261754737,4.296143414572793,1.2669580397987743,1.0,0.0,4.296143414573758,1.2847477680640427,1.2850470275137793,3.3439586519356665,19306.795386878075,1968.7452276647048,3099.015535412006,3099.015535412006,6.648816629642696,5.01951455219943,-0.8821859479195746,5.901700500119005,3.473960539624893,3.473960539624893,0.9925601541785409,0.0,0.0,0.00023292032742313037,7.859895940966578e-05,0.0001543213680134646,0.0006629867289189104,0.09558380261775833,0.07648364399899102,0.019100158618767307,0.09558381726499487,0.07648364399882222,0.019100158618725153,0.402547600608331,0.402547600608331,0.10052767652290133,0.0,4.846169074367879,4.797063817306082,5.042908509406573,4.846502754375933,4.79790454859193,5.041209623398913,24778.918624399153,21062.08083073928,0.85,0.9911769452915424,0.6803506886937349,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451620891648995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.82052490138,1534.268187876784,0.402547600608331,0.10052767652290133,6.112885165565336,3.473960539624893
737.0,-30.02122453898578,5.019474821767469,35.00347616129988,24.092559527512662,4.996278315195023,-26.51947725951429,-40.02892073532564,1.4945310357218147,-0.16447200864894285,-5.011078298330263,40.00675693185429,45100.58788137032,20604.767651835373,20604.767651835373,65705.35553320569,82460.8792543832,82460.8792543832,20604.767651835373,103065.64690621856,103065.64690621856,103065.64690621856,127844.52797037888,97581.99923469686,60221.707861676616,41511.43485891139,24778.881064160316,0.0,66290.3159230717,21062.048904536266,1534.2664396106,0.0,0.8868378891657228,2.8176203938508824,0.0014959162575277712,354502.874791924,1554824.5879039927,4.385929419660135,1554824.5879039927,4.385929419660135,0.8499999999999999,0.09558364698566083,4.296143414572793,1.2669579266058282,1.0,0.0,4.296143414572977,1.2847479373037813,1.2850471928042384,3.3439582114362723,19306.780837003396,1968.743743990394,3099.015535412006,3099.015535412006,6.648810700168375,5.019474821767469,-0.8821854886491911,5.90166031041666,3.4739810988101376,3.4739810988101376,0.9925660282314679,0.0,0.0,0.00023291722292821104,7.859798811193721e-05,0.00015431923481627383,0.0006629775643978473,0.09558364698587171,0.0764834942018179,0.01910015278405382,0.095583634177059,0.07648349420164914,0.019100152784011677,0.40254698607921774,0.40254698607921774,0.10052768923691116,0.0,4.846259713333154,4.797274496761645,5.042517627355551,4.846606289681347,4.79810150789865,5.040938340119681,24778.881064160316,21062.048904536266,0.85,0.991175779120666,0.680349569214732,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516216619278381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.817250643993,1534.2664396106,0.40254698607921774,0.10052768923691116,6.112885165565336,3.4739810988101376
738.0,-30.02135178039902,5.019435249388375,35.003468945290074,24.09251300795006,4.996254184448219,-26.519594207849842,-40.02902606790883,1.4944966118973178,-0.1642922101041222,-5.011086162016272,40.006742141480395,45100.46665405498,20604.74868549123,20604.74868549123,65705.21533954621,82460.78211375362,82460.78211375362,20604.74868549123,103065.53079924485,103065.53079924485,103065.53079924485,127844.37343093212,97581.94645493984,60221.63099523373,41511.46162189567,24778.84263168727,0.0,66290.30425358294,21062.016236934178,1534.2646337806013,0.0,0.8868379026988411,2.81761710942494,0.0014959162575277712,354502.7661247421,1554823.9500956205,4.385928964933691,1554823.9500956205,4.385928964933691,0.85,0.09558349102674296,4.296143414572793,1.2669577612122525,1.0,0.0,4.296143414572755,1.284748104704082,1.2850473562797156,3.343957775724705,19306.770394429877,1968.7426791442417,3099.015535412006,3099.015535412006,6.648804580049284,5.019435249388375,-0.8821847370304097,5.901619986418785,3.4740016377168286,3.4740016377168286,0.9925718964905225,0.0,0.0,0.0002329141378023207,7.859705100347042e-05,0.00015431708679885029,0.0006629683362069387,0.09558349102695615,0.07648334380085353,0.01910014722610262,0.09558341171462538,0.07648334380068295,0.019100147226060023,0.402546371946359,0.402546371946359,0.10052770430028087,0.0,4.846369596960528,4.797504222015505,5.0421467855334186,4.8467939519121614,4.798408218763825,5.040648463650484,24778.84263168727,21062.016236934178,0.85,0.9911738387593068,0.6803478602471089,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516224291315265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.81398238551,1534.2646337806013,0.402546371946359,0.10052770430028087,6.112885165565336,3.4740016377168286
739.0,-30.021478483190567,5.019396094993109,35.00346178660682,24.09247860722246,4.996253146752661,-26.519708361947966,-40.02912713969124,1.4944830255083719,-0.1643801978153192,-5.011078444050297,40.00672937921711,45100.32935062964,20604.69852743195,20604.69852743195,65705.02787806159,82460.63750750624,82460.63750750624,20604.69852743195,103065.33603493818,103065.33603493818,103065.33603493818,127844.14662457033,97581.85595005001,60221.547793166035,41511.45350764886,24778.810589632147,0.0,66290.264097281,21061.989001187325,1534.2628361472732,0.0,0.8868379881717965,2.817619168756033,0.0014959162575277712,354502.87277823966,1554823.399746043,4.385926092956283,1554823.399746043,4.385926092956283,0.85,0.09558332573114581,4.296143414572793,1.2669575754879046,1.0,0.0,4.296143414571903,1.2847481746027878,1.2850474222477135,3.3439575937915254,19306.752487868354,1968.7408531831313,3099.015535412006,3099.015535412006,6.648788394890253,5.019396094993109,-0.8821746655064704,5.901570760499579,3.4740221580854143,3.4740221580854143,0.9925777594529755,0.0,0.0,0.0002329110657733899,7.859615181162092e-05,0.00015431491396176896,0.0006629590013872208,0.09558332573134092,0.076483185559214,0.01910014017212691,0.09558337879545628,0.07648318555905788,0.019100140172087922,0.4025457594264019,0.4025457594264019,0.10052772219832432,0.0,4.846432451763917,4.797702960786069,5.041664606385552,4.846698246234951,4.798512547965117,5.039750583043656,24778.810589632147,21061.989001187325,0.85,0.9911716112887923,0.6803462011321131,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516231915587097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.810725831234,1534.2628361472732,0.4025457594264019,0.10052772219832432,6.112885165565336,3.4740221580854143
740.0,-30.021604538736824,5.01935707424629,35.00345470657399,24.092436872329586,4.996231890561213,-26.51982395547648,-40.02923226272685,1.494451307299186,-0.16419510558097272,-5.011087136908207,40.00671735270479,45100.21266817026,20604.682489618277,20604.682489618277,65704.89515778853,82460.54860695207,82460.54860695207,20604.682489618277,103065.23109657035,103065.23109657035,103065.23109657035,127844.01924208473,97581.81214068466,60221.476201895624,41511.484376432265,24778.788145514387,0.0,66290.27252194665,21061.96992368723,1534.261962005396,0.0,0.886837987480072,2.8176157178191383,0.0014959162575277712,354502.75265284826,1554822.8811245332,4.38592611619892,1554822.8811245332,4.38592611619892,0.85,0.0955831800385967,4.296143414572793,1.2669574128417298,1.0,0.0,4.296143414570258,1.2847483292871322,1.2850475730413082,3.343957191177351,19306.74382010358,1968.7399693171044,3099.015535412006,3099.015535412006,6.648783219758509,5.01935707424629,-0.8821741313747937,5.901531205621084,3.4740427385918227,3.4740427385918227,0.9925836395976636,0.0,0.0,0.00023290800947457836,7.8595216587618e-05,0.00015431279288696036,0.0006629498889456501,0.09558318003876656,0.07648304370656268,0.019100136332203883,0.09558320719490694,0.07648304370642676,0.01910013633216994,0.40254514647006967,0.40254514647006967,0.10052773536241447,0.0,4.846527717254105,4.797929664211949,5.041232672346041,4.846892031327229,4.798820001687261,5.039488406456485,24778.788145514387,21061.96992368723,0.85,0.9911694832154397,0.6803443544939264,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516239507592468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.807475825963,1534.261962005396,0.40254514647006967,0.10052773536241447,6.112885165565336,3.4740427385918227
741.0,-30.021730035450332,5.019318267802798,35.00344763772243,24.092389305029087,4.9962141546887,-26.51993869383954,-40.02933721113948,1.4944228130761923,-0.16416445288996329,-5.011090931518885,40.00670351831212,45100.09798707991,20604.65677321912,20604.65677321912,65704.75476029904,82460.41934015288,82460.41934015288,20604.65677321912,103065.076113372,103065.076113372,103065.076113372,127843.82959216902,97581.72924506744,60221.407891987124,41511.46817008924,24778.75347879702,0.0,66290.22164888626,21061.940456977467,1534.2602744000849,0.0,0.8868380182564449,2.817614871221201,0.0014959162575277712,354502.7002156625,1554822.284541626,4.385925082081876,1554822.284541626,4.385925082081876,0.85,0.0955830228275013,4.296143414572793,1.2669572447007522,1.0,0.0,4.2961434145742405,1.2847484688620987,1.2850477087394605,3.3439568278901204,19306.72741905086,1968.7382968751676,3099.015535412006,3099.015535412006,6.64877492151061,5.019318267802798,-0.8821706536798617,5.90148892148266,3.4740632941581877,3.4740632941581877,0.9925895126166251,0.0,0.0,0.00023290496676173512,7.859428292740541e-05,0.00015431068383432972,0.00066294082815308,0.09558302282770384,0.07648289285455621,0.019100129973147632,0.09558307665612693,0.07648289285439414,0.019100129973107158,0.4025445349936522,0.4025445349936522,0.10052774746609244,0.0,4.8466089601544695,4.7981382319131285,5.0408032094166515,4.846926478628916,4.798965311400934,5.039078146630629,24778.75347879702,21061.940456977467,0.85,0.9911681259464146,0.6803431466251197,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516247060822556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.804234563746,1534.2602744000849,0.4025445349936522,0.10052774746609244,6.112885165565336,3.4740632941581877
742.0,-30.021854946342053,5.019279712146657,35.003440604135875,24.092346347775333,4.996200492918551,-26.52005249746468,-40.02943824799729,1.4943980440394773,-0.16413848997922287,-5.011092344856312,40.006690407775324,45099.968650116156,20604.626678736873,20604.626678736873,65704.59532885303,82460.29235441836,82460.29235441836,20604.626678736873,103064.91903315522,103064.91903315522,103064.91903315522,127843.6411799535,97581.65013758985,60221.326433280294,41511.470782566175,24778.722146798267,0.0,66290.19292936445,21061.913824778527,1534.2587236662264,0.0,0.8868380585285942,2.8176143644981826,0.0014959162575277712,354502.680684955,1554821.7191738398,4.385923728897281,1554821.7191738398,4.385923728897281,0.85,0.09558286533907477,4.296143414572793,1.2669570578774438,1.0,0.0,4.296143414573449,1.2847485909817824,1.2850478269965588,3.3439565100357536,19306.71176748864,1968.736700859992,3099.015535412006,3099.015535412006,6.648765210529201,5.019279712146657,-0.8821656724117917,5.901445384558449,3.474083849338145,3.474083849338145,0.9925953855251842,0.0,0.0,0.00023290193828871548,7.859338407553082e-05,0.00015430855421318465,0.000662931678995222,0.09558286533926841,0.07648274193950205,0.01910012339976636,0.09558296719752236,0.07648274193934711,0.019100123399727664,0.40254392375206827,0.40254392375206827,0.10052775858339867,0.0,4.846678525828963,4.798335693964191,5.040359783230599,4.846953854877086,4.799122864683113,5.038583398207038,24778.722146798267,21061.913824778527,0.85,0.9911661503061938,0.680341490304191,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516254580574925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.801000294961,1534.2587236662264,0.40254392375206827,0.10052775858339867,6.112885165565336,3.474083849338145
743.0,-30.021979294802914,5.019241132547979,35.00343355024034,24.09229651037606,4.9961637598138555,-26.52016810208257,-40.029547073040135,1.4943525670918254,-0.16375630868202506,-5.011109819134384,40.006675749058516,45099.87650959955,20604.629551841448,20604.629551841448,65704.506061441,82460.23535614298,82460.23535614298,20604.629551841448,103064.86490798442,103064.86490798442,103064.86490798442,127843.55206123718,97581.63081230236,60221.271965751694,41511.50982950074,24778.68715325276,0.0,66290.19698275349,21061.884080264845,1534.2573328605135,0.0,0.8868380226847712,2.8176072944544672,0.0014959162575277712,354502.4392104782,1554821.0870438244,4.385924933285671,1554821.0870438244,4.385924933285671,0.85,0.0955827197768465,4.296143414572793,1.2669569825986402,1.0,0.0,4.296143414572498,1.2847488099420308,1.2850480421343429,3.3439559401239216,19306.70794394441,1968.7363109669877,3099.015535412006,3099.015535412006,6.648766137631546,5.019241132547979,-0.8821701392648391,5.901411271812818,3.47410441549488,3.47410441549488,0.9926012615699656,0.0,0.0,0.00023289892348790655,7.859241594843551e-05,0.00015430650753947106,0.0006629228861914256,0.09558271977704551,0.07648260084660373,0.01910011893044178,0.0955826368488622,0.07648260084644448,0.019100118930402015,0.4025433121636535,0.4025433121636535,0.10052776777819465,0.0,4.84682020219941,4.798592758517088,5.040038613175113,4.847353510452365,4.799587894451804,5.038720693883192,24778.68715325276,21061.884080264845,0.85,0.9911647430846394,0.6803400587470427,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451626206523229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.797773578915,1534.2573328605135,0.4025433121636535,0.10052776777819465,6.112885165565336,3.47410441549488
744.0,-30.02210294829747,5.019202957128599,35.00342649202692,24.09225715035575,4.996160318878281,-26.520279751651948,-40.02964402372015,1.4943371222310855,-0.1638629495097348,-5.011101958584955,40.006661515501385,45099.7347977107,20604.58105032551,20604.58105032551,65704.3158480362,82460.07984477346,82460.07984477346,20604.58105032551,103064.66089509896,103064.66089509896,103064.66089509896,127843.30694554615,97581.52705196282,60221.1820048928,41511.494496744475,24778.646050447198,0.0,66290.14054719167,21061.849142880117,1534.2550110385064,0.0,0.8868381142096338,2.817609615868848,0.0014959162575277712,354502.5478342378,1554820.4732482184,4.3859218579586585,1554820.4732482184,4.3859218579586585,0.85,0.09558254951609874,4.296143414572793,1.2669567386293785,1.0,0.0,4.296143414572378,1.2847488883814493,1.2850481167402612,3.343955735961099,19306.687414767403,1968.7342175735243,3099.015535412006,3099.015535412006,6.648750487011089,5.019202957128599,-0.8821596095503521,5.9013625666789515,3.4741249101695235,3.4741249101695235,0.9926071171912925,0.0,0.0,0.00023289592557205582,7.85915534670877e-05,0.00015430437210496811,0.0006629137120585485,0.09558254951631658,0.07648243927359885,0.019100110242717728,0.09558258081622792,0.07648243927342453,0.019100110242674197,0.40254270404530057,0.40254270404530057,0.10052778255623689,0.0,4.8469010323923385,4.798801633766288,5.039605855955756,4.847239009075224,4.799652037575186,5.037889789187659,24778.646050447198,21061.849142880117,0.85,0.9911627174973567,0.6803385001967885,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516269516196134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.79455396654,1534.2550110385064,0.40254270404530057,0.10052778255623689,6.112885165565336,3.4741249101695235
745.0,-30.022226173718174,5.019164940646706,35.00341950706813,24.092214926518523,4.996141978839694,-26.520392506031474,-40.02974488595498,1.4943083111513433,-0.16374136346803425,-5.011108202447022,40.00664953276887,45099.61248796072,20604.561977827212,20604.561977827212,65704.17446578793,82459.97614697916,82459.97614697916,20604.561977827212,103064.53812480636,103064.53812480636,103064.53812480636,127843.16071650037,97581.46848624457,60221.10482721901,41511.515176695066,24778.622591694002,0.0,66290.13776838908,21061.8292029399,1534.254020138612,0.0,0.8868381258203267,2.8176072866539377,0.0014959162575277712,354502.4615512376,1554819.9565153667,4.385921467827784,1554819.9565153667,4.385921467827784,0.85,0.09558240203165362,4.296143414572793,1.2669566171942281,1.0,0.0,4.296143414572322,1.2847490293247386,1.285048253877987,3.343955369112703,19306.67582743064,1968.7330359940083,3099.015535412006,3099.015535412006,6.648744332637844,5.019164940646706,-0.8821572523053032,5.901322192952009,3.4741454624722574,3.4741454624722574,0.9926129892777878,0.0,0.0,0.00023289293807000463,7.859065619750853e-05,0.0001543022818724961,0.0006629047321200789,0.0955824020318253,0.07648229630910873,0.019100105722716577,0.09558244132094933,0.07648229630897135,0.01910010572268227,0.40254209595088897,0.40254209595088897,0.10052779481714148,0.0,4.846996612840428,4.799021491412077,5.039202960189698,4.847366838978985,4.799889087835311,5.037579505809333,24778.622591694002,21061.8292029399,0.85,0.991160626266181,0.6803366836486919,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451627692552482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.791344131703,1534.254020138612,0.40254209595088897,0.10052779481714148,6.112885165565336,3.4741454624722574
746.0,-30.022348702959917,5.01912693090657,35.00341249017476,24.09215939641001,4.996107756081618,-26.520506222025368,-40.0298458878882,1.4942652751454264,-0.1635087558040027,-5.011123347680632,40.0066346326854,45099.4939842767,20604.56116881635,20604.56116881635,65704.05515309305,82459.88374506363,82459.88374506363,20604.56116881635,103064.44491387998,103064.44491387998,103064.44491387998,127843.03002066651,97581.41405825448,60221.02429746032,41511.54417866018,24778.585106786526,0.0,66290.1292854467,21061.797340768546,1534.2524291990328,0.0,0.8868381027008994,2.8176024568108975,0.0014959162575277712,354502.252261578,1554819.3139774136,4.385922244663633,1554819.3139774136,4.385922244663633,0.85,0.09558225438783566,4.296143414572793,1.2669564144359904,1.0,0.0,4.296143414572069,1.2847492367754372,1.2850484575603416,3.3439548291584007,19306.66505875113,1968.7319378942993,3099.015535412006,3099.015535412006,6.648744071583696,5.01912693090657,-0.8821601462173296,5.901287077123899,3.474165999095434,3.474165999095434,0.9926188568844098,0.0,0.0,0.00023288996748126626,7.858975769466366e-05,0.0001543002097866026,0.0006628958301419132,0.09558225438804163,0.07648215332307513,0.019100101064966495,0.09558217587139649,0.07648215332291032,0.01910010106492533,0.4025414886811461,0.4025414886811461,0.100527806587426,0.0,4.847126004584538,4.799259424691627,5.038896955457403,4.8476145918766065,4.800182449890258,5.0376441283559075,24778.585106786526,21061.797340768546,0.85,0.9911589532458143,0.680334983057241,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516284309210463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.788138750833,1534.2524291990328,0.4025414886811461,0.100527806587426,6.112885165565336,3.474165999095434
747.0,-30.02247066999478,5.019089253639045,35.003405461268926,24.0921261132695,4.996099162726046,-26.52061686881915,-40.029950242582686,1.4942453615488165,-0.16340499802942077,-5.011119200082442,40.006620249012414,45099.39279235076,20604.521272102906,20604.521272102906,65703.91406445367,82459.77660448679,82459.77660448679,20604.521272102906,103064.2978765897,103064.2978765897,103064.2978765897,127842.8418955732,97581.35571759295,60220.971905449805,41511.537569047934,24778.54401898351,0.0,66290.08158803145,21061.76241613598,1534.250195345617,0.0,0.8868381758770845,2.817601576051377,0.0014959162575277712,354502.3095765915,1554818.6937088768,4.385919785870825,1554818.6937088768,4.385919785870825,0.85,0.09558208864028277,4.296143414572793,1.2669562842091548,1.0,0.0,4.296143414572217,1.2847493360344124,1.2850485530433307,3.343954570806425,19306.65351594226,1968.7307608553647,3099.015535412006,3099.015535412006,6.648731197587749,5.019089253639045,-0.8821516173229202,5.901240870961965,3.4741864743915705,3.4741864743915705,0.9926247069690202,0.0,0.0,0.0002328870105572922,7.858882937597306e-05,0.0001542981811813191,0.0006628871149626837,0.09558208864050052,0.07648199513006941,0.01910009351043112,0.09558201471352654,0.07648199512989516,0.019100093510387602,0.4025408833142983,0.4025408833142983,0.1005278235746733,0.0,4.847242121609099,4.799501189334194,5.03850910096719,4.847714202052998,4.800476112963452,5.036965579835055,24778.54401898351,21061.76241613598,0.85,0.9911575380579466,0.6803339460739685,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516291651188076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.784943209233,1534.250195345617,0.4025408833142983,0.1005278235746733,6.112885165565336,3.4741864743915705
748.0,-30.022592036557167,5.019051891740471,35.00339852558956,24.09209223641085,4.9960942245904825,-26.52072660968795,-40.03004307216031,1.494228797719686,-0.1634119952408355,-5.011115696187883,40.00660890661722,45099.24357204843,20604.483427828847,20604.483427828847,65703.72699987728,82459.65112967853,82459.65112967853,20604.483427828847,103064.13455750738,103064.13455750738,103064.13455750738,127842.65519021948,97581.28036210148,60220.872804464634,41511.56395292982,24778.5206327121,0.0,66290.08458564192,21061.742537805287,1534.2489847586664,0.0,0.8868382347677868,2.8176020774220802,0.0014959162575277712,354502.35799637047,1554818.20458979,4.385917807084682,1554818.20458979,4.385917807084682,0.85,0.0955819342190668,4.296143414572793,1.266956058372744,1.0,0.0,4.296143414573114,1.2847494195935008,1.2850486328415236,3.3439543533182587,19306.638606717504,1968.729240537544,3099.015535412006,3099.015535412006,6.648718985879344,5.019051891740471,-0.8821432986738644,5.901195190414335,3.474206986634045,3.474206986634045,0.9926305676097271,0.0,0.0,0.00023288406822528546,7.858800359095948e-05,0.000154296064634326,0.0006628780219732576,0.09558193421923741,0.07648184622411214,0.019100087995125272,0.0955819626505777,0.07648184622397562,0.01910008799509118,0.4025402798608249,0.4025402798608249,0.10052783956593571,0.0,4.847333158692322,4.799725904203228,5.03806398425769,4.847703700947022,4.800631408156903,5.036290191691762,24778.5206327121,21061.742537805287,0.85,0.9911546713293584,0.6803316642896046,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516298959485183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.781754846203,1534.2489847586664,0.4025402798608249,0.10052783956593571,6.112885165565336,3.474206986634045
749.0,-30.022712799455494,5.019014544584191,35.0033916166244,24.092036042735003,4.996063960659977,-26.52083833988569,-40.03014756655318,1.4941895010885267,-0.163285858772781,-5.011129703742997,40.00659581335985,45099.14858770586,20604.481658753495,20604.481658753495,65703.63024645936,82459.53878993812,82459.53878993812,20604.481658753495,103064.02044869162,103064.02044869162,103064.02044869162,127842.5133104269,97581.2069451196,60220.8167428801,41511.544669154995,24778.49286173529,0.0,66290.03753089029,21061.718932474996,1534.247919283153,0.0,0.8868382108959167,2.8175987814450525,0.0014959162575277712,354502.1644281558,1554817.6399682697,4.385918609203224,1554817.6399682697,4.385918609203224,0.85,0.0955817923196098,4.296143414572793,1.2669559710053728,1.0,0.0,4.296143414571775,1.2847496094633761,1.2850488189941092,3.3439538591237543,19306.624081030495,1968.7277593296892,3099.015535412006,3099.015535412006,6.648718415028591,5.019014544584191,-0.8821452428897185,5.90115978747391,3.474227531217373,3.474227531217373,0.9926364374906781,0.0,0.0,0.00023288114056211148,7.858707404872785e-05,0.00015429406651338364,0.0006628694377591296,0.09558179231978947,0.07648170805131337,0.019100084268476113,0.0955817818899275,0.07648170805116959,0.019100084268440204,0.4025396770648744,0.4025396770648744,0.10052785102793257,0.0,4.847440659500535,4.799945953636211,5.037720037401073,4.847843844970214,4.800799599485231,5.03631760765154,24778.49286173529,21061.718932474996,0.85,0.9911539153352015,0.6803307143504067,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516306231808789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.77857444707,1534.247919283153,0.4025396770648744,0.10052785102793257,6.112885165565336,3.474227531217373
750.0,-30.02283307739141,5.018977517942895,35.00338470595903,24.092002619896107,4.996055843342549,-26.52094741866244,-40.03024783506987,1.4941701846120026,-0.16319317841430347,-5.01112559257685,40.006581945905566,45099.0373744126,20604.443196955577,20604.443196955577,65703.48057136817,82459.42914499532,82459.42914499532,20604.443196955577,103063.87234195089,103063.87234195089,103063.87234195089,127842.32673697331,97581.1455783874,60220.7538077978,41511.54641176621,24778.454395022418,0.0,66290.00080678862,21061.686235769055,1534.2458340505239,0.0,0.8868382820178556,2.8175980421905313,0.0014959162575277712,354502.22123970976,1554817.0419611647,4.3859162194355275,1554817.0419611647,4.3859162194355275,0.85,0.09558162831978032,4.296143414572793,1.2669557896768673,1.0,0.0,4.296143414573249,1.2847497058443875,1.2850489116512056,3.343953608262708,19306.611939507893,1968.7265212389443,3099.015535412006,3099.015535412006,6.648706004055661,5.018977517942895,-0.8821364564245187,5.901113974367414,3.47424801797813,3.47424801797813,0.9926422908508943,0.0,0.0,0.0002328782246896197,7.858618210783391e-05,0.0001542920425817858,0.000662860742658724,0.09558162831999001,0.07648155187227976,0.01910007644771026,0.09558163457004967,0.07648155187211196,0.019100076447668354,0.4025390746617158,0.4025390746617158,0.10052786470741026,0.0,4.847537500192857,4.800169291398902,5.037309518414077,4.847932414162528,4.801070438149054,5.03567527062836,24778.454395022418,21061.686235769055,0.85,0.9911522065427342,0.6803294135696268,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516313467967559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.775402095787,1534.2458340505239,0.4025390746617158,0.10052786470741026,6.112885165565336,3.47424801797813
751.0,-30.022952754725843,5.018940535719699,35.003377815834135,24.091956589277856,4.996027957512732,-26.52105793385972,-40.03034834805874,1.494133136645009,-0.1629329224281264,-5.011137527899083,40.00656872285924,45098.9298377249,20604.437866783624,20604.437866783624,65703.36770450852,82459.35024717113,82459.35024717113,20604.437866783624,103063.78811395475,103063.78811395475,103063.78811395475,127842.21313028343,97581.1061629872,60220.68575353409,41511.578232725675,24778.425016328674,0.0,66290.00324905435,21061.661263879374,1534.2446328785695,0.0,0.8868382691597235,2.817593223541392,0.0014959162575277712,354502.05630740174,1554816.4717430673,4.385916651481504,1554816.4717430673,4.385916651481504,0.8500000000000001,0.09558148384214428,4.296143414572793,1.266955666593276,1.0,0.0,4.296143414573531,1.2847498851409012,1.285049087261864,3.3439531415888206,19306.604141097334,1968.7257260223762,3099.015535412006,3099.015535412006,6.648704284099149,5.018940535719699,-0.8821370564230735,5.901077592142772,3.4742685391823125,3.4742685391823125,0.9926481540520893,0.0,0.0,0.0002328753234107661,7.85852880016249e-05,0.0001542900354091412,0.000662852119557185,0.09558148384232855,0.07648141171853946,0.01910007212378909,0.09558139488934458,0.07648141171839201,0.019100072123752265,0.4025384729189822,0.4025384729189822,0.10052787589286548,0.0,4.847675498128126,4.800423717950764,5.036980522567546,4.848204605470983,4.801418801129216,5.035641838800359,24778.425016328674,21061.661263879374,0.85,0.991150467403934,0.6803277662890784,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516320675074046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.77223543449,1534.2446328785695,0.4025384729189822,0.10052787589286548,6.112885165565336,3.4742685391823125
752.0,-30.02307182400446,5.0189039119473255,35.00337094436142,24.091917229257547,4.996024045293742,-26.52116550416404,-40.03044086331499,1.4941177254516929,-0.16303490428748546,-5.01113081373427,40.006555485891994,45098.789715724066,20604.39485268479,20604.39485268479,65703.18456840885,82459.19676223729,82459.19676223729,20604.39485268479,103063.59161492207,103063.59161492207,103063.59161492207,127841.98080944805,97581.00225173598,60220.59520521589,41511.56338502232,24778.38919452599,0.0,66289.9525795483,21061.63081534709,1534.2426347692685,0.0,0.8868383512436029,2.81759534971809,0.0014959162575277712,354502.1490893635,1554815.9009248167,4.385913893382001,1554815.9009248167,4.385913893382001,0.85,0.095581319790503,4.296143414572793,1.2669554220745338,1.0,0.0,4.296143414573284,1.2847499631928965,1.2850491616234063,3.3439529384347266,19306.583582062165,1968.7236295842276,3099.015535412006,3099.015535412006,6.648690404175558,5.0189039119473255,-0.8821265879053737,5.901030499852699,3.474289012074886,3.474289012074886,0.9926540034499675,0.0,0.0,0.00023287243690575825,7.858446504699505e-05,0.0001542879718587632,0.0006628432542488178,0.09558131979070486,0.0764812555926886,0.01910006419801626,0.0955813513829408,0.07648125559252708,0.019100064197975917,0.40253787373953376,0.40253787373953376,0.10052788975516057,0.0,4.847757082133398,4.800629588687286,5.036563613822921,4.8480959094467835,4.801465801589984,5.034908758911513,24778.38919452599,21061.63081534709,0.85,0.9911484623490214,0.6803261725312787,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516327846199013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.769076795976,1534.2426347692685,0.40253787373953376,0.10052788975516057,6.112885165565336,3.474289012074886
