time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
753.0,-30.023190334795135,5.018867442538014,35.00336413903756,24.091874656174355,4.9960070420768155,-26.521273881015322,-40.03054102705789,1.4940905882953541,-0.16294063450237672,-5.0111358164675135,40.006543669668964,45098.68612790981,20604.376329117375,20604.376329117375,65703.06245702718,82459.0860337416,82459.0860337416,20604.376329117375,103063.46236285896,103063.46236285896,103063.46236285896,127841.82780838774,97580.93520285795,60220.53529701905,41511.5554509321,24778.365445528772,0.0,66289.92089646087,21061.610628699455,1534.2415947350185,0.0,0.8868383685665588,2.8175935249337076,0.0014959162575277712,354502.0799573973,1554815.3913735065,4.385913311313598,1554815.3913735065,4.385913311313598,0.8499999999999999,0.09558117272500205,4.296143414572793,1.266955273714848,1.0,0.0,4.296143414571963,1.2847500960694354,1.2850492908396967,3.343952592583114,19306.5703163164,1968.7222768546242,3099.015535412006,3099.015535412006,6.648684426933046,5.018867442538014,-0.882122900574271,5.900990343112285,3.4743095314630867,3.4743095314630867,0.9926598661323105,0.0,0.0,0.00023286956397247622,7.858357406546093e-05,0.0001542859899070153,0.0006628347394998681,0.09558117272517253,0.07648111354968026,0.019100059175492266,0.09558122655500356,0.07648111354954386,0.0191000591754582,0.4025372738346117,0.4025372738346117,0.10052790020621451,0.0,4.847846648204722,4.800837903424338,5.036176894492371,4.8481951819651385,4.801661680500672,5.034620506846409,24778.365445528772,21061.610628699455,0.85,0.9911470939850673,0.6803249350432935,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516334980895689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.765926349604,1534.2415947350185,0.4025372738346117,0.10052790020621451,6.112885165565336,3.4743095314630867
754.0,-30.02330822166405,5.018831159082731,35.00335734996998,24.091837286856048,4.995990566498131,-26.521381643420014,-40.030633577238746,1.494063988252507,-0.1627506591103156,-5.011138804039395,40.00653053251541,45098.55153681085,20604.354014634115,20604.354014634115,65702.90555144497,82458.9953300674,82458.9953300674,20604.354014634115,103063.3493447015,103063.3493447015,103063.3493447015,127841.6825771333,97580.88813830928,60220.444345045995,41511.60421473698,24778.33323243178,0.0,66289.93744716876,21061.583247567014,1534.2400272823586,0.0,0.8868384009250745,2.817590676257617,0.0014959162575277712,354502.03867262724,1554814.8248598198,4.385912224035608,1554814.8248598198,4.385912224035608,0.85,0.09558101862678173,4.296143414572793,1.266955075352453,1.0,0.0,4.296143414572958,1.2847502264021529,1.285049417531047,3.3439522533526396,19306.561004507526,1968.7213273143761,3099.015535412006,3099.015535412006,6.648677226425978,5.018831159082731,-0.8821179666528307,5.900949125735561,3.4743300363778564,3.4743300363778564,0.9926657246793875,0.0,0.0,0.00023286670619667346,7.85827508167655e-05,0.00015428395537990796,0.0006628259988796342,0.09558101862697428,0.07648096604687597,0.019100052580098306,0.09558103575674276,0.0764809660467219,0.01910005258005983,0.4025366736348272,0.4025366736348272,0.1005279094818275,0.0,4.847956128604551,4.801068690482111,5.035799841017933,4.848388144929061,4.801986177423203,5.034285949985929,24778.33323243178,21061.583247567014,0.85,0.991144479564615,0.6803227348457396,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451634208213411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.762783122631,1534.2400272823586,0.4025366736348272,0.1005279094818275,6.112885165565336,3.4743300363778564
755.0,-30.023425547945266,5.0187949725023335,35.00335055601605,24.091790557745867,4.995966597688339,-26.52148965058195,-40.03073367113245,1.494030700323413,-0.16256986338004253,-5.011146903721065,40.00651681205412,45098.45312559009,20604.342389647685,20604.342389647685,65702.79551523777,82458.89666137204,82458.89666137204,20604.342389647685,103063.23905101973,103063.23905101973,103063.23905101973,127841.53837629565,97580.82963150904,60220.38609572032,41511.603928654135,24778.299325275915,0.0,66289.90325393005,21061.554426484527,1534.2384772739886,0.0,0.8868384093840792,2.8175873512158103,0.0014959162575277712,354501.92674446135,1554814.233192314,4.3859119398047275,1554814.233192314,4.3859119398047275,0.85,0.09558086827537304,4.296143414572793,1.2669549379823732,1.0,0.0,4.296143414571971,1.2847503879918614,1.285049575504168,3.34395183276645,19306.549428827806,1968.7201469235474,3099.015535412006,3099.015535412006,6.648673475239094,5.0187949725023335,-0.8821160056844874,5.900910978186821,3.4743505366064094,3.4743505366064094,0.9926715818875456,0.0,0.0,0.00023286386204253928,7.858186047451042e-05,0.00015428200156802885,0.0006628176050235964,0.09558086827556958,0.07648082168324577,0.019100046592323804,0.09558082730987777,0.0764808216830885,0.01910004659228453,0.40253607470135006,0.40253607470135006,0.1005279181456701,0.0,4.848083431151792,4.801308843976699,5.03547450714774,4.848577040341013,4.802254105659642,5.0341577682197,24778.299325275915,21061.554426484527,0.85,0.9911433308864049,0.6803216012072908,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516349145993348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.759648444531,1534.2384772739886,0.40253607470135006,0.1005279181456701,6.112885165565336,3.4743505366064094
756.0,-30.023542361043443,5.018759031260679,35.003343765121905,24.09175248993563,4.995954389656454,-26.521596019636938,-40.03082978362215,1.494008048248312,-0.16247541981090308,-5.01114612014104,40.00650331326899,45098.33927078862,20604.3129489986,20604.3129489986,65702.65221978723,82458.78452524953,82458.78452524953,20604.3129489986,103063.09747424813,103063.09747424813,103063.09747424813,127841.3610918757,97580.76251523625,60220.31726076821,41511.605838297815,24778.263617627566,0.0,66289.86945592538,21061.52407498343,1534.2366222099722,0.0,0.8868384622400063,2.8175862000681926,0.0014959162575277712,354501.9375726229,1554813.651084313,4.385910163793661,1554813.651084313,4.385910163793661,0.85,0.0955807096952707,4.296143414572793,1.266954763797112,1.0,0.0,4.296143414573631,1.2847504998026518,1.285049683702802,3.3439515417450436,19306.536149747855,1968.7187928342355,3099.015535412006,3099.015535412006,6.64866397523861,5.018759031260679,-0.882108750673626,5.900867781934305,3.4743710055864607,3.4743710055864607,0.9926774301675602,0.0,0.0,0.00023286103036047987,7.858100555590125e-05,0.0001542800248045786,0.0006628091125643174,0.09558070969547217,0.07648067043677698,0.019100039258695193,0.09558067838847589,0.07648067043661577,0.019100039258654933,0.40253547750300733,0.40253547750300733,0.1005279292063834,0.0,4.848200635291562,4.8015442619562805,5.035117577842186,4.84867070033016,4.802487421750357,5.033691356725569,24778.263617627566,21061.52407498343,0.85,0.9911416745732381,0.6803202305410102,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516356176268317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.75652106731,1534.2366222099722,0.40253547750300733,0.1005279292063834,6.112885165565336,3.4743710055864607
757.0,-30.023658628242195,5.01872325067907,35.003337005549355,24.091709951777034,4.995937211295117,-26.521702394418707,-40.03092586118726,1.4939809774700816,-0.1623682679991134,-5.011150107713911,40.00649064378754,45098.227915779054,20604.293669793056,20604.293669793056,65702.5215855721,82458.67451079724,82458.67451079724,20604.293669793056,103062.9681805903,103062.9681805903,103062.9681805903,127841.20239905821,97580.69513899156,60220.24854396663,41511.60732780548,24778.23421846791,0.0,66289.8415462734,21061.499085697724,1534.235234864176,0.0,0.8868384878172645,2.8175843243792444,0.0014959162575277712,354501.88246902026,1554813.1047385184,4.385909304372714,1554813.1047385184,4.385909304372714,0.85,0.09558055941166989,4.296143414572793,1.2669546143384651,1.0,0.0,4.2961434145721205,1.2847506322562172,1.2850498125660605,3.343951196994636,19306.52281923198,1968.7174334999193,3099.015535412006,3099.015535412006,6.648657754164426,5.01872325067907,-0.8821042223626598,5.90082747304173,3.4743914882660656,3.4743914882660656,0.992683282361733,0.0,0.0,0.00023285821194314103,7.858015095654053e-05,0.0001542780609866005,0.0006628006757206435,0.09558055941185437,0.07648052590965175,0.01910003350220262,0.09558053108677184,0.07648052590950413,0.019100033502165752,0.40253488156558653,0.40253488156558653,0.10052794005091427,0.0,4.848318436423881,4.801776616423808,5.034775921490279,4.848781839714775,4.802698477230592,5.033401715650768,24778.23421846791,21061.499085697724,0.85,0.9911401212161396,0.6803188371524224,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516363175799447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.753400059975,1534.235234864176,0.40253488156558653,0.10052794005091427,6.112885165565336,3.4743914882660656
758.0,-30.023774230679923,5.018687652088675,35.00333026108934,24.09166720407086,4.995921179842198,-26.521808056095423,-40.03102183397857,1.4939550052561577,-0.16228343389030897,-5.011152680099019,40.00647756482458,45098.1191383794,20604.27183084739,20604.27183084739,65702.39096922679,82458.55870913391,82458.55870913391,20604.27183084739,103062.8305399813,103062.8305399813,103062.8305399813,127841.03239164637,97580.62218474461,60220.18261398346,41511.59952306795,24778.20185166507,0.0,66289.80137473301,21061.47157391531,1534.233644887788,0.0,0.8868385220776419,2.8175829076572434,0.0014959162575277712,354501.8469216633,1554812.5407348154,4.385908153190504,1554812.5407348154,4.385908153190504,0.85,0.0955804064489214,4.296143414572793,1.2669544934527952,1.0,0.0,4.296143414572525,1.2847507595375205,1.2850499362765955,3.3439508657066694,19306.508385097935,1968.7159616278684,3099.015535412006,3099.015535412006,6.648650707105313,5.018687652088675,-0.8820987988834705,5.900786450972146,3.4744119595093816,3.4744119595093816,0.9926891312883948,0.0,0.0,0.00023285540967134588,7.85792972977087e-05,0.00015427611237363718,0.0006627923041998935,0.09558040644911377,0.0764803791976042,0.01910002725150957,0.09558038766689769,0.07648037919745028,0.019100027251471127,0.40253428660799556,0.40253428660799556,0.1005279514111055,0.0,4.848429621670732,4.802000383518418,5.03443555357677,4.8488692462087215,4.802890577480696,5.033069193558958,24778.20185166507,21061.47157391531,0.85,0.99113875146215,0.6803176084876456,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516370142626267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.75028609506,1534.233644887788,0.40253428660799556,0.1005279514111055,6.112885165565336,3.4744119595093816
759.0,-30.02388924694298,5.018652269971917,35.00332354534471,24.09162913626062,4.995908614115595,-26.52191284355356,-40.03111389521507,1.4939322107246304,-0.16218800063643357,-5.011153027271699,40.006464912299414,45097.99574590312,20604.24585401097,20604.24585401097,65702.2415999141,82458.44823281576,82458.44823281576,20604.24585401097,103062.69408682673,103062.69408682673,103062.69408682673,127840.86518864344,97580.55580006212,60220.103313142725,41511.61387435489,24778.17110181671,0.0,66289.78497617159,21061.445436544203,1534.2320972251916,0.0,0.8868385661164322,2.817581611406757,0.0014959162575277712,354501.84212414303,1554811.9951205207,4.3859066734441425,1554811.9951205207,4.3859066734441425,0.85,0.09558025263136215,4.296143414572793,1.2669543214654553,1.0,0.0,4.296143414573612,1.2847508719246317,1.2850500451077653,3.343950573185383,19306.4952507645,1968.7146222985934,3099.015535412006,3099.015535412006,6.648642324818706,5.018652269971917,-0.8820919824240132,5.90074425239593,3.474432426019077,3.474432426019077,0.9926949788625935,0.0,0.0,0.00023285262163960535,7.857847843943308e-05,0.00015427414320017227,0.0006627838443482801,0.0955802526315497,0.07648023177746674,0.019100020854082963,0.09558025202380725,0.07648023177731667,0.019100020854045486,0.40253369206820416,0.40253369206820416,0.1005279630342194,0.0,4.8485368816233745,4.802223136338682,5.034079594607647,4.8489650266352555,4.803113491624288,5.032655103798447,24778.17110181671,21061.445436544203,0.85,0.9911367433690018,0.6803159153723906,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516377069626385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.74718157195,1534.2320972251916,0.40253369206820416,0.1005279630342194,6.112885165565336,3.474432426019077
760.0,-30.024003778207696,5.0186170477624,35.003316857384824,24.09159173201772,4.995891971004235,-26.522017602220547,-40.031205921526976,1.4939057950155736,-0.16199854228835875,-5.011156512615068,40.00645229009709,45097.87455241715,20604.226665142018,20604.226665142018,65702.10121755917,82458.35812455419,82458.35812455419,20604.226665142018,103062.58478969621,103062.58478969621,103062.58478969621,127840.72625229551,97580.50781378795,60220.02424164416,41511.648413493094,24778.141462599302,0.0,66289.7898760924,21061.420243209406,1534.2306853992643,0.0,0.8868385940779437,2.8175787114168873,0.0014959162575277712,354501.79396077513,1554811.4508139803,4.385905733910099,1554811.4508139803,4.385905733910099,0.85,0.09558010226853729,4.296143414572793,1.2669541203556585,1.0,0.0,4.29614341457179,1.2847510012268526,1.2850501708731275,3.3439502366374954,19306.48575659051,1968.713654162279,3099.015535412006,3099.015535412006,6.648636132894614,5.0186170477624,-0.8820869403720426,5.900703988134443,3.4744528985006697,3.4744528985006697,0.9927008281430485,0.0,0.0,0.00023284984539494362,7.857765989968657e-05,0.00015427218549525704,0.0006627754337672009,0.09558010226872155,0.07648008728405427,0.01910001498466727,0.09558006870717202,0.07648008728390684,0.01910001498463045,0.40253309795029785,0.40253309795029785,0.10052797369490211,0.0,4.848662468515101,4.80246497356859,5.033738931016558,4.849157970326701,4.803425717652885,5.032369651671729,24778.141462599302,21061.420243209406,0.85,0.9911345524004267,0.6803140368481063,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516383961508668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.744084938457,1534.2306853992643,0.40253309795029785,0.10052797369490211,6.112885165565336,3.4744528985006697
761.0,-30.024117683790003,5.01858196075994,35.003310172981216,24.091549508180492,4.995872587105799,-26.522122071751834,-40.03130171969531,1.493876975066171,-0.16183370204436187,-5.01116131765501,40.00643901775956,45097.772761508364,20604.210440295163,20604.210440295163,65701.98320180352,82458.25897564988,82458.25897564988,20604.210440295163,103062.46941594504,103062.46941594504,103062.46941594504,127840.57782393323,97580.44933403193,60219.963119884036,41511.651349053216,24778.108407988188,0.0,66289.75975704141,21061.39214678996,1534.2291067794774,0.0,0.886838617678284,2.8175759811974177,0.0014959162575277712,354501.72756075265,1554810.878471854,4.385904940915693,1554810.878471854,4.385904940915693,0.85,0.09557995142275215,4.296143414572793,1.266953998920508,1.0,0.0,4.296143414573309,1.2847511417444666,1.2850503078760185,3.3439498708982534,19306.47418626154,1968.7124743170748,3099.015535412006,3099.015535412006,6.648630897410422,5.01858196075994,-0.882082630653807,5.900664591413747,3.474473360250752,3.474473360250752,0.9927066743573577,0.0,0.0,0.00023284708434710835,7.857680781905725e-05,0.00015427027652805108,0.0006627672325703103,0.09557995142294534,0.07647994247869437,0.019100008944250964,0.09557988028877781,0.07647994247853979,0.019100008944212363,0.40253250547618896,0.40253250547618896,0.1005279842762535,0.0,4.848797367514692,4.802712387328825,5.033422555987443,4.849327615610662,4.803692935783886,5.032147919846693,24778.108407988188,21061.39214678996,0.85,0.9911332224254222,0.6803128104068593,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516390824335603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.740994187223,1534.2291067794774,0.40253250547618896,0.1005279842762535,6.112885165565336,3.474473360250752
762.0,-30.024231046222834,5.018547229775384,35.00330353851114,24.09151472328233,4.995872248697055,-26.52222414772414,-40.031393396761246,1.493865350196846,-0.16193008287416433,-5.011152888242068,40.006427103370726,45097.655174696265,20604.16771814669,20604.16771814669,65701.82289284296,82458.10990453117,82458.10990453117,20604.16771814669,103062.27762267787,103062.27762267787,103062.27762267787,127840.3563040623,97580.34892280193,60219.894192960484,41511.616366490496,24778.078681384424,0.0,66289.69504787492,21061.36687917676,1534.2274142206747,0.0,0.8868387037014213,2.8175782340116236,0.0014959162575277712,354501.8440453699,1554810.36468859,4.385902050454784,1554810.36468859,4.385902050454784,0.85,0.09557979124661507,4.296143414572793,1.2669537813263019,1.0,0.0,4.296143414572299,1.2847512017983251,1.285050364413371,3.3439497145900967,19306.45431971211,1968.7104484928198,3099.015535412006,3099.015535412006,6.648617111694284,5.018547229775384,-0.8820704075160508,5.900617637291435,3.474493804084614,3.474493804084614,0.9927125154527469,0.0,0.0,0.00023284433649504942,7.857599240173582e-05,0.0001542683440933136,0.0006627589305535388,0.09557979124679747,0.07647979009655459,0.01910000115024288,0.0955798605379807,0.07647979009640864,0.019100001150206432,0.40253191481665235,0.40253191481665235,0.10052799604053685,0.0,4.848879303540855,4.802915434064005,5.033018765246709,4.849222805367901,4.80374360307178,5.031419644021469,24778.078681384424,21061.36687917676,0.85,0.9911317716183882,0.6803117006666933,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516397649677175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.737912152783,1534.2274142206747,0.40253191481665235,0.10052799604053685,6.112885165565336,3.474493804084614
763.0,-30.02434385224671,5.018512448194005,35.00329692650161,24.09146394291895,4.99584015852667,-26.522328898258408,-40.03148916000498,1.493825204536845,-0.16166336455785313,-5.011168208080537,40.006414488637965,45097.55859339205,20604.173789765497,20604.173789765497,65701.73238315755,82458.02883752479,82458.02883752479,20604.173789765497,103062.20262729029,103062.20262729029,103062.20262729029,127840.25542307766,97580.30256420065,60219.83232006129,41511.633604599294,24778.05279578737,0.0,66289.68640038666,21061.344876419265,1534.2264834062578,0.0,0.8868386714201826,2.8175729350550496,0.0014959162575277712,354501.63234316185,1554809.8207045929,4.385903135135689,1554809.8207045929,4.385903135135689,0.85,0.095579653726895,4.296143414572793,1.2669536664849153,1.0,0.0,4.296143414572688,1.2847513952411564,1.2850505543881228,3.3439492110972786,19306.445147576247,1968.709513195255,3099.015535412006,3099.015535412006,6.648619070903181,5.018512448194005,-0.8820721259163182,5.900584574110323,3.4745142968388727,3.4745142968388727,0.9927183705253922,0.0,0.0,0.00023284160215973997,7.857514064845347e-05,0.0001542664615112865,0.0006627508427111608,0.09557965372706563,0.07647965649697173,0.0190999972300939,0.09557961931582815,0.0764796564968352,0.019099997230059805,0.40253132308211653,0.40253132308211653,0.10052800323702925,0.0,4.849010269315613,4.803147689061518,5.032743462484575,4.849504843522709,4.804047668326518,5.0316131129415,24778.05279578737,21061.344876419265,0.85,0.9911305355454859,0.6803103324551102,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451640444247875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.734837202584,1534.2264834062578,0.40253132308211653,0.10052800323702925,6.112885165565336,3.4745142968388727
764.0,-30.02445613956581,5.018478092528943,35.00329032621495,24.09144431529569,4.99584393685787,-26.522429594728415,-40.031576820742316,1.4938173920189832,-0.16156317586211344,-5.011155347565261,40.006401606070675,45097.428299856685,20604.122679807424,20604.122679807424,65701.55097966411,82457.92721920677,82457.92721920677,20604.122679807424,103062.0498990142,103062.0498990142,103062.0498990142,127840.06562432306,97580.25092090065,60219.752001544184,41511.66546595163,24778.015725308866,0.0,66289.68119126049,21061.313366512535,1534.224275390226,0.0,0.8868387834944492,2.817573119057329,0.0014959162575277712,354501.81006039993,1554809.2651709367,4.385899369331933,1554809.2651709367,4.385899369331933,0.85,0.09557948521292349,4.296143414572793,1.2669534763647246,1.0,0.0,4.296143414571471,1.284751437407372,1.2850505930672247,3.3439491013471123,19306.434929852872,1968.7084712774365,3099.015535412006,3099.015535412006,6.6486025785824765,5.018478092528943,-0.8820571675565416,5.900535260085484,3.474534716444782,3.474534716444782,0.9927242046985091,0.0,0.0,0.00023283888042683237,7.857436096930609e-05,0.0001542645194575263,0.0006627424993696881,0.09557948521312287,0.07647949754805704,0.019099987665065838,0.09557950008100366,0.0764794975478975,0.019099987665025995,0.40253073239491377,0.40253073239491377,0.10052801430503243,0.0,4.849121816533113,4.803387760961186,5.032339573116246,4.8495921717031365,4.804372431894535,5.030748486119535,24778.015725308866,21061.313366512535,0.85,0.9911278769029,0.6803084203971439,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516411201945716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.731769620366,1534.224275390226,0.40253073239491377,0.10052801430503243,6.112885165565336,3.474534716444782
765.0,-30.02456788490099,5.018443716696511,35.00328377324515,24.09138763267549,4.995815711127732,-26.522533004048523,-40.03166867243124,1.4937808302737396,-0.16148325900127247,-5.011168487672052,40.00638978369915,45097.318970670334,20604.125099891895,20604.125099891895,65701.44407056223,82457.80402757209,82457.80402757209,20604.125099891895,103061.92912746398,103061.92912746398,103061.92912746398,127839.92268860788,97580.1636497462,60219.6785928381,41511.65006323122,24777.993561143907,0.0,66289.64362437514,21061.29452697232,1534.223502953887,0.0,0.8868387594354925,2.817570532616062,0.0014959162575277712,354501.62847953575,1554808.7553561304,4.385900177736094,1554808.7553561304,4.385900177736094,0.85,0.09557934830043048,4.296143414572793,1.2669533032784237,1.0,0.0,4.296143414572464,1.2847516140319255,1.285050766252889,3.3439486416290545,19306.41766309194,1968.7067105578296,3099.015535412006,3099.015535412006,6.648603359502883,5.018443716696511,-0.8820574398469967,5.900501156543507,3.474555206566145,3.474555206566145,0.9927300590188987,0.0,0.0,0.00023283617186017577,7.857354402233549e-05,0.00015426262783784026,0.000662734372700231,0.09557934830059187,0.076479364684252,0.01909998361633987,0.09557936162774776,0.07647936468412286,0.019099983616307617,0.40253014317463953,0.40253014317463953,0.10052802048578828,0.0,4.849239529058195,4.803606821913661,5.032050787552464,4.849685228670808,4.8044581568659055,5.030870653729323,24777.993561143907,21061.29452697232,0.85,0.9911268258259782,0.6803071566685531,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516417930337262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.728708669332,1534.223502953887,0.40253014317463953,0.10052802048578828,6.112885165565336,3.474555206566145
766.0,-30.024678971538517,5.018409655399031,35.003277217636445,24.09135881988334,4.995810905290777,-26.52263347820677,-40.03176003517581,1.49376541195747,-0.16136782365532554,-5.011161831820012,40.00637660089292,45097.21075205809,20604.087355697477,20604.087355697477,65701.29810775557,82457.69985692584,82457.69985692584,20604.087355697477,103061.78721262331,103061.78721262331,103061.78721262331,127839.74388321869,97580.10523017263,60219.61612529815,41511.65456097165,24777.956670595373,0.0,66289.61123156702,21061.263170006067,1534.2214440827097,0.0,0.8868388410264125,2.817569791232694,0.0014959162575277712,354501.7204555955,1554808.1868755978,4.3858974362025736,1554808.1868755978,4.3858974362025736,0.85,0.09557918547729666,4.296143414572793,1.2669531472260132,1.0,0.0,4.296143414573284,1.2847516917169808,1.2850508404965666,3.343948439430578,19306.406104670175,1968.7055319268227,3099.015535412006,3099.015535412006,6.648591180088491,5.018409655399031,-0.8820460036055451,5.900455659004576,3.474575633344243,3.474575633344243,0.9927358952412123,0.0,0.0,0.00023283347928829582,7.857273143192294e-05,0.0001542607478563729,0.0006627262960302305,0.0955791854774975,0.07647921066367169,0.0190999748138258,0.09557921700762778,0.07647921066351099,0.019099974813785666,0.4025295540132919,0.4025295540132919,0.10052802947045084,0.0,4.849347944809779,4.803831968942234,5.031691046124081,4.849794008164679,4.804745177437667,5.030264746731177,24777.956670595373,21061.263170006067,0.85,0.991125108250276,0.6803058565922447,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516424626258397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.725654833132,1534.2214440827097,0.4025295540132919,0.10052802947045084,6.112885165565336,3.474575633344243
767.0,-30.024789604811684,5.018375743421209,35.00327071591509,24.091326270159357,4.995796302863725,-26.522734524081464,-40.03185153761876,1.4937412221320185,-0.1611352459990485,-5.0111646366172735,40.00636505925773,45097.10497674087,20604.06943733867,20604.06943733867,65701.17441407953,82457.62196515394,82457.62196515394,20604.06943733867,103061.69140249261,103061.69140249261,103061.69140249261,127839.6237852209,97580.06866331397,60219.551674894516,41511.68554268828,24777.93238272829,0.0,66289.61792541658,21061.242525319045,1534.2203209392962,0.0,0.8868388685387063,2.81756640341948,0.0014959162575277712,354501.68169658893,1554807.6891672127,4.3858965117630735,1554807.6891672127,4.3858965117630735,0.85,0.09557903837874478,4.296143414572793,1.2669529983168468,1.0,0.0,4.296143414573592,1.2847518104114037,1.2850509557733156,3.343948130493064,19306.39886984888,1968.7047941803653,3099.015535412006,3099.015535412006,6.648585398136578,5.018375743421209,-0.8820400322947286,5.9004157757159374,3.4745960977139974,3.4745960977139974,0.9927417422039992,0.0,0.0,0.00023283079773379312,7.857191760680366e-05,0.00015425888012698946,0.0006627182719969397,0.09557903837891331,0.0764790695893654,0.019099968789547908,0.0955790350797072,0.07647906958923055,0.01909996878951423,0.40252896541434807,0.40252896541434807,0.10052803620105927,0.0,4.849485342554715,4.804087171632602,5.031355990199188,4.850029390618204,4.805102667871097,5.030010436112036,24777.93238272829,21061.242525319045,0.85,0.9911231422090997,0.6803041922413897,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516431282715383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.722610467996,1534.2203209392962,0.40252896541434807,0.10052803620105927,6.112885165565336,3.4745960977139974
768.0,-30.024899731549077,5.018341945097188,35.003264215859254,24.091278702858858,4.995776937159729,-26.52283559031174,-40.03194300513712,1.4937127959208845,-0.1610596960535986,-5.011169424259277,40.00635210432316,45097.00153067939,20604.05579888252,20604.05579888252,65701.05732956191,82457.4997414278,82457.4997414278,20604.05579888252,103061.55554031032,103061.55554031032,103061.55554031032,127839.45602748924,97579.98548964266,60219.487278887726,41511.66467861659,24777.900487178922,0.0,66289.5651657955,21061.215414102084,1534.218802687295,0.0,0.8868388910784817,2.817564850109358,0.0014959162575277712,354501.61553700216,1554807.1305134508,4.385895754404999,1554807.1305134508,4.385895754404999,0.85,0.09557888896589045,4.296143414572793,1.2669528702879327,1.0,0.0,4.296143414571396,1.2847519488977657,1.2850510908624222,3.3439477700412183,19306.382413782638,1968.7031161286106,3099.015535412006,3099.015535412006,6.648580997237003,5.018341945097188,-0.8820351933433948,5.900377138440582,3.4746165503596864,3.4746165503596864,0.9927475858170532,0.0,0.0,0.00023282812848507891,7.857110410009321e-05,0.0001542570243849857,0.0006627102994631511,0.09557888896607862,0.0764789268382339,0.019099962127844722,0.09557889023250132,0.07647892683808333,0.019099962127807117,0.40252837923880225,0.40252837923880225,0.10052804238618399,0.0,4.849612080172619,4.804319861444071,5.031057785706594,4.850109728205666,4.805241546564218,5.029855864639103,24777.900487178922,21061.215414102084,0.85,0.9911221647817166,0.6803031731749662,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516437912011972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.719571482374,1534.218802687295,0.40252837923880225,0.10052804238618399,6.112885165565336,3.4746165503596864
769.0,-30.025009297942294,5.018308336949302,35.00325771771384,24.091240669973217,4.995763562218895,-26.522935553025548,-40.0320342980325,1.4936898173006534,-0.160935960254335,-5.011169576489691,40.00633915985658,45096.899931917105,20604.032977746327,20604.032977746327,65700.93290966343,82457.39291992273,82457.39291992273,20604.032977746327,103061.42589766905,103061.42589766905,103061.42589766905,127839.29288800963,97579.92006407917,60219.42707606716,41511.6588755689,24777.866990340575,0.0,66289.52586590947,21061.18694178949,1534.2170896007262,0.0,0.8868389371660035,2.8175632042578993,0.0014959162575277712,354501.6134333567,1554806.572311248,4.385894205820134,1554806.572311248,4.385894205820134,0.85,0.09557873492900264,4.296143414572793,1.266952701597475,1.0,0.0,4.296143414572384,1.28475206187284,1.2850512004517862,3.343947475990125,19306.36946921268,1968.701796149825,3099.015535412006,3099.015535412006,6.648573633241587,5.018308336949302,-0.8820275728015803,5.900335909750882,3.4746369807709754,3.4746369807709754,0.9927534230774215,0.0,0.0,0.0002328254728459478,7.857029215423357e-05,0.0001542551806917142,0.0006627023786924442,0.0955787349291948,0.07647878017575,0.01909995475344481,0.09557873264619647,0.07647878017559623,0.019099954753406406,0.4025277938063286,0.4025277938063286,0.10052805014720467,0.0,4.8497364894196835,4.804551604112987,5.030751716567465,4.850233616235357,4.805478288525137,5.029527154493735,24777.866990340575,21061.18694178949,0.85,0.991120875454191,0.6803020438423284,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516444510961997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.716538956574,1534.2170896007262,0.4025277938063286,0.10052805014720467,6.112885165565336,3.4746369807709754
770.0,-30.02511824558932,5.0182749976944985,35.00325126775569,24.091217095870547,4.9957584177346055,-26.523034135724167,-40.03212160952387,1.493674307867957,-0.16073375231053433,-5.01116486097068,40.006327567120394,45096.78353936532,20604.00071057637,20604.00071057637,65700.78424994169,82457.31299920654,82457.31299920654,20604.00071057637,103061.3137097829,103061.3137097829,103061.3137097829,127839.15322948254,97579.8848270089,60219.35536716116,41511.69939983082,24777.839519699643,0.0,66289.53891953046,21061.163591744695,1534.2156131724748,0.0,0.8868390031277281,2.8175610945122402,0.0014959162575277712,354501.6785962882,1554806.0723996323,4.385891989443211,1554806.0723996323,4.385891989443211,0.85,0.09557858042010092,4.296143414572793,1.266952547193505,1.0,0.0,4.296143414572471,1.2847521398768909,1.2850512750812875,3.3439472729615094,19306.362497492504,1968.7010852322155,3099.015535412006,3099.015535412006,6.648563221170533,5.0182749976944985,-0.8820169770607764,5.900291974755275,3.474657412221525,3.474657412221525,0.9927592606347214,0.0,0.0,0.00023282283223148223,7.85695156256645e-05,0.0001542533166058177,0.0006626943703120958,0.0955785804202762,0.07647863307295566,0.019099947347320543,0.09557857620884669,0.07647863307281541,0.019099947347285515,0.40252720906597916,0.40252720906597916,0.10052805849301726,0.0,4.849873668369412,4.8048104783185295,5.030400855728487,4.850431108660132,4.805854917878776,5.029006387361449,24777.839519699643,21061.163591744695,0.85,0.9911184377024637,0.6803001540576223,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516451076341088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.713513985444,1534.2156131724748,0.40252720906597916,0.10052805849301726,6.112885165565336,3.474657412221525
771.0,-30.025226671948506,5.018241717971359,35.00324484502785,24.091164604201936,4.995736775457181,-26.52313389907737,-40.03220909563822,1.4936440025846123,-0.16070666222265118,-5.0111722881368825,40.00631546034115,45096.67029506147,20603.993566776728,20603.993566776728,65700.6638618382,82457.17933407893,82457.17933407893,20603.993566776728,103061.17290085566,103061.17290085566,103061.17290085566,127838.98600578144,97579.78849661515,60219.27945759145,41511.676710026324,24777.813104925783,0.0,66289.4898149521,21061.141139186915,1534.2144648192664,0.0,0.8868390091666987,2.817559870497076,0.0014959162575277712,354501.5759615833,1554805.5503211566,4.385891786528047,1554805.5503211566,4.385891786528047,0.85,0.0955784374887665,4.296143414572793,1.2669523614691576,1.0,0.0,4.296143414573299,1.2847522870681365,1.2850514189303608,3.34394688985282,19306.343438344153,1968.6991417399574,3099.015535412006,3099.015535412006,6.648560915986981,5.018241717971359,-0.8820134741240651,5.9002551920954245,3.4746778687745747,3.4746778687745747,0.9927651053641642,0.0,0.0,0.0002328202042791055,7.856873755115508e-05,0.00015425146672795042,0.0006626864229714785,0.09557843748893909,0.07647849569655166,0.019099941792387432,0.09557846379801295,0.07647849569641356,0.019099941792352946,0.40252662667980416,0.40252662667980416,0.10052806438525413,0.0,4.8499949211952185,4.805032957520439,5.030116116999636,4.850465625914239,4.8059087958008035,5.028963037996903,24777.813104925783,21061.141139186915,0.85,0.9911173557866018,0.6802989496668229,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516457604649624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.710497757651,1534.2144648192664,0.40252662667980416,0.10052806438525413,6.112885165565336,3.4746778687745747
772.0,-30.025334599381083,5.018208589878656,35.003238402907265,24.091127060260646,4.99572022365148,-26.523232704187134,-40.03230021391062,1.4936183284560964,-0.160505475484797,-5.011174225409917,40.00630205002938,45096.57544034278,20603.975371124405,20603.975371124405,65700.55081146718,82457.08829092795,82457.08829092795,20603.975371124405,103061.06366205236,103061.06366205236,103061.06366205236,127838.84081538141,97579.73677194225,60219.22392135094,41511.680945101456,24777.777153329058,0.0,66289.4580984305,21061.1105803297,1534.2126517449376,0.0,0.8868390478581223,2.8175569970768612,0.0014959162575277712,354501.5491907512,1554804.9720308324,4.3858904864593935,1554804.9720308324,4.3858904864593935,0.85,0.09557828435638485,4.296143414572793,1.2669522361876444,1.0,0.0,4.296143414574064,1.284752412570359,1.2850515411009322,3.3439465631962886,19306.333204520994,1968.698098180418,3099.015535412006,3099.015535412006,6.648555044557128,5.018208589878656,-0.8820067190069469,5.900215308885603,3.4746982877209187,3.4746982877209187,0.9927709393488339,0.0,0.0,0.00023281758844645822,7.856792718092565e-05,0.00015424966126553259,0.0006626786664460018,0.09557828435658264,0.07647834987602123,0.019099934480561402,0.09557825754380804,0.07647834987586297,0.01909993448052188,0.402526044141588,0.402526044141588,0.10052807209213124,0.0,4.8501304656861635,4.805271363284078,5.02983911601558,4.850668749925148,4.806221316049744,5.028727430428489,24777.777153329058,21061.1105803297,0.85,0.9911161245866744,0.6802978442421526,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516464101727364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.707488341402,1534.2126517449376,0.402526044141588,0.10052807209213124,6.112885165565336,3.4746982877209187
773.0,-30.0254419067133,5.018175806747243,35.00323201466971,24.091107677109562,4.99572174488552,-26.52332914375478,-40.03238343922419,1.4936089819255367,-0.16036499226856904,-5.011164535809494,40.00629073524547,45096.44843068305,20603.93397576952,20603.93397576952,65700.38240645257,82456.99760655173,82456.99760655173,20603.93397576952,103060.93158232124,103060.93158232124,103060.93158232124,127838.68088136234,97579.69294356806,60219.143767693015,41511.721306527834,24777.749299041097,0.0,66289.47060556893,21061.086904184933,1534.2110386112988,0.0,0.8868391381223721,2.8175562805157592,0.0014959162575277712,354501.68308963394,1554804.4841056836,4.385887453494993,1554804.4841056836,4.385887453494993,0.85,0.09557812614350675,4.296143414572793,1.2669520290335643,1.0,0.0,4.296143414572503,1.2847524616628112,1.2850515868632866,3.3439464354187276,19306.324532995288,1968.6972139308825,3099.015535412006,3099.015535412006,6.6485416869748875,5.018175806747243,-0.8819929924131289,5.9001687991603715,3.4747186969429054,3.4747186969429054,0.9927767705551158,0.0,0.0,0.00023281498766999987,7.856718701433327e-05,0.0001542478006556666,0.0006626706729991789,0.09557812614368075,0.07647819976473225,0.019099926378948508,0.09557814246963325,0.07647819976459301,0.019099926378913737,0.4025254625962697,0.4025254625962697,0.10052808153031789,0.0,4.8502606488561355,4.805524972739818,5.029474328617539,4.850799543540916,4.806557783389167,5.028033615680215,24777.749299041097,21061.086904184933,0.85,0.9911133971393208,0.6802957999018102,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516470568914162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.704485306105,1534.2110386112988,0.4025254625962697,0.10052808153031789,6.112885165565336,3.4747186969429054
774.0,-30.025548794073607,5.018143005130249,35.00322566050315,24.0910506452434,4.995695167952524,-26.523428015313105,-40.03247075071556,1.4935743891905944,-0.16031999268130903,-5.011176041324857,40.00627895115589,45096.34164556543,20603.936194039157,20603.936194039157,65700.27783960459,82456.86581271364,82456.86581271364,20603.936194039157,103060.8020067528,103060.8020067528,103060.8020067528,127838.5278272851,97579.59569077624,60219.071523621904,41511.693519060376,24777.7258205323,0.0,66289.41933959268,21061.066947452455,1534.2101487373018,0.0,0.8868391222419326,2.817554344464682,0.0014959162575277712,354501.5240969471,1554803.975942886,4.385887987092791,1554803.975942886,4.385887987092791,0.85,0.09557798921424784,4.296143414572793,1.2669518658379095,1.0,0.0,4.296143414575285,1.2847526288331679,1.2850517507441488,3.343946000308726,19306.30529134875,1968.6952518289888,3099.015535412006,3099.015535412006,6.648542402773054,5.018143005130249,-0.8819916910835994,5.900134696213849,3.474739155014727,3.474739155014727,0.9927826157184934,0.0,0.0,0.0002328123970988884,7.856641051413627e-05,0.00015424598658475214,0.0006626628794903662,0.09557798921441063,0.07647806738224187,0.01909992183216876,0.09557801964547458,0.07647806738211162,0.019099921832136227,0.40252488292656424,0.40252488292656424,0.10052808684317574,0.0,4.850384136883179,4.805743601281279,5.029216226106996,4.85085604864355,4.806596304735876,5.028161934005368,24777.7258205323,21061.066947452455,0.85,0.9911125862036897,0.680294715127045,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451647699894899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.701491095902,1534.2101487373018,0.40252488292656424,0.10052808684317574,6.112885165565336,3.474739155014727
775.0,-30.025655088638814,5.018110344787955,35.00321926199001,24.09101854953917,4.995677351594846,-26.523525477044274,-40.032561659440375,1.4935477399988573,-0.1599912725752688,-5.01117813980503,40.00626495113387,45096.25338666648,20603.91924107537,20603.91924107537,65700.17262774185,82456.80368941363,82456.80368941363,20603.91924107537,103060.722930489,103060.722930489,103060.722930489,127838.40909321868,97579.57163700314,60219.02133424972,41511.722558614914,24777.686162729682,0.0,66289.4087213446,21061.03323832023,1534.2081290306378,0.0,0.8868391622479882,2.8175497742136426,0.0014959162575277712,354501.4950984256,1554803.3722230655,4.385886642851483,1554803.3722230655,4.385886642851483,0.85,0.09557783479522831,4.296143414572793,1.2669517564913257,1.0,0.0,4.296143414573002,1.2847527588148095,1.2850518774461297,3.343945661993367,19306.30053226481,1968.6947665374832,3099.015535412006,3099.015535412006,6.648536932337815,5.018110344787955,-0.8819848612910679,5.900095206079023,3.4747595528715127,3.4747595528715127,0.992788443677575,0.0,0.0,0.00023280982092136905,7.856560202967083e-05,0.00015424421889169822,0.0006626552852274937,0.09557783479543511,0.07647792054269824,0.01909991425273687,0.09557774310027116,0.07647792054253277,0.01909991425269554,0.40252430280424656,0.40252430280424656,0.10052809508479546,0.0,4.850545522468451,4.806007843603368,5.0289650911784065,4.851186867229785,4.8070608375002735,5.027956562629242,24777.686162729682,21061.03323832023,0.85,0.9911111578007932,0.6802934926789578,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451648340382381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.698501722227,1534.2081290306378,0.40252430280424656,0.10052809508479546,6.112885165565336,3.4747595528715127
776.0,-30.025760752936918,5.0180780550269715,35.00321291873168,24.09099347367885,4.995681465629149,-26.52362017834844,-40.03264083350075,1.4935408910392522,-0.16000507541895104,-5.011166486999846,40.00625376352214,45096.116034555795,20603.87477131798,20603.87477131798,65699.99080587378,82456.6772015433,82456.6772015433,20603.87477131798,103060.55197286127,103060.55197286127,103060.55197286127,127838.21009316822,97579.492417466,60218.931250472226,41511.73462999308,24777.65812030695,0.0,66289.39275030003,21061.00940226091,1534.2064557877964,0.0,0.8868392620408416,2.8175513169945927,0.0014959162575277712,354501.6561264746,1554802.8897823126,4.3858832897175795,1554802.8897823126,4.3858832897175795,0.85,0.09557767587959962,4.296143414572793,1.2669515086757022,1.0,0.0,4.296143414572884,1.2847527961415282,1.2850519114912746,3.343945564839643,19306.2848585314,1968.6931682614756,3099.015535412006,3099.015535412006,6.6485225826977805,5.0180780550269715,-0.8819698022386602,5.900047857265632,3.474779938676804,3.474779938676804,0.9927942681933726,0.0,0.0,0.00023280726004516527,7.85648979121246e-05,0.00015424236213304067,0.0006626473083260146,0.09557767587977271,0.07647776980763969,0.019099906072133025,0.09557770195060016,0.07647776980750118,0.01909990607209843,0.4025237252328275,0.4025237252328275,0.1005281059200563,0.0,4.850664322804903,4.806245353329473,5.02860783308023,4.851161411580904,4.807217486890579,5.027200971104264,24777.65812030695,21061.00940226091,0.85,0.9911086537382169,0.6802915845740899,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516489773182681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.695520661302,1534.2064557877964,0.4025237252328275,0.1005281059200563,6.112885165565336,3.474779938676804
777.0,-30.025865932471344,5.018045711862632,35.00320661116675,24.090947268437617,4.995652900111413,-26.523717711505235,-40.03273170730097,1.4935046791439361,-0.1597309842585446,-5.01117959090278,40.006242116647485,45096.032920146354,20603.881179720745,20603.881179720745,65699.9140998671,82456.60065537473,82456.60065537473,20603.881179720745,103060.48183509547,103060.48183509547,103060.48183509547,127838.11743290335,97579.44881826817,60218.881083033906,41511.74192803806,24777.63559780787,0.0,66289.37752584594,21060.99025813669,1534.2056606748638,0.0,0.8868392375308622,2.81754617998714,0.0014959162575277712,354501.47504596756,1554802.3875369949,4.385884113275936,1554802.3875369949,4.385884113275936,0.85,0.09557754188074766,4.296143414572793,1.2669514185609296,1.0,0.0,4.296143414572539,1.2847529708005963,1.2850520829158703,3.3439451102383075,19306.276232348664,1968.6922886356365,3099.015535412006,3099.015535412006,6.648524650581176,5.018045711862632,-0.8819692689468601,5.900014980809492,3.474800381840221,3.474800381840221,0.992800109097206,0.0,0.0,0.0002328047109434518,7.856408975263913e-05,0.00015424062119081264,0.0006626398289885265,0.09557754188090642,0.07647763972148995,0.019099902159416465,0.09557747551648726,0.07647763972136291,0.019099902159384737,0.4025231482565113,0.4025231482565113,0.1005281122246678,0.0,4.85082619383212,4.806506475342246,5.0283716446349445,4.851448606644226,4.807526122970103,5.0274019682943845,24777.63559780787,21060.99025813669,0.85,0.9911077242240056,0.6802904870024403,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516496104780114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.692548683575,1534.2056606748638,0.4025231482565113,0.1005281122246678,6.112885165565336,3.474800381840221
778.0,-30.02597066800937,5.018013668032987,35.003200292110165,24.090912902634614,4.995649164650973,-26.52381236172779,-40.03281461829317,1.493490858367981,-0.15973444876919984,-5.011171868253262,40.00622916679663,45095.916510549185,20603.84525955738,20603.84525955738,65699.76177010656,82456.46795861708,82456.46795861708,20603.84525955738,103060.31321817446,103060.31321817446,103060.31321817446,127837.91163429696,97579.35960051545,60218.808152441554,41511.72383119322,24777.598416122502,0.0,66289.32224731572,21060.958653704125,1534.2035520319569,0.0,0.8868393237062471,2.8175471276566197,0.0014959162575277712,354501.5817638808,1554801.8291038945,4.385881217702113,1554801.8291038945,4.385881217702113,0.8499999999999999,0.09557738154530795,4.296143414572793,1.266951236682944,1.0,0.0,4.296143414573007,1.2847530406941545,1.2850521495644225,3.3439449283199036,19306.258580449627,1968.6904886428727,3099.015535412006,3099.015535412006,6.648513059750813,5.018013668032987,-0.8819564345305784,5.899970102563565,3.474820755077357,3.474820755077357,0.9928059300221019,0.0,0.0,0.00023280217262786182,7.856335241475557e-05,0.00015423882021310627,0.0006626320917300135,0.09557738154550584,0.07647748811091745,0.01909989343458839,0.09557738558730702,0.0764774881107591,0.019099893434548845,0.40252257334709607,0.40252257334709607,0.10052812201148005,0.0,4.850945551958091,4.806733130644602,5.028060691702251,4.851437419484057,4.807654395335533,5.026831573355139,24777.598416122502,21060.958653704125,0.85,0.9911062527535038,0.6802892982116026,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516502407334866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.689582895138,1534.2035520319569,0.40252257334709607,0.10052812201148005,6.112885165565336,3.474820755077357
