time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
779.0,-30.026074779971925,5.017981821032445,35.003194040558284,24.090879165474348,4.9956413872259695,-26.52390685497564,-40.032901301141806,1.49347346222826,-0.15966444628514864,-5.0111698968345,40.006218494900224,45095.81957937469,20603.821640064976,20603.821640064976,65699.64121943967,82456.35544256374,82456.35544256374,20603.821640064976,103060.17708262871,103060.17708262871,103060.17708262871,127837.75338392315,97579.28854903184,60218.75268583667,41511.7065146613,24777.57630129443,0.0,66289.28281595572,21060.939856100264,1534.2024357612395,0.0,0.8868393723718531,2.8175464368881444,0.0014959162575277712,354501.6090065686,1554801.3689025552,4.385879582492237,1554801.3689025552,4.385879582492237,0.85,0.09557723494804221,4.296143414572793,1.266951065794565,1.0,0.0,4.296143414572905,1.2847531272816342,1.2850522329302319,3.34394470295072,19306.244522780864,1968.6890551595973,3099.015535412006,3099.015535412006,6.648505438139325,5.017981821032445,-0.8819468643297794,5.899928685362225,3.474841164708518,3.474841164708518,0.9928117613452908,0.0,0.0,0.0002327996494501914,7.856258154011955e-05,0.00015423706791007187,0.0006626245635848719,0.09557723494820153,0.07647734777306277,0.019099887175138754,0.09557729785865435,0.0764773477729353,0.019099887175106918,0.40252199817430245,0.40252199817430245,0.10052812989088168,0.0,4.8510568262252605,4.806951899086812,5.027740870926266,4.851505450549325,4.807830712530688,5.026465342049846,24777.57630129443,21060.939856100264,0.85,0.9911050237464006,0.6802882406282452,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516508683289715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.686622495445,1534.2024357612395,0.40252199817430245,0.10052812989088168,6.112885165565336,3.474841164708518
780.0,-30.02617841979185,5.017949967844243,35.003187783789436,24.09083777982744,4.995615243692935,-26.52400275991008,-40.03298815861342,1.4934395838097507,-0.1593406278624343,-5.011179783883516,40.006205839837065,45095.725721370174,20603.82238258426,20603.82238258426,65699.54810395444,82456.28937562964,82456.28937562964,20603.82238258426,103060.1117582139,103060.1117582139,103060.1117582139,127837.65832752253,97579.25581230581,60218.692158040096,41511.73739362857,24777.54656930863,0.0,66289.2839629372,21060.914583912334,1534.2011560836231,0.0,0.8868393678795521,2.8175410213835224,0.0014959162575277712,354501.4723792016,1554800.8231817803,4.3858797334377435,1554800.8231817803,4.3858797334377435,0.85,0.09557709405593687,4.296143414572793,1.266950938315131,1.0,0.0,4.296143414573806,1.2847532909478176,1.285052393407423,3.3439442769617997,19306.238045758466,1968.6883946871221,3099.015535412006,3099.015535412006,6.648505677737764,5.017949967844243,-0.8819442667160331,5.899894234560276,3.4748615803100766,3.4748615803100766,0.9928175943743076,0.0,0.0,0.00023279713774003138,7.856180911956668e-05,0.00015423532862046468,0.0006626170913472799,0.09557709405611499,0.07647721232518508,0.01909988173092991,0.09557703394799076,0.07647721232504255,0.019099881730894316,0.40252142246344014,0.40252142246344014,0.10052813549907039,0.0,4.851217085331314,4.807209027437807,5.027512624527503,4.851839156021072,4.808218798893108,5.026580835239599,24777.54656930863,21060.914583912334,0.85,0.9911036019138102,0.6802868129724181,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516514921883859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.683671096862,1534.2011560836231,0.40252142246344014,0.10052813549907039,6.112885165565336,3.4748615803100766
781.0,-30.02628149115921,5.017918470628488,35.00318153935023,24.090812948439293,4.995617496893774,-26.524095313259746,-40.03306698342783,1.4934313189929598,-0.1592996218990379,-5.011168221150884,40.00619368542642,45095.59883363134,20603.779665890605,20603.779665890605,65699.37849952195,82456.17201167945,82456.17201167945,20603.779665890605,103059.95167757005,103059.95167757005,103059.95167757005,127837.46412095995,97579.18379696833,60218.610618914434,41511.747975615435,24777.512443389907,0.0,66289.26041900534,21060.88557688142,1534.1991359520111,0.0,0.8868394707140331,2.8175418324983417,0.0014959162575277712,354501.632162545,1554800.2990506382,4.385876278103385,1554800.2990506382,4.385876278103385,0.85,0.09557693233843716,4.296143414572793,1.2669507135776805,1.0,0.0,4.296143414573249,1.2847533347677733,1.2850524340282163,3.343944162907618,19306.223797389415,1968.6869417578293,3099.015535412006,3099.015535412006,6.648491893781805,5.017918470628488,-0.8819289623724487,5.899847433000937,3.4748819409666893,3.4748819409666893,0.9928234117047684,0.0,0.0,0.0002327946398310753,7.856110813923995e-05,0.00015423353169183535,0.0006626093714841826,0.09557693233862487,0.07647705975522659,0.019099872583398275,0.09557694669611239,0.07647705975507639,0.019099872583360763,0.4025208487951363,0.4025208487951363,0.10052814463258711,0.0,4.851343043473037,4.807448886300506,5.027181813827781,4.851868599251873,4.80843024608339,5.02588056886907,24777.512443389907,21060.88557688142,0.85,0.9911013953730238,0.6802851404373534,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516521132191373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.68072568647,1534.1991359520111,0.4025208487951363,0.10052814463258711,6.112885165565336,3.4748819409666893
782.0,-30.026384139824838,5.0178869487452165,35.003175328183524,24.090760945715033,4.995592023147151,-26.52419025907369,-40.03315370120106,1.4933981423946041,-0.1591873898648828,-5.01117885765494,40.00618216567842,45095.50888622669,20603.78262599258,20603.78262599258,65699.29151221926,82456.05710090861,82456.05710090861,20603.78262599258,103059.83972690119,103059.83972690119,103059.83972690119,127837.32917176753,97579.10207875144,60218.55386406352,41511.72023854213,24777.489444866344,0.0,66289.20968340848,21060.866028136392,1534.1982521904654,0.0,0.886839458298315,2.817539113375251,0.0014959162575277712,354501.485178587,1554799.802287995,4.385876695283051,1554799.802287995,4.385876695283051,0.85,0.09557679669621402,4.296143414572793,1.2669505740096798,1.0,0.0,4.296143414574124,1.284753495101263,1.2850525912028616,3.3439437455931382,19306.207629287554,1968.6852930702692,3099.015535412006,3099.015535412006,6.648492848956744,5.0178869487452165,-0.8819266704328141,5.899813619178031,3.474902355919677,3.474902355919677,0.9928292445484791,0.0,0.0,0.00023279215219073465,7.856033697438535e-05,0.0001542318152163493,0.0006626019972593268,0.09557679669637376,0.07647692861880814,0.019099868077565613,0.09557679806348185,0.07647692861868033,0.01909986807753369,0.40252027588461586,0.40252027588461586,0.10052815021196772,0.0,4.85147680552501,4.807672763626897,5.026954144937349,4.8519914677900715,4.808548109262745,5.026023240314373,24777.489444866344,21060.866028136392,0.85,0.9911008416904257,0.6802843042117855,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451652730844109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.677788209417,1534.1982521904654,0.40252027588461586,0.10052815021196772,6.112885165565336,3.474902355919677
783.0,-30.02648623720187,5.017855734255388,35.003169118326085,24.090736673120432,4.9955905224951564,-26.52428231110593,-40.0332362280227,1.4933865963978254,-0.15905710737433765,-5.011169856620864,40.006169781478135,45095.40285610934,20603.745738779395,20603.745738779395,65699.14859488873,82455.95845067265,82455.95845067265,20603.745738779395,103059.70418945205,103059.70418945205,103059.70418945205,127837.15885567512,97579.04673671098,60218.49114214178,41511.728438410224,24777.454666223068,0.0,66289.1831046333,21060.836466289606,1534.196253690189,0.0,0.886839548930396,2.817538450620248,0.0014959162575277712,354501.60956227314,1554799.2682479692,4.385873649961093,1554799.2682479692,4.385873649961093,0.8499999999999999,0.09557663704546691,4.296143414572793,1.2669504437828443,1.0,0.0,4.2961434145712545,1.2847535542214121,1.2850526471577997,3.3439435917158034,19306.196679761466,1968.6841765293416,3099.015535412006,3099.015535412006,6.648480946075728,5.017855734255388,-0.8819127632005488,5.899768497455937,3.4749227109359375,3.4749227109359375,0.9928350602674108,0.0,0.0,0.00023278967793489478,7.855960308537555e-05,0.00015423007484951923,0.000662594520393831,0.09557663704565704,0.07647677777853583,0.019099859267121214,0.09557666084742192,0.07647677777838369,0.019099859267083224,0.4025197027706815,0.4025197027706815,0.10052815898476873,0.0,4.851600621259536,4.8079040465653975,5.026646981919328,4.852112749246544,4.808846245859115,5.025435454379931,24777.454666223068,21060.836466289606,0.85,0.9910990831066173,0.6802829774644995,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516533459366638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.674855764777,1534.196253690189,0.4025197027706815,0.10052815898476873,6.112885165565336,3.4749227109359375
784.0,-30.026587753837376,5.0178245523634075,35.00316293997692,24.090699722897284,4.995569689961744,-26.524375773769467,-40.03331892946733,1.4933577098924196,-0.15877140670187373,-5.011176830420678,40.00615827950765,45095.3003949688,20603.741827037695,20603.741827037695,65699.0422220065,82455.88836409085,82455.88836409085,20603.741827037695,103059.63019112854,103059.63019112854,103059.63019112854,127837.06050498571,97579.01135964644,60218.42339051803,41511.76441014267,24777.430313857174,0.0,66289.19472399984,21060.815766778596,1534.195213780219,0.0,0.8868395550866291,2.8175338769735094,0.0014959162575277712,354501.5131925737,1554798.772252188,4.385873443105965,1554798.772252188,4.385873443105965,0.85,0.09557649762533588,4.296143414572793,1.2669502822356304,1.0,0.0,4.29614341457128,1.2847536944295863,1.285052784237753,3.3439432267834217,19306.18968034316,1968.6834627873086,3099.015535412006,3099.015535412006,6.648479683822714,5.0178245523634075,-0.8819081979465144,5.899732750309922,3.4749431061460814,3.4749431061460814,0.992840887470309,0.0,0.0,0.00023278721777693167,7.855886764984744e-05,0.00015422835012708424,0.0006625871107388999,0.09557649762549944,0.07647664351040882,0.019099854115090614,0.09557644157971588,0.07647664351027794,0.019099854115057928,0.40251913009254137,0.40251913009254137,0.10052816533788309,0.0,4.851764269153932,4.808167520270558,5.026410283104838,4.852405423718778,4.809208196318593,5.025450225767827,24777.430313857174,21060.815766778596,0.85,0.991097304704779,0.6802813125536756,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516539577262735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.671930942663,1534.195213780219,0.40251913009254137,0.10052816533788309,6.112885165565336,3.4749431061460814
785.0,-30.026688835192772,5.0177936030225805,35.003156762933216,24.09066050257536,4.995562892941638,-26.524467440918638,-40.033397579658754,1.493341498666213,-0.15879975597579232,-5.011171938707496,40.00614596083182,45095.18203211816,20603.71392089926,20603.71392089926,65698.89595301742,82455.74801255815,82455.74801255815,20603.71392089926,103059.46193345741,103059.46193345741,103059.46193345741,127836.85909900453,97578.91159163885,60218.34561119333,41511.73997827281,24777.39716554712,0.0,66289.13714381993,21060.787590715052,1534.193395965541,0.0,0.8868396245727229,2.8175348213713436,0.0014959162575277712,354501.5807902862,1554798.2410380181,4.385871108309094,1554798.2410380181,4.385871108309094,0.85,0.09557634321668934,4.296143414572793,1.2669500921154397,1.0,0.0,4.296143414572706,1.2847537753222817,1.285052862002002,3.343943016236789,19306.169941056483,1968.681449940243,3099.015535412006,3099.015535412006,6.648470678982915,5.0177936030225805,-0.8818966016086822,5.899690204631263,3.4749634591657594,3.4749634591657594,0.9928467026187884,0.0,0.0,0.00023278476819135692,7.85581682466268e-05,0.0001542265999447301,0.0006625795917045049,0.09557634321687593,0.07647649701787461,0.019099846199001316,0.09557636785899751,0.07647649701772531,0.01909984619896403,0.40251855987013174,0.40251855987013174,0.1005281738253011,0.0,4.851884037574905,4.808386533080522,5.026132034605212,4.852372182731699,4.809271860751949,5.025028348188414,24777.39716554712,21060.787590715052,0.85,0.9910959590630675,0.6802801179065029,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451654566036443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.669014351492,1534.193395965541,0.40251855987013174,0.1005281738253011,6.112885165565336,3.4749634591657594
786.0,-30.026789364295844,5.017762690210465,35.0031505957125,24.090618278738134,4.995541748774357,-26.52456004580644,-40.03348014140499,1.493312430283573,-0.15859515339485597,-5.011178440698569,40.00613389285934,45095.08353063987,20603.70953745385,20603.70953745385,65698.79306809373,82455.6567036904,82455.6567036904,20603.70953745385,103059.36624114425,103059.36624114425,103059.36624114425,127836.73547649336,97578.8544326482,60218.28125959176,41511.74797006271,24777.369235349106,0.0,66289.1172054118,21060.76385004674,1534.1921380609458,0.0,0.8868396351786373,2.8175313698742364,0.0014959162575277712,354501.490940432,1554797.7206349785,4.385870751940606,1554797.7206349785,4.385870751940606,0.85,0.09557620191582056,4.296143414572793,1.2669499333156273,1.0,0.0,4.2961434145734545,1.2847539163317905,1.2850529999142841,3.3439426492188287,19306.158632043407,1968.6802967418444,3099.015535412006,3099.015535412006,6.648469264519077,5.017762690210465,-0.8818916738445957,5.899654364055061,3.474983830368549,3.474983830368549,0.9928525229624425,0.0,0.0,0.00023278233201251254,7.855743406578055e-05,0.000154224897946732,0.0006625722796770137,0.0955762019159934,0.07647636114014075,0.019099840775852653,0.09557617355621036,0.07647636114000245,0.01909984077581811,0.4025179890906614,0.4025179890906614,0.10052818134168194,0.0,4.85202639597253,4.808618317711762,5.025915728788334,4.85258328730373,4.809533131214266,5.025038140535571,24777.369235349106,21060.76385004674,0.85,0.9910947051008565,0.6802788365834255,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516551717388015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.666103096544,1534.1921380609458,0.4025179890906614,0.10052818134168194,6.112885165565336,3.474983830368549
787.0,-30.026889290927123,5.017732113212866,35.003144455573036,24.090603889804356,4.995544256781739,-26.52464974299515,-40.033562284056075,1.4933047088483984,-0.15837843926169626,-5.011167170136335,40.00612234721569,45094.98590038539,20603.669239711897,20603.669239711897,65698.65514009728,82455.58325748381,82455.58325748381,20603.669239711897,103059.2524971957,103059.2524971957,103059.2524971957,127836.5906691112,97578.82509107486,60218.22773397043,41511.77484122715,24777.338171915493,0.0,66289.11301314263,21060.73744612817,1534.19030157176,0.0,0.8868397343224974,2.8175298350347493,0.0014959162575277712,354501.64668633114,1554797.2227562692,4.385867420615902,1554797.2227562692,4.385867420615902,0.85,0.09557604347389925,4.296143414572793,1.266949788252823,1.0,0.0,4.296143414574571,1.2847539574522364,1.2850530379330376,3.3439425421910105,19306.152826758313,1968.679704767511,3099.015535412006,3099.015535412006,6.648456261117996,5.017732113212866,-0.8818761959318815,5.899608309144748,3.4750041610085987,3.4750041610085987,0.9928583317167424,0.0,0.0,0.00023277991045698732,7.855670361803597e-05,0.00015422320683895134,0.0006625650144354585,0.09557604347407765,0.07647621113988695,0.019099832334190697,0.09557601776790296,0.0764762111397442,0.019099832334155045,0.40251741878637476,0.40251741878637476,0.10052819165359012,0.0,4.852174628572641,4.808881523459661,5.025602907557186,4.852788730874636,4.809955717825915,5.024373063747817,24777.338171915493,21060.73744612817,0.85,0.9910926870762581,0.6802774068110514,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516557741324176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.663199535673,1534.19030157176,0.40251741878637476,0.10052819165359012,6.112885165565336,3.4750041610085987
788.0,-30.026988854915412,5.017701580000551,35.003138366091264,24.090555973257892,4.995525930220217,-26.52474119741527,-40.03364470610393,1.493278272718751,-0.15834181381188728,-5.011172859222268,40.00611154244641,45094.89106647766,20603.663985477775,20603.663985477775,65698.55505195544,82455.45506923195,82455.45506923195,20603.663985477775,103059.11905470972,103059.11905470972,103059.11905470972,127836.43614427073,97578.73185373865,60218.167850978614,41511.73778084448,24777.317089561002,0.0,66289.05487040548,21060.71952612685,1534.1894117268957,0.0,0.8868397444914865,2.817528688608536,0.0014959162575277712,354501.5680698559,1554796.7568261332,4.385867078928561,1554796.7568261332,4.385867078928561,0.85,0.09557590598646082,4.296143414572793,1.2669496283540504,1.0,0.0,4.296143414571842,1.2847540860999735,1.2850531635107785,3.343942207348222,19306.134379577168,1968.6778236785415,3099.015535412006,3099.015535412006,6.648454565665341,5.017701580000551,-0.8818706244768748,5.899572204477426,3.47502454143134,3.47502454143134,0.9928641546946686,0.0,0.0,0.00023277749771259367,7.855597069208609e-05,0.0001542215270205076,0.0006625577976945138,0.0955759059866153,0.07647607857134643,0.019099827415268875,0.09557592453988162,0.07647607857122282,0.019099827415238003,0.4025168509229726,0.4025168509229726,0.10052819820244784,0.0,4.852308111317598,4.809109932890578,5.025355688331956,4.852831045410369,4.810012786663094,5.0243559933308575,24777.317089561002,21060.71952612685,0.85,0.9910920464984081,0.6802765728767408,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516563729163565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.660304693349,1534.1894117268957,0.4025168509229726,0.10052819820244784,6.112885165565336,3.47502454143134
789.0,-30.027087825406987,5.017671184113757,35.003132261555095,24.09052310921254,4.995512010169765,-26.524831676830605,-40.0337269535288,1.4932558615920775,-0.1581100271099558,-5.011172988871149,40.00609892498884,45094.79831460671,20603.647506415302,20603.647506415302,65698.44582102202,82455.37291866013,82455.37291866013,20603.647506415302,103059.02042507543,103059.02042507543,103059.02042507543,127836.30389501025,97578.6863018994,60218.11169784045,41511.7495600655,24777.28346993482,0.0,66289.03303000033,21060.690949444597,1534.187684426706,0.0,0.886839789509894,2.8175256238136495,0.0014959162575277712,354501.56627826125,1554796.212728232,4.385865566268938,1554796.212728232,4.385865566268938,0.85,0.09557575630527763,4.296143414572793,1.266949497028254,1.0,0.0,4.29614341457115,1.2847541958894204,1.2850532702443462,3.343941921589618,19306.125367060682,1968.6769046576235,3099.015535412006,3099.015535412006,6.648449248150057,5.017671184113757,-0.8818617661583241,5.899532950272081,3.4750448841009804,3.4750448841009804,0.9928699668859944,0.0,0.0,0.00023277509937329966,7.855523932524762e-05,0.00015421986004805204,0.0006625506361417765,0.09557575630546489,0.07647593613089541,0.019099820174569477,0.0955757178218063,0.07647593613074558,0.019099820174532055,0.40251628307677206,0.40251628307677206,0.10052820551217272,0.0,4.852459171426119,4.809358547945919,5.025115513595495,4.853062961761168,4.810352765050482,5.024154570550934,24777.28346993482,21060.690949444597,0.85,0.9910907252378983,0.6802753978052181,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516569695277226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.657413785086,1534.187684426706,0.40251628307677206,0.10052820551217272,6.112885165565336,3.4750448841009804
790.0,-30.02718639364546,5.017641099929274,35.003126207146124,24.090498173050605,4.9955143530403525,-26.52492016782239,-40.033801342919446,1.4932481272159326,-0.158080740490675,-5.011162632143433,40.00608817597714,45094.67265613609,20603.610102138027,20603.610102138027,65698.28275827412,82455.25477998295,82455.25477998295,20603.610102138027,103058.86488212098,103058.86488212098,103058.86488212098,127836.1219726598,97578.61161157122,60218.02948771847,41511.75791539194,24777.25709053883,0.0,66289.01500593078,21060.668526958005,1534.1861302936145,0.0,0.8868398811199855,2.8175264482479183,0.0014959162575277712,354501.70939606434,1554795.7492027353,4.385862488086486,1554795.7492027353,4.385862488086486,0.85,0.09557560193126902,4.296143414572793,1.2669493052596228,1.0,0.0,4.296143414573796,1.2847542370023046,1.2850533082979172,3.343941814581528,19306.110589439726,1968.6753977596557,3099.015535412006,3099.015535412006,6.648437178421188,5.017641099929274,-0.8818466210869369,5.899487721016211,3.475065217308465,3.475065217308465,0.992875776373847,0.0,0.0,0.00023277271080438482,7.855457783964284e-05,0.000154218132964742,0.0006625432163441876,0.09557560193143483,0.07647578985580344,0.019099812075631387,0.09557565884277687,0.07647578985567076,0.01909981207559825,0.40251571662241353,0.40251571662241353,0.10052821369314416,0.0,4.852579826723115,4.809588699126493,5.024797078949973,4.853081891652778,4.81052894213434,5.0235430432655335,24777.25709053883,21060.668526958005,0.85,0.9910885348408962,0.6802736871576918,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516575625831778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.654531447743,1534.1861302936145,0.40251571662241353,0.10052821369314416,6.112885165565336,3.475065217308465
791.0,-30.027284405178715,5.0176109564481965,35.00312017314801,24.090451548714213,4.995487527058894,-26.525011074790168,-40.03388366019351,1.4932141966690446,-0.1578405775269971,-5.011173957646726,40.00607666166522,45094.584565795485,20603.617217729312,20603.617217729312,65698.2017835248,82455.16901032781,82455.16901032781,20603.617217729312,103058.78622805711,103058.78622805711,103058.78622805711,127836.01972420358,97578.55645412004,60217.97200958197,41511.76049393119,24777.233496146462,0.0,66288.99399007765,21060.648471724493,1534.1852271980024,0.0,0.8868398651789435,2.8175219654769736,0.0014959162575277712,354501.5528909231,1554795.25267561,4.385863023719973,1554795.25267561,4.385863023719973,0.85,0.09557546801771609,4.296143414572793,1.2669491783296691,1.0,0.0,4.296143414573412,1.2847544006304297,1.2850534689126099,3.3439413886924014,19306.099676434973,1968.6742849428676,3099.015535412006,3099.015535412006,6.64843947450238,5.0176109564481965,-0.8818442096344574,5.899455166082654,3.4750855938863356,3.4750855938863356,0.9928815982532387,0.0,0.0,0.00023277033574829536,7.855384586368726e-05,0.0001542164898846081,0.0006625361574362908,0.09557546801787503,0.07647566059858703,0.019099807419288,0.09557544880066315,0.07647566059845985,0.019099807419256237,0.4025151503271303,0.4025151503271303,0.10052821766322854,0.0,4.852734874296402,4.809832337075136,5.02459682981106,4.85333338011975,4.810785418633088,5.023774293912197,24777.233496146462,21060.648471724493,0.85,0.9910876275081005,0.6802725739441058,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516581532286936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.651653869849,1534.1852271980024,0.4025151503271303,0.10052821766322854,6.112885165565336,3.4750855938863356
792.0,-30.02738190607928,5.017581046189605,35.00311411201314,24.090422770846658,4.995480907985541,-26.525099501202025,-40.03396559329701,1.493198503106999,-0.15767938140152182,-5.011168038629797,40.00606380325267,45094.49720345615,20603.58923103102,20603.58923103102,65698.08643448717,82455.07292964257,82455.07292964257,20603.58923103102,103058.66216067359,103058.66216067359,103058.66216067359,127835.85836890143,97578.49949243519,60217.92376624324,41511.75080687994,24777.19620822785,0.0,66288.9470151078,21060.616776993673,1534.1831513869795,0.0,0.8868399418459352,2.817520536004049,0.0014959162575277712,354501.6346847719,1554794.6981875035,4.385860447639543,1554794.6981875035,4.385860447639543,0.85,0.09557531140465071,4.296143414572793,1.2669490266731014,1.0,0.0,4.296143414572193,1.2847544789221308,1.2850535441869397,3.3439411849158325,19306.088406459217,1968.6731357251679,3099.015535412006,3099.015535412006,6.648430443667276,5.017581046189605,-0.8818316300110398,5.899412676200645,3.475105902436092,3.475105902436092,0.9928874006960263,0.0,0.0,0.00023276797308822056,7.855311731008771e-05,0.00015421485577813283,0.0006625291370805184,0.09557531140484615,0.07647551267429709,0.019099798730549067,0.095575279255645,0.0764755126741407,0.01909979873051001,0.40251458513073873,0.40251458513073873,0.10052822522223426,0.0,4.8528834254343,4.810079861907184,5.024348466882827,4.853488657228297,4.8110811862274545,5.023366275750163,24777.19620822785,21060.616776993673,0.85,0.9910865897374117,0.6802717381101067,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516587405387478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.648784159013,1534.1831513869795,0.40251458513073873,0.10052822522223426,6.112885165565336,3.475105902436092
793.0,-30.027478894722304,5.017551303314034,35.003108093853555,24.090394272375875,4.9954725062475,-26.52518764487232,-40.034039912838466,1.493181256396208,-0.15749644031069465,-5.011165776237338,40.00605293273014,45094.37854225845,20603.569145068428,20603.569145068428,65697.94768732687,82454.98573223647,82454.98573223647,20603.569145068428,103058.5548773049,103058.5548773049,103058.5548773049,127835.726466447,97578.4504232899,60217.84323330624,41511.78576664852,24777.171589142108,0.0,66288.95735579063,21060.59585077079,1534.1818823813755,0.0,0.8868399927109772,2.817518393309156,0.0014959162575277712,354501.6659483773,1554794.229422488,4.38585873852818,1554794.229422488,4.38585873852818,0.85,0.09557516584939957,4.296143414572793,1.2669488123757766,1.0,0.0,4.2961434145728115,1.284754564453645,1.2850536267187445,3.343940962295605,19306.07869803716,1968.6721457416304,3099.015535412006,3099.015535412006,6.648423962266209,5.017551303314034,-0.8818211115512113,5.899372414865246,3.475126231102164,3.475126231102164,0.9928932088863326,0.0,0.0,0.0002327656228631897,7.855245646209844e-05,0.00015421316640109125,0.0006625218792744665,0.0955751658495621,0.07647537367404621,0.019099792175515894,0.0955751329979862,0.07647537367391616,0.019099792175483417,0.40251402121169,0.40251402121169,0.1005282325999744,0.0,4.853039789286697,4.810338781565804,5.024093563474253,4.853669335926668,4.811378752581106,5.023078255682606,24777.171589142108,21060.59585077079,0.85,0.9910843420678402,0.6802698419319648,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516593247894112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.6459214108,1534.1818823813755,0.40251402121169,0.1005282325999744,6.112885165565336,3.475126231102164
794.0,-30.027575404349,5.017521636622841,35.00310208628173,24.090351245272927,4.995455989563538,-26.525276168889466,-40.03411807408554,1.4931567541026893,-0.15739916215744643,-5.011168764151703,40.006041204798784,45094.27904652606,20603.56000294323,20603.56000294323,65697.8390494693,82454.8709765464,82454.8709765464,20603.56000294323,103058.43097948964,103058.43097948964,103058.43097948964,127835.57465666506,97578.37008531544,60217.77815528948,41511.768811139955,24777.143677175427,0.0,66288.91248831539,21060.572125599112,1534.1805402021312,0.0,0.8868400199658819,2.8175167644045342,0.0014959162575277712,354501.6246589124,1554793.7236839107,4.385857822738816,1554793.7236839107,4.385857822738816,0.85,0.09557502334971088,4.296143414572793,1.266948667862453,1.0,0.0,4.2961434145720325,1.2847546839020845,1.2850537431903104,3.3439406513969296,19306.062803018838,1968.6705249008417,3099.015535412006,3099.015535412006,6.648421012256733,5.017521636622841,-0.8818136497911198,5.899335286413961,3.4751465604116833,3.4751465604116833,0.9928990172604809,0.0,0.0,0.0002327632842673639,7.855176145927786e-05,0.000154211522808086,0.0006625148181632007,0.09557502334988208,0.07647523729763503,0.019099786052247048,0.09557499706610127,0.07647523729749804,0.019099786052212832,0.4025134591708182,0.4025134591708182,0.10052823927033765,0.0,4.853186925351906,4.81057659785921,5.023877030082701,4.853769601994259,4.811522200434524,5.023005215600165,24777.143677175427,21060.572125599112,0.85,0.9910833740265347,0.6802688014300241,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516599059709405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.64306567478,1534.1805402021312,0.4025134591708182,0.10052823927033765,6.112885165565336,3.4751465604116833
795.0,-30.027671353508946,5.017492269895427,35.00309611312532,24.090336891263746,4.995457712669451,-26.525362364304577,-40.03419588608665,1.4931487234637857,-0.15716750875657226,-5.011158410677268,40.00603019207577,45094.18060504733,20603.52400728969,20603.52400728969,65697.70461233702,82454.80117003419,82454.80117003419,20603.52400728969,103058.32517732387,103058.32517732387,103058.32517732387,127835.44039326941,97578.34233199566,60217.72176700302,41511.800627769604,24777.115215945545,0.0,66288.91584371515,21060.547933553713,1534.1788697546756,0.0,0.8868401125139984,2.8175149259204173,0.0014959162575277712,354501.7677317785,1554793.248787067,4.385854713038969,1554793.248787067,4.385854713038969,0.85,0.09557486900330991,4.296143414572793,1.2669485277449715,1.0,0.0,4.296143414571086,1.284754726269607,1.2850537825804935,3.343940541123367,19306.057311972672,1968.6699649699615,3099.015535412006,3099.015535412006,6.648409397066965,5.017492269895427,-0.8817982448193993,5.899290514714826,3.4751668631320296,3.4751668631320296,0.9929048180377228,0.0,0.0,0.0002327609592740794,7.855106956756856e-05,0.00015420988970651084,0.0006625078021246232,0.09557486900347953,0.07647509121495662,0.019099777788522905,0.09557484061152575,0.0764750912148209,0.01909977778848901,0.40251289752483027,0.40251289752483027,0.1005282475326448,0.0,4.853343832248527,4.810846008392957,5.023582805579963,4.8539909019206675,4.811943283868743,5.022425603287161,24777.115215945545,21060.547933553713,0.85,0.9910812958116259,0.680267281959518,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516604842825187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.640216302101,1534.1788697546756,0.40251289752483027,0.1005282475326448,6.112885165565336,3.4751668631320296
796.0,-30.027766898226805,5.017462950328283,35.00309018491707,24.090299172699474,4.995440989973613,-26.52545004041435,-40.03427390763534,1.4931241321599333,-0.15698161175959058,-5.01116273158031,40.0060195549701,45094.08497187346,20603.51834805725,20603.51834805725,65697.60331993071,82454.71008556843,82454.71008556843,20603.51834805725,103058.22843362567,103058.22843362567,103058.22843362567,127835.32222140682,97578.28516066843,60217.660046968456,41511.80568188886,24777.09378778116,0.0,66288.89946967002,21060.529719613984,1534.1779292817275,0.0,0.8868401290374709,2.8175119753638973,0.0014959162575277712,354501.7080219634,1554792.7900879146,4.3858541578354995,1554792.7900879146,4.3858541578354995,0.85,0.09557473186698501,4.296143414572793,1.2669483848800884,1.0,0.0,4.2961434145716755,1.2847548460860878,1.2850538994502814,3.3439402292668374,19306.04600051878,1968.668811522669,3099.015535412006,3099.015535412006,6.648407570928187,5.017462950328283,-0.8817914095410373,5.89925435986932,3.4751872068969645,3.4751872068969645,0.9929106305419898,0.0,0.0,0.00023275864410229706,7.855037581825377e-05,0.00015420826828404328,0.000662500836261167,0.09557473186713851,0.07647495953874082,0.01909977232839768,0.09557468371578098,0.07647495953861799,0.019099772328367008,0.40251233827001087,0.40251233827001087,0.10052825221089075,0.0,4.853512968103189,4.811115311491449,5.023350259576603,4.854181119820737,4.812184334581161,5.02241185971053,24777.09378778116,21060.529719613984,0.85,0.991080012574204,0.6802660073200628,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451661059236066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.637374940452,1534.1779292817275,0.40251233827001087,0.10052825221089075,6.112885165565336,3.4751872068969645
797.0,-30.02786191462463,5.0174338165088965,35.00308425841421,24.090260022226744,4.995433101726068,-26.52553635738826,-40.03435171963645,1.4931075444883313,-0.156986803964287,-5.011158810229286,40.00600774822399,45093.99087392374,20603.49605832639,20603.49605832639,65697.48693225013,82454.57475547424,82454.57475547424,20603.49605832639,103058.07081380063,103058.07081380063,103058.07081380063,127835.13353634001,97578.18733167085,60217.60345011446,41511.75986839599,24777.06272253938,0.0,66288.82259093536,21060.50331415847,1534.1762472605546,0.0,0.8868401917327571,2.817512501724748,0.0014959162575277712,354501.7622104372,1554792.2809509956,4.38585205121787,1554792.2809509956,4.38585205121787,0.85,0.09557458217046252,4.296143414572793,1.2669482008041815,1.0,0.0,4.296143414574645,1.2847549284358635,1.2850539788611175,3.343940014928117,19306.026644868856,1968.6668377956648,3099.015535412006,3099.015535412006,6.648400378408302,5.0174338165088965,-0.8817796862114609,5.899213502720357,3.4752075159440357,3.4752075159440357,0.9929164331268673,0.0,0.0,0.0002327563417534347,7.854968393782788e-05,0.00015420665781560683,0.0006624939174577994,0.09557458217064044,0.07647481778848772,0.019099764382152717,0.09557460354258032,0.07647481778834536,0.019099764382117166,0.4025117811012156,0.4025117811012156,0.10052825756756702,0.0,4.85364332668712,4.811340559153791,5.023100091198671,4.854172006265003,4.812248986942961,5.02210687862339,24777.06272253938,21060.50331415847,0.85,0.9910794062170281,0.6802653767467897,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516616317665179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.634538482822,1534.1762472605546,0.4025117811012156,0.10052825756756702,6.112885165565336,3.4752075159440357
798.0,-30.0279564098489,5.017404748366963,35.00307833975148,24.09022223381328,4.995416491670549,-26.525623077494295,-40.03442582963032,1.4930831593146638,-0.15679362827091836,-5.0111618288784,40.00599612357853,45093.88269106733,20603.48817703205,20603.48817703205,65697.37086809939,82454.48303142037,82454.48303142037,20603.48817703205,103057.97120845242,103057.97120845242,103057.97120845242,127835.00620413134,97578.1291177636,60217.528777405154,41511.77815595383,24777.034995678918,0.0,66288.81315163274,21060.47974632708,1534.17491686437,0.0,0.8868402184573428,2.8175096075237653,0.0014959162575277712,354501.7204962449,1554791.7796668464,4.385851153247973,1554791.7796668464,4.385851153247973,0.85,0.09557444044963649,4.296143414572793,1.2669480546424166,1.0,0.0,4.29614341457169,1.2847550472355243,1.285054094746575,3.343939705718248,19306.015127138562,1968.665663314033,3099.015535412006,3099.015535412006,6.648397835247661,5.017404748366963,-0.8817720109281781,5.899176759295141,3.4752278321590677,3.4752278321590677,0.9929222377597337,0.0,0.0,0.00023275405205397121,7.854902497975253e-05,0.00015420502707421869,0.0006624869115589238,0.09557444044980618,0.07647468249233619,0.01909975795746998,0.09557442536704866,0.07647468249220042,0.019099757957436073,0.4025112231080786,0.4025112231080786,0.10052826224286616,0.0,4.853789485487141,4.811574423738591,5.022894513684776,4.854368200607496,4.812504161040977,5.022066464141403,24777.034995678918,21060.47974632708,0.85,0.9910777964574436,0.6802638416216181,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516622011315574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.631709424377,1534.17491686437,0.4025112231080786,0.10052826224286616,6.112885165565336,3.4752278321590677
799.0,-30.028050421153175,5.017375854157209,35.003072420279665,24.090198974031978,4.995407848021272,-26.525708565286088,-40.03450353685764,1.493065992152879,-0.1565021086980778,-5.011158382296385,40.005984262686184,45093.79265150464,20603.467305170394,20603.467305170394,65697.25995667503,82454.41953926656,82454.41953926656,20603.467305170394,103057.88684443696,103057.88684443696,103057.88684443696,127834.8904503812,97578.1023677737,60217.47548000614,41511.80765307506,24777.00360594424,0.0,66288.8112590193,21060.453065052603,1534.1732339047426,0.0,0.8868402789329496,2.8175061746257604,0.0014959162575277712,354501.76812396845,1554791.2681952573,4.385849121213834,1554791.2681952573,4.385849121213834,0.85,0.09557429118501631,4.296143414572793,1.2669479271629829,1.0,0.0,4.296143414572851,1.2847551322457504,1.2850541768498245,3.3439394844550177,19306.00983460309,1968.6651236256102,3099.015535412006,3099.015535412006,6.648391100250235,5.017375854157209,-0.8817604915052089,5.899136345662418,3.475248119630433,3.475248119630433,0.9929280341801237,0.0,0.0,0.00023275177410089394,7.854833404192481e-05,0.00015420344005896914,0.0006624800935138106,0.09557429118519481,0.0764745408574666,0.019099750327728204,0.0955742105919516,0.07647454085732378,0.019099750327692535,0.4025106651283932,0.4025106651283932,0.10052826891146377,0.0,4.8539615743300715,4.811845158611959,5.02267102014406,4.854656273598323,4.812934636111038,5.021783603343579,24777.00360594424,21060.453065052603,0.85,0.9910761515992069,0.6802625027518373,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516627673740017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.628887639565,1534.1732339047426,0.4025106651283932,0.10052826891146377,6.112885165565336,3.475248119630433
800.0,-30.028143944371223,5.017347241372369,35.00306656252847,24.090173933096253,4.995410328801953,-26.52579250127655,-40.034573420975335,1.4930588857060174,-0.1564816322055549,-5.011148371713485,40.00597422148512,45093.67038059278,20603.433534180764,20603.433534180764,65697.10391477354,82454.30034526593,82454.30034526593,20603.433534180764,103057.73387944669,103057.73387944669,103057.73387944669,127834.71434104607,97578.02450956288,60217.39454488432,41511.811071865064,24776.98046159938,0.0,66288.79153346445,21060.433392359475,1534.171867680554,0.0,0.8868403662191424,2.8175070745381756,0.0014959162575277712,354501.90645851893,1554790.8351934454,4.3858461883204996,1554790.8351934454,4.3858461883204996,0.85,0.09557414147321056,4.296143414572793,1.2669476837432012,1.0,0.0,4.296143414572389,1.2847551701684157,1.2850542118697736,3.3439393857505326,19305.994430210634,1968.6635528147365,3099.015535412006,3099.015535412006,6.648380202921957,5.017347241372369,-0.881744991074493,5.899092232446862,3.475268411124435,3.475268411124435,0.9929338317498386,0.0,0.0,0.000232749507994834,7.854771266847867e-05,0.00015420179532635533,0.0006624730275066231,0.09557414147336551,0.07647439889967664,0.01909974257368888,0.09557416541362261,0.07647439889955264,0.01909974257365791,0.40251010955217636,0.40251010955217636,0.10052827595074285,0.0,4.854098847862076,4.812088976852408,5.022381058979931,4.854666739507934,4.813083232804672,5.021240257426143,24776.98046159938,21060.433392359475,0.85,0.9910740925425952,0.6802608606588978,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451663330717077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.62607239944,1534.171867680554,0.40251010955217636,0.10052827595074285,6.112885165565336,3.475268411124435
801.0,-30.028237021539706,5.017318626848783,35.00306073747622,24.090136668551736,4.99539034702438,-26.525878282166087,-40.03465493498368,1.4930316076494876,-0.15621813880022728,-5.011154862240955,40.00596345840431,45093.60153083823,20603.433742830297,20603.433742830297,65697.03527366853,82454.2253905714,82454.2253905714,20603.433742830297,103057.6591334017,103057.6591334017,103057.6591334017,127834.6176670994,97577.98099827205,60217.35713853323,41511.80428859868,24776.95853369771,0.0,66288.76282229638,21060.414753643054,1534.1709469848486,0.0,0.8868403721594013,2.817502849653049,0.0014959162575277712,354501.81676701363,1554790.3710624662,4.385845988722559,1554790.3710624662,4.385845988722559,0.85,0.0955740067908335,4.296143414572793,1.2669475842872635,1.0,0.0,4.2961434145727,1.2847553024296856,1.285054341264198,3.3439390415031345,19305.985821420465,1968.6626749624454,3099.015535412006,3099.015535412006,6.6483802702496355,5.017318626848783,-0.8817391593917767,5.89905778624056,3.475288739357937,3.475288739357937,0.9929396398165534,0.0,0.0,0.00023274725271691933,7.854698789379993e-05,0.0001542002648231194,0.000662466452245225,0.09557400679098646,0.0764742695762836,0.019099737214702855,0.09557396538279858,0.07647426957616121,0.019099737214672285,0.4025095544462819,0.4025095544462819,0.10052827910520223,0.0,4.854268923450604,4.812352520610432,5.02217631410673,4.854936723440744,4.813394392357395,5.021344991904073,24776.95853369771,21060.414753643054,0.85,0.9910734863129951,0.6802601166614455,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451663891135812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.6232638036,1534.1709469848486,0.4025095544462819,0.10052827910520223,6.112885165565336,3.475288739357937
802.0,-30.028329667574443,5.017290200409176,35.00305489873347,24.090107960533373,4.995382898652256,-26.52596242147881,-40.034728625882394,1.493015652555414,-0.1560441460694051,-5.01115013043617,40.00595140953317,45093.50013120674,20603.411172752832,20603.411172752832,65696.91130395957,82454.13310821805,82454.13310821805,20603.411172752832,103057.54428097089,103057.54428097089,103057.54428097089,127834.46955232757,97577.92538650476,60217.29240948805,41511.81441890746,24776.92527135668,0.0,66288.73969026413,21060.386480653175,1534.1691233464176,0.0,0.8868404398548208,2.8175011131792496,0.0014959162575277712,354501.88215502456,1554789.8514851138,4.385843714096842,1554789.8514851138,4.385843714096842,0.8499999999999999,0.09557385602996199,4.296143414572793,1.2669474370265381,1.0,0.0,4.296143414573379,1.2847553817015647,1.2850544176703445,3.3439388351756616,19305.974818528422,1968.661552979705,3099.015535412006,3099.015535412006,6.648372987266635,5.017290200409176,-0.8817267000271158,5.899016900436292,3.475309019378942,3.475309019378942,0.9929454341082692,0.0,0.0,0.00023274500790545377,7.854633268293723e-05,0.00015419867522251655,0.0006624596230930634,0.09557385603014425,0.07647412716941987,0.01909972886072438,0.09557380016763792,0.07647412716927404,0.019099728860687955,0.40250900107587223,0.40250900107587223,0.10052828412828677,0.0,4.854434578169389,4.812616487622961,5.021947734614059,4.855105984366787,4.813681330439408,5.021042418429317,24776.92527135668,21060.386480653175,0.85,0.9910719620093865,0.6802588243781266,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516644488820967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.620461026178,1534.1691233464176,0.40250900107587223,0.10052828412828677,6.112885165565336,3.475309019378942
803.0,-30.028421787618218,5.017261918104411,35.00304908910049,24.090074153523915,4.995374132611478,-26.52604621915144,-40.034802281856514,1.4929985641435122,-0.15594484449371748,-5.011147811933761,40.00594057993201,45093.400915192484,20603.393876571874,20603.393876571874,65696.79479176436,82454.02467111572,82454.02467111572,20603.393876571874,103057.4185476876,103057.4185476876,103057.4185476876,127834.31838490475,97577.8528242883,60217.22906836004,41511.80417325363,24776.89983721715,0.0,66288.70401047078,21060.364861634578,1534.167799389011,0.0,0.8868404908570842,2.8175000775104677,0.0014959162575277712,354501.9141940213,1554789.3844858354,4.385842000376022,1554789.3844858354,4.385842000376022,0.85,0.0955737123966526,4.296143414572793,1.2669472611928363,1.0,0.0,4.296143414571591,1.2847554662486547,1.2850544993693296,3.343938615117989,19305.960461958344,1968.6600890169777,3099.015535412006,3099.015535412006,6.64836740608101,5.017261918104411,-0.8817155916215622,5.898977509725973,3.4753293084477423,3.4753293084477423,0.9929512309850692,0.0,0.0,0.00023274277585851304,7.854567778765001e-05,0.00015419709807086302,0.0006624528474233732,0.09557371239681468,0.07647399053938084,0.01909972185743385,0.09557368805441654,0.07647399053925115,0.019099721857401462,0.40250844929522367,0.40250844929522367,0.10052828906380791,0.0,4.854587414089053,4.81286383410378,5.021721574803166,4.85520296744005,4.813857618700297,5.020821347370543,24776.89983721715,21060.364861634578,0.85,0.9910707378045447,0.6802576938005855,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516650040453054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.617663783232,1534.167799389011,0.40250844929522367,0.10052828906380791,6.112885165565336,3.4753293084477423
804.0,-30.028513295614353,5.017233805065767,35.00304330870039,24.090045235957973,4.995367498006932,-26.526129252733465,-40.03487579813225,1.4929834551247934,-0.15580123108725275,-5.011143860877083,40.00592981213303,45093.30400259583,20603.373564637193,20603.373564637193,65696.67756723303,82453.92823426264,82453.92823426264,20603.373564637193,103057.30179889983,103057.30179889983,103057.30179889983,127834.17587765263,97577.79291928359,60217.168687611265,41511.804701858135,24776.874078752786,0.0,66288.67878061092,21060.34296693987,1534.166420776849,0.0,0.8868405499421845,2.8174986495387246,0.0014959162575277712,354501.9687930172,1554788.9201517245,4.38584001506496,1554788.9201517245,4.38584001506496,0.85,0.09557356724839697,4.296143414572793,1.2669471001951025,1.0,0.0,4.296143414574012,1.284755541505667,1.2850545717951531,3.343938419240391,19305.94860964126,1968.6588804169885,3099.015535412006,3099.015535412006,6.648360851762569,5.017233805065767,-0.8817034575856662,5.898937262651433,3.47534959361982,3.47534959361982,0.99295702674852,0.0,0.0,0.00023274055866086849,7.85450241394935e-05,0.00015419553452137498,0.0006624461301905369,0.09557356724855923,0.07647385272536733,0.019099714523191893,0.09557356010003087,0.07647385272523749,0.01909971452315947,0.40250789795404973,0.40250789795404973,0.10052829392368604,0.0,4.854736995699739,4.813109760221323,5.021484813230245,4.855342629789845,4.814100958772656,5.020545283912668,24776.874078752786,21060.34296693987,0.85,0.991069346617434,0.680256490732553,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516655560570182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.614873989436,1534.166420776849,0.40250789795404973,0.10052829392368604,6.112885165565336,3.47534959361982
