time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
805.0,-30.028604330040853,5.017205816876995,35.00303755408596,24.090016877185576,4.995357573340656,-26.52621218906592,-40.03494931440798,1.4929654323645412,-0.1555811417895825,-5.011142375275934,40.00591900239269,45093.209192246,20603.35858265258,20603.35858265258,65696.56777489858,82453.84822654135,82453.84822654135,20603.35858265258,103057.20680919393,103057.20680919393,103057.20680919393,127834.05560144426,97577.74781871965,60217.1087844193,41511.82114922261,24776.84879225033,0.0,66288.66994147294,21060.32147341278,1534.1651259477796,0.0,0.8868405966346411,2.8174959274142894,0.0014959162575277712,354501.98932229454,1554788.454009104,4.385838446157695,1554788.454009104,4.385838446157695,0.85,0.09557342458846159,4.296143414572793,1.2669469864526768,1.0,0.0,4.296143414570767,1.2847556303691796,1.2850546578454107,3.3439381879480683,19305.93968641043,1968.6579705006739,3099.015535412006,3099.015535412006,6.648356017329038,5.017205816876995,-0.8816927185133547,5.89889853539035,3.47536988271667,3.47536988271667,0.9929628236333343,0.0,0.0,0.0002327383529569146,7.854437049636537e-05,0.00015419398246054923,0.0006624394623146412,0.0955734245886227,0.07647371704865498,0.01909970753996771,0.09557339213012463,0.07647371704852607,0.019099707539935517,0.4025073470431844,0.4025073470431844,0.10052829792910298,0.0,4.854901316850601,4.813370727755171,5.021261584884144,4.855561233486355,4.814417417658717,5.020371499124337,24776.84879225033,21060.32147341278,0.85,0.9910678224936911,0.6802551511752964,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516661044015495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.612093386326,1534.1651259477796,0.4025073470431844,0.10052829792910298,6.112885165565336,3.47536988271667
806.0,-30.02869500098348,5.017177925261705,35.00303180347276,24.089983698818855,4.9953446910152595,-26.52629509398301,-40.035022830683715,1.4929447840135421,-0.15538148231507876,-5.011142455034133,40.005907609706476,45093.1160234908,20603.346993834843,20603.346993834843,65696.46301732564,82453.76028237054,82453.76028237054,20603.346993834843,103057.10727620538,103057.10727620538,103057.10727620538,127833.9278445809,97577.6933480278,60217.04908914278,41511.826954316675,24776.82056837552,0.0,66288.64752269219,21060.29748311919,1534.16369731076,0.0,0.8868406374727874,2.81749329124047,0.0014959162575277712,354501.98822012916,1554787.9627285346,4.385837073960454,1554787.9627285346,4.385837073960454,0.85,0.09557328191544551,4.296143414572793,1.266946826553904,1.0,0.0,4.296143414573379,1.284755731496763,1.2850547561739334,3.3439379247350858,19305.92890928229,1968.6568715394444,3099.015535412006,3099.015535412006,6.648352277813183,5.017177925261705,-0.881682870405422,5.898860795667127,3.4753901626215,3.4753901626215,0.9929686178918571,0.0,0.0,0.00023273615607907557,7.854371685826637e-05,0.00015419243922080918,0.000662432832335395,0.09557328191561397,0.07647358141854355,0.01909970049707042,0.09557321810922648,0.07647358141840875,0.019099700497036753,0.40250679755302937,0.40250679755302937,0.10052830191412569,0.0,4.855073315381901,4.813635165488961,5.021062896781245,4.855760972719054,4.8146927682427645,5.020267994387439,24776.82056837552,21060.29748311919,0.85,0.9910665773477453,0.6802539757362579,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451666649908696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.609319220126,1534.16369731076,0.40250679755302937,0.10052830191412569,6.112885165565336,3.4753901626215
807.0,-30.028785181284917,5.017150219752751,35.00302606815638,24.08995460662993,4.9953392623665875,-26.52637681183434,-40.03509613741187,1.4929308929147664,-0.15526320694590368,-5.011137138728641,40.00589655403186,45093.024329123946,20603.324661074454,20603.324661074454,65696.3489901984,82453.65771483311,82453.65771483311,20603.324661074454,103056.98237590757,103056.98237590757,103056.98237590757,127833.77476414584,97577.6272615768,60216.99387586234,41511.81487301606,24776.792388238267,0.0,66288.60726125434,21060.273530002527,1534.1621475046363,0.0,0.8868407045465188,2.81749235611576,0.0014959162575277712,354502.06168528495,1554787.4859808448,4.385834820224919,1554787.4859808448,4.385834820224919,0.85,0.09557313500273552,4.296143414572793,1.2669466457748788,1.0,0.0,4.2961434145748045,1.2847558009899351,1.2850548228759795,3.3439377438595814,19305.91583395451,1968.6555382270715,3099.015535412006,3099.015535412006,6.648345071408394,5.017150219752751,-0.8816697903213662,5.898820010074117,3.475410425012349,3.475410425012349,0.9929744071463854,0.0,0.0,0.00023273397110799515,7.854306508827582e-05,0.00015419090601971933,0.0006624262454836295,0.0955731350029031,0.07647344225255351,0.01909969275034959,0.09557309706926904,0.07647344225241942,0.019099692750316102,0.4025062495839464,0.4025062495839464,0.10052830722278888,0.0,4.855231458692742,4.813888331814951,5.020839999090015,4.855873931782753,4.8149110800694075,5.0199585215070215,24776.792388238267,21060.273530002527,0.85,0.9910654591260041,0.6802530056394894,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516671932381218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.606549301241,1534.1621475046363,0.4025062495839464,0.10052830722278888,6.112885165565336,3.475410425012349
808.0,-30.0288748189581,5.017122610056243,35.003020356001876,24.089921253640227,4.995327519932648,-26.526458672685887,-40.0351656722836,1.4929113736592063,-0.155095918219331,-5.011136990242413,40.0058857580365,45092.91847944033,20603.313163580944,20603.313163580944,65696.23164302128,82453.5639918496,82453.5639918496,20603.313163580944,103056.87715543054,103056.87715543054,103056.87715543054,127833.644513049,97577.56705939244,60216.9215469779,41511.828347127266,24776.767357618457,0.0,66288.59570474572,21060.252253975686,1534.1608946392155,0.0,0.8868407443858244,2.81749017250257,0.0014959162575277712,354502.0637371926,1554787.0204312657,4.385833481589814,1554787.0204312657,4.385833481589814,0.8499999999999999,0.09557299469982332,4.296143414572793,1.2669465095037595,1.0,0.0,4.296143414573515,1.2847558967839594,1.285054915901915,3.3439374945287517,19305.903922839876,1968.6543236314008,3099.015535412006,3099.015535412006,6.6483413613613225,5.017122610056243,-0.8816597006765896,5.898782310732833,3.475430697059251,3.475430697059251,0.992980199159786,0.0,0.0,0.00023273179930293918,7.854244685847509e-05,0.00015418935244446407,0.0006624195711015276,0.09557299469998298,0.07647330848481737,0.019099686215165612,0.0955729492423912,0.07647330848468961,0.019099686215133704,0.40250570232421407,0.40250570232421407,0.10052831198919068,0.0,4.855393362028053,4.814140161587261,5.020641288958245,4.856041072023061,4.81514776498102,5.01984673254276,24776.767357618457,21060.252253975686,0.85,0.9910638616578503,0.6802515274314681,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516677336278527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.603786189171,1534.1608946392155,0.40250570232421407,0.10052831198919068,6.112885165565336,3.475430697059251
809.0,-30.028963993206325,5.017095250589768,35.0030146799347,24.089896387327485,4.995328252090053,-26.526538868841484,-40.035234997607745,1.492903127724002,-0.1550309878135181,-5.0111275915704105,40.00587538484521,45092.81367034333,20603.28313597702,20603.28313597702,65696.09680632035,82453.4532331241,82453.4532331241,20603.28313597702,103056.73636910113,103056.73636910113,103056.73636910113,127833.47792053586,97577.49500906435,60216.85544627817,41511.8217364291,24776.741551434745,0.0,66288.56328786384,21060.230318719532,1534.159386612954,0.0,0.886840829760204,2.8174904160718164,0.0014959162575277712,354502.1936159332,1554786.5731141288,4.38583061293714,1554786.5731141288,4.38583061293714,0.85,0.09557284596312825,4.296143414572793,1.2669462842168286,1.0,0.0,4.296143414572402,1.284755939819146,1.2850549561711828,3.3439373825176144,19305.889667547868,1968.6528699961627,3099.015535412006,3099.015535412006,6.648331671960422,5.017095250589768,-0.8816440853693432,5.898739335959111,3.4754509518337255,3.4754509518337255,0.9929859862382073,0.0,0.0,0.00023272963874459843,7.85418304962265e-05,0.00015418780824837195,0.0006624129370136557,0.09557284596328816,0.0764731678591036,0.019099678104184555,0.09557287276032668,0.07647316785897565,0.019099678104152598,0.4025051557196556,0.4025051557196556,0.10052831764056352,0.0,4.855530481226879,4.814374907250453,5.020386937586636,4.856096603756896,4.815331713099113,5.019387410022659,24776.741551434745,21060.230318719532,0.85,0.9910623122276665,0.680250278988909,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516682707663595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.60103094174,1534.159386612954,0.4025051557196556,0.10052831764056352,6.112885165565336,3.4754509518337255
810.0,-30.029052701564975,5.017067930871654,35.00300903651721,24.08985828459265,4.995313136951462,-26.526620230493595,-40.0353082694113,1.4928806658789446,-0.1548801402789195,-5.011130414969815,40.00586498369926,45092.72847517038,20603.278366173658,20603.278366173658,65696.00684134403,82453.35360958303,82453.35360958303,20603.278366173658,103056.6319757567,103056.6319757567,103056.6319757567,127833.35161782804,97577.42704964554,60216.801915228105,41511.80570490826,24776.71964207135,0.0,66288.52534697962,21060.21169576065,1534.158377733048,0.0,0.8868408530488486,2.8174881016365103,0.0014959162575277712,354502.15459982544,1554786.124591613,4.3858298304186905,1554786.124591613,4.3858298304186905,0.85,0.09557270998140084,4.296143414572793,1.266946195201017,1.0,0.0,4.296143414572709,1.284756049331803,1.2850550629479196,3.343937097480258,19305.876221649905,1968.6514988961476,3099.015535412006,3099.015535412006,6.648330132825393,5.017067930871654,-0.8816356120871012,5.8987035429587555,3.4754712360780995,3.4754712360780995,0.9929917817365999,0.0,0.0,0.00023272748949239894,7.854117905121422e-05,0.0001541863104411847,0.0006624065022191719,0.0955727099815519,0.07647303785196188,0.01909967212959002,0.09557273391177815,0.07647303785184101,0.019099672129559833,0.40250460877068683,0.40250460877068683,0.10052832049187121,0.0,4.855675547629232,4.814604956372818,5.020191209145196,4.856250274690922,4.815519801708888,5.01940292729023,24776.71964207135,21060.21169576065,0.85,0.9910615222991594,0.6802493831192912,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516688051282474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.598281990337,1534.158377733048,0.40250460877068683,0.10052832049187121,6.112885165565336,3.4754712360780995
811.0,-30.02914098614688,5.017040681969761,35.00300336564004,24.089820181857817,4.995297832420059,-26.526701229550742,-40.03538143644107,1.4928580758226848,-0.1547092428676251,-5.011131390000805,40.00585289704126,45092.64498271176,20603.26986822722,20603.26986822722,65695.91485093898,82453.25490314134,82453.25490314134,20603.26986822722,103056.52477136855,103056.52477136855,103056.52477136855,127833.21208075268,97577.3597434219,60216.74982298691,41511.78880048332,24776.687309384124,0.0,66288.47610986745,21060.184212976506,1534.1567316023825,0.0,0.8868408918440484,2.817485739320903,0.0014959162575277712,354502.14112602844,1554785.6033858743,4.38582852686674,1554785.6033858743,4.38582852686674,0.8500000000000001,0.09557256631964257,4.296143414572793,1.2669460199167957,1.0,0.0,4.296143414571532,1.2847561594230001,1.2850551703165456,3.3439368109371386,19305.862904987825,1968.6501409745251,3099.015535412006,3099.015535412006,6.648327390681526,5.017040681969761,-0.8816260580887381,5.898666740058499,3.475491486714118,3.475491486714118,0.992997567632605,0.0,0.0,0.00023272535052574288,7.854052854270899e-05,0.00015418482198303388,0.0006624001075894893,0.09557256631982101,0.07647290150996124,0.019099664809859775,0.09557255541179314,0.07647290150981846,0.019099664809824116,0.4025040614177634,0.4025040614177634,0.10052832449001699,0.0,4.855825274113386,4.814832989644685,5.020026893806289,4.856422147133173,4.815743276230364,5.019367779237541,24776.687309384124,21060.184212976506,0.85,0.991060870701774,0.6802486288563125,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451669336698742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.595539399777,1534.1567316023825,0.4025040614177634,0.10052832449001699,6.112885165565336,3.475491486714118
812.0,-30.029228784367376,5.017013807731897,35.00299774704457,24.08980942508208,4.995309214535455,-26.52677912202955,-40.03545041251925,1.4928595521964734,-0.15461096054366408,-5.011114270212671,40.00584307810302,45092.544972861026,20603.22490854373,20603.22490854373,65695.76988140476,82453.15888326004,82453.15888326004,20603.22490854373,103056.38379180376,103056.38379180376,103056.38379180376,127833.04571843895,97577.30643861085,60216.69252820695,41511.793233782104,24776.6619266352,0.0,66288.4551604173,21060.162637639918,1534.1550744949975,0.0,0.8868410144974831,2.8174864459769706,0.0014959162575277712,354502.37770170346,1554785.1799697564,4.385824405606759,1554785.1799697564,4.385824405606759,0.85,0.09557241099044678,4.296143414572793,1.2669458611169833,1.0,0.0,4.296143414573451,1.2847561569091042,1.2850551650690338,3.343936817480255,19305.85235853138,1968.6490655352625,3099.015535412006,3099.015535412006,6.648312882950614,5.017013807731897,-0.8816057320293353,5.898619539761232,3.475511713180166,3.475511713180166,0.9930033466229046,0.0,0.0,0.0002327232233606558,7.853991529939566e-05,0.00015418330806126013,0.0006623936035644309,0.09557241099060096,0.07647275541173063,0.019099655578870334,0.09557248936848932,0.07647275541160725,0.01909965557883952,0.4025035137727474,0.4025035137727474,0.1005283311808758,0.0,4.855954422376101,4.81506587670475,5.019740079952271,4.8565033096689945,4.816029888417347,5.018625387514589,24776.6619266352,21060.162637639918,0.85,0.9910589969614129,0.6802473351315487,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516698657301925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.592802341935,1534.1550744949975,0.4025035137727474,0.1005283311808758,6.112885165565336,3.475511713180166
813.0,-30.029316126228654,5.0169867664755525,35.00299215067895,24.089757981151365,4.99527846639225,-26.526860817055862,-40.03551994739098,1.4928231572182418,-0.1543771419005111,-5.011128881972219,40.00583248839999,45092.44951254873,20603.24495076128,20603.24495076128,65695.69446331,82453.06925740965,82453.06925740965,20603.24495076128,103056.31420817092,103056.31420817092,103056.31420817092,127832.95694887372,97577.24113748899,60216.62139262267,41511.79971651814,24776.6427407028,0.0,66288.44245722094,21060.146329597377,1534.1544873828434,0.0,0.8868409784886399,2.8174816629785187,0.0014959162575277712,354502.1757840751,1554784.7233165153,4.385825615534513,1554784.7233165153,4.385825615534513,0.85,0.09557228694675712,4.296143414572793,1.2669456858327615,1.0,0.0,4.296143414572555,1.2847563315313575,1.2850553370131255,3.343936362977119,19305.839438582436,1968.6477480671215,3099.015535412006,3099.015535412006,6.648319350235892,5.0169867664755525,-0.8816040684654434,5.898590834940996,3.475532007255027,3.475532007255027,0.9930091449300077,0.0,0.0,0.00023272110726995973,7.853929709251574e-05,0.000154181810177444,0.0006623871684407384,0.09557228694689773,0.07647263517380759,0.019099651773090143,0.09557228666795811,0.07647263517369508,0.01909965177306204,0.40250296634054267,0.40250296634054267,0.10052833248478492,0.0,4.856119466110158,4.815302336782111,5.019618702272396,4.856751740071729,4.816220473833255,5.019105402709158,24776.6427407028,21060.146329597377,0.85,0.9910580491570086,0.680246025416105,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451670391847564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.590072084713,1534.1544873828434,0.40250296634054267,0.10052833248478492,6.112885165565336,3.475532007255027
814.0,-30.02940301195608,5.016960119661768,35.00298654398784,24.0897525678389,4.995288992453179,-26.52693797370043,-40.03558874884618,1.4928239541963855,-0.15415006866322756,-5.011110410384205,40.005820994915716,45092.35319811802,20603.19761765418,20603.19761765418,65695.5508157722,82453.000165435,82453.000165435,20603.19761765418,103056.19778308918,103056.19778308918,103056.19778308918,127832.80475485022,97577.21399836215,60216.567031040264,41511.82996369098,24776.60697176103,0.0,66288.43693545202,21060.115925996874,1534.1522082274246,0.0,0.8868411140822703,2.8174808330994936,0.0014959162575277712,354502.43104008614,1554784.2276901887,4.385821059473575,1554784.2276901887,4.385821059473575,0.85,0.09557212455227342,4.296143414572793,1.2669455380225556,1.0,0.0,4.296143414572689,1.2847563321498927,1.2850553349272236,3.3439363613672084,19305.834069055494,1968.6472005277537,3099.015535412006,3099.015535412006,6.648304076641241,5.016960119661768,-0.8815828832632393,5.898543002925007,3.475552206155583,3.475552206155583,0.9930149160444522,0.0,0.0,0.00023271900224791718,7.853868541057847e-05,0.00015418031683733872,0.0006623807528374794,0.09557212455245358,0.07647248342840238,0.019099641124051204,0.09557213114688067,0.07647248342825821,0.019099641124015198,0.40250241945060805,0.40250241945060805,0.10052833932438626,0.0,4.856280669153648,4.815569183213654,5.019356314465597,4.856960341720992,4.816671596587241,5.018341896373215,24776.60697176103,21060.115925996874,0.85,0.9910559647038121,0.6802446291202557,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516709152306342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.587348043278,1534.1522082274246,0.40250241945060805,0.10052833932438626,6.112885165565336,3.475552206155583
815.0,-30.02948947852401,5.016933393137343,35.00298097937869,24.089710413850867,4.995266024719757,-26.52701810276425,-40.03566181110216,1.4927946489588204,-0.15391539191824677,-5.0111196318347435,40.005811007259844,45092.277454332114,20603.207182930924,20603.207182930924,65695.48463726304,82452.91696361668,82452.91696361668,20603.207182930924,103056.1241465476,103056.1241465476,103056.1241465476,127832.71338791237,97577.15810428785,60216.51859499814,41511.82167698857,24776.58924136477,0.0,66288.41091835334,21060.100855160053,1534.1515823792959,0.0,0.886841103320217,2.8174766684576826,0.0014959162575277712,354502.3036102732,1554783.7969988538,4.38582142108765,1554783.7969988538,4.38582142108765,0.85,0.0955719974629691,4.296143414572793,1.26694542482961,1.0,0.0,4.296143414573821,1.284756473563104,1.2850554736818347,3.3439359932999606,19305.823010308482,1968.6460728493914,3099.015535412006,3099.015535412006,6.64830716319458,5.016933393137343,-0.8815779423646628,5.898511335502006,3.47557247897755,3.47557247897755,0.9930207082793,0.0,0.0,0.00023271690739846832,7.853803585265215e-05,0.0001541788715458162,0.0006623745436578227,0.09557199746310728,0.07647236066456607,0.019099636798541205,0.09557194972972081,0.07647236066445551,0.019099636798513592,0.4025018749955684,0.4025018749955684,0.10052834195700858,0.0,4.8564689180697656,4.81584033067179,5.019212130087908,4.857204239916484,4.816907438560293,5.018617855702246,24776.58924136477,21060.100855160053,0.85,0.9910553553347266,0.6802437534650173,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451671435880748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.584630228333,1534.1515823792959,0.4025018749955684,0.10052834195700858,6.112885165565336,3.47557247897755
816.0,-30.029575396034147,5.016906863361959,35.00297538625246,24.089675908349477,4.995261059476642,-26.527095937107298,-40.03572698039932,1.492781600548666,-0.15389025716478955,-5.011112584556929,40.00579904741886,45092.16927677283,20603.183573046015,20603.183573046015,65695.35284981885,82452.7890584307,82452.7890584307,20603.183573046015,103055.97263147672,103055.97263147672,103055.97263147672,127832.52711753626,97577.06504527491,60216.44526361202,41511.79975740321,24776.55448605954,0.0,66288.35424346276,21060.07131315061,1534.1496116754522,0.0,0.8868411824743562,2.8174771609428304,0.0014959162575277712,354502.4009955229,1554783.2812623512,4.385818761441864,1554783.2812623512,4.385818761441864,0.85,0.09557184684437448,4.296143414572793,1.2669452303135773,1.0,0.0,4.296143414572589,1.2847565389007238,1.2850555363602618,3.343935823240644,19305.804598408933,1968.6441953581432,3099.015535412006,3099.015535412006,6.648299544683269,5.016906863361959,-0.8815634235738807,5.89847028693584,3.4755926833421182,3.4755926833421182,0.9930264809548909,0.0,0.0,0.00023271482586840144,7.853745647104466e-05,0.00015417736939735678,0.0006623680902126111,0.09557184684455686,0.07647221861245007,0.01909962823210679,0.0955718521979811,0.07647221861230413,0.019099628232070346,0.40250133292727125,0.40250133292727125,0.10052834822013049,0.0,4.8566169622555435,4.8160715620900305,5.019026580810021,4.857222327392151,4.817009852745684,5.018297787981169,24776.55448605954,21060.07131315061,0.85,0.9910542145688828,0.6802427031324245,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516719540194636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.581917914356,1534.1496116754522,0.40250133292727125,0.10052834822013049,6.112885165565336,3.4755926833421182
817.0,-30.029660950385534,5.016880494514515,35.002969832953596,24.089657083991938,4.995256500215919,-26.527173404043044,-40.03579585170371,1.4927689538723232,-0.15361366508705032,-5.011107452683843,40.00578902122405,45092.07925054177,20603.16426169334,20603.16426169334,65695.24351223512,82452.72722603525,82452.72722603525,20603.16426169334,103055.89148772859,103055.89148772859,103055.89148772859,127832.42293429036,97577.03807764483,60216.39010214646,41511.831083887075,24776.531446561774,0.0,66288.36253044885,21060.051729577506,1534.1483599678336,0.0,0.8868412448825554,2.817474121420258,0.0014959162575277712,354502.47191210225,1554782.848909323,4.385816664473997,1554782.848909323,4.385816664473997,0.85,0.09557170496668374,4.296143414572793,1.2669450764590877,1.0,0.0,4.296143414572458,1.2847566023408687,1.2850555971520983,3.3439356581200506,19305.799262812943,1968.6436512787695,3099.015535412006,3099.015535412006,6.6482933132357465,5.016880494514515,-0.8815499498176527,5.898430444332168,3.4756129025151066,3.4756129025151066,0.993032257861459,0.0,0.0,0.00023271275315365413,7.853684418137909e-05,0.00015417590897227505,0.0006623618160170138,0.09557170496683548,0.07647208349635654,0.019099621470478948,0.0955716778429407,0.07647208349623512,0.01909962147044862,0.40250079052756005,0.40250079052756005,0.10052835478205856,0.0,4.856790416405602,4.816338446151576,5.018825396121656,4.857493787596809,4.817415716311643,5.018030419089712,24776.531446561774,21060.051729577506,0.85,0.9910524412495286,0.6802412599923434,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516724688683773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.57921371762,1534.1483599678336,0.40250079052756005,0.10052835478205856,6.112885165565336,3.4756129025151066
818.0,-30.02974600809226,5.016854189763127,35.002964295049566,24.089623835776024,4.995243743901495,-26.52725124367309,-40.035864792857296,1.4927489794812125,-0.15342312881068665,-5.01110790790534,40.00577836303062,45091.991736411415,20603.156570166495,20603.156570166495,65695.1483065779,82452.63824494384,82452.63824494384,20603.156570166495,103055.79481511033,103055.79481511033,103055.79481511033,127832.30134352481,97576.98020770868,60216.33369917171,41511.82945392997,24776.50652841448,0.0,66288.33598234445,21060.030549152307,1534.1471234863416,0.0,0.8868412811511802,2.8174715614813235,0.0014959162575277712,354502.4656214649,1554782.3893031357,4.38581544581786,1554782.3893031357,4.38581544581786,0.85,0.0955715672981566,4.296143414572793,1.2669449473312127,1.0,0.0,4.296143414573161,1.284756700034599,1.2850556922209724,3.3439354038450206,19305.78781313797,1968.642483736849,3099.015535412006,3099.015535412006,6.648290831309873,5.016854189763127,-0.8815397316727962,5.898393921435924,3.4756331260183977,3.4756331260183977,0.9930380360052565,0.0,0.0,0.0002327106924879164,7.853623127514965e-05,0.00015417446121276674,0.0006623555962345363,0.09557156729831384,0.07647195195286527,0.019099615345448576,0.095571517887578,0.07647195195273945,0.01909961534541715,0.40250025017979885,0.40250025017979885,0.10052836051078379,0.0,4.856969497643604,4.816603912370397,5.0186580740628415,4.8576847790946545,4.817664917140235,5.017987921283748,24776.50652841448,21060.030549152307,0.85,0.9910514019250002,0.6802402122210676,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516729815414586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.576513932245,1534.1471234863416,0.40250025017979885,0.10052836051078379,6.112885165565336,3.4756331260183977
819.0,-30.0298305656065,5.016828118144654,35.002958781831516,24.089604173228167,4.995244376607246,-26.527327294057706,-40.03593345461411,1.4927411050572519,-0.15326327385730565,-5.01109828439144,40.0057680062528,45091.90535025784,20603.12859421681,20603.12859421681,65695.03394447465,82452.55035989046,82452.55035989046,20603.12859421681,103055.67895410728,103055.67895410728,103055.67895410728,127832.1587635086,97576.92900049107,60216.283990853044,41511.8277884867,24776.479809401328,0.0,66288.30759788802,21060.00783799113,1534.1455562879648,0.0,0.8868413676098851,2.8174705824616093,0.0014959162575277712,354502.59860737884,1554781.9426947907,4.385812540733315,1554781.9426947907,4.385812540733315,0.85,0.09557142014238228,4.296143414572793,1.2669448044663296,1.0,0.0,4.296143414571298,1.2847567411006067,1.2850557306645358,3.3439352969593568,19305.77768169431,1968.6414506171132,3099.015535412006,3099.015535412006,6.64828180394316,5.016828118144654,-0.8815235154773946,5.898351633622049,3.475653324909253,3.475653324909253,0.9930438071169295,0.0,0.0,0.00023270864395684597,7.853562085723103e-05,0.00015417302309961496,0.0006623494178941899,0.09557142014254186,0.07647181269336822,0.01909960744917363,0.09557139636509024,0.07647181269324053,0.01909960744914174,0.4024997115655046,0.4024997115655046,0.10052836749315648,0.0,4.857138984611936,4.816871067508885,5.018435942415692,4.8578350105341315,4.817957938961001,5.01756572017689,24776.479809401328,21060.00783799113,0.85,0.9910501010674124,0.6802392003095051,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451673491238806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.573821244507,1534.1455562879648,0.4024997115655046,0.10052836749315648,6.112885165565336,3.475653324909253
820.0,-30.0299146363054,5.016802161620065,35.00295331864727,24.08956994712355,4.995237431710369,-26.527403664094532,-40.035998344514496,1.4927264594984373,-0.1532150388039213,-5.011095411375975,40.005758437154746,45091.804668040066,20603.11478295067,20603.11478295067,65694.91945099074,82452.43222708491,82452.43222708491,20603.11478295067,103055.54701003557,103055.54701003557,103055.54701003557,127832.0068745675,97576.84406339214,60216.216504342636,41511.8083989439,24776.459864531924,0.0,66288.26826347582,21059.990884852134,1534.1445247909965,0.0,0.8868414168700265,2.817470283451495,0.0014959162575277712,354502.6383091621,1554781.5300531124,4.3858108855516775,1554781.5300531124,4.3858108855516775,0.85,0.09557128297314582,4.296143414572793,1.2669446357758716,1.0,0.0,4.296143414573032,1.284756813817058,1.2850558007810826,3.343935107694661,19305.76087673062,1968.6397369877195,3099.015535412006,3099.015535412006,6.648277347280718,5.016802161620065,-0.8815111948326795,5.898313356452745,3.4756735502872855,3.4756735502872855,0.9930495857963673,0.0,0.0,0.00023270660723606807,7.853504397596601e-05,0.00015417156326010206,0.0006623431462142802,0.09557128297328898,0.07647168185788836,0.01909960111540062,0.09557132727263129,0.07647168185777381,0.019099601115372008,0.4024991746174226,0.4024991746174226,0.1005283720417841,0.0,4.857286207375921,4.817106784506507,5.01822831612219,4.857880372572026,4.8180551026484295,5.017403276760831,24776.459864531924,21059.990884852134,0.85,0.9910489619350636,0.6802380850984638,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516739979391526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.571135742035,1534.1445247909965,0.4024991746174226,0.1005283720417841,6.112885165565336,3.4756735502872855
821.0,-30.029998328971622,5.016776205759638,35.00294784161884,24.089537502173357,4.995219157923019,-26.52748082675869,-40.036067145969696,1.4927016557089703,-0.1528908729314935,-5.01109923093548,40.00574710754222,45091.722956513506,20603.114703251245,20603.114703251245,65694.83765976474,82452.37075653415,82452.37075653415,20603.114703251245,103055.48545978538,103055.48545978538,103055.48545978538,127831.9173101423,97576.81073370519,60216.16293367977,41511.83088891713,24776.431850356912,0.0,66288.26273927404,21059.967072803374,1534.1431886466125,0.0,0.8868414384513302,2.817465572480488,0.0014959162575277712,354502.585527225,1554781.0414940817,4.385810160401999,1554781.0414940817,4.385810160401999,0.85,0.09557114681690303,4.296143414572793,1.2669444967573509,1.0,0.0,4.296143414572709,1.2847569340339735,1.2850559184209354,3.3439347947969025,19305.754282389793,1968.6390645520942,3099.015535412006,3099.015535412006,6.648277321563061,5.016776205759638,-0.8815028198745569,5.898279025634195,3.475693766932609,3.475693766932609,0.9930553619807455,0.0,0.0,0.00023270457968992968,7.853443232465191e-05,0.00015417014736527777,0.0006623370633270551,0.0955711468170674,0.07647155200268377,0.019099594814383627,0.09557108656110772,0.07647155200255225,0.019099594814350775,0.4024986372731664,0.4024986372731664,0.10052837537531932,0.0,4.857472121769206,4.817374000047494,5.018088209808013,4.858208358003992,4.818435622744744,5.017520521310189,24776.431850356912,21059.967072803374,0.85,0.991047810653247,0.6802369091172132,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516745017226544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.568457173515,1534.1431886466125,0.4024986372731664,0.10052837537531932,6.112885165565336,3.475693766932609
822.0,-30.030081569157403,5.016750449302517,35.00294235585424,24.089507886115484,4.995216234495496,-26.527556046964413,-40.036131896171696,1.4926907123013562,-0.15282741587941473,-5.011091290913499,40.005735899026845,45091.62532672623,20603.090774854478,20603.090774854478,65694.7161015807,82452.25515052583,82452.25515052583,20603.090774854478,103055.3459253803,103055.3459253803,103055.3459253803,127831.74650131463,97576.72970283488,60216.09987903028,41511.81091533845,24776.400575934327,0.0,66288.21149127278,21059.940489544177,1534.141395285768,0.0,0.8868415194277075,2.817465665064943,0.0014959162575277712,354502.6952492397,1554780.558157152,4.385807439528873,1554780.558157152,4.385807439528873,0.85,0.09557099903728948,4.296143414572793,1.2669443148793653,1.0,0.0,4.296143414572826,1.2847569893904585,1.2850559711993679,3.343934650716366,19305.738250280734,1968.6374297319405,3099.015535412006,3099.015535412006,6.6482696002733475,5.016750449302517,-0.8814874915978406,5.898237940900358,3.475713940517413,3.475713940517413,0.993061125862118,0.0,0.0,0.0002327025631217674,7.853385669337707e-05,0.00015416870642839033,0.0006623308728555353,0.09557099903746095,0.0764714124596008,0.01909958657786015,0.09557098670879492,0.0764714124594636,0.019099586577825886,0.40249810168002736,0.40249810168002736,0.10052838169457519,0.0,4.857627495045051,4.817613787065454,5.017905086737358,4.858263875034083,4.818587993409494,5.017187696302813,24776.400575934327,21059.940489544177,0.85,0.9910467430582252,0.6802359622066858,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516750032411727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.565783375892,1534.141395285768,0.40249810168002736,0.10052838169457519,6.112885165565336,3.475713940517413
823.0,-30.03016431775187,5.016724870781004,35.00293692136965,24.089483299199514,4.995214509644518,-26.527630704875847,-40.0361965765245,1.4926808967673886,-0.15271354141469828,-5.011084408662067,40.00572642113645,45091.529580311944,20603.06942258159,20603.06942258159,65694.59900289353,82452.15622144184,82452.15622144184,20603.06942258159,103055.22564402342,103055.22564402342,103055.22564402342,127831.60523944962,97576.66565452889,60216.039013394344,41511.80737903838,24776.3795954262,0.0,66288.18697446458,21059.922656112267,1534.1402152896662,0.0,0.8868415887568445,2.817464970791492,0.0014959162575277712,354502.79035409796,1554780.1494488365,4.385805110012905,1554780.1494488365,4.385805110012905,0.8499999999999999,0.09557085828801624,4.296143414572793,1.2669441566290334,1.0,0.0,4.296143414573193,1.284757039446218,1.2850560186911628,3.343934520432442,19305.725578203746,1968.636137539705,3099.015535412006,3099.015535412006,6.648262710255328,5.016724870781004,-0.8814726946812623,5.898197565462266,3.4757341309957814,3.4757341309957814,0.9930668945702232,0.0,0.0,0.00023270055847880448,7.8533281686958e-05,0.00015416727679184647,0.0006623247309319122,0.09557085828816098,0.07647127858644433,0.01909957970171665,0.09557089712059051,0.07647127858632852,0.019099579701687724,0.40249756600192854,0.40249756600192854,0.10052838769932013,0.0,4.857773593361969,4.817848033748135,5.017697725021264,4.858370867247345,4.818798072948141,5.016881368691884,24776.3795954262,21059.922656112267,0.85,0.9910453430895657,0.6802347693968764,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516755020485832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.563115853203,1534.1402152896662,0.40249756600192854,0.10052838769932013,6.112885165565336,3.4757341309957814
824.0,-30.0302466481618,5.016699250351875,35.00293148405257,24.089445964805805,4.995193913848578,-26.527706873546123,-40.03626523828132,1.492654139231754,-0.1524327000333301,-5.011090396971751,40.00571546966159,45091.45345329097,20603.07445149538,20603.07445149538,65694.52790478634,82452.08356133211,82452.08356133211,20603.07445149538,103055.1580128275,103055.1580128275,103055.1580128275,127831.51233930775,97576.61954599032,60215.98943794428,41511.811231162275,24776.354326480265,0.0,66288.16555764254,21059.901177508225,1534.1390828533258,0.0,0.8868415979344786,2.817460576510232,0.0014959162575277712,354502.7076024933,1554779.677196289,4.385804801636877,1554779.677196289,4.385804801636877,0.85,0.09557072624399665,4.296143414572793,1.2669440489308914,1.0,0.0,4.296143414574325,1.2847571687344022,1.285056145446857,3.3439341839243197,19305.71645554326,1968.6352072872246,3099.015535412006,3099.015535412006,6.648264333000917,5.016699250351875,-0.8814654741988512,5.8981647245507265,3.4757543322239624,3.4757543322239624,0.9930726663497035,0.0,0.0,0.0002326985639824473,7.853267129023407e-05,0.00015416589269221323,0.0006623187846413877,0.09557072624415303,0.07647115194994851,0.019099574294204516,0.09557067850550692,0.07647115194982339,0.019099574294173263,0.4024970300796063,0.4024970300796063,0.10052839185989647,0.0,4.857952721237268,4.818101815607463,5.017577473059248,4.858657696938394,4.819105590810182,5.01708507727551,24776.354326480265,21059.901177508225,0.85,0.9910445907220048,0.6802338407461368,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516759979105123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.560455404056,1534.1390828533258,0.4024970300796063,0.10052839185989647,6.112885165565336,3.4757543322239624
825.0,-30.030328492505454,5.016673971267052,35.00292606449886,24.08943014396357,4.995203393348998,-26.527779596939304,-40.03632579753173,1.4926544977817273,-0.15238068585858855,-5.011073720615971,40.005705112423236,45091.34385928909,20603.033490178852,20603.033490178852,65694.37734946795,82451.97392089161,82451.97392089161,20603.033490178852,103055.00741107046,103055.00741107046,103055.00741107046,127831.33219576928,97576.54923580393,60215.919174196395,41511.811179563934,24776.32478469882,0.0,66288.13596426275,21059.876066993995,1534.1371910023436,0.0,0.8868417202799292,2.8174618400959566,0.0014959162575277712,354502.93805073295,1554779.2305686725,4.3858006907298694,1554779.2305686725,4.3858006907298694,0.8499999999999999,0.09557057221742866,4.296143414572793,1.2669438197975982,1.0,0.0,4.296143414573728,1.2847571711512933,1.285056145316883,3.3439341776336953,19305.70254454154,1968.6337887598252,3099.015535412006,3099.015535412006,6.648251115475525,5.016673971267052,-0.8814448407274726,5.898118811994524,3.4757744781791438,3.4757744781791438,0.9930784223368982,0.0,0.0,0.00023269658127690295,7.853213292769005e-05,0.00015416444834921288,0.0006623125795367184,0.09557057221759103,0.07647100720949987,0.019099565008091166,0.09557061669725177,0.07647100720936995,0.01909956500805872,0.4024964953032038,0.4024964953032038,0.10052839969155519,0.0,4.858094491559314,4.818338020685701,5.0173405927179715,4.85869303475738,4.819314465252944,5.0164247887203715,24776.32478469882,21059.876066993995,0.85,0.9910427619338261,0.6802324911293135,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516764912668378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.557800574254,1534.1371910023436,0.4024964953032038,0.10052839969155519,6.112885165565336,3.4757744781791438
826.0,-30.030409947924078,5.0166488012353305,35.002920728816385,24.089411284681432,4.995198475265965,-26.527853410207076,-40.03639411004258,1.4926419375479074,-0.15210790098655025,-5.011070436748594,40.00569671624078,45091.27020714129,20603.020403806484,20603.020403806484,65694.29061094778,82451.91358725615,82451.91358725615,20603.020403806484,103054.93399106263,103054.93399106263,103054.93399106263,127831.24496101926,97576.52184698888,60215.878466869355,41511.82597791058,24776.310969956634,0.0,66288.13694786721,21059.86432446314,1534.1365042697712,0.0,0.8868417673842295,2.8174586348646375,0.0014959162575277712,354502.9834300533,1554778.8685063068,4.385799107987138,1554778.8685063068,4.385799107987138,0.85,0.09557043886248856,4.296143414572793,1.266943706055172,1.0,0.0,4.296143414574004,1.2847572339817748,1.285056205626683,3.3439340141000806,19305.69712561332,1968.6332361829288,3099.015535412006,3099.015535412006,6.648246892724067,5.0166488012353305,-0.8814319762940857,5.898080777529416,3.4757946844058085,3.4757946844058085,0.9930841955445168,0.0,0.0,0.00023269460800864693,7.853152564393232e-05,0.00015416308236471463,0.0006623067110714118,0.09557043886261453,0.07647087965157517,0.019099559211039355,0.09557047026872298,0.07647087965147438,0.019099559211014177,0.40249596054640024,0.40249596054640024,0.10052840330445684,0.0,4.858266888755338,4.818607259303576,5.017124703564662,4.858962535762032,4.819690443849822,5.016267394176509,24776.310969956634,21059.86432446314,0.85,0.9910414387209815,0.6802313699448764,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516769817107793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.555152737628,1534.1365042697712,0.40249596054640024,0.10052840330445684,6.112885165565336,3.4757946844058085
827.0,-30.030490876328653,5.016623675245122,35.002915396115824,24.089378001540922,4.995185328365721,-26.527927571938314,-40.036458650697,1.4926220239743235,-0.15190472143837042,-5.011070916259482,40.00568613172513,45091.18246136671,20603.015118824984,20603.015118824984,65694.1975801917,82451.8262617243,82451.8262617243,20603.015118824984,103054.84138054929,103054.84138054929,103054.84138054929,127831.12701140542,97576.46368618115,60215.819885819015,41511.82644484681,24776.28563085614,0.0,66288.11207570296,21059.842786227717,1534.1352405409534,0.0,0.8868418032624494,2.817455905797433,0.0014959162575277712,354502.9768037565,1554778.4120781594,4.385797902449896,1554778.4120781594,4.385797902449896,0.85,0.09557030211904796,4.296143414572793,1.2669435346173126,1.0,0.0,4.296143414572877,1.2847573311842317,1.2850563003328797,3.3439337611039748,19305.68561838886,1968.632062772594,3099.015535412006,3099.015535412006,6.648245187349752,5.016623675245122,-0.8814213172422862,5.898044992487408,3.475814881398351,3.475814881398351,0.9930899661138145,0.0,0.0,0.00023269264752264206,7.853095189516806e-05,0.00015416169562747402,0.0006623007534493478,0.09557030211920409,0.07647074980855763,0.019099552310646452,0.09557030283787551,0.0764707498084327,0.019099552310615255,0.4024954279667807,0.4024954279667807,0.100528404657898,0.0,4.858446965581777,4.818873769045865,5.016958209713891,4.859166194821114,4.819938901847763,5.016291323585449,24776.28563085614,21059.842786227717,0.85,0.9910404071421888,0.6802303014735323,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516774698244417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.552509964326,1534.1352405409534,0.4024954279667807,0.100528404657898,6.112885165565336,3.475814881398351
828.0,-30.030571469995593,5.016598603335779,35.002910034686884,24.089339549560123,4.995171599068992,-26.528001490563696,-40.03652319135142,1.4926016196360212,-0.15177432740387076,-5.011070786963218,40.005674629549304,45091.09608859866,20603.008629121156,20603.008629121156,65694.1047177198,82451.71911606792,82451.71911606792,20603.008629121156,103054.72774518907,103054.72774518907,103054.72774518907,127830.98250381529,97576.38530979521,60215.76228232138,41511.803363859806,24776.254758626226,0.0,66288.05812248604,21059.81654483229,1534.1336447379138,0.0,0.8868418455604119,2.8174542054221274,0.0014959162575277712,354502.9785904843,1554777.9160785505,4.38579648120419,1554777.9160785505,4.38579648120419,0.85,0.09557016208713967,4.296143414572793,1.2669434120832013,1.0,0.0,4.29614341457403,1.2847574306656873,1.285056397329043,3.343933502176188,19305.67011147449,1968.6304815073945,3099.015535412006,3099.015535412006,6.6482430932318755,5.016598603335779,-0.8814103082896327,5.8980089116254115,3.475835049726697,3.475835049726697,0.993095728493342,0.0,0.0,0.00023269069516076144,7.853037815027858e-05,0.00015416031701048286,0.00066229483071304,0.09557016208730996,0.07647061724204615,0.01909954484526381,0.09557015030614843,0.0764706172419099,0.019099544845229778,0.402494897142849,0.402494897142849,0.10052840705649303,0.0,4.858616849078373,4.8191188055819225,5.016826724226746,4.859296459559346,4.820099199516335,5.01630102891869,24776.254758626226,21059.81654483229,0.85,0.9910398128774759,0.6802295521356205,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516779547803338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.54987503369,1534.1336447379138,0.402494897142849,0.10052840705649303,6.112885165565336,3.475835049726697
829.0,-30.03065162142489,5.016573678291151,35.00290466797438,24.089315521437697,4.995165944976196,-26.528074203551103,-40.03658752245826,1.4925885271013095,-0.15155749468078739,-5.011065120000189,40.00566375279819,45091.01095684449,20602.991005355252,20602.991005355252,65694.00196219975,82451.63966087512,82451.63966087512,20602.991005355252,103054.63066623037,103054.63066623037,103054.63066623037,127830.85623192159,97576.33792065963,60215.70921662421,41511.80967115047,24776.225565691213,0.0,66288.03523684168,21059.79173083753,1534.1320225880602,0.0,0.8868419137701181,2.81745201468522,0.0014959162575277712,354503.0569014917,1554777.4470487698,4.38579418930316,1554777.4470487698,4.38579418930316,0.8499999999999999,0.0955700187040214,4.296143414572793,1.266943265371956,1.0,0.0,4.29614341457322,1.2847574959209334,1.2850564601048156,3.3439333323315252,19305.66073544549,1968.629525418516,3099.015535412006,3099.015535412006,6.648237406340118,5.016573678291151,-0.8813960089443382,5.89796968723549,3.475855192492787,3.475855192492787,0.9931014835693678,0.0,0.0,0.00023268875352694933,7.85298062720546e-05,0.00015415894725489475,0.0006622889460465906,0.09557001870418648,0.07647048157156844,0.019099537132618045,0.09556998229217878,0.07647048157143635,0.019099537132585054,0.4024943665984328,0.4024943665984328,0.10052841230405597,0.0,4.858792888271807,4.819376167625137,5.016676667599711,4.859507625319395,4.820416364579785,5.016087219343092,24776.225565691213,21059.79173083753,0.85,0.9910386048927307,0.6802285027115079,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516784377306495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.54724411135,1534.1320225880602,0.4024943665984328,0.10052841230405597,6.112885165565336,3.475855192492787
830.0,-30.030731285944842,5.016548986510339,35.00289935351572,24.089300573710375,4.995169566499754,-26.52814555068534,-40.036647907085694,1.492583831239201,-0.15138262166709637,-5.011054171217729,40.00565454137688,45090.91043771218,20602.96301369747,20602.96301369747,65693.87345140964,82451.55917580929,82451.55917580929,20602.96301369747,103054.52218950677,103054.52218950677,103054.52218950677,127830.72629157596,97576.2932974032,60215.64455930166,41511.83193122393,24776.204102069194,0.0,66288.03603329313,21059.773486758815,1534.1307221898985,0.0,0.8868420028251152,2.8174509929219926,0.0014959162575277712,354503.2082012966,1554777.0498318109,4.385791196983938,1554777.0498318109,4.385791196983938,0.85,0.09556987564527816,4.296143414572793,1.2669430714054033,1.0,0.0,4.296143414572207,1.2847575218727898,1.2850564835832263,3.343933264784711,19305.651906650848,1968.6286251320123,3099.015535412006,3099.015535412006,6.64822837390467,5.016548986510339,-0.8813785045430311,5.8979274910533706,3.4758753377765506,3.4758753377765506,0.9931072393647288,0.0,0.0,0.00023268682370309446,7.852926947998185e-05,0.00015415755422311262,0.0006622829613822735,0.09556987564542116,0.07647034604184692,0.01909952960357423,0.0955698762208725,0.07647034604173251,0.019099529603545655,0.4024938371887342,0.4024938371887342,0.1005284186164871,0.0,4.858964500315892,4.819642423143591,5.016468805624584,4.859671549550626,4.820728209863489,5.015658181616516,24776.204102069194,21059.773486758815,0.85,0.9910366543129281,0.680226978139242,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516789180312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.54461936205,1534.1307221898985,0.4024938371887342,0.1005284186164871,6.112885165565336,3.4758753377765506
