time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
831.0,-30.030810544777186,5.016524252774864,35.002894057304445,24.08925761645662,4.995151068388397,-26.528218744752298,-40.03671230804173,1.4925592683624123,-0.15125117181696623,-5.011059307279306,40.00564444394963,45090.82969855923,20602.968048257055,20602.968048257055,65693.79774681629,82451.45308631327,82451.45308631327,20602.968048257055,103054.42113457032,103054.42113457032,103054.42113457032,127830.60398823176,97576.21334281185,60215.58995505303,41511.80376417647,24776.18285366143,0.0,66287.9866178379,21059.755425612217,1534.129793621174,0.0,0.8868420132472139,2.817448663646064,0.0014959162575277712,354503.13722672133,1554776.6144083932,4.3857908467931015,1554776.6144083932,4.3857908467931015,0.8500000000000001,0.09556974702684773,4.296143414572793,1.2669429279910402,1.0,0.0,4.2961434145745985,1.2847576407407466,1.285056600012004,3.3439329553983317,19305.63608748559,1968.6270120260833,3099.015535412006,3099.015535412006,6.648229998472062,5.016524252774864,-0.8813704479011175,5.897894700675981,3.475895511886491,3.475895511886491,0.9931130033961403,0.0,0.0,0.00023268490372140528,7.852869698830024e-05,0.00015415620673310505,0.0006622771723719513,0.09556974702699195,0.07647022254688143,0.019099524480110507,0.09556974048748962,0.07647022254676604,0.019099524480081682,0.4024933093979219,0.4024933093979219,0.10052842217391725,0.0,4.8591352099761025,4.819885729209375,5.0163483948243766,4.859808135462345,4.82084921679234,5.015856984675509,24776.18285366143,21059.755425612217,0.85,0.9910362510412751,0.6802262672196687,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516793954142893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.542001695452,1534.129793621174,0.4024933093979219,0.10052842217391725,6.112885165565336,3.475895511886491
832.0,-30.030889299009928,5.016499787247794,35.00288876602529,24.089247732795798,4.995155629068186,-26.528289178520673,-40.0367763248272,1.4925555085778952,-0.15099343350584604,-5.0110461192720575,40.005633995184425,45090.749478524514,20602.93586324843,20602.93586324843,65693.68534177294,82451.39054609435,82451.39054609435,20602.93586324843,103054.32640934279,103054.32640934279,103054.32640934279,127830.47962030709,97576.18667831391,60215.545610739544,41511.82340841596,24776.1532109643,0.0,66287.97661938026,21059.730229319655,1534.1279761563615,0.0,0.88684211817484,2.8174468132675137,0.0014959162575277712,354503.3194701219,1554776.163834604,4.385787321141412,1554776.163834604,4.385787321141412,0.85,0.09556959761827685,4.296143414572793,1.2669428071053699,1.0,0.0,4.2961434145729305,1.2847576622681118,1.2850566190932626,3.34393289936748,19305.63081186486,1968.6264740624842,3099.015535412006,3099.015535412006,6.64821961291308,5.016499787247794,-0.8813515601611002,5.897851347408894,3.4759156321871396,3.4759156321871396,0.9931187520534684,0.0,0.0,0.00023268299597769488,7.852812791552295e-05,0.00015415486806217194,0.0006622714212496377,0.09556959761843949,0.07647008196933812,0.019099515649101367,0.09556957580859582,0.07647008196920799,0.019099515649068866,0.40249278168745545,0.40249278168745545,0.10052842869414323,0.0,4.859313734956174,4.820158959970797,5.016147199778857,4.86005268576622,4.821276894131188,5.015367501732101,24776.1532109643,21059.730229319655,0.85,0.9910347048150272,0.6802251596459435,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516798703666258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.539389500647,1534.1279761563615,0.40249278168745545,0.10052842869414323,6.112885165565336,3.4759156321871396
833.0,-30.030967612308558,5.0164754026561,35.00288352887818,24.089213471766584,4.995148342703239,-26.528360400251707,-40.03683663960544,1.4925411306453584,-0.15094219512434393,-5.01104374488398,40.00562498933531,45090.655056001386,20602.926151003252,20602.926151003252,65693.58120700464,82451.27370518507,82451.27370518507,20602.926151003252,103054.19985618832,103054.19985618832,103054.19985618832,127830.33542127427,97576.10040684933,60215.481757661124,41511.79849909801,24776.135565085955,0.0,66287.93406418397,21059.71523032306,1534.1270820566795,0.0,0.8868421628586783,2.817446416516986,0.0014959162575277712,354503.3522814978,1554775.7754826155,4.3857858197290795,1554775.7754826155,4.3857858197290795,0.85,0.09556946495428845,4.296143414572793,1.2669426340190695,1.0,0.0,4.296143414570826,1.284757733444311,1.2850566878486498,3.3439327141119817,19305.613742894435,1968.624733511896,3099.015535412006,3099.015535412006,6.648216478935509,5.0164754026561,-0.8813389577249966,5.897814360381097,3.4759357921744316,3.4759357921744316,0.9931245120498376,0.0,0.0,0.00023268109892946747,7.852759175497018e-05,0.0001541535071744973,0.0006622655746810164,0.09556946495442292,0.07646995526441655,0.01909950969000637,0.09556951146731149,0.07646995526430896,0.019099509689979498,0.40249225601890126,0.40249225601890126,0.10052843260342115,0.0,4.8594704304007905,4.820398119949459,5.015973234606065,4.860101549759634,4.821359264821012,5.0152818907225765,24776.135565085955,21059.71523032306,0.85,0.9910337700884774,0.6802241719034704,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516803422954834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.536784772692,1534.1270820566795,0.40249225601890126,0.10052843260342115,6.112885165565336,3.4759357921744316
834.0,-30.03104545453477,5.016450988889449,35.00287826498105,24.089181061740987,4.995129312128399,-26.528432372365558,-40.03690086593849,1.4925162299581716,-0.1506017661031933,-5.011047848771401,40.005613735887195,45090.580002104696,20602.92965199806,20602.92965199806,65693.50965410276,82451.21559806577,82451.21559806577,20602.92965199806,103054.14525006383,103054.14525006383,103054.14525006383,127830.2521917744,97576.06759505194,60215.43199908646,41511.81732885053,24776.10694171058,0.0,66287.92427056111,21059.690900453992,1534.1257124560157,0.0,0.8868421827175288,2.8174414584998546,0.0014959162575277712,354503.29557038564,1554775.2902093257,4.385785152456021,1554775.2902093257,4.385785152456021,0.85,0.09556933154498248,4.296143414572793,1.2669424966489897,1.0,0.0,4.296143414572385,1.2847578538216087,1.2850568058312635,3.3439324007972333,19305.607251019024,1968.6240715248352,3099.015535412006,3099.015535412006,6.648217608647435,5.016450988889449,-0.8813301950655603,5.89778118395501,3.4759559358013505,3.4759559358013505,0.9931302673718144,0.0,0.0,0.000232679213306541,7.852702082686995e-05,0.00015415219247967105,0.0006622599265634964,0.09556933154514531,0.0764698280404432,0.019099503504702117,0.09556926010831404,0.07646982804031291,0.019099503504669577,0.40249173009906997,0.40249173009906997,0.10052843594175619,0.0,4.859667151348958,4.820668606069717,5.015874156799555,4.860446082668204,4.8217427716473935,5.0154700414298645,24776.10694171058,21059.690900453992,0.85,0.9910328370815749,0.6802231401614383,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516808115823667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.534186252977,1534.1257124560157,0.40249173009906997,0.10052843594175619,6.112885165565336,3.4759559358013505
835.0,-30.031122971471945,5.016426887519095,35.00287301544405,24.08916524089875,4.995138043099875,-26.528501275345427,-40.036960831470765,1.4925163469723186,-0.15053642966319103,-5.011031745379532,40.005603626363815,45090.4877186826,20602.8921644425,20602.8921644425,65693.3798831251,82451.10938997616,82451.10938997616,20602.8921644425,103054.00155441866,103054.00155441866,103054.00155441866,127830.07964460291,97575.99853087326,60215.37685957515,41511.801856997896,24776.07809018425,0.0,66287.87994718214,21059.666376656613,1534.1238688579394,0.0,0.8868423012505036,2.817442479891324,0.0014959162575277712,354503.51810120494,1554774.85426467,4.385781169654873,1554774.85426467,4.385781169654873,0.85,0.09556918093691391,4.296143414572793,1.26694235927891,1.0,0.0,4.296143414573408,1.2847578571516183,1.285056806749495,3.3439323921299757,19305.593586542258,1968.622678135985,3099.015535412006,3099.015535412006,6.648205512046069,5.016426887519095,-0.8813094709957765,5.897736358514871,3.475976029986171,3.475976029986171,0.9931360085674774,0.0,0.0,0.00023267733557729396,7.852648777783275e-05,0.0001541508477994612,0.0006622541496244681,0.09556918093707237,0.07646968652185715,0.019099494415215214,0.09556919267996855,0.07646968652173036,0.01909949441518355,0.4024912060381095,0.4024912060381095,0.10052844325052702,0.0,4.859826707498598,4.820919215976744,5.01566863232847,4.860495315716321,4.821952194858397,5.014877160784579,24776.07809018425,21059.666376656613,0.85,0.9910315420476453,0.6802222028312035,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516812780466695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.531594559967,1534.1238688579394,0.4024912060381095,0.10052844325052702,6.112885165565336,3.475976029986171
836.0,-30.031199990897456,5.0164027516475755,35.002867807168506,24.0891323768534,4.9951218571142295,-26.528572222426916,-40.03702111132441,1.492494088642664,-0.15028013975279464,-5.011035878547483,40.00559432911533,45090.3990338952,20602.896304582275,20602.896304582275,65693.29533847747,82451.03698895311,82451.03698895311,20602.896304582275,103053.93329353539,103053.93329353539,103053.93329353539,127829.9939617275,97575.9522989995,60215.31434393717,41511.81995006926,24776.060668192105,0.0,66287.88061826136,21059.65156796329,1534.1231376619319,0.0,0.8868423138785617,2.8174386253979367,0.0014959162575277712,354503.4609854476,1554774.4533471575,4.385780745342233,1554774.4533471575,4.385780745342233,0.85,0.09556905483591849,4.296143414572793,1.2669421790493653,1.0,0.0,4.296143414571375,1.2847579651269647,1.2850569123529147,3.3439321110947393,19305.584439479673,1968.6217453951833,3099.015535412006,3099.015535412006,6.648206847999287,5.0164027516475755,-0.8813006072666356,5.897703358914211,3.47599617772093,3.47599617772093,0.9931417650631228,0.0,0.0,0.00023267546991332974,7.852595193808383e-05,0.0001541495179752459,0.000662248436508923,0.09556905483605169,0.07646956513902098,0.019099489697030705,0.09556901774403757,0.07646956513891441,0.019099489697004084,0.4024906824387462,0.4024906824387462,0.10052844721183031,0.0,4.860014115271895,4.821183833519797,5.015546441105187,4.860755738794694,4.822234469070565,5.015049816644932,24776.060668192105,21059.65156796329,0.85,0.991030256598367,0.6802208580715046,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516817425619837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.529006788842,1534.1231376619319,0.4024906824387462,0.10052844721183031,6.112885165565336,3.47599617772093
837.0,-30.03127659184283,5.016378827213448,35.00286259757638,24.08911253968256,4.995122598172931,-26.528641099924027,-40.03708107685668,1.492487106253097,-0.15012189039902069,-5.011025492044599,40.00558387421367,45090.31092189265,20602.870932095273,20602.870932095273,65693.18185398792,82450.94798572018,82450.94798572018,20602.870932095273,103053.81891781546,103053.81891781546,103053.81891781546,127829.850428155,97575.89659493614,60215.259531104326,41511.81895981313,24776.031510339537,0.0,66287.85047015267,21059.626783788604,1534.1214061907535,0.0,0.8868424045740733,2.8174377566831357,0.0014959162575277712,354503.60451531113,1554774.002509223,4.3857776979022844,1554774.002509223,4.3857776979022844,0.8499999999999999,0.09556890947319338,4.296143414572793,1.2669420218979943,1.0,0.0,4.296143414573779,1.2847580016216038,1.285056946472036,3.343932016107516,19305.57341832668,1968.620621550344,3099.015535412006,3099.015535412006,6.648198660726034,5.016378827213448,-0.8812831701764363,5.897661997389885,3.4760162748788868,3.4760162748788868,0.9931475071082534,0.0,0.0,0.00023267361440000323,7.852541889575472e-05,0.0001541481955042485,0.0006622427549838566,0.0955689094733548,0.0764694280559926,0.019099481417362184,0.09556889018751323,0.07646942805586346,0.019099481417329926,0.40249016022553047,0.40249016022553047,0.10052845341369361,0.0,4.860188104637018,4.821444985776907,5.015370946635187,4.860903601645589,4.8225092936303895,5.014688722461358,24776.031510339537,21059.626783788604,0.85,0.991028995329506,0.6802198382069334,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451682204096272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.526426400635,1534.1214061907535,0.40249016022553047,0.10052845341369361,6.112885165565336,3.4760162748788868
838.0,-30.03135280294182,5.016354985959148,35.00285742537835,24.089083482418232,4.995115489939224,-26.528710411544388,-40.037141112238146,1.4924730985407177,-0.14998009557541536,-5.011022487682937,40.0055745442111,45090.22487347891,20602.860950516115,20602.860950516115,65693.08582399503,82450.85281150018,82450.85281150018,20602.860950516115,103053.7137620163,103053.7137620163,103053.7137620163,127829.72507085302,97575.83116211586,60215.20322408991,41511.80882002883,24776.011308836714,0.0,66287.82012886554,21059.609612511205,1534.120351966029,0.0,0.8868424536366597,2.8174362421773576,0.0014959162575277712,354503.64603224036,1554773.6001794476,4.385776049361277,1554773.6001794476,4.385776049361277,0.85,0.0955687760104688,4.296143414572793,1.2669418894732374,1.0,0.0,4.296143414572937,1.28475807096068,1.285057013455387,3.3439318356337266,19305.560472320954,1968.6193014251508,3099.015535412006,3099.015535412006,6.648195439838935,5.016354985959148,-0.8812700161056499,5.897625002064798,3.4760363955940043,3.4760363955940043,0.9931532558840013,0.0,0.0,0.00023267176834349963,7.852488523587657e-05,0.00015414688310762308,0.000662237116739737,0.09556877601060847,0.0764693007670336,0.019099475243574877,0.09556877842841227,0.07646930076692184,0.01909947524354697,0.4024896390874172,0.4024896390874172,0.10052845809281381,0.0,4.86035785506175,4.821695740052462,5.015215897503197,4.861042392107549,4.822704457064049,5.01460141550308,24776.011308836714,21059.609612511205,0.85,0.9910280002613704,0.6802188514544926,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516826631231217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.523851828666,1534.120351966029,0.4024896390874172,0.10052845809281381,6.112885165565336,3.4760363955940043
839.0,-30.031428565304747,5.016331307799124,35.00285227684919,24.089058755803876,4.995114024907021,-26.52877875485897,-40.037201007921226,1.4924642144602234,-0.14987026781739132,-5.011014669385419,40.00556488921849,45090.1402494929,20602.84137920287,20602.84137920287,65692.98162869576,82450.7520765503,82450.7520765503,20602.84137920287,103053.59345575317,103053.59345575317,103053.59345575317,127829.58095768692,97575.76241245592,60215.15058539398,41511.79091895771,24775.98750193375,0.0,66287.77842089147,21059.589376643686,1534.1189821900005,0.0,0.8868425283691851,2.817435710515212,0.0014959162575277712,354503.75407241605,1554773.1838354885,4.385773538290621,1554773.1838354885,4.385773538290621,0.85,0.09556863619380121,4.296143414572793,1.2669417163869365,1.0,0.0,4.296143414569917,1.284758116309301,1.285057056456683,3.343931717601628,19305.546870072307,1968.6179143818028,3099.015535412006,3099.015535412006,6.648189124506525,5.016331307799124,-0.881253979375999,5.897585287175123,3.476056501527646,3.476056501527646,0.9931590004364702,0.0,0.0,0.00023266993317007538,7.852435282113203e-05,0.00015414558034894334,0.0006622315199016142,0.09556863619394915,0.07646916842374497,0.01909946777020418,0.09556868311671732,0.0764691684236266,0.019099467770174614,0.4024891183526765,0.4024891183526765,0.10052846267709373,0.0,4.86051223043404,4.8219328557298695,5.015038516971401,4.861144401568026,4.822896146775236,5.014343864458283,24775.98750193375,21059.589376643686,0.85,0.9910270519488665,0.6802180028299477,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516831198141136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.521282513255,1534.1189821900005,0.4024891183526765,0.10052846267709373,6.112885165565336,3.476056501527646
840.0,-30.03150390138546,5.016307793883742,35.002847175181344,24.089044297020905,4.995113878446726,-26.528846582620012,-40.037260798830516,1.4924565596802928,-0.1496093459676331,-5.011006609638268,40.00555595709306,45090.05724053743,20602.821669845845,20602.821669845845,65692.87891038328,82450.69013305515,82450.69013305515,20602.821669845845,103053.51180290099,103053.51180290099,103053.51180290099,127829.47947527035,97575.73284002773,60215.09994750584,41511.81432502432,24775.967672369363,0.0,66287.78199739369,21059.572521513957,1534.1178378164695,0.0,0.8868426017132685,2.817433219296349,0.0014959162575277712,354503.86544918345,1554772.7986631857,4.3857710738729745,1554772.7986631857,4.3857710738729745,0.85,0.0955684982379607,4.296143414572793,1.2669415702251716,1.0,0.0,4.296143414573925,1.2847581558859928,1.2850570936979908,3.3439316145925484,19305.54101911215,1968.6173177499095,3099.015535412006,3099.015535412006,6.648182764629719,5.016307793883742,-0.8812377232883106,5.897545517172053,3.4760766169259707,3.4760766169259707,0.9931647476931345,0.0,0.0,0.00023266810833560454,7.852382134105353e-05,0.000154144286994551,0.0006622259634656588,0.09556849823809796,0.07646903778978298,0.019099460448314978,0.09556853522797203,0.07646903778967315,0.019099460448287548,0.40248859728039504,0.40248859728039504,0.10052846572736372,0.0,4.8606862110362385,4.822198738209522,5.014844034222392,4.8613972636706535,4.823277555015466,5.014081432236253,24775.967672369363,21059.572521513957,0.85,0.9910254488974485,0.6802167138781365,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516835738163503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.518719647152,1534.1178378164695,0.40248859728039504,0.10052846572736372,6.112885165565336,3.4760766169259707
841.0,-30.031578790687494,5.016284278017542,35.00284208116217,24.08900581011551,4.995099617353661,-26.52891541975045,-40.03732072943819,1.4924362464155867,-0.1494799506303366,-5.011008247528779,40.00554597653819,45089.97692804452,20602.821903944012,20602.821903944012,65692.79883198853,82450.58523550072,82450.58523550072,20602.821903944012,103053.40713944474,103053.40713944474,103053.40713944474,127829.35215997964,97575.65402596038,60215.04571849962,41511.787008289735,24775.945020534902,0.0,66287.73202882464,21059.553267454667,1534.1167461532682,0.0,0.8868426295110368,2.8174313256909485,0.0014959162575277712,354503.8428153512,1554772.3682804534,4.385770139846638,1554772.3682804534,4.385770139846638,0.85,0.09556836721022462,4.296143414572793,1.2669414048315955,1.0,0.0,4.296143414572156,1.2847582546558238,1.2850571901601318,3.3439313575172895,19305.525425601692,1968.6157276543665,3099.015535412006,3099.015535412006,6.648182840169248,5.016284278017542,-0.8812271612733147,5.897511439290857,3.4760967424078286,3.4760967424078286,0.9931704978308081,0.0,0.0,0.00023266629433633894,7.8523288622536e-05,0.00015414300571380294,0.0006622204588998109,0.09556836721037043,0.07646891312364562,0.019099454086724803,0.09556840598604162,0.07646891312352895,0.019099454086695663,0.40248807784134416,0.40248807784134416,0.1005284663946376,0.0,4.860855281468673,4.8224415424959375,5.014717447713679,4.8615282968984275,4.823409656242404,5.014207987569989,24775.945020534902,21059.553267454667,0.85,0.9910249879030798,0.6802160150604871,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451684025264381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.516162795493,1534.1167461532682,0.40248807784134416,0.1005284663946376,6.112885165565336,3.4760967424078286
842.0,-30.031653299264317,5.016260995610068,35.00283699628836,24.088990757614397,4.995103365118706,-26.528982113146547,-40.0373803806491,1.4924321789999673,-0.1492980798216763,-5.010995947017732,40.00553605487716,45089.89696769031,20602.793888896922,20602.793888896922,65692.69085658723,82450.50374549755,82450.50374549755,20602.793888896922,103053.29763439448,103053.29763439448,103053.29763439448,127829.21553110793,97575.6062326614,60214.99945484998,41511.785308679355,24775.91789671345,0.0,66287.70320539281,21059.53021220643,1534.1150867356241,0.0,0.8868427280144565,2.8174303697972243,0.0014959162575277712,354504.0127948177,1554771.940437437,4.385766830056502,1554771.940437437,4.385766830056502,0.85,0.09556822146010112,4.296143414572793,1.2669412888912484,1.0,0.0,4.296143414573281,1.2847582774096382,1.2850572106004339,3.3439312982943257,19305.51596960821,1968.61476341138,3099.015535412006,3099.015535412006,6.648173800186465,5.016260995610068,-0.8812083474733958,5.897469343083464,3.4761168281113313,3.4761168281113313,0.9931762366032375,0.0,0.0,0.00023266448957208393,7.852275839087293e-05,0.000154141731181211,0.0006622149833250094,0.09556822146025522,0.07646877636394782,0.0190994450963074,0.09556828080266434,0.07646877636382451,0.0190994450962766,0.4024875584860556,0.4024875584860556,0.10052846914489798,0.0,4.861019162976845,4.822692797713444,5.014531014785291,4.861697867196028,4.823721147128936,5.0138086765844605,24775.91789671345,21059.53021220643,0.85,0.9910237899333767,0.6802151045719447,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516844740353765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.513612383096,1534.1150867356241,0.4024875584860556,0.10052846914489798,6.112885165565336,3.4761168281113313
843.0,-30.031727383082966,5.016237722536548,35.002831938447436,24.088962468691193,4.995091074480138,-26.52905002818994,-40.03743639970196,1.4924137195861134,-0.14903312681633452,-5.010996692978079,40.00552667251889,45089.80301180426,20602.792768822437,20602.792768822437,65692.5957806267,82450.43434994166,82450.43434994166,20602.792768822437,103053.2271187641,103053.2271187641,103053.2271187641,127829.12534913461,97575.56342465222,60214.932086510635,41511.812597935095,24775.898230370512,0.0,66287.7108283056,21059.513495814936,1534.1141485051412,0.0,0.8868427581847876,2.8174267970253353,0.0014959162575277712,354504.0024864678,1554771.5358503798,4.3857658163104345,1554771.5358503798,4.3857658163104345,0.85,0.0955680916683895,4.296143414572793,1.2669410938257353,1.0,0.0,4.29614341457261,1.2847583674669585,1.2850572983731372,3.3439310638957807,19305.507499963624,1968.6138997479898,3099.015535412006,3099.015535412006,6.6481734387573335,5.016237722536548,-0.8811971703731336,5.897434892909682,3.4761369450484394,3.4761369450484394,0.9931819842995541,0.0,0.0,0.00023266269510920854,7.852226044799254e-05,0.00015414043466121602,0.0006622094132891711,0.09556809166852723,0.07646865271294681,0.019099438955580413,0.09556810441679074,0.07646865271283661,0.01909943895555289,0.4024870398723363,0.4024870398723363,0.10052846984647378,0.0,4.861208358167005,4.822960412722637,5.0144057790597,4.861963566161762,4.824029461285932,5.013903418237533,24775.898230370512,21059.513495814936,0.85,0.9910222416758313,0.680213608953749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516849205251552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.511067101583,1534.1141485051412,0.4024870398723363,0.10052846984647378,6.112885165565336,3.4761369450484394
844.0,-30.03180107008819,5.0162145309180985,35.0028268581939,24.088928347360365,4.995082181106826,-26.529117246232865,-40.03749231398103,1.4923983572504849,-0.14892767606187363,-5.010993184999535,40.00551590402079,45089.710418692346,20602.782994213976,20602.782994213976,65692.49341290632,82450.32521562674,82450.32521562674,20602.782994213976,103053.10820984072,103053.10820984072,103053.10820984072,127828.97725572991,97575.48217440998,60214.86737747105,41511.79421882103,24775.86904588919,0.0,66287.66326471022,21059.48868900581,1534.1125660072607,0.0,0.8868428150172935,2.8174258194959068,0.0014959162575277712,354504.050962865,1554771.07149015,4.385763906695146,1554771.07149015,4.385763906695146,0.85,0.09556795314032132,4.296143414572793,1.2669409366743642,1.0,0.0,4.296143414572161,1.284758443016496,1.2850573716470473,3.3439308672576913,19305.491424451415,1968.6122605019468,3099.015535412006,3099.015535412006,6.648170284656185,5.0162145309180985,-0.8811834959737439,5.8973980268918424,3.476157025997278,3.476157025997278,0.993187721713508,0.0,0.0,0.00023266091027062134,7.852176343933748e-05,0.00015413914683128386,0.0006622038805870889,0.09556795314048322,0.07646852184183486,0.019099431298648356,0.0955679788008865,0.07646852184170531,0.019099431298616,0.4024865230118699,0.4024865230118699,0.10052847249744358,0.0,4.861378488940716,4.8232010233829214,5.014293293545677,4.862065508937633,4.824170120868928,5.013850023174143,24775.86904588919,21059.48868900581,0.85,0.9910214084719327,0.6802127001917851,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516853644698466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.508527845775,1534.1125660072607,0.4024865230118699,0.10052847249744358,6.112885165565336,3.476157025997278
845.0,-30.03187433860203,5.016191542753249,35.00282180304514,24.088913469482236,4.995084702564663,-26.529182946054323,-40.037551790568955,1.4923933100159992,-0.14872470110998393,-5.010982364334257,40.005506474744465,45089.63548434504,20602.758579782003,20602.758579782003,65692.39406412705,82450.24977225749,82450.24977225749,20602.758579782003,103053.0083520395,103053.0083520395,103053.0083520395,127828.85338964223,97575.43936420936,60214.82507629261,41511.793653240835,24775.84503760274,0.0,66287.63869084357,21059.468281962327,1534.111117423685,0.0,0.8868429042086095,2.817424413124106,0.0014959162575277712,354504.2004925635,1554770.6648800597,4.385760909799641,1554770.6648800597,4.385760909799641,0.85,0.09556781158099795,4.296143414572793,1.266940836668946,1.0,0.0,4.296143414572175,1.2847584702917398,1.2850573966484713,3.3439307962665037,19305.482954373252,1968.611396794344,3099.015535412006,3099.015535412006,6.6481624065311165,5.016191542753249,-0.8811654521448444,5.897356994898093,3.4761770927299396,3.4761770927299396,0.993193455065697,0.0,0.0,0.0002326591355811966,7.852123476936376e-05,0.00015413790081183283,0.0006621985275088299,0.09556781158114415,0.0764683882011064,0.019099423380037756,0.09556785046785035,0.0764683882009894,0.019099423380008536,0.40248600609415197,0.40248600609415197,0.10052847739795095,0.0,4.861550249854361,4.823456104848049,5.014130983156463,4.862257663224284,4.824496953295807,5.013502320388284,24775.84503760274,21059.468281962327,0.85,0.9910202771063749,0.6802118219150466,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451685806036905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.50599407,1534.111117423685,0.40248600609415197,0.10052847739795095,6.112885165565336,3.4761770927299396
846.0,-30.03194719013989,5.016168603550485,35.00281678057868,24.08888986045497,4.995076045604764,-26.529249388485727,-40.037611371930666,1.4923782439496767,-0.14845461764008405,-5.010980492943811,40.005497316386304,45089.56293741203,20602.752704331684,20602.752704331684,65692.31564174371,82450.18481484357,82450.18481484357,20602.752704331684,103052.93751917525,103052.93751917525,103052.93751917525,127828.7630095063,97575.4020329669,60214.780155531305,41511.80208603955,24775.82549033106,0.0,66287.6275763706,21059.4516667814,1534.1101259936797,0.0,0.8868429468851059,2.8174210785977762,0.0014959162575277712,354504.22635312733,1554770.2699526015,4.385759475837307,1554770.2699526015,4.385759475837307,0.85,0.09556768074069345,4.296143414572793,1.2669406751217323,1.0,0.0,4.296143414571347,1.2847585444135223,1.2850574685203262,3.3439306033445635,19305.475568317193,1968.6106436262326,3099.015535412006,3099.015535412006,6.64816051062248,5.016168603550485,-0.8811526278677286,5.897321231418213,3.4761971821850737,3.4761971821850737,0.9931991949100211,0.0,0.0,0.0002326573710040088,7.852070517138542e-05,0.0001541366658326234,0.0006621932218610322,0.09556768074082976,0.07646826337221806,0.0190994173686117,0.09556768019732753,0.07646826337210899,0.01909941736858446,0.4024854901689354,0.4024854901689354,0.10052848100038894,0.0,4.861744696585163,4.823730888419448,5.014003318113737,4.8625258753037315,4.824833574812658,5.0134962174633415,24775.82549033106,21059.4516667814,0.85,0.991019260208988,0.680210841539983,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516862450964212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.50346622177,1534.1101259936797,0.4024854901689354,0.10052848100038894,6.112885165565336,3.4761971821850737
847.0,-30.032019578638476,5.016145759373622,35.0028117548967,24.088860593643062,4.9950694397866915,-26.529315208937973,-40.03766707666216,1.4923650700852351,-0.14831668507247286,-5.010975862296517,40.005487177792645,45089.4753757951,20602.74130122354,20602.74130122354,65692.21667701864,82450.08684984577,82450.08684984577,20602.74130122354,103052.82815106932,103052.82815106932,103052.82815106932,127828.62739326086,97575.33238078328,60214.72090672845,41511.790526727586,24775.799242191548,0.0,66287.58976891913,21059.429355862816,1534.108685503196,0.0,0.8868430071493375,2.817419804891582,0.0014959162575277712,354504.29034360155,1554769.8327554385,4.3857574509140225,1554769.8327554385,4.3857574509140225,0.85,0.09556754409057083,4.296143414572793,1.2669405295094478,1.0,0.0,4.296143414572714,1.2847586096605348,1.2850575315297716,3.3439304335216256,19305.46178750255,1968.6092383742207,3099.015535412006,3099.015535412006,6.648156831031975,5.016145759373622,-0.8811381666938543,5.897283926067476,3.4762172480968285,3.4762172480968285,0.9932049280276652,0.0,0.0,0.00023265561765456396,7.85202100344101e-05,0.00015413540762015384,0.0006621878163998171,0.095567544090724,0.0764681338314401,0.0190994102592839,0.09556755375145021,0.07646813383131755,0.01909941025925329,0.40248497640303543,0.40248497640303543,0.10052848555798218,0.0,4.861925867330115,4.8239878675458385,5.013880523389787,4.862659177224032,4.825024568315143,5.013398151210083,24775.799242191548,21059.429355862816,0.85,0.9910183324816005,0.680209908566273,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516866816574723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.500944284675,1534.108685503196,0.40248497640303543,0.10052848555798218,6.112885165565336,3.4762172480968285
848.0,-30.032091609193273,5.016123055857136,35.002806747196665,24.088835901953303,4.995067348706945,-26.529380255704194,-40.03772264169527,1.4923559952169048,-0.14819528570620832,-5.010968436576754,40.00547765019096,45089.38894957094,20602.724421978295,20602.724421978295,65692.11337154923,82449.98897747102,82449.98897747102,20602.724421978295,103052.7133994493,103052.7133994493,103052.7133994493,127828.48891328019,97575.26461670778,60214.66458880363,41511.77780878238,24775.775513830886,0.0,66287.55332261327,21059.409186756253,1534.1073255904257,0.0,0.8868430794229994,2.8174190751649815,0.0014959162575277712,354504.3929589342,1554769.4219056012,4.38575502246514,1554769.4219056012,4.38575502246514,0.85,0.09556740680592167,4.296143414572793,1.2669403591705488,1.0,0.0,4.296143414574683,1.2847586557147943,1.2850575753531532,3.343930313653011,19305.448380253627,1968.6078712153108,3099.015535412006,3099.015535412006,6.648151384384467,5.016123055857136,-0.8811220140496854,5.8972450699068215,3.4762373044427255,3.4762373044427255,0.9932106584122072,0.0,0.0,0.00023265387298709687,7.851971614203316e-05,0.0001541341568450637,0.0006621824428906505,0.09556740680606754,0.07646800366633885,0.01909940313972868,0.09556745207129184,0.07646800366622214,0.019099403139699527,0.4024844634676414,0.4024844634676414,0.10052849109005559,0.0,4.862092538122795,4.8242313412213775,5.013739243950454,4.8627731508705665,4.825219320411975,5.013188248457936,24775.775513830886,21059.409186756253,0.85,0.9910173189200979,0.6802089787524137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516871154440198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.498429195415,1534.1073255904257,0.4024844634676414,0.10052849109005559,6.112885165565336,3.4762373044427255
849.0,-30.032163301424916,5.016100477994325,35.002801772178266,24.08881651880222,4.995064937426223,-26.529445029978014,-40.0377819785848,1.4923466659783402,-0.1479771881234342,-5.01096175718362,40.00546858671106,45089.32062247619,20602.70934353737,20602.70934353737,65692.02996601356,82449.9153930886,82449.9153930886,20602.70934353737,103052.62473662596,103052.62473662596,103052.62473662596,127828.37934415528,97575.2208565862,60214.62608596976,41511.7719673516,24775.754607529325,0.0,66287.52657488092,21059.391416399925,1534.106145802504,0.0,0.8868431462191179,2.8174169861511245,0.0014959162575277712,354504.48526086897,1554769.031069727,4.385752778066038,1554769.031069727,4.385752778066038,0.85,0.09556727185869432,4.296143414572793,1.2669402399333198,1.0,0.0,4.2961434145733595,1.2847587029420378,1.2850576203603354,3.343930190731399,19305.439722231822,1968.6069883427901,3099.015535412006,3099.015535412006,6.648146518826112,5.016100477994325,-0.8811062442579987,5.8972067222523235,3.476257365147542,3.476257365147542,0.9932163900421548,0.0,0.0,0.0002326521365261946,7.851918872650689e-05,0.0001541329477996877,0.0006621772486583204,0.09556727185883257,0.07646787543656702,0.01909939642226554,0.09556731491451576,0.07646787543645642,0.01909939642223791,0.40248395054864083,0.40248395054864083,0.10052849619844391,0.0,4.862268441413391,4.82448824952138,5.013590361183901,4.862984569060188,4.825528552240996,5.013007533164455,24775.754607529325,21059.391416399925,0.85,0.9910164605675148,0.6802082224555712,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516875470858432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.495918864013,1534.106145802504,0.40248395054864083,0.10052849619844391,6.112885165565336,3.476257365147542
850.0,-30.03223452997363,5.016077860480472,35.0027967845581,24.08878889344635,4.995048110372298,-26.52951082850959,-40.0378376833163,1.492324408907229,-0.1476048123827809,-5.01096477185034,40.005458269619254,45089.23834994736,20602.714101662303,20602.714101662303,65691.95245160966,82449.8684910015,82449.8684910015,20602.714101662303,103052.5825926638,103052.5825926638,103052.5825926638,127828.3121942806,97575.19735390562,60214.56721284707,41511.81126784284,24775.729601616797,0.0,66287.54086945963,21059.370161374278,1534.1049526707034,0.0,0.8868431682300968,2.8174117352473877,0.0014959162575277712,354504.4436014575,1554768.5861756217,4.385752038480878,1554768.5861756217,4.385752038480878,0.85,0.09556714329180306,4.296143414572793,1.2669401064096024,1.0,0.0,4.296143414573732,1.2847588106216203,1.2850577258483664,3.343929910466337,19305.43507218257,1968.6065141697286,3099.015535412006,3099.015535412006,6.648148054192708,5.016077860480472,-0.8810961923246587,5.897174052805131,3.476277425918689,3.476277425918689,0.993222121691054,0.0,0.0,0.00023265041130800436,7.851869359837178e-05,0.00015413171770963256,0.0006621719640150306,0.09556714329195262,0.07646775248560761,0.019099390806345005,0.0955670648486547,0.07646775248548794,0.019099390806315116,0.4024834386201047,0.4024834386201047,0.10052850041242938,0.0,4.862487920415106,4.824781146679527,5.013515457360484,4.863359959467573,4.825947022076548,5.013210109374597,24775.729601616797,21059.370161374278,0.85,0.9910150774936294,0.6802068346258585,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451687976700514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.49341290933,1534.1049526707034,0.4024834386201047,0.10052850041242938,6.112885165565336,3.476277425918689
851.0,-30.032305369626936,5.016055448100882,35.002791788654974,24.088763538189255,4.995050086305898,-26.52957439653155,-40.03789300387723,1.4923191132095501,-0.14757326129478088,-5.010953339850804,40.00544805312099,45089.156410687436,20602.689485550767,20602.689485550767,65691.8458962382,82449.75018117555,82449.75018117555,20602.689485550767,103052.43966672632,103052.43966672632,103052.43966672632,127828.13994283171,97575.11039613832,60214.51662564578,41511.77085610282,24775.700276105395,0.0,66287.47113220821,21059.345234689587,1534.103179168629,0.0,0.8868432633815634,2.817412655470491,0.0014959162575277712,354504.601579263,1554768.1456194124,4.385748841321556,1554768.1456194124,4.385748841321556,0.85,0.09556700047069591,4.296143414572793,1.2669399217842146,1.0,0.0,4.2961434145709925,1.2847588389375435,1.2850577519663904,3.343929836766543,19305.41786742587,1968.604759772794,3099.015535412006,3099.015535412006,6.648140110989051,5.016055448100882,-0.8810776119361581,5.89713306003704,3.4762974370986672,3.4762974370986672,0.9932278391710477,0.0,0.0,0.0002326486955208939,7.851820188777079e-05,0.0001541304936331231,0.0006621667052067956,0.09556700047085423,0.07646761769027627,0.019099382780577955,0.09556699583603229,0.07646761769014959,0.019099382780546317,0.40248292983853645,0.40248292983853645,0.10052850829969324,0.0,4.862662045859622,4.825032536483377,5.01337978548338,4.86338007855602,4.826059778001365,5.012858838744705,24775.700276105395,21059.345234689587,0.85,0.9910145126100518,0.6802063141126409,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516884035368118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.490913854026,1534.103179168629,0.40248292983853645,0.10052850829969324,6.112885165565336,3.4762974370986672
852.0,-30.032375838649095,5.016033151975232,35.00278684157154,24.088744085188978,4.995047963338375,-26.5296380409285,-40.03794462243093,1.492310165616896,-0.14737018425745418,-5.010946956292095,40.0054394832916,45089.05948662247,20602.67553507808,20602.67553507808,65691.73502170056,82449.67506551214,82449.67506551214,20602.67553507808,103052.35060059023,103052.35060059023,103052.35060059023,127828.03266084642,97575.0647025395,60214.44912364615,41511.79508765928,24775.682060256186,0.0,66287.47714791546,21059.329751217756,1534.1021582251522,0.0,0.8868433268853071,2.817410729522666,0.0014959162575277712,354504.6897931281,1554767.7760709906,4.385746707549281,1554767.7760709906,4.385746707549281,0.85,0.09556686874359199,4.296143414572793,1.266939749796875,1.0,0.0,4.2961434145720565,1.2847588843182338,1.2850577951647,3.3439297186511157,19305.408826861985,1968.6038378918374,3099.015535412006,3099.015535412006,6.648135609407007,5.016033151975232,-0.8810619275582088,5.8970950795334405,3.4763174724649586,3.4763174724649586,0.9932335635614168,0.0,0.0,0.00023264698872230166,7.851774308461324e-05,0.0001541292456376884,0.0006621613436394274,0.09556686874372274,0.07646749190045518,0.01909937684326755,0.09556687375119009,0.07646749190035057,0.019099376843241422,0.40248242125169437,0.40248242125169437,0.10052851538904871,0.0,4.862842600448005,4.825293382984285,5.013238414153818,4.863576772034662,4.826348877723774,5.012685069141753,24775.682060256186,21059.329751217756,0.85,0.9910127500419793,0.6802047902050891,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516888280428961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.488420215306,1534.1021582251522,0.40248242125169437,0.10052851538904871,6.112885165565336,3.4763174724649586
853.0,-30.032445918032032,5.01601089954734,35.00278190540373,24.08872047616171,4.995038882789102,-26.529702030367083,-40.03800378469748,1.4922949951231734,-0.147091385798376,-5.010944769257136,40.00542990706223,45088.998025065994,20602.670291347,20602.670291347,65691.668316413,82449.61202706302,82449.61202706302,20602.670291347,103052.28231841003,103052.28231841003,103052.28231841003,127827.9416169803,97575.02791394929,60214.413911948104,41511.793335556875,24775.659298570274,0.0,66287.45263412714,21059.310403784733,1534.1009728538595,0.0,0.8868433726804658,2.817407317270906,0.0014959162575277712,354504.7200155859,1554767.363124641,4.385745168798557,1554767.363124641,4.385745168798557,0.85,0.09556673814476016,4.296143414572793,1.266939636603929,1.0,0.0,4.296143414573228,1.284758958789746,1.2850578674727398,3.343929524819034,19305.401548170685,1968.6030956718844,3099.015535412006,3099.015535412006,6.648133917343506,5.01601089954734,-0.8810486959073787,5.897059595454719,3.476337505547222,3.476337505547222,0.9932392872992063,0.0,0.0,0.0002326452913724277,7.851721723343326e-05,0.00015412807413899444,0.0006621563107130281,0.09556673814490321,0.0764673672108777,0.01909937093402552,0.09556668909955461,0.07646736721076323,0.019099370933996933,0.40248191356193275,0.40248191356193275,0.10052852140386274,0.0,4.863043958495325,4.825572591336538,5.013127632923272,4.863853383458775,4.826693575646459,5.012688667551856,24775.659298570274,21059.310403784733,0.85,0.9910121102254061,0.6802041145544424,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516892503282115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.48593164024,1534.1009728538595,0.40248191356193275,0.10052852140386274,6.112885165565336,3.476337505547222
854.0,-30.032515589877157,5.015988752351172,35.00277696691262,24.088690895028435,4.995033977119208,-26.52976523542276,-40.03805910525841,1.492283622663864,-0.14699872957334037,-5.010938909786298,40.00541996705493,45088.92118989389,20602.657663540176,20602.657663540176,65691.57885343407,82449.50535788339,82449.50535788339,20602.657663540176,103052.16302142356,103052.16302142356,103052.16302142356,127827.79618564277,97574.94912218246,60214.364954189026,41511.76018665937,24775.633164219205,0.0,66287.39335087857,21059.288189586325,1534.0995071613972,0.0,0.8868434384778809,2.817406782746466,0.0014959162575277712,354504.8009871453,1554766.9344915375,4.385742957957613,1554766.9344915375,4.385742957957613,0.85,0.09556660280866623,4.296143414572793,1.2669395030802115,1.0,0.0,4.296143414571866,1.2847590154738986,1.285057922001978,3.3439293772833416,19305.38595907243,1968.601506026261,3099.015535412006,3099.015535412006,6.64812984256341,5.015988752351172,-0.8810332865917827,5.897022038942954,3.476357514651433,3.476357514651433,0.9932450041861237,0.0,0.0,0.00023264360390458808,7.851672553137899e-05,0.0001541268783732091,0.0006621511735317241,0.0955666028088172,0.0764672386698507,0.0190993641389665,0.09556658675362649,0.0764672386697299,0.019099364138936325,0.4024814078776855,0.4024814078776855,0.10052852832059542,0.0,4.863221010728523,4.825822747130189,5.01301156644945,4.863940180212978,4.826834485009158,5.01255844389641,24775.633164219205,21059.288189586325,0.85,0.991011646901083,0.6802035637640031,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516896702788482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.48344852198,1534.0995071613972,0.4024814078776855,0.10052852832059542,6.112885165565336,3.476357514651433
855.0,-30.032584788261058,5.015966693469657,35.00277203971799,24.088666692283027,4.995028464344503,-26.529828075028718,-40.03811054918913,1.492271751111197,-0.1468031619297676,-5.01093395612712,40.00541041910664,45088.82955384608,20602.647065781675,20602.647065781675,65691.47661962776,82449.42440257795,82449.42440257795,20602.647065781675,103052.07146835962,103052.07146835962,103052.07146835962,127827.68100242071,97574.89557820011,60214.300729464194,41511.77205415102,24775.609534061095,0.0,66287.38158821211,21059.26810395193,1534.0982073739615,0.0,0.8868434982471916,2.817404788587335,0.0014959162575277712,354504.86944137723,1554766.522764891,4.38574094966556,1554766.522764891,4.38574094966556,0.85,0.0955664698828888,4.296143414572793,1.2669393365876753,1.0,0.0,4.296143414572551,1.2847590744690802,1.2850579788575305,3.3439292237325904,19305.375365295502,1968.6004257616519,3099.015535412006,3099.015535412006,6.648126422845638,5.015966693469657,-0.8810183795061466,5.896985072975804,3.4763775184131678,3.4763775184131678,0.9932507195466194,0.0,0.0,0.0002326419279152461,7.851626828827397e-05,0.00015412565962697212,0.0006621459376231041,0.09556646988303324,0.07646711200878151,0.01909935787425174,0.09556644458231653,0.07646711200866593,0.019099357874222875,0.4024809022214667,0.4024809022214667,0.10052853556437076,0.0,4.863401119060427,4.8260757961595,5.012899209412694,4.864130794197365,4.827097389285257,5.012459202004891,24775.609534061095,21059.26810395193,0.85,0.9910102804740998,0.6802023020602194,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451690087787545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.480971232082,1534.0982073739615,0.4024809022214667,0.10052853556437076,6.112885165565336,3.4763775184131678
856.0,-30.032653580415445,5.015944828922129,35.00276714864632,24.088651535008125,4.995032256118021,-26.529889618470946,-40.03816559035329,1.4922682941725693,-0.14664055086632288,-5.0109226279673855,40.00540161687416,45088.755664296106,20602.62374570336,20602.62374570336,65691.37940999947,82449.34227849625,82449.34227849625,20602.62374570336,103051.9660241996,103051.9660241996,103051.9660241996,127827.55400637402,97574.84470859714,60214.258094392935,41511.76290467134,24775.587982174413,0.0,66287.35088684576,21059.24978484825,1534.0968820772719,0.0,0.8868435877502576,2.8174039725448345,0.0014959162575277712,354505.02598437696,1554766.1431950778,4.385737942298162,1554766.1431950778,4.385737942298162,0.8499999999999999,0.09556633265086964,4.296143414572793,1.2669392107566821,1.0,0.0,4.296143414572193,1.2847590940808964,1.2850579963332103,3.3439291726875924,19305.365300649526,1968.599399453384,3099.015535412006,3099.015535412006,6.648118897850022,5.015944828922129,-0.8809996545130758,5.896944483435205,3.4763975119044965,3.4763975119044965,0.9932564319727133,0.0,0.0,0.00023264026177583812,7.851577907502268e-05,0.00015412448270081544,0.0006621408813795466,0.09556633265100659,0.07646698185373493,0.01909935079727166,0.09556634398783403,0.07646698185362535,0.01909935079724429,0.40248039692996423,0.40248039692996423,0.10052854321744177,0.0,4.863573043251847,4.826330732325459,5.012738314588887,4.864282077101052,4.827371962853931,5.012116278699693,24775.587982174413,21059.24978484825,0.85,0.9910092729778321,0.6802015024142961,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451690502459251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.478501104795,1534.0968820772719,0.40248039692996423,0.10052854321744177,6.112885165565336,3.4763975119044965
