time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
857.0,-30.03272196100509,5.0159229475639835,35.00276227680441,24.088623211160325,4.995019467156355,-26.5299524496412,-40.038217034284,1.4922499557915374,-0.14637293191714207,-5.010923624198723,40.00539239483582,45088.667761699966,20602.62576297747,20602.62576297747,65691.29352467743,82449.27496365787,82449.27496365787,20602.62576297747,103051.90072663533,103051.90072663533,103051.90072663533,127827.46880122567,97574.80131069494,60214.19410873298,41511.785779957725,24775.568074590337,0.0,66287.35385454807,21059.232863401787,1534.0959298051278,0.0,0.8868436160667038,2.8174003355792876,0.0014959162575277712,354505.01221752784,1554765.7455224737,4.385736990845291,1554765.7455224737,4.385736990845291,0.85,0.09556620713560599,4.296143414572793,1.2669390140427277,1.0,0.0,4.2961434145711275,1.2847591832865557,1.2850580834317453,3.3439289405060206,19305.356714293506,1968.5985238887395,3099.015535412006,3099.015535412006,6.648119548790325,5.0159229475639835,-0.8809881618094062,5.89691110937339,3.476417527255108,3.476417527255108,0.9932621506443166,0.0,0.0,0.00023263860561538097,7.851532183701299e-05,0.00015412328377836798,0.0006621357306367693,0.09556620713574096,0.07646686150489981,0.019099345630841143,0.09556616435175873,0.07646686150479182,0.01909934563081417,0.4024798922134204,0.4024798922134204,0.10052854817841887,0.0,4.8637689818637,4.826599598306132,5.012641847535974,4.8645506922815684,4.827673176085,5.012254085236975,24775.568074590337,21059.232863401787,0.85,0.9910079329583957,0.6802001458775438,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451690914696849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.476036809026,1534.0959298051278,0.4024798922134204,0.10052854817841887,6.112885165565336,3.476417527255108
858.0,-30.032790060704926,5.015901251805088,35.002757406394515,24.088603059668117,4.995021343897783,-26.530013561254094,-40.03827200559897,1.492244844446046,-0.14625075712797297,-5.010912659468403,40.00538269286108,45088.59675833437,20602.60349106748,20602.60349106748,65691.20024940185,82449.17966204147,82449.17966204147,20602.60349106748,103051.78315310895,103051.78315310895,103051.78315310895,127827.3244398503,97574.73613860508,60214.15323489393,41511.75878190128,24775.541286741354,0.0,66287.30006864262,21059.21009373015,1534.094311461585,0.0,0.8868437069777905,2.817400009044572,0.0014959162575277712,354505.16373836953,1554765.3271541407,4.385733936167943,1554765.3271541407,4.385733936167943,0.85,0.0955660674054517,4.296143414572793,1.2669389145867904,1.0,0.0,4.296143414570918,1.28475921060291,1.2850581086353312,3.343928869407914,19305.343819873782,1968.5972090238545,3099.015535412006,3099.015535412006,6.648112362020932,5.015901251805088,-0.8809696022625308,5.896870854067619,3.4764375010936046,3.4764375010936046,0.9932678574553157,0.0,0.0,0.00023263695626880062,7.851483325003421e-05,0.00015412212301876642,0.0006621307438470513,0.09556606740560195,0.07646672958764239,0.01909933781795956,0.09556606225792519,0.07646672958752217,0.01909933781792953,0.4024793889718764,0.4024793889718764,0.10052855478707573,0.0,4.863943435930082,4.82685325375968,5.012498756214427,4.864661902340458,4.82788867234791,5.011947242908377,24775.541286741354,21059.21009373015,0.85,0.9910073299316235,0.6801996266501077,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516913244683631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.473578465202,1534.094311461585,0.4024793889718764,0.10052855478707573,6.112885165565336,3.4764375010936046
859.0,-30.032857642724494,5.015879563811804,35.00275255339195,24.088579695113026,4.995010558939717,-26.530075473176943,-40.038327081687726,1.492228389391297,-0.14593653927295236,-5.0109120516548495,40.0053734590665,45088.52864012462,20602.60255919405,20602.60255919405,65691.13119931867,82449.12497161927,82449.12497161927,20602.60255919405,103051.72753081331,103051.72753081331,103051.72753081331,127827.24814886166,97574.70588676471,60214.10955526627,41511.77370166494,24775.52061804835,0.0,66287.29431971328,21059.1925253411,1534.093280163219,0.0,0.8868437434981337,2.8173959464335,0.0014959162575277712,354505.1721377048,1554764.928974742,4.385732709058489,1554764.928974742,4.385732709058489,0.85,0.09556594046211243,4.296143414572793,1.2669387755682697,1.0,0.0,4.2961434145716035,1.2847592909585184,1.2850581869066335,3.343928660261002,19305.337834490652,1968.5965986846327,3099.015535412006,3099.015535412006,6.6481120613211075,5.015879563811804,-0.8809571102057303,5.896836674017535,3.4764574944522777,3.4764574944522777,0.9932735698435079,0.0,0.0,0.00023263531947087415,7.851434373464126e-05,0.0001541209757362329,0.0006621258149567501,0.09556594046224894,0.07646660815764476,0.019099332304604175,0.09556586414537464,0.07646660815753555,0.01909933230457689,0.4024788861668043,0.4024788861668043,0.10052855982102607,0.0,4.86414965103836,4.8271342596693785,5.012405102274897,4.864975512381875,4.828259439432827,5.01203164274358,24775.52061804835,21059.1925253411,0.85,0.9910063742001712,0.6801986580211898,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516917325568612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.471123469182,1534.093280163219,0.4024788861668043,0.10052855982102607,6.112885165565336,3.4764574944522777
860.0,-30.032924840152592,5.015858115336903,35.00274772447856,24.0885587054305,4.995017791819529,-26.53013523699032,-40.03837426481766,1.492228188656374,-0.14594373396164428,-5.010897706955219,40.00536445470825,45088.427431295226,20602.573816988166,20602.573816988166,65691.0012482834,82449.00280264254,82449.00280264254,20602.573816988166,103051.57661963071,103051.57661963071,103051.57661963071,127827.07321394219,97574.6157717874,60214.04040043642,41511.7504126122,24775.496594311484,0.0,66287.24700692369,21059.172105164762,1534.0917400002168,0.0,0.886843849080882,2.81739771657204,0.0014959162575277712,354505.3703661868,1554764.5406891622,4.385729161403581,1554764.5406891622,4.385729161403581,0.85,0.09556579991825254,4.296143414572793,1.2669385552266617,1.0,0.0,4.29614341457294,1.2847592952581772,1.285058189116273,3.343928649069993,19305.320005074052,1968.5947805901153,3099.015535412006,3099.015535412006,6.648102786696455,5.015858115336903,-0.8809364766107004,5.896794591947604,3.476477453993979,3.476477453993979,0.9932792725697083,0.0,0.0,0.0002326336919980503,7.851392437398293e-05,0.00015411976762406737,0.0006621206247336261,0.09556579991839363,0.07646647567804647,0.019099324240347156,0.09556583962185136,0.07646647567793358,0.01909932424031896,0.40247838553927423,0.40247838553927423,0.10052856649901816,0.0,4.8643051024732245,4.827370114315954,5.012238196410237,4.86495397299359,4.8283407394145,5.011597852660884,24775.496594311484,21059.172105164762,0.85,0.9910051211120895,0.680197616693687,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516921375433687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.468676574032,1534.0917400002168,0.40247838553927423,0.10052856649901816,6.112885165565336,3.476477453993979
861.0,-30.03299163379627,5.01583675106615,35.002742954317974,24.08853928735482,4.995014989586467,-26.530195640979986,-40.03842535950241,1.4922189967692394,-0.1457286453673987,-5.0108923094286,40.005356508179254,45088.34521198452,20602.563712490424,20602.563712490424,65690.90892447493,82448.93081991805,82448.93081991805,20602.563712490424,103051.49453240848,103051.49453240848,103051.49453240848,127826.9761295497,97574.57133534523,60213.985727407395,41511.76178659759,24775.48159714121,0.0,66287.2433837388,21059.159357570028,1534.0909221580355,0.0,0.886843905311048,2.817395517483567,0.0014959162575277712,354505.4449542833,1554764.198019317,4.385727272030526,1554764.198019317,4.385727272030526,0.85,0.09556567209069464,4.296143414572793,1.2669384337915113,1.0,0.0,4.296143414574056,1.2847593415976744,1.285058233388109,3.3439285284590996,19305.31121324096,1968.5938840726405,3099.015535412006,3099.015535412006,6.648099526145604,5.01583675106615,-0.8809210324362251,5.896757783502375,3.4764974496437366,3.4764974496437366,0.9932849856124962,0.0,0.0,0.00023263207431498963,7.85134702500108e-05,0.00015411860406497883,0.0006621156259169104,0.09556567209081543,0.07646635382769389,0.019099318263121546,0.09556572014110057,0.07646635382759723,0.019099318263097406,0.4024778841019385,0.4024778841019385,0.10052856998585756,0.0,4.864474796459547,4.827619210373257,5.012089550256633,4.8651636640611855,4.828625833511126,5.011505230744206,24775.48159714121,21059.159357570028,0.85,0.9910037824953489,0.6801964135235911,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451692540225419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.466235130798,1534.0909221580355,0.4024778841019385,0.10052856998585756,6.112885165565336,3.4764974496437366
862.0,-30.033058037710582,5.015815427446094,35.00273818675696,24.088515468779974,4.995006615871835,-26.530256251285184,-40.03847645418716,1.4922048294456145,-0.14546368232163331,-5.010889426406264,40.00534704357241,45088.26490812752,20602.55883440669,20602.55883440669,65690.82374253421,82448.86397839901,82448.86397839901,20602.55883440669,103051.4228128057,103051.4228128057,103051.4228128057,127826.881380697,97574.52946655333,60213.930396278265,41511.776744750074,24775.4585678913,0.0,66287.23531264137,21059.139782707603,1534.0897022886213,0.0,0.8868439542431347,2.817392368597876,0.0014959162575277712,354505.4847946005,1554763.7898870623,4.385725627878192,1554763.7898870623,4.385725627878192,0.85,0.09556554158134214,4.296143414572793,1.2669382579578086,1.0,0.0,4.296143414573462,1.2847594111924492,1.2850583009327736,3.3439283473201633,19305.302929422272,1968.5930393582184,3099.015535412006,3099.015535412006,6.648097952070327,5.015815427446094,-0.8809070614509187,5.896722488897013,3.4765174349476213,3.4765174349476213,0.9932906956993204,0.0,0.0,0.00023263046608110158,7.851301612846645e-05,0.00015411744995263513,0.0006621106676847654,0.09556554158148384,0.07646623008004579,0.019099311501438055,0.09556554261284946,0.0764662300799324,0.019099311501409737,0.402477382977307,0.402477382977307,0.10052857191626004,0.0,4.8646639213942535,4.827883444609142,5.011977539096563,4.865425744084632,4.828945852156494,5.01153497745662,24775.4585678913,21059.139782707603,0.85,0.9910026181165318,0.6801952848911309,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516929404879937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.463799536798,1534.0897022886213,0.402477382977307,0.10052857191626004,6.112885165565336,3.4765174349476213
863.0,-30.03312414265782,5.015794157829346,35.00273340210738,24.08849165020513,4.994998428072097,-26.530316573858805,-40.03853128580374,1.4921908592721964,-0.14519916476768913,-5.010885735369562,40.00533701070976,45088.202513555996,20602.552354009862,20602.552354009862,65690.75486756586,82448.79618494179,82448.79618494179,20602.552354009862,103051.34853895166,103051.34853895166,103051.34853895166,127826.78046925148,97574.48659751033,60213.89292612049,41511.77074598871,24775.431930299812,0.0,66287.20267628852,21059.11714075484,1534.0882576991187,0.0,0.8868440093435371,2.817389319961239,0.0014959162575277712,354505.53580082627,1554763.357250603,4.385723776466283,1554763.357250603,4.385723776466283,0.85,0.09556540865241502,4.296143414572793,1.2669381667440756,1.0,0.0,4.296143414574314,1.284759479850002,1.285058367549314,3.3439281686206166,19305.294447702032,1968.5921744634543,3099.015535412006,3099.015535412006,6.648095860955663,5.015794157829346,-0.8808926178626262,5.896686775691972,3.476537396907348,3.476537396907348,0.9932963991163851,0.0,0.0,0.00023262886509806078,7.851252879635882e-05,0.00015411633630170197,0.0006621058832806427,0.09556540865256603,0.07646610431355581,0.019099304339010217,0.09556535515103076,0.07646610431343498,0.01909930433898004,0.4024768831872857,0.4024768831872857,0.10052857472493847,0.0,4.864867080017973,4.828159483319098,5.011888494076345,4.865686570601895,4.829270641445532,5.0115393333389875,24775.431930299812,21059.11714075484,0.85,0.9910020669957157,0.6801946785074462,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516933384153143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.461369523922,1534.0882576991187,0.4024768831872857,0.10052857472493847,6.112885165565336,3.476537396907348
864.0,-30.0331898135148,5.015773069035729,35.00272863566658,24.08847656277942,4.995001475922997,-26.53037538207926,-40.038582136016316,1.4921870444866288,-0.14501680206365108,-5.0108744784884784,40.00532797178056,45088.12439394079,20602.530655233964,20602.530655233964,65690.65504917475,82448.7175574785,82448.7175574785,20602.530655233964,103051.24821271247,103051.24821271247,103051.24821271247,127826.6566181491,97574.43755950512,60213.84439596383,41511.77018171255,24775.408405436632,0.0,66287.17858714919,21059.097144621137,1534.0868187267006,0.0,0.8868440993405298,2.8173882357889384,0.0014959162575277712,354505.6913590611,1554762.9674745554,4.385720752504968,1554762.9674745554,4.385720752504968,0.85,0.09556527156804318,4.296143414572793,1.2669380051968622,1.0,0.0,4.296143414574647,1.2847595009795412,1.2850583866403038,3.343928113625373,19305.284745441095,1968.5911851081762,3099.015535412006,3099.015535412006,6.648088859126972,5.015773069035729,-0.8808736708591809,5.89664673989491,3.4765573396187057,3.4765573396187057,0.9933020970339159,0.0,0.0,0.00023262727463821948,7.851207685264962e-05,0.00015411519778556985,0.0006621009920520593,0.09556527156818358,0.07646597498926945,0.01909929657891413,0.0955652384339401,0.07646597498915711,0.01909929657888607,0.4024763853572468,0.4024763853572468,0.10052857955484272,0.0,4.86506095714924,4.8284349299804035,5.0117553497951235,4.86585767642481,4.8295580684394395,5.011244179854032,24775.408405436632,21059.097144621137,0.85,0.9910009212838924,0.6801937471914339,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516937345512735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.458943286887,1534.0868187267006,0.4024763853572468,0.10052857955484272,6.112885165565336,3.4765573396187057
865.0,-30.03325515571946,5.015751982523265,35.0027238884257,24.088447784911864,4.994991179898751,-26.530435228960556,-40.03863312592728,1.492171253138968,-0.14480984351234838,-5.010873625700139,40.005318998136104,45088.04844967827,20602.530381495682,20602.530381495682,65690.57883117395,82448.63754806395,82448.63754806395,20602.530381495682,103051.16792955964,103051.16792955964,103051.16792955964,127826.55659455067,97574.38123549252,60213.79213710301,41511.76566487723,24775.38866499102,0.0,66287.15432986825,21059.080365242367,1534.0858298576086,0.0,0.8868441361654378,2.817385612847513,0.0014959162575277712,354505.70314369944,1554762.580513784,4.385719515162662,1554762.580513784,4.385719515162662,0.85,0.09556514626892516,4.296143414572793,1.266937855188735,1.0,0.0,4.296143414572729,1.2847595781182606,1.2850584617637433,3.343927912851363,19305.273601629982,1968.5900487556896,3099.015535412006,3099.015535412006,6.64808877079625,5.015751982523265,-0.8808608216613631,5.896612804184628,3.4765773014290136,3.4765773014290136,0.9933078004082896,0.0,0.0,0.0002326256921478382,7.851162366975093e-05,0.00015411406847808728,0.000662096140385155,0.0955651462690579,0.07646585532997792,0.019099290939079992,0.09556509183140746,0.0764658553298717,0.01909929093905346,0.40247588924330197,0.40247588924330197,0.10052858326700911,0.0,4.865261227939129,4.828705690785114,5.011672995965625,4.86606378218778,4.829790354501029,5.011345202625421,24775.38866499102,21059.080365242367,0.85,0.9910001341176069,0.6801928504172051,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516941280861375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.456523542633,1534.0858298576086,0.40247588924330197,0.10052858326700911,6.112885165565336,3.4765773014290136
866.0,-30.03332008738829,5.01573101148436,35.00271913322386,24.088428331911587,4.994988357669708,-26.530493958828494,-40.03868390629066,1.4921622291090415,-0.1445826957394729,-5.0108660848964,40.00530927177356,45087.97365883107,20602.516524668645,20602.516524668645,65690.49018349971,82448.56553066363,82448.56553066363,20602.516524668645,103051.08205533228,103051.08205533228,103051.08205533228,127826.44423320462,97574.33595445639,60213.744082620266,41511.76874648458,24775.36217787233,0.0,66287.13092435691,21059.057851191483,1534.084304945505,0.0,0.8868442097436939,2.817383505493331,0.0014959162575277712,354505.8073496932,1554762.161094448,4.385717042882721,1554762.161094448,4.385717042882721,0.85,0.09556501166721273,4.296143414572793,1.2669377310061827,1.0,0.0,4.296143414572477,1.2847596235793286,1.2850585052149488,3.3439277945268677,19305.264642692397,1968.589135198299,3099.015535412006,3099.015535412006,6.648084299432076,5.01573101148436,-0.8808440282573748,5.896575039741735,3.4765972287794797,3.4765972287794797,0.9933134939369942,0.0,0.0,0.00023262411960984375,7.851117235165162e-05,0.0001541129472581921,0.0006620913234636861,0.09556501166736164,0.07646572795662969,0.01909928371073196,0.09556493328555211,0.07646572795651053,0.0190992837107022,0.40247539440158825,0.40247539440158825,0.10052858907750976,0.0,4.86546282818108,4.828981933025375,5.011575334129645,4.8662833891569335,4.830101206445363,5.011199026977067,24775.36217787233,21059.057851191483,0.85,0.9909991467040857,0.6801919623023494,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516945196517437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.454108193348,1534.084304945505,0.40247539440158825,0.10052858907750976,6.112885165565336,3.4765972287794797
867.0,-30.033384632858123,5.01571015763068,35.00271440312869,24.088403360825055,4.994987244395383,-26.530552170195854,-40.03873465172944,1.4921547817321992,-0.14449729070094008,-5.010858327589489,40.0053004926549,45087.900297807835,20602.502462441582,20602.502462441582,65690.40276024942,82448.46222347299,82448.46222347299,20602.502462441582,103050.96468591457,103050.96468591457,103050.96468591457,127826.30574659684,97574.25995519201,60213.698029523046,41511.73547296552,24775.341060682273,0.0,66287.07653364779,21059.03990157993,1534.0830783580475,0.0,0.8868442809943142,2.817383288054991,0.0014959162575277712,354505.9145475586,1554761.78252215,4.385714648813205,1554761.78252215,4.385714648813205,0.85,0.09556488050255373,4.296143414572793,1.2669375809980559,1.0,0.0,4.296143414574518,1.2847596616455768,1.2850585412816435,3.3439276954493597,19305.24960609597,1968.5876018921826,3099.015535412006,3099.015535412006,6.648079761788782,5.01571015763068,-0.88082705983979,5.89653721747047,3.476617155820282,3.476617155820282,0.9933191873772235,0.0,0.0,0.0002326225564346621,7.851072134634615e-05,0.00015411183508831595,0.0006620865454223968,0.09556488050268842,0.0764656032858716,0.01909927721681683,0.0955648571783652,0.07646560328576382,0.019099277216789907,0.40247490109070705,0.40247490109070705,0.10052859558308955,0.0,4.865639555842506,4.829230469024822,5.011464154341581,4.866361036888577,4.830239327497566,5.0110341871802575,24775.341060682273,21059.03990157993,0.85,0.9909986409930825,0.6801914137052174,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451694908757398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.451698890392,1534.0830783580475,0.40247490109070705,0.10052859558308955,6.112885165565336,3.476617155820282
868.0,-30.0334488014804,5.01568946251459,35.00270971528588,24.08838823847475,4.994990208462794,-26.53060963460062,-40.03878148561341,1.4921510415821164,-0.14432309856550773,-5.010847984757748,40.00529226315212,45087.811447104876,20602.483413930848,20602.483413930848,65690.29486103573,82448.38390648455,82448.38390648455,20602.483413930848,103050.8673204154,103050.8673204154,103050.8673204154,127826.18943996367,97574.21054460188,60213.638085218416,41511.747177092744,24775.322119548262,0.0,66287.06929664101,21059.023801616022,1534.0819198813847,0.0,0.886844363410263,2.817382204618733,0.0014959162575277712,354506.05747471267,1554761.4276503979,4.385711879581355,1554761.4276503979,4.385711879581355,0.85,0.09556474826601782,4.296143414572793,1.2669373716460544,1.0,0.0,4.296143414573232,1.2847596823507745,1.2850585599949875,3.3439276415585932,19305.239830118415,1968.5866050199013,3099.015535412006,3099.015535412006,6.648073615155918,5.01568946251459,-0.8808085053505712,5.8964979678651614,3.4766370832602296,3.4766370832602296,0.9933248809314942,0.0,0.0,0.00023262100239564092,7.851030510751093e-05,0.00015411069728813,0.0006620816572696208,0.09556474826614558,0.07646547779718592,0.019099270468959668,0.09556475714286809,0.0764654777970837,0.019099270468934136,0.4024744075078081,0.4024744075078081,0.10052860175953565,0.0,4.865812726491811,4.829482300019492,5.011321964895899,4.866524886192224,4.830509242082371,5.010772876084843,24775.322119548262,21059.023801616022,0.85,0.9909971214305061,0.6801901475736177,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516952955489366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.4492951599,1534.0819198813847,0.4024744075078081,0.10052860175953565,6.112885165565336,3.4766370832602296
869.0,-30.03351257464435,5.015668753969851,35.002705040507934,24.0883543266915,4.994979002020878,-26.530668160170205,-40.038832265976794,1.4921345875458418,-0.14418819850868658,-5.0108476958113455,40.00528326800544,45087.74182051189,20602.485025368736,20602.485025368736,65690.22684588062,82448.28562897294,82448.28562897294,20602.485025368736,103050.77065434167,103050.77065434167,103050.77065434167,127826.0727700617,97574.1348838223,60213.59107535733,41511.715342738855,24775.302115720035,0.0,66287.0174584589,21059.00679836203,1534.080925157073,0.0,0.8868443974441544,2.8173804637650677,0.0014959162575277712,354506.0614676515,1554761.0397627,4.38571073601959,1554761.0397627,4.38571073601959,0.85,0.09556462406937793,4.296143414572793,1.2669372320780532,1.0,0.0,4.296143414571905,1.2847597625109868,1.2850586381894942,3.3439274329204047,19305.224860491835,1968.5850785428088,3099.015535412006,3099.015535412006,6.648074135139723,5.015668753969851,-0.8807958553830524,5.896464609352903,3.4766570238295933,3.4766570238295933,0.9933305782370266,0.0,0.0,0.0002326194579433273,7.850985379641954e-05,0.00015410960414690775,0.0006620769609781577,0.09556462406951054,0.07646535908448944,0.0190992649850211,0.09556463979531704,0.07646535908438334,0.019099264984994598,0.40247391407288197,0.40247391407288197,0.10052860571730239,0.0,4.865982000176928,4.829714405248637,5.01123930483169,4.866659497302635,4.830643376503019,5.010909214335356,24775.302115720035,21059.00679836203,0.85,0.9909968703456559,0.680189629119574,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516956800823955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.446896827403,1534.080925157073,0.40247391407288197,0.10052860571730239,6.112885165565336,3.4766570238295933
870.0,-30.033575937698892,5.015648265158064,35.002700378961976,24.088349122926616,4.994985602089346,-26.530724535786327,-40.03887892523778,1.492134200175943,-0.14390218945374045,-5.010833612933399,40.005274303858336,45087.655947550826,20602.458657414438,20602.458657414438,65690.11460496526,82448.2344796517,82448.2344796517,20602.458657414438,103050.69313706613,103050.69313706613,103050.69313706613,127825.97064882575,97574.11386443896,60213.5353323344,41511.75392456062,24775.27751175962,0.0,66287.03143632023,21058.985884995676,1534.0793611220677,0.0,0.8868445015487525,2.8173783462356954,0.0014959162575277712,354506.25607841864,1554760.653211837,4.385707238035076,1554760.653211837,4.385707238035076,0.85,0.09556448496014043,4.296143414572793,1.2669371034996586,1.0,0.0,4.296143414572852,1.2847597674917541,1.2850586411998395,3.343927419956639,19305.220701767576,1968.5846544709536,3099.015535412006,3099.015535412006,6.6480656266459786,5.015648265158064,-0.8807750437321893,5.896423308890253,3.476676925856121,3.476676925856121,0.9933362645303203,0.0,0.0,0.00023261792343236124,7.850943911378849e-05,0.00015410848431857274,0.0006620721500350308,0.0955644849602811,0.07646522814026074,0.019099256820020352,0.09556448175695412,0.0764652281401482,0.01909925681999224,0.40247341972752493,0.40247341972752493,0.10052861141678182,0.0,4.866166569797883,4.8299819170255205,5.0110913612523404,4.866931423479684,4.8310786758164,5.010526368013586,24775.27751175962,21058.985884995676,0.85,0.9909949681193913,0.6801881902173437,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516960622462445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.444504278303,1534.0793611220677,0.40247341972752493,0.10052861141678182,6.112885165565336,3.476676925856121
871.0,-30.03363893944292,5.015627683685175,35.00269572464399,24.088310880493395,4.9949683494995885,-26.530782971627623,-40.03893347745759,1.4921123816834585,-0.1437203845989643,-5.010837832029041,40.00526519129566,45087.6065184592,20602.46977674658,20602.46977674658,65690.07629520578,82448.14369088726,82448.14369088726,20602.46977674658,103050.61346763384,103050.61346763384,103050.61346763384,127825.87171816539,97574.04274927467,60213.505576843054,41511.70796936846,24775.25825053155,0.0,66286.9662199,21058.96951295182,1534.0785108141595,0.0,0.8868445130709652,2.817375461820837,0.0014959162575277712,354506.1977748841,1554760.2602610886,4.385706850881013,1554760.2602610886,4.385706850881013,0.85,0.09556436527943234,4.296143414572793,1.266937004043721,1.0,0.0,4.296143414574002,1.2847598727079745,1.28505874448021,3.343927146103593,19305.206631499474,1968.583219702903,3099.015535412006,3099.015535412006,6.64806921466676,5.015627683685175,-0.880765000130272,5.8963926838154475,3.4766968596545156,3.4766968596545156,0.9933419599012902,0.0,0.0,0.00023261639768077072,7.850895428531714e-05,0.00015410744339545358,0.0006620676780800274,0.0955643652795626,0.07646511320004067,0.019099252079521928,0.09556433219089767,0.07646511319993644,0.019099252079495893,0.4024729269565573,0.4024729269565573,0.10052861449399143,0.0,4.866358375263701,4.830233567882885,5.011043201256541,4.867117447430076,4.831232172406715,5.010842538305042,24775.25825053155,21058.96951295182,0.85,0.9909953651715769,0.6801881137369575,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516964419526823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.44211781929,1534.0785108141595,0.4024729269565573,0.10052861449399143,6.112885165565336,3.4766968596545156
872.0,-30.03370155657184,5.015607284992232,35.002691048497276,24.08829586291688,4.994970751080349,-26.530839095646407,-40.038980066869385,1.4921082901540739,-0.14351724038937164,-5.010825850818773,40.00525524685136,45087.52389283461,20602.44784315325,20602.44784315325,65689.97173598786,82448.0680763085,82448.0680763085,20602.44784315325,103050.51591946174,103050.51591946174,103050.51591946174,127825.74451581636,97573.99513055061,60213.45094707306,41511.715759419494,24775.22859635461,0.0,66286.9443557741,21058.944306901416,1534.0767025660136,0.0,0.8868446100311183,2.817374188905104,0.0014959162575277712,354506.3633428288,1554759.831438132,4.385703592955218,1554759.831438132,4.385703592955218,0.85,0.09556422574110442,4.296143414572793,1.2669368468923494,1.0,0.0,4.296143414572683,1.2847598949792458,1.285058764808315,3.343927088136724,19305.197210045964,1968.5822589820139,3099.015535412006,3099.015535412006,6.648062137066443,5.015607284992232,-0.8807454197814621,5.896352704773694,3.476716731352124,3.476716731352124,0.9933476375291782,0.0,0.0,0.00023261488125277322,7.850854022785346e-05,0.00015410634102491977,0.0006620629421381181,0.09556422574125867,0.07646498180265059,0.01909924393860809,0.09556418681877012,0.07646498180252716,0.01909924393857726,0.4024724346612132,0.4024724346612132,0.10052862142829355,0.0,4.8665439048795065,4.83049116708537,5.010939782329444,4.867308610429404,4.831544289649855,5.010548890617883,24775.22859635461,21058.944306901416,0.85,0.9909941146693656,0.6801870916064807,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516968194941366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.439736486429,1534.0767025660136,0.4024724346612132,0.10052862142829355,6.112885165565336,3.476716731352124
873.0,-30.033763841862367,5.0155870524970165,35.002686430752945,24.088280426245205,4.994975554973144,-26.530894680812555,-40.03902665628118,1.4921063939225165,-0.1433900723459942,-5.010814649363268,40.005247595651895,45087.442435324185,20602.427899425802,20602.427899425802,65689.87033474998,82447.98041650589,82447.98041650589,20602.427899425802,103050.4083159317,103050.4083159317,103050.4083159317,127825.62074738221,97573.93636074848,60213.39837956322,41511.70886798362,24775.212431450516,0.0,66286.92129943414,21058.93056673294,1534.075681018373,0.0,0.8868446947219902,2.817373824370099,0.0014959162575277712,354506.5181354233,1554759.501504227,4.385700747285839,1554759.501504227,4.385700747285839,0.85,0.09556409505035607,4.296143414572793,1.2669366957852617,1.0,0.0,4.296143414572922,1.2847599069644282,1.285058774858275,3.3439270569421202,19305.18558233083,1968.5810732850493,3099.015535412006,3099.015535412006,6.648055701562258,5.0155870524970165,-0.8807262078449973,5.896313260342014,3.4767366238858948,3.4767366238858948,0.9933533211102556,0.0,0.0,0.0002326133728700965,7.850812617240893e-05,0.0001541052466976876,0.0006620582407513861,0.09556409505047578,0.07646485756449858,0.01909923748597719,0.09556411994340781,0.0764648575644028,0.019099237485953262,0.40247194327500146,0.40247194327500146,0.10052862806378784,0.0,4.866715817667682,4.830740761645359,5.010800262292776,4.867424577017289,4.831760386697965,5.010263483681797,24775.212431450516,21058.93056673294,0.85,0.9909929296310636,0.6801860993310166,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516971947309492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.43736075863,1534.075681018373,0.40247194327500146,0.10052862806378784,6.112885165565336,3.4767366238858948
874.0,-30.03382580517424,5.015566762431688,35.002681821132235,24.088252207171195,4.994961360259718,-26.530951876110358,-40.03907338539136,1.4920874311950119,-0.14309429740285395,-5.01081655603377,40.00523859677718,45087.363492799996,20602.434807839432,20602.434807839432,65689.79830063944,82447.91967144626,82447.91967144626,20602.434807839432,103050.35447928568,103050.35447928568,103050.35447928568,127825.54723372142,97573.89616274297,60213.33998409314,41511.729087388696,24775.19275443574,0.0,66286.92184182443,21058.913841270376,1534.0747566307455,0.0,0.8868447175981328,2.817369710811788,0.0014959162575277712,354506.49178719433,1554759.1134561335,4.385699978632367,1554759.1134561335,4.385699978632367,0.85,0.09556397375893441,4.296143414572793,1.2669365089619533,1.0,0.0,4.2961434145732555,1.2847599987695797,1.2850588647568018,3.343926817994978,19305.177629080343,1968.5802622792028,3099.015535412006,3099.015535412006,6.648057930790721,5.015566762431688,-0.8807147114668936,5.896281473898582,3.4767565325581584,3.4767565325581584,0.993359009302331,0.0,0.0,0.00023261187229381964,7.850771087744628e-05,0.00015410416141637336,0.0006620535782272151,0.0955639737590652,0.07646474124265072,0.019099232516414478,0.09556392529436633,0.07646474124254607,0.019099232516388336,0.40247145230221343,0.40247145230221343,0.10052863220115593,0.0,4.866917858153556,4.831008101124553,5.010740488693614,4.86772225863092,4.832073846043272,5.010497768726395,24775.19275443574,21058.913841270376,0.85,0.9909918348206022,0.6801849028438616,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516975679793849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.434989591424,1534.0747566307455,0.40247145230221343,0.10052863220115593,6.112885165565336,3.4767565325581584
875.0,-30.03388737342773,5.015546670860013,35.00267720613859,24.08823677049952,4.9949660740208905,-26.53100682477753,-40.039123641885794,1.4920855253698613,-0.14294977626030914,-5.0108033663812765,40.00522922103736,45087.30162999761,20602.410988601012,20602.410988601012,65689.71261859863,82447.83241081005,82447.83241081005,20602.410988601012,103050.24339941106,103050.24339941106,103050.24339941106,127825.40913326619,97573.83744481724,60213.30666400113,41511.700867573454,24775.165733855127,0.0,66286.86660142858,21058.890873776858,1534.0730691444883,0.0,0.8868448186478587,2.817369350229169,0.0014959162575277712,354506.67405468435,1554758.7091569984,4.385696583295268,1554758.7091569984,4.385696583295268,0.85,0.09556383538448221,4.296143414572793,1.2669364045606923,1.0,0.0,4.296143414574909,1.2847600107637482,1.2850588748380833,3.343926786776991,19305.16601162905,1968.5790776288593,3099.015535412006,3099.015535412006,6.648050244724564,5.015546670860013,-0.880694309596862,5.896240980456875,3.4767763901426125,3.4767763901426125,0.9933646828978893,0.0,0.0,0.00023261038129357322,7.850726423587886e-05,0.00015410311705769437,0.0006620490915125539,0.09556383538462852,0.07646461089421991,0.01909922449040861,0.09556381883183408,0.07646461089410284,0.019099224490379367,0.40247096290308587,0.40247096290308587,0.10052863908496025,0.0,4.867100028129528,4.831265741336495,5.0106200895619395,4.867853590120944,4.832321320077142,5.010163575047727,24775.165733855127,21058.890873776858,0.85,0.9909913680726449,0.6801845364195553,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451697939298525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.432622798347,1534.0730691444883,0.40247096290308587,0.10052863908496025,6.112885165565336,3.4767763901426125
876.0,-30.03394856904816,5.015526689241517,35.00267264330057,24.088221962470584,4.994966752781097,-26.531061841628027,-40.03916628481818,1.4920800253601645,-0.14272798778245033,-5.010795209305897,40.005221510192904,45087.20805748104,20602.39779421961,20602.39779421961,65689.60585170065,82447.76531421088,82447.76531421088,20602.39779421961,103050.16310843048,103050.16310843048,103050.16310843048,127825.31306268487,97573.79698766473,60213.23973093134,41511.73028525932,24775.149954254397,0.0,66286.88023951372,21058.877461116237,1534.0721390447177,0.0,0.8868448880649104,2.817367385410645,0.0014959162575277712,354506.78677714843,1554758.3766512692,4.385694250837088,1554758.3766512692,4.385694250837088,0.85,0.09556370813583452,4.296143414572793,1.2669362237816677,1.0,0.0,4.296143414573392,1.2847600395526557,1.285058901729616,3.3439267118462674,19305.15800710585,1968.5782613946506,3099.015535412006,3099.015535412006,6.648045987120415,5.015526689241517,-0.8806767947676644,5.896203484009181,3.47679627378921,3.47679627378921,0.9933703639397743,0.0,0.0,0.0002326088993261185,7.850688525971217e-05,0.00015410201406640633,0.0006620443529037955,0.09556370813595333,0.07646448971138352,0.019099218424569808,0.09556370172654176,0.07646448971128846,0.019099218424546063,0.40247047435269073,0.40247047435269073,0.10052864444811552,0.0,4.8672903998316315,4.831534864282673,5.010494750027362,4.868067221523461,4.832626829684955,5.010008903995185,24775.149954254397,21058.877461116237,0.85,0.990989553503575,0.6801829848465923,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516983082504318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.430261854162,1534.0721390447177,0.40247047435269073,0.10052864444811552,6.112885165565336,3.47679627378921
877.0,-30.034009410617557,5.01550671741486,35.00266808773386,24.088192835357063,4.99495803300949,-26.531117479659695,-40.0392166460864,1.49206610205083,-0.1425588208193176,-5.010792892392638,40.00521259630594,45087.14996351618,20602.396619198797,20602.396619198797,65689.54658271497,82447.67709143583,82447.67709143583,20602.396619198797,103050.07371063464,103050.07371063464,103050.07371063464,127825.20280482978,97573.73119336585,60213.20406544288,41511.6968088033,24775.129094195145,0.0,66286.82590299845,21058.859730065873,1534.0710476957438,0.0,0.8868449321227116,2.817365430685591,0.0014959162575277712,354506.8187945324,1554757.9922682133,4.385692770466373,1554757.9922682133,4.385692770466373,0.85,0.09556358317313342,4.296143414572793,1.2669361314689738,1.0,0.0,4.2961434145728825,1.2847601077275617,1.2850589680273363,3.343926534403111,19305.14498958091,1968.5769339765272,3099.015535412006,3099.015535412006,6.648045607961033,5.01550671741486,-0.8806627109156926,5.896169428330553,3.476816157119064,3.476816157119064,0.9933760448911612,0.0,0.0,0.00023260742594130113,7.850643769134795e-05,0.00015410098824995318,0.0006620399458491956,0.09556358317326644,0.07646437065912541,0.01909921251414102,0.09556357218617038,0.07646437065901898,0.019099212514114432,0.40246998734966094,0.40246998734966094,0.10052864821476767,0.0,4.8674782831219545,4.831789675695518,5.01041429722676,4.86823407157334,4.832813318376566,5.01009689212168,24775.129094195145,21058.859730065873,0.85,0.9909894717065272,0.6801826660020643,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451698674969488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.427906322788,1534.0710476957438,0.40246998734966094,0.10052864821476767,6.112885165565336,3.476816157119064
878.0,-30.034069860598382,5.015486835308853,35.00266352052744,24.0881681785919,4.994954613205642,-26.53117223514161,-40.03926302595062,1.492056987748022,-0.14241364117151534,-5.0107858514435835,40.00520314614094,45087.076359439125,20602.38585272082,20602.38585272082,65689.46221215994,82447.58502961113,82447.58502961113,20602.38585272082,103049.97088233195,103049.97088233195,103049.97088233195,127825.07437728829,97573.66368033328,60213.15501015746,41511.67630019535,24775.10349495634,0.0,66286.7797951517,21058.837970712888,1534.0695784677705,0.0,0.8868450021575064,2.81736434327829,0.0014959162575277712,354506.91609329905,1554757.584759952,4.385690417252032,1554757.584759952,4.385690417252032,0.85,0.09556345153475373,4.296143414572793,1.2669359204685313,1.0,0.0,4.296143414572742,1.2847601533866115,1.2850590118161576,3.343926415563413,19305.1316320013,1968.5755718824778,3099.015535412006,3099.015535412006,6.648042133800336,5.015486835308853,-0.8806458442498748,5.896132679558728,3.476836010100092,3.476836010100092,0.9933817171714548,0.0,0.0,0.00023260596204799955,7.850602550842295e-05,0.0001540999365395766,0.0006620354275505872,0.09556345153489824,0.07646424607913947,0.019099205455758776,0.0955634513243987,0.07646424607902384,0.0190992054557299,0.40246950089570566,0.40246950089570566,0.10052865334378618,0.0,4.867654424903037,4.8320305401106225,5.010330938833306,4.868372210272071,4.833007354044923,5.010010894538993,24775.10349495634,21058.837970712888,0.85,0.9909888882091169,0.6801820287359449,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516990395670435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.425555844378,1534.0695784677705,0.40246950089570566,0.10052865334378618,6.112885165565336,3.476836010100092
879.0,-30.03412990572888,5.015467153384149,35.00265899354886,24.08815756151455,4.994961938653078,-26.531225551652476,-40.03930542441083,1.4920575845759034,-0.14224853110101776,-5.0107721666583895,40.00519518344944,45086.98694547376,20602.361830964543,20602.361830964543,65689.3487764383,82447.50730005342,82447.50730005342,20602.361830964543,103049.86913101796,103049.86913101796,103049.86913101796,127824.95332478714,97573.61496534204,60213.09461075893,41511.689282870124,24775.08419376919,0.0,66286.77347663931,21058.821564703812,1534.0683204785512,0.0,0.886845100610828,2.8173637696966365,0.0014959162575277712,354507.1052031944,1554757.2413943058,4.385687109157258,1554757.2413943058,4.385687109157258,0.85,0.09556331781189106,4.296143414572793,1.2669357759552078,1.0,0.0,4.296143414572008,1.2847601535972755,1.2850590101586283,3.3439264150151047,19305.121993649278,1968.5745890440955,3099.015535412006,3099.015535412006,6.648034382385086,5.015467153384149,-0.8806249949062988,5.896092148290448,3.476855856860471,3.476855856860471,0.9933873876744203,0.0,0.0,0.00023260450796720307,7.850564871042085e-05,0.00015409885925678224,0.0006620307993892047,0.09556331781201625,0.07646411969153424,0.019099198120482008,0.09556336411255012,0.07646411969143407,0.019099198120456986,0.40246901420476644,0.40246901420476644,0.10052865933278993,0.0,4.8678231021037845,4.832276070933119,5.010191511367054,4.868523635557381,4.83328415127437,5.009659825090239,24775.08419376919,21058.821564703812,0.85,0.9909872713836109,0.6801807446754555,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516994018181493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.423211182742,1534.0683204785512,0.40246901420476644,0.10052865933278993,6.112885165565336,3.476855856860471
880.0,-30.034189624397715,5.015447531730038,35.00265451430642,24.088143242429965,4.9949592216676235,-26.531279578639673,-40.03935173442585,1.4920491759088077,-0.14194778765943283,-5.010766562733442,40.005187519905604,45086.91621300442,20602.354598493395,20602.354598493395,65689.27081149782,82447.45708877716,82447.45708877716,20602.354598493395,103049.81168727056,103049.81168727056,103049.81168727056,127824.88090151404,97573.58929118792,60213.04841541185,41511.71208419563,24775.069214243482,0.0,66286.7812984391,21058.80883210696,1534.0674939272606,0.0,0.8868451568662641,2.817360468067822,0.0014959162575277712,354507.18264379405,1554756.9109285034,4.385685218938739,1554756.9109285034,4.385685218938739,0.85,0.09556319352939893,4.296143414572793,1.26693564188201,1.0,0.0,4.296143414572907,1.2847601959187995,1.2850590506319228,3.343926304862204,19305.116913969923,1968.574071060956,3099.015535412006,3099.015535412006,6.6480320485887345,5.015447531730038,-0.8806088443609239,5.896056376090962,3.4768757308720333,3.4768757308720333,0.9933930659634381,0.0,0.0,0.00023260306180045794,7.850523715207487e-05,0.00015409782464838307,0.000662026354563144,0.09556319352951555,0.07646400128817812,0.019099192241337427,0.09556320669588815,0.07646400128808481,0.01909919224131412,0.4024685277679117,0.4024685277679117,0.10052866255268586,0.0,4.868020137797714,4.832551091785604,5.010075914017648,4.868818775074033,4.833661806878581,5.009624181503284,24775.069214243482,21058.80883210696,0.85,0.9909859782714271,0.6801795973470522,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516997616433298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.420872616607,1534.0674939272606,0.4024685277679117,0.10052866255268586,6.112885165565336,3.4768757308720333
881.0,-30.034249013851227,5.015427915922281,35.0026500247185,24.088114185165637,4.994949977194036,-26.531333962020785,-40.039401851221896,1.49203492536279,-0.14176240747457314,-5.010764147505443,40.00517826008388,45086.86394526625,20602.35389693085,20602.35389693085,65689.2178421971,82447.37138648564,82447.37138648564,20602.35389693085,103049.72528341648,103049.72528341648,103049.72528341648,127824.77129012352,97573.52516567025,60213.01772444741,41511.67493469204,24775.046006707045,0.0,66286.72094139908,21058.789105700987,1534.0662650748798,0.0,0.8868452026765451,2.817358311566498,0.0014959162575277712,354507.21601981757,1554756.5116283975,4.385683679684207,1554756.5116283975,4.385683679684207,0.85,0.09556306752053288,4.296143414572793,1.2669355550641197,1.0,0.0,4.296143414573303,1.2847602655518326,1.285059118433333,3.3439261236239317,19305.104226616462,1968.5727773109536,3099.015535412006,3099.015535412006,6.648031822206346,5.015427915922281,-0.8805945822013781,5.896022498123659,3.476895590262017,3.476895590262017,0.993398740074862,0.0,0.0,0.0002326016236143151,7.850479176501151e-05,0.0001540968318493036,0.0006620220893559166,0.09556306752067123,0.07646388171650417,0.019099185804167054,0.09556306193489898,0.07646388171639348,0.019099185804139402,0.40246804348707355,0.40246804348707355,0.10052866491003766,0.0,4.868215569139068,4.832812616480851,5.010006361237458,4.869001740030853,4.833863298970584,5.0097327430688665,24775.046006707045,21058.789105700987,0.85,0.9909860815150262,0.6801794281712228,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517001195123318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.418538589083,1534.0662650748798,0.40246804348707355,0.10052866491003766,6.112885165565336,3.476895590262017
882.0,-30.034307940920787,5.01540838060279,35.00264551758663,24.08809483693915,4.994946068599343,-26.53138739554461,-40.0394442846067,1.4920255232223747,-0.14151323108245606,-5.01075732690099,40.00516876990417,45086.77971872539,20602.3442383389,20602.3442383389,65689.1239570643,82447.30437053327,82447.30437053327,20602.3442383389,103049.64860887217,103049.64860887217,103049.64860887217,127824.66851247298,97573.48183179408,60212.957179982746,41511.69405756815,24775.019903600813,0.0,66286.71396116896,21058.76691806069,1534.0647730686458,0.0,0.8868452717349837,2.8173558304076467,0.0014959162575277712,354507.3102737275,1554756.102394922,4.385681359277021,1554756.102394922,4.385681359277021,0.85,0.0955629364657442,4.296143414572793,1.266935349009,1.0,0.0,4.2961434145720885,1.2847603124811597,1.2850591635401527,3.343926001478033,19305.095652928114,1968.5719030380521,3099.015535412006,3099.015535412006,6.648028705541765,5.01540838060279,-0.8805777290798265,5.8959861096826165,3.4769154187128932,3.4769154187128932,0.993404405346541,0.0,0.0,0.00023260019663344527,7.850441466211166e-05,0.0001540957819713336,0.0006620175789295898,0.09556293646588905,0.07646375784072396,0.019099178625165098,0.09556289227408243,0.07646375784060805,0.019099178625136142,0.4024675602956291,0.4024675602956291,0.10052866929365978,0.0,4.868418713751055,4.8330837540041784,5.009936909540556,4.869244095818544,4.834181243342698,5.009672072857086,24775.019903600813,21058.76691806069,0.85,0.990984769520258,0.6801782291567118,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517004754086509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.416209166218,1534.0647730686458,0.4024675602956291,0.10052866929365978,6.112885165565336,3.4769154187128932
