time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
883.0,-30.03436663437275,5.015388969890769,35.00264102845976,24.088079889211826,4.994947139509462,-26.531440120833015,-40.039490385074146,1.4920206259689448,-0.14129616711892368,-5.010747814693294,40.00516028007512,45086.71283028457,20602.329285442513,20602.329285442513,65689.04211572708,82447.23513050629,82447.23513050629,20602.329285442513,103049.5644159488,103049.5644159488,103049.5644159488,127824.56301177923,97573.43832347798,60212.91602325295,41511.69144469448,24774.99859583043,0.0,66286.6900405249,21058.748806455867,1534.0634936289914,0.0,0.8868453508666747,2.8173540860584136,0.0014959162575277712,354507.4417229273,1554755.7362984202,4.385678700402493,1554755.7362984202,4.385678700402493,0.85,0.09556280649394966,4.296143414572793,1.2669352462561805,1.0,0.0,4.296143414570707,1.284760338325176,1.2850591875640356,3.3439259342121974,19305.087044726497,1968.5710252457768,3099.015535412006,3099.015535412006,6.648023880494516,5.015388969890769,-0.8805592509137234,5.895948220804493,3.476935238751384,3.476935238751384,0.9934100682146811,0.0,0.0,0.00023259877531788868,7.850400497197073e-05,0.00015409477034591793,0.0006620132328417222,0.09556280649408096,0.07646363465304222,0.019099171841038737,0.0955627619325344,0.07646363465293717,0.019099171841012497,0.40246707873322757,0.40246707873322757,0.10052867525806203,0.0,4.868621718471445,4.833360336700082,5.0098449404262055,4.869451647574351,4.834484711856987,5.0094951524868065,24774.99859583043,21058.748806455867,0.85,0.9909838924762656,0.6801774655322274,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517008285342603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.413887026796,1534.0634936289914,0.40246707873322757,0.10052867525806203,6.112885165565336,3.476935238751384
884.0,-30.034424998778,5.015369659184851,35.00263657193737,24.0880599123426,4.994947143738508,-26.531492656630718,-40.03953264383597,1.4920148015904209,-0.14115268571629258,-5.010739633958837,40.005152251494586,45086.63059472454,20602.317284710123,20602.317284710123,65688.94787943467,82447.14849407361,82447.14849407361,20602.317284710123,103049.46577878374,103049.46577878374,103049.46577878374,127824.4460743612,97573.37681635426,60212.85891700174,41511.68655483613,24774.98029557747,0.0,66286.6668504136,21058.733251240847,1534.0624136075094,0.0,0.8868454215541138,2.8173531541395653,0.0014959162575277712,354507.55477252806,1554755.3900918316,4.385676325260402,1554755.3900918316,4.385676325260402,0.85,0.09556267988743418,4.296143414572793,1.2669350704224782,1.0,0.0,4.296143414572503,1.284760368489764,1.2850592159197431,3.343925855700943,19305.07487542717,1968.5697843225944,3099.015535412006,3099.015535412006,6.648020008060752,5.015369659184851,-0.8805415094839661,5.8959111686688175,3.4769550638209292,3.4769550638209292,0.9934157325202655,0.0,0.0,0.0002325973619784339,7.850362942441091e-05,0.00015409373255402298,0.000662008774338907,0.09556267988755776,0.0764635142494249,0.019099165638132864,0.09556267066074536,0.07646351424932601,0.01909916563810817,0.40246659898515924,0.40246659898515924,0.10052868107473058,0.0,4.868811687547179,4.833622296909084,5.009746295525133,4.8695869482425564,4.834685656533281,5.009367272575389,24774.98029557747,21058.733251240847,0.85,0.9909828175200334,0.6801764628846052,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451701180260059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.411567603278,1534.0624136075094,0.40246659898515924,0.10052868107473058,6.112885165565336,3.4769550638209292
885.0,-30.034482960261315,5.015350388285652,35.00263212685197,24.088035465125017,4.994941798378778,-26.531545364717118,-40.03958251615984,1.4920042028337932,-0.140974809234649,-5.010734931612821,40.005143671574174,45086.58377034196,20602.31250790392,20602.31250790392,65688.89627824588,82447.06588751286,82447.06588751286,20602.31250790392,103049.37839541677,103049.37839541677,103049.37839541677,127824.33827202581,97573.31685552272,60212.8347383485,41511.64679686024,24774.95987660904,0.0,66286.60667346927,21058.715895117683,1534.0612909197241,0.0,0.8868454765396747,2.8173513635004697,0.0014959162575277712,354507.61975427874,1554755.020110559,4.385674477711403,1554755.020110559,4.385674477711403,0.85,0.09556255524637972,4.296143414572793,1.2669349715160205,1.0,0.0,4.296143414572178,1.2847604209684707,1.285059266607306,3.343925719111349,19305.06301206464,1968.568574596283,3099.015535412006,3099.015535412006,6.648018466666028,5.015350388285652,-0.880525799681541,5.895876187967193,3.476974886707795,3.476974886707795,0.9934213962022271,0.0,0.0,0.0002325959584038768,7.850318621835324e-05,0.00015409277218552355,0.0006620046484581026,0.0955625552465095,0.07646339553576084,0.019099159710748655,0.09556254591199406,0.076463395535657,0.019099159710722714,0.4024661199858484,0.4024661199858484,0.1005286863069017,0.0,4.868999617535735,4.833875743179419,5.009671555606019,4.869760122378182,4.834898449684317,5.009381537998365,24774.95987660904,21058.715895117683,0.85,0.9909829387078488,0.6801763739761253,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517015300141767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.409252815214,1534.0612909197241,0.4024661199858484,0.1005286863069017,6.112885165565336,3.476974886707795
886.0,-30.034540482401674,5.015331266007782,35.00262769868367,24.088020203076326,4.994945055018316,-26.53159681706938,-40.03962463522328,1.492001389685226,-0.14080925849140158,-5.010723748439699,40.005135274148735,45086.50468370269,20602.294673344488,20602.294673344488,65688.79935704717,82446.9856253376,82446.9856253376,20602.294673344488,103049.28029868209,103049.28029868209,103049.28029868209,127824.21854936681,97573.26276468407,60212.78182304572,41511.64549070928,24774.938250684718,0.0,66286.58374139399,21058.69751308201,1534.0599530605302,0.0,0.8868455638384853,2.817350491960197,0.0014959162575277712,354507.7742946593,1554754.6579988562,4.385671544417463,1554754.6579988562,4.385671544417463,0.85,0.09556242432444292,4.296143414572793,1.2669347934843969,1.0,0.0,4.296143414572913,1.2847604370045425,1.2850592808574361,3.34392567737327,19305.05231009117,1968.5674832986974,3099.015535412006,3099.015535412006,6.648012711754757,5.015331266007782,-0.8805062390815621,5.895837505089344,3.4769946894185115,3.4769946894185115,0.9934270541195748,0.0,0.0,0.00023259456547600684,7.850281191587923e-05,0.00015409175356012763,0.000662000272297316,0.0955624243245738,0.07646327166690821,0.0190991526576656,0.09556244241655211,0.07646327166680349,0.01909915265763944,0.4024656412436714,0.4024656412436714,0.1005286924559472,0.0,4.869178375567401,4.834126118559652,5.009563199422587,4.869914489948314,4.835148833270694,5.009151040711004,24774.938250684718,21058.69751308201,0.85,0.9909818193877818,0.6801754161837656,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451701877353906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.40694415354,1534.0599530605302,0.4024656412436714,0.1005286924559472,6.112885165565336,3.4769946894185115
887.0,-30.034597612345575,5.0153121910586265,35.0026232969613,24.088000785000645,4.994941177604589,-26.53164862986772,-40.03966675428671,1.4919921951259654,-0.14057574881201162,-5.010718419603909,40.00512718810488,45086.42762359339,20602.28899389863,20602.28899389863,65688.71661749201,82446.91832320557,82446.91832320557,20602.28899389863,103049.2073171042,103049.2073171042,103049.2073171042,127824.12764818683,97573.21838412205,60212.72768450666,41511.65633290599,24774.92033108263,0.0,66286.57666398863,21058.682281420235,1534.0589600050046,0.0,0.8868456202236328,2.8173480426810493,0.0014959162575277712,354507.8479339131,1554754.3093145317,4.385669649841904,1554754.3093145317,4.385669649841904,0.85,0.09556230069114431,4.296143414572793,1.2669346720492465,1.0,0.0,4.296143414573501,1.284760482872883,1.2850593249589861,3.3439255579888996,19305.04352931407,1968.5665879086202,3099.015535412006,3099.015535412006,6.64801087909345,5.0153121910586265,-0.8804900884872611,5.8958022795458875,3.4770145048451635,3.4770145048451635,0.9934327156700468,0.0,0.0,0.0002325931820529794,7.850243761505512e-05,0.0001540907444379243,0.0006619959369636077,0.09556230069126703,0.07646315384323348,0.019099146848033564,0.09556230355345433,0.07646315384313528,0.019099146848009035,0.402465162689865,0.402465162689865,0.10052869724927886,0.0,4.8693692396142865,4.8343859632112185,5.009477516540642,4.870142670791893,4.835435451680837,5.009144918436505,24774.92033108263,21058.682281420235,0.85,0.9909806769849164,0.6801743262763394,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517022220609888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.40464236132,1534.0589600050046,0.402465162689865,0.10052869724927886,6.112885165565336,3.4770145048451635
888.0,-30.034654448650134,5.015293230888933,35.00261890830527,24.08798587219792,4.994941970276314,-26.531699711286407,-40.039708838425554,1.491987232911803,-0.14035288353466058,-5.010709056534479,40.00511876524305,45086.35143224014,20602.275220363223,20602.275220363223,65688.62665260336,82446.85034102791,82446.85034102791,20602.275220363223,103049.12556139113,103049.12556139113,103049.12556139113,127824.02456421262,97573.17521394744,60212.67630515624,41511.665454212445,24774.899002821494,0.0,66286.56445703394,21058.66415239827,1534.0576807257012,0.0,0.8868456983539155,2.817346204624921,0.0014959162575277712,354507.9773223242,1554753.9461060897,4.385667024616722,1554753.9461060897,4.385667024616722,0.85,0.09556217167385317,4.296143414572793,1.2669344824785367,1.0,0.0,4.296143414572157,1.2847605089278442,1.2850593492516937,3.343925490174042,19305.034988014377,1968.5657169384426,3099.015535412006,3099.015535412006,6.64800643460608,5.015293230888933,-0.8804715370559855,5.895764767944918,3.4770343026788475,3.4770343026788475,0.9934383721939565,0.0,0.0,0.00023259180574806303,7.850206362624468e-05,0.00015408974212181837,0.0006619916308698698,0.09556217167398329,0.076463031712268,0.019099139961715285,0.09556216993585809,0.07646303171216388,0.019099139961689278,0.4024646850281411,0.4024646850281411,0.10052870226131563,0.0,4.86956310012107,4.83465316433427,5.009377362761143,4.870356172999834,4.835739730447926,5.008994552497427,24774.899002821494,21058.66415239827,0.85,0.9909795022667354,0.6801733021095777,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45170256441795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.402346508698,1534.0576807257012,0.4024646850281411,0.10052870226131563,6.112885165565336,3.4770343026788475
889.0,-30.034710918604926,5.015274281126517,35.00261452524606,24.087961739301704,4.99493462159475,-26.531751277131246,-40.03975472934542,1.4919749801203164,-0.1401287161838809,-5.010705775320577,40.005110150949356,45086.29395829277,20602.27397148985,20602.27397148985,65688.56792978261,82446.77765107331,82446.77765107331,20602.27397148985,103049.05162256316,103049.05162256316,103049.05162256316,127823.9301838393,97573.12366245592,60212.6399696722,41511.64854753747,24774.878561276146,0.0,66286.52710881362,21058.646777084723,1534.0565884259647,0.0,0.886845746233225,2.817343639092481,0.0014959162575277712,354508.02266548265,1554753.574642842,4.385665415842854,1554753.574642842,4.385665415842854,0.85,0.09556204879987155,4.296143414572793,1.2669343637907877,1.0,0.0,4.296143414571851,1.284760569069405,1.285059407650337,3.3439253336398957,19305.02478845548,1968.5646768728855,3099.015535412006,3099.015535412006,6.648006031615724,5.015274281126517,-0.8804565550092125,5.89573083613573,3.477054103346088,3.477054103346088,0.9934440295274537,0.0,0.0,0.00023259043832182382,7.850165580961805e-05,0.00015408878251220578,0.0006619875082493522,0.09556204880000083,0.07646291466297601,0.01909913413702482,0.09556202003088655,0.07646291466287257,0.019099134136998982,0.4024642086996056,0.4024642086996056,0.10052870651329346,0.0,4.869764673652355,4.834920198881775,5.009316494368136,4.870577059136679,4.835994563529084,5.009079260369504,24774.878561276146,21058.646777084723,0.85,0.9909791747265713,0.6801728182905209,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517029050154011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.400054634316,1534.0565884259647,0.4024642086996056,0.10052870651329346,6.112885165565336,3.477054103346088
890.0,-30.034767096869377,5.01525542642506,35.002610135710185,24.087947175744944,4.994933193627685,-26.531801988280776,-40.039796743635065,1.4919680850383126,-0.13985272343865063,-5.010697486863111,40.005101196184135,45086.22053557632,20602.262564174893,20602.262564174893,65688.48309975122,82446.72073330745,82446.72073330745,20602.262564174893,103048.98329748234,103048.98329748234,103048.98329748234,127823.83764488167,97573.09031449763,60212.590116763175,41511.66688637162,24774.85434739933,0.0,66286.52123377095,21058.62619528943,1534.0551688390567,0.0,0.8868458208214712,2.8173409766816957,0.0014959162575277712,354508.1372038554,1554753.1884979424,4.385662909632738,1554753.1884979424,4.385662909632738,0.85,0.09556191980692383,4.296143414572793,1.2669342516968025,1.0,0.0,4.296143414573335,1.2847606041332882,1.2850594409745537,3.3439252423769736,19305.018190499635,1968.5640040686305,3099.015535412006,3099.015535412006,6.648002350667751,5.01525542642506,-0.8804386195318576,5.895694045956918,3.477073875552574,3.477073875552574,0.9934496787293068,0.0,0.0,0.00023258907796624908,7.850128244497234e-05,0.00015408779552127675,0.0006619832679947722,0.09556191980706147,0.07646279250484232,0.01909912730221914,0.09556184933010196,0.0764627925047322,0.01909912730219163,0.4024637336056493,0.4024637336056493,0.10052871247376839,0.0,4.869977573152994,4.835203997495853,5.009245163295191,4.870844763424486,4.836354915931565,5.008975600175347,24774.85434739933,21058.62619528943,0.85,0.9909779828102512,0.6801717709181316,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451703243417614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.3977682046,1534.0551688390567,0.4024637336056493,0.10052871247376839,6.112885165565336,3.477073875552574
891.0,-30.034822909237793,5.0152366528408905,35.00260576218402,24.087922099884622,4.994931794532326,-26.531852367209613,-40.03983865315092,1.4919612525033943,-0.13977082472950997,-5.010689935027006,40.00509288342927,45086.14857049022,20602.252830100413,20602.252830100413,65688.40140059064,82446.61822412001,82446.61822412001,20602.252830100413,103048.87105422042,103048.87105422042,103048.87105422042,127823.70512568181,97573.01122995,60212.541576317126,41511.632948480976,24774.834071461388,0.0,66286.46701994236,21058.608960742178,1534.0539857634024,0.0,0.8868458893376693,2.817340781408408,0.0014959162575277712,354508.2415628676,1554752.830037701,4.385660607447359,1554752.830037701,4.385660607447359,0.85,0.09556179437480682,4.296143414572793,1.2669340917980296,1.0,0.0,4.296143414572357,1.2847606388862707,1.2850594739991907,3.3439251519232567,19305.002543474155,1968.562408516074,3099.015535412006,3099.015535412006,6.647999209646232,5.0152366528408905,-0.8804210871073188,5.895657739948209,3.4770936448528453,3.4770936448528453,0.993455327100813,0.0,0.0,0.00023258772647809914,7.850091001304563e-05,0.0001540868164650535,0.0006619790618288262,0.09556179437493438,0.0764626731736309,0.019099121201303488,0.09556177639147512,0.07646267317352883,0.019099121201277994,0.4024632606943994,0.4024632606943994,0.10052871912572615,0.0,4.87016304176143,4.83545408412175,5.0091715674321335,4.870919110297507,4.836468756738725,5.008891544423761,24774.834071461388,21058.608960742178,0.85,0.9909775607867018,0.6801712415435568,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517035800719909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.395485736082,1534.0539857634024,0.4024632606943994,0.10052871912572615,6.112885165565336,3.4770936448528453
892.0,-30.0348783434538,5.015218016040452,35.002601418836214,24.087911971751623,4.994935379262273,-26.53190190734318,-40.03988049281759,1.4919589431508729,-0.13952793462470936,-5.010679003542795,40.00508501538461,45086.077790944226,20602.2364160527,20602.2364160527,65688.31420699693,82446.55887923292,82446.55887923292,20602.2364160527,103048.79529528561,103048.79529528561,103048.79529528561,127823.61037079235,97572.97729909021,60212.49621079794,41511.64565365808,24774.815075506733,0.0,66286.46072916481,21058.592814180724,1534.0528035317066,0.0,0.8868459734392595,2.81733886315228,0.0014959162575277712,354508.3926253641,1554752.4907541843,4.385657781583775,1554752.4907541843,4.385657781583775,0.85,0.09556166680020635,4.296143414572793,1.2669339478341861,1.0,0.0,4.296143414573,1.284760652461122,1.2850594858525444,3.3439251165911608,19304.99583019016,1968.5617239516207,3099.015535412006,3099.015535412006,6.647993913110116,5.015218016040452,-0.8804015185347165,5.895619534575168,3.477113407198996,3.477113407198996,0.9934609734854274,0.0,0.0,0.00023258638415401246,7.850053820346825e-05,0.0001540858459505442,0.0006619748923593083,0.09556166680032913,0.0764625520680074,0.01909911473232174,0.09556164674275988,0.07646255206790915,0.019099114732297195,0.40246278767331983,0.40246278767331983,0.10052872614591887,0.0,4.87035652569142,4.8357214766846255,5.009068764733684,4.8711510689180955,4.836811783624228,5.008678341142399,24774.815075506733,21058.592814180724,0.85,0.9909763394275671,0.6801702383109314,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517039145338437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.393208725074,1534.0528035317066,0.40246278767331983,0.10052872614591887,6.112885165565336,3.477113407198996
893.0,-30.034933516912332,5.015199491277149,35.00259711938022,24.087891505938046,4.994937871753142,-26.531951322009704,-40.03992226263506,1.4919556768498243,-0.13944892339173975,-5.010669394558401,40.00507760712864,45086.008122287334,20602.22297159638,20602.22297159638,65688.23109388372,82446.45956055839,82446.45956055839,20602.22297159638,103048.68253215477,103048.68253215477,103048.68253215477,127823.48167172246,97572.90281041272,60212.4513721386,41511.61270919346,24774.79913956769,0.0,66286.41184876116,21058.579268632537,1534.0518214496292,0.0,0.8868460491475679,2.8173389461361613,0.0014959162575277712,354508.525412239,1554752.1712975919,4.38565523773978,1554752.1712975919,4.38565523773978,0.85,0.09556154218380745,4.296143414572793,1.266933776945807,1.0,0.0,4.296143414571888,1.2847606704994752,1.28505950217856,3.343925069641636,19304.98109246617,1968.5602211220112,3099.015535412006,3099.015535412006,6.64798957481101,5.015199491277149,-0.8803826712339005,5.895582162511049,3.4771331795189315,3.4771331795189315,0.9934666227196948,0.0,0.0,0.0002325850481511834,7.850016701623225e-05,0.00015408488113495116,0.000661970747373152,0.09556154218392271,0.07646243360425707,0.01909910857966563,0.09556159653799208,0.07646243360416485,0.019099108579642598,0.4024623157809944,0.4024623157809944,0.10052873163975429,0.0,4.870525694826483,4.835961115092118,5.008955430651326,4.87122047116668,4.836937896489758,5.008520366791458,24774.79913956769,21058.579268632537,0.85,0.9909758163371062,0.680169688851999,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517042467297219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.390937429305,1534.0518214496292,0.4024623157809944,0.10052873163975429,6.112885165565336,3.4771331795189315
894.0,-30.034988272917186,5.015181029072828,35.002592844366355,24.08787701223048,4.994935941796189,-26.532000803168664,-40.03996406737713,1.4919484720469494,-0.13916949667185463,-5.010662609687112,40.00506972014266,45085.94040521661,20602.21546451847,20602.21546451847,65688.15586973508,82446.4050517424,82446.4050517424,20602.21546451847,103048.62051626088,103048.62051626088,103048.62051626088,127823.40177560005,97572.87104212004,60212.40639559104,41511.62738503222,24774.781259339168,0.0,66286.40864437139,21058.564070438293,1534.050796231876,0.0,0.8868461122200955,2.8173360629606528,0.0014959162575277712,354508.61917262455,1554751.8311974003,4.385653118465729,1554751.8311974003,4.385653118465729,0.85,0.09556141855022021,4.296143414572793,1.2669336236407984,1.0,0.0,4.29614341457335,1.2847607069410472,1.2850595369250717,3.343924974792934,19304.974807050115,1968.5595801879456,3099.015535412006,3099.015535412006,6.647987152403695,5.015181029072828,-0.8803654562042666,5.8955464852770945,3.4771529545754025,3.4771529545754025,0.9934722727358293,0.0,0.0,0.00023258372226381835,7.8499795520264e-05,0.00015408392674355436,0.0006619666471708377,0.09556141855034087,0.07646231619720452,0.01909910235313635,0.09556144167518196,0.07646231619710797,0.019099102353112234,0.4024618432861819,0.4024618432861819,0.10052873520506478,0.0,4.870716629824187,4.836223753995625,5.008858919467684,4.871493113015276,4.837287181461875,5.008485776855252,24774.781259339168,21058.564070438293,0.85,0.9909747294072613,0.6801687001494388,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704577363125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.38866950957,1534.050796231876,0.4024618432861819,0.10052873520506478,6.112885165565336,3.4771529545754025
895.0,-30.035042721681258,5.015162541189965,35.002588551463255,24.08785333335402,4.9949255265824135,-26.53205085631208,-40.04000594196839,1.4919336612125371,-0.13887167988650617,-5.010661016656606,40.00506064905159,45085.87446329423,20602.218545943575,20602.218545943575,65688.09300923781,82446.34756034684,82446.34756034684,20602.218545943575,103048.56610629041,103048.56610629041,103048.56610629041,127823.32434190807,97572.83249481895,60212.35939776353,41511.63677450603,24774.75823561765,0.0,66286.39501012367,21058.544500275002,1534.0495936873301,0.0,0.886846153163642,2.817332331492417,0.0014959162575277712,354508.6411867744,1554751.440036662,4.385651742738577,1554751.440036662,4.385651742738577,0.85,0.0955612966539574,4.296143414572793,1.2669335461640734,1.0,0.0,4.296143414574689,1.2847607789478654,1.2850596072546692,3.3439247873764106,19304.96718039459,1968.5588024855165,3099.015535412006,3099.015535412006,6.64798814672756,5.015162541189965,-0.8803513176066247,5.89551385879659,3.477172717629228,3.477172717629228,0.9934779193226365,0.0,0.0,0.00023258240382302575,7.849942340521289e-05,0.00015408298041781285,0.0006619625816197352,0.09556129665409219,0.07646220031189195,0.01909909634220023,0.09556124460840446,0.07646220031178412,0.019099096342173293,0.4024613718645021,0.4024613718645021,0.10052873817258846,0.0,4.870930592721834,4.836501011216399,5.008819130965378,4.871789336770121,4.837613064954269,5.0086630062380095,24774.75823561765,21058.544500275002,0.85,0.9909739849211218,0.6801678452480097,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517049054950306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.386408113709,1534.0495936873301,0.4024613718645021,0.10052873817258846,6.112885165565336,3.477172717629228
896.0,-30.03509681159623,5.015144142778259,35.00258423628645,24.087833531107776,4.9949236518083255,-26.53209973231793,-40.04004764193667,1.4919265725292397,-0.13867763945950173,-5.010652652145095,40.00505141447784,45085.809399505866,20602.207809404776,20602.207809404776,65688.01720891063,82446.27001699965,82446.27001699965,20602.207809404776,103048.47782640443,103048.47782640443,103048.47782640443,127823.20977109272,97572.77742931238,60212.31681181503,41511.62290833039,24774.731944688287,0.0,66286.35485301868,21058.522152985042,1534.0480494180197,0.0,0.8868462291515902,2.817330756020203,0.0014959162575277712,354508.75677629886,1554751.0418263527,4.385649189499224,1554751.0418263527,4.385649189499224,0.85,0.09556116766173631,4.296143414572793,1.2669333906611429,1.0,0.0,4.296143414572167,1.284760814812908,1.2850596414452575,3.3439246940282925,19304.956285581247,1968.5576915237364,3099.015535412006,3099.015535412006,6.647984682227728,5.015144142778259,-0.8803332010979545,5.895477343876213,3.477192442166352,3.477192442166352,0.993483554904672,0.0,0.0,0.0002325810940783473,7.849905284355517e-05,0.0001540820412347921,0.0006619585467547856,0.09556116766187825,0.076462078381133,0.01909908928074525,0.09556110316006135,0.07646207838101943,0.01909908928071688,0.40246090236326565,0.40246090236326565,0.10052874403871792,0.0,4.871136328713817,4.83677091378928,5.00876761858467,4.871975012685596,4.837866392330056,5.008577474626975,24774.731944688287,21058.522152985042,0.85,0.9909734417372206,0.6801672757459322,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517052317858992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.384151047705,1534.0480494180197,0.40246090236326565,0.10052874403871792,6.112885165565336,3.477192442166352
897.0,-30.03515053881579,5.015125890673162,35.00257995138225,24.087812716048234,4.9949284345079,-26.532147616107753,-40.04008543035013,1.4919255117991839,-0.13865093492699998,-5.010640826812727,40.00504366587927,45085.72862248698,20602.190252611636,20602.190252611636,65687.91887509862,82446.1591334746,82446.1591334746,20602.190252611636,103048.34938608624,103048.34938608624,103048.34938608624,127823.06244377118,97572.69174224442,60212.26123125384,41511.589456656206,24774.71305768495,0.0,66286.30251434115,21058.506099032205,1534.0468463496802,0.0,0.8868463173683904,2.8173317859234444,0.0014959162575277712,354508.9201910975,1554750.7076938434,4.385646225363687,1554750.7076938434,4.385646225363687,0.85,0.09556104050623845,4.296143414572793,1.2669331840565428,1.0,0.0,4.2961434145720645,1.2847608224613467,1.2850596474239715,3.3439246741212383,19304.939332234782,1968.555962763511,3099.015535412006,3099.015535412006,6.647979016946952,5.015125890673162,-0.8803129935218745,5.895438884195037,3.477212162880804,3.477212162880804,0.9934891893945155,0.0,0.0,0.00023257979312277642,7.849871704284668e-05,0.00015408107607992974,0.0006619544003110796,0.0955610405063597,0.07646195772805964,0.019099082778300067,0.09556107265579673,0.07646195772796262,0.019099082778275836,0.40246043413704,0.40246043413704,0.1005287514859577,0.0,4.871302580186921,4.837001015164617,5.008677889763419,4.8719898918857325,4.837943852297826,5.008341461128055,24774.71305768495,21058.506099032205,0.85,0.9909727407240272,0.6801665941878808,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517055559264596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.381899355685,1534.0468463496802,0.40246043413704,0.1005287514859577,6.112885165565336,3.477212162880804
898.0,-30.035203878344717,5.0151077218653155,35.00257570723113,24.087803007010393,4.994929095626954,-26.53219556312974,-40.040126990620024,1.4919207804112538,-0.13834601347952002,-5.0106325832865215,40.005036283088295,45085.66638759679,20602.18025694161,20602.18025694161,65687.8466445384,82446.11426661878,82446.11426661878,20602.18025694161,103048.29452356038,103048.29452356038,103048.29452356038,127822.99184993553,97572.6701249517,60212.22224592653,41511.608754472414,24774.69732637515,0.0,66286.30608084757,21058.492727418878,1534.0459106431094,0.0,0.8868463860370461,2.817328737786804,0.0014959162575277712,354509.03410879127,1554750.389335621,4.385643918057392,1554750.389335621,4.385643918057392,0.85,0.09556091811012449,4.296143414572793,1.2669330791058018,1.0,0.0,4.29614341457405,1.2847608472615364,1.2850596705704955,3.3439246095722863,19304.935055213038,1968.5555266286692,3099.015535412006,3099.015535412006,6.647975791512965,5.0151077218653155,-0.8802948438922158,5.895402565757531,3.477231897067064,3.477231897067064,0.9934948277334469,0.0,0.0,0.00023257850156141588,7.849834772567115e-05,0.00015408015383574472,0.0006619504382177976,0.0955609181102386,0.0764618410024303,0.019099077107808313,0.09556091837702285,0.07646184100233898,0.019099077107785502,0.4024599646961522,0.4024599646961522,0.10052875784528009,0.0,4.871496276058565,4.837265455786451,5.008587983775101,4.872286569806988,4.8383388570297825,5.008244035513883,24774.69732637515,21058.492727418878,0.85,0.9909715977297143,0.6801656187117601,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517058778936593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.379653126667,1534.0459106431094,0.4024599646961522,0.10052875784528009,6.112885165565336,3.477231897067064
899.0,-30.035256932661703,5.015089564186472,35.00257146632584,24.0877786645666,4.994922781826531,-26.532243950925604,-40.04016862073911,1.4919098000897437,-0.13815100163850502,-5.010628549042864,40.00502788932532,45085.60574215303,20602.178921461193,20602.178921461193,65687.78466361422,82446.03615085455,82446.03615085455,20602.178921461193,103048.21507231574,103048.21507231574,103048.21507231574,127822.8921893933,97572.61212401958,60212.181715315106,41511.58934300497,24774.67711707756,0.0,66286.26646008252,21058.475549515926,1534.044810220233,0.0,0.886846436949146,2.8173266437820352,0.0014959162575277712,354509.089858213,1554750.027382663,4.385642207381735,1554750.027382663,4.385642207381735,0.85,0.09556079693592925,4.296143414572793,1.2669329862436278,1.0,0.0,4.296143414574219,1.2847609012796464,1.2850597229506173,3.3439244689760965,19304.923579620267,1968.554356443869,3099.015535412006,3099.015535412006,6.647975360575979,5.015089564186472,-0.8802791706546573,5.89536873484113,3.477251625961152,3.477251625961152,0.9935004645603291,0.0,0.0,0.00023257721691271878,7.849797778940477e-05,0.000154079239123314,0.0006619465084820121,0.09556079693605571,0.07646172544559393,0.019099071490461784,0.09556078428745252,0.07646172544549275,0.019099071490436506,0.4024594965201831,0.4024594965201831,0.10052876326370122,0.0,4.871691025519169,4.8375224105257075,5.008533346734453,4.872477547404344,4.838557884239719,5.008322469946904,24774.67711707756,21058.475549515926,0.85,0.9909712550060621,0.6801651103596776,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517061975377086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.377412873477,1534.044810220233,0.4024594965201831,0.10052876326370122,6.112885165565336,3.477251625961152
900.0,-30.035309686494585,5.015071474316355,35.002567214180544,24.087758967094146,4.994920148484351,-26.532291700147653,-40.04021011115981,1.4919021621366995,-0.13794458862474812,-5.01062116679597,40.005019080125734,45085.54605685403,20602.170784414102,20602.170784414102,65687.71684126813,82445.96230662747,82445.96230662747,20602.170784414102,103048.13309104157,103048.13309104157,103048.13309104157,127822.78640902013,97572.5598547548,60212.143604978155,41511.573610862935,24774.65331797856,0.0,66286.2269288415,21058.455320281773,1534.0434293975109,0.0,0.88684650639941,2.8173247908512415,0.0014959162575277712,354509.19187388255,1554749.6475154595,4.3856398738133855,1554749.6475154595,4.3856398738133855,0.85,0.09556067104345634,4.296143414572793,1.266932839532383,1.0,0.0,4.29614341457195,1.2847609396472917,1.2850597596859907,3.3439243691143217,19304.91323804859,1968.5533018970384,3099.015535412006,3099.015535412006,6.647972734888242,5.015071474316355,-0.8802615293636284,5.895333003679983,3.477271327931143,3.477271327931143,0.9935060936946123,0.0,0.0,0.00023257593954637806,7.849760909613954e-05,0.00015407833045023853,0.0006619426046921629,0.09556067104359123,0.07646160593965173,0.019099065103939498,0.095560642905455,0.07646160593954379,0.019099065103912537,0.40245902907829917,0.40245902907829917,0.1005287700091135,0.0,4.871885360738133,4.8377787340966165,5.008479163941445,4.872676578171195,4.8388180334443405,5.0082764704642955,24774.65331797856,21058.455320281773,0.85,0.9909708228194092,0.6801646155732098,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706515472722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.375176556048,1534.0434293975109,0.40245902907829917,0.1005287700091135,6.112885165565336,3.477271327931143
901.0,-30.035362050283666,5.015053455710946,35.00256296821398,24.08774436861279,4.994918591548755,-26.532338990646434,-40.040247794799484,1.4918955319108433,-0.13767573590899929,-5.010613522464196,40.00501075580439,45085.47112890844,20602.162232649065,20602.162232649065,65687.6333615575,82445.90575804767,82445.90575804767,20602.162232649065,103048.06799069673,103048.06799069673,103048.06799069673,127822.70015392877,97572.52517797006,60212.090548828004,41511.59403238007,24774.632163232043,0.0,66286.22619561211,21058.437338747237,1534.0421952079314,0.0,0.886846575427791,2.817322147206772,0.0014959162575277712,354509.29751134076,1554749.2885570687,4.38563755442079,1554749.2885570687,4.38563755442079,0.85,0.09556054686427157,4.296143414572793,1.2669326768862081,1.0,0.0,4.296143414573202,1.2847609732813265,1.2850597916987954,3.3439242815730035,19304.906377181953,1968.552602283344,3099.015535412006,3099.015535412006,6.647969975378023,5.015053455710946,-0.8802437151682616,5.895297170879208,3.4772910200939684,3.4772910200939684,0.9935117200268481,0.0,0.0,0.00023257467163083988,7.849727423217861e-05,0.00015407739739866126,0.0006619385961687737,0.09556054686439933,0.07646148767189674,0.01909905919250259,0.09556048379220415,0.07646148767179452,0.019099059192477053,0.4024585623566957,0.4024585623566957,0.10052877780725172,0.0,4.872092971204438,4.838052168188369,5.008422890582892,4.872937786555212,4.839160407179065,5.00821233320363,24774.632163232043,21058.437338747237,0.85,0.9909695743986368,0.6801634927271349,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517068316071762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.372944489842,1534.0421952079314,0.4024585623566957,0.10052877780725172,6.112885165565336,3.4772910200939684
902.0,-30.035414092977078,5.015035576368198,35.00255875105761,24.087733996007614,4.994923295686434,-26.53238536598364,-40.0402891105972,1.4918945686922749,-0.13746437550639712,-5.010601777816012,40.00500310302879,45085.41380490202,20602.145521129813,20602.145521129813,65687.55932603183,82445.84056612766,82445.84056612766,20602.145521129813,103047.98608725748,103047.98608725748,103047.98608725748,127822.59948750157,97572.48442333611,60212.0576621074,41511.585290254116,24774.613400244092,0.0,66286.1986904982,21058.421390207477,1534.0410037286294,0.0,0.8868466628869915,2.8173207387291863,0.0014959162575277712,354509.4598113552,1554748.958556888,4.385634615742595,1554748.958556888,4.385634615742595,0.85,0.09556042094759293,4.296143414572793,1.2669325576489792,1.0,0.0,4.296143414572506,1.2847609803893199,1.285059797189386,3.343924263072604,19304.898313801492,1968.5517800473651,3099.015535412006,3099.015535412006,6.647964582852859,5.015035576368198,-0.8802234418876944,5.895259018255892,3.4773107036051973,3.4773107036051973,0.9935173438871993,0.0,0.0,0.00023257341149649164,7.849690709369046e-05,0.00015407650440280116,0.0006619347597304901,0.0955604209477128,0.07646136797845489,0.01909905296925791,0.09556037122108696,0.07646136797835898,0.01909905296923395,0.4024580974202372,0.4024580974202372,0.10052878628462117,0.0,4.872297426487592,4.838330455473113,5.008331378280104,4.873137402309624,4.839465884708147,5.007987662178948,24774.613400244092,21058.421390207477,0.85,0.9909688686892195,0.6801629101619427,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45170714540437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.37071847905,1534.0410037286294,0.4024580974202372,0.10052878628462117,6.112885165565336,3.4773107036051973
903.0,-30.035465821914947,5.01501769013365,35.00255455051144,24.087704449798935,4.994916526974266,-26.532432606261843,-40.04032675931228,1.4918833113204513,-0.1373600724820676,-5.010598562055599,40.0049951525212,45085.34174685516,20602.146348145758,20602.146348145758,65687.48809500092,82445.74192054817,82445.74192054817,20602.146348145758,103047.88826869393,103047.88826869393,103047.88826869393,127822.4840095808,97572.40512545308,60212.00495175701,41511.55574855119,24774.595740886874,0.0,66286.15148943807,21058.406379753844,1534.0400637376224,0.0,0.8868467080300353,2.8173197423274328,0.0014959162575277712,354509.50425015634,1554748.6157180727,4.385633098911161,1554748.6157180727,4.385633098911161,0.85,0.09556030344447859,4.296143414572793,1.2669323807163164,1.0,0.0,4.296143414570925,1.2847610356371462,1.2850598508407753,3.343924119275788,19304.882624567203,1968.5501801907078,3099.015535412006,3099.015535412006,6.647964849716945,5.01501769013365,-0.8802081742061665,5.8952258643398165,3.47733039909632,3.47733039909632,0.9935229711703771,0.0,0.0,0.00023257215896548656,7.849657254284159e-05,0.00015407558642264497,0.0006619308159560874,0.09556030344459779,0.07646125533744207,0.01909904810715572,0.09556028373348911,0.0764612553373467,0.019099048107131894,0.40245763438861115,0.40245763438861115,0.10052879313003074,0.0,4.872484444779275,4.838576223864152,5.00828285651869,4.8732384895735095,4.839565399587173,5.008094884422064,24774.595740886874,21058.406379753844,0.85,0.9909684997396095,0.6801623074170928,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451707457277483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.368497155416,1534.0400637376224,0.40245763438861115,0.10052879313003074,6.112885165565336,3.47733039909632
904.0,-30.035517205769217,5.015000044346129,35.002550381761004,24.087703332211845,4.994929312871725,-26.532477580315604,-40.040364128630586,1.4918896874174112,-0.13714867875472692,-5.010580697461746,40.00498767754571,45085.26979857518,20602.117494502516,20602.117494502516,65687.3872930777,82445.68166039124,82445.68166039124,20602.117494502516,103047.79915489376,103047.79915489376,103047.79915489376,127822.3748977384,97572.37250902274,60211.96064720385,41511.56873535432,24774.575742844638,0.0,66286.14447819896,21058.389381417943,1534.0386633284634,0.0,0.8868468259830138,2.8173190482131285,0.0014959162575277712,354509.7511222112,1554748.2933850288,4.385629135625823,1554748.2933850288,4.385629135625823,0.85,0.09556017164260477,4.296143414572793,1.2669322312576696,1.0,0.0,4.296143414572811,1.2847610083792216,1.2850598219779679,3.343924190221614,19304.876171345528,1968.5495221452309,3099.015535412006,3099.015535412006,6.6479555391333385,5.015000044346129,-0.8801842275364287,5.895184271882558,3.4773500627095117,3.4773500627095117,0.9935285893455748,0.0,0.0,0.0002325709147962671,7.84962404760484e-05,0.00015407467432021867,0.0006619268974332553,0.09556017164272422,0.07646113105675915,0.019099040585965062,0.09556018566371487,0.07646113105666359,0.01909904058594119,0.402457171093563,0.402457171093563,0.10052880121695706,0.0,4.87266720561189,4.838837942953774,5.008149115580693,4.873432018707035,4.839918707301933,5.007648122471721,24774.575742844638,21058.389381417943,0.85,0.9909670838478442,0.680161293939843,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517077672704986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.366280382596,1534.0386633284634,0.402457171093563,0.10052880121695706,6.112885165565336,3.4773500627095117
905.0,-30.03556831882128,5.014982313204649,35.002546241611725,24.08767979303377,4.9949174143704145,-26.532524779249883,-40.040401777345664,1.4918738747982745,-0.13683628986302665,-5.010581897154309,40.00498017311206,45085.20052947027,20602.127736977636,20602.127736977636,65687.3282664479,82445.63134979483,82445.63134979483,20602.127736977636,103047.75908677246,103047.75908677246,103047.75908677246,127822.32103503948,97572.33906557615,60211.908245248254,41511.58980036432,24774.561948267015,0.0,66286.15174863134,21058.37765602696,1534.038047945,0.0,0.8868468470459232,2.817314798969147,0.0014959162575277712,354509.7345435732,1554747.9697817508,4.385628427900489,1554747.9697817508,4.385628427900489,0.85,0.09556006009026405,4.296143414572793,1.26693212850485,1.0,0.0,4.29614341457359,1.2847610849054523,1.2850598969318863,3.343923991042236,19304.86955449715,1968.5488474144738,3099.015535412006,3099.015535412006,6.64795884420716,5.014982313204649,-0.8801714813397785,5.895153794544427,3.4773697690471654,3.4773697690471654,0.9935342197277616,0.0,0.0,0.00023256967719012558,7.849590592782596e-05,0.00015407377126229962,0.0006619230177669233,0.095560060090373,0.07646102365326814,0.019099036437104863,0.09556000546973216,0.07646102365318096,0.019099036437083088,0.4024567087192985,0.4024567087192985,0.10052880509478557,0.0,4.8728833665945785,4.839118593652245,5.008106747813031,4.873745607291255,4.840238924323785,5.007934995582616,24774.561948267015,21058.37765602696,0.85,0.9909660846740014,0.6801601743368845,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451708075195677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.36406879865,1534.038047945,0.4024567087192985,0.10052880509478557,6.112885165565336,3.4773697690471654
906.0,-30.015790316835815,4.9820624118188785,35.00248506282614,24.08014921182769,4.983811566329204,-26.515832182985324,-40.024871507752664,1.4838534327451747,-0.2876891322980555,-5.0236143665382444,40.003310521994116,45107.74855265434,20561.303873285473,20561.303873285473,65669.05242593981,82461.14306325665,82461.14306325665,20561.303873285473,103022.44693654212,103022.44693654212,103022.44693654212,127791.91870868889,97574.54090369368,60221.146394241834,41503.77167716871,24769.471772146764,0.0,66273.24344931547,21054.05100632475,1534.0364425414743,0.0,0.8867865690876419,2.817777923018594,0.0014959162575277712,354329.67380378686,1554675.9729992796,4.387653893927594,1554675.9729992796,4.387653893927594,0.85,0.09556858029769363,4.296143414572793,1.2669469793094326,1.0,0.0,4.296143414574085,1.284797615393377,1.2850970518035238,3.3438289136747876,19305.305192281852,1968.5932701056786,3099.015535412006,3099.015535412006,6.634785672525487,4.9820624118188785,-0.9013766732997004,5.883439085118579,3.4773894202267295,3.4773894202267295,0.9935398343504941,0.0,0.0,0.00023304901752938838,7.86340205560259e-05,0.0001544149969733625,0.000663388972358389,0.09556857755304454,0.07646782039280461,0.019100757160239932,0.09556911790658311,0.07646782258889637,0.019100757708797267,0.40245624840465793,0.40245624840465793,0.10052881105948085,0.0,4.850431782772546,4.853225915573887,4.839246113552065,4.735925234240199,4.884934554394476,4.140355166260349,24769.471772146764,21054.05100632475,0.85,0.9908833340284946,0.6806328799517998,45074.98528984821,20600.0,0.0,3989.0842930066797,-3989.0842930066797,0.07079548571139144,0.35397742855695724,3157.8732815320504,831.2110114746293,3989.0842930066797,0.03668691153166318,0.5363294372075109,1.4516587532755387,1.4517083814981575,1.2662755645223467,0.00023256967719012558,0.0035043011365458124,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,49064.06958285489,16610.91570699332,,,,,,,,,,,,,,,,,,2.0,15620.361860926983,1534.0364425414743,0.40245624840465793,0.10052881105948085,6.112885165565336,3.4773894202267295
907.0,-29.963472099827314,4.895472154808322,35.002230697279366,24.06378927351909,4.956075500520364,-26.471512176692187,-39.98471744181586,1.4641155773850256,-0.7165323155442138,-5.057278241535143,39.997561474265474,45171.54237158668,20430.432786554262,20430.432786554262,65601.97515814094,82510.46134505465,82510.46134505465,20430.432786554262,102940.8941316089,102940.8941316089,102940.8941316089,127689.4225132107,97589.35709448069,60250.43812101187,41487.68774829868,24748.52838160179,0.0,66236.21612990048,21036.249124361522,1533.5886111901214,0.0,0.8866359363611419,2.8195012923071023,0.0014959162575277712,353864.89513309306,1554428.0884254833,4.3927162874996215,1554428.0884254833,4.3927162874996215,0.85,0.09558397356849668,4.296143414572793,1.2670111750951039,1.0,0.0,4.296143414572633,1.2848873324180896,1.2851884246852578,3.3435954314279677,19308.2366033065,1968.8921908405523,3099.015535412006,3099.015535412006,6.592555782021299,4.895472154808322,-0.9672200618236371,5.8626922166319595,3.467483553830696,3.467483553830696,0.9907095868087703,0.0,0.0,0.00023432139551501352,7.899216291924947e-05,0.00015532923259576405,0.0006673166597069373,0.09558397355136318,0.07648170986616248,0.019102263685200693,0.0955834130729076,0.07648170987987185,0.019102263688624832,0.40245662874287114,0.40245662874287114,0.10051857702392378,0.0,4.761178512225513,4.908370778576682,4.172797500663762,4.340745925990916,5.0651122113543465,1.46400055543063,24748.52838160179,21036.249124361522,0.85,0.9904245591185993,0.6819764927845154,45074.98528984821,20600.0,0.0,10560.398054712416,-10560.398054712416,0.18772126492089425,0.9386063246044715,8361.855795365713,2198.542259346703,10560.398054712416,0.2033122282946309,0.7110653974276299,1.451433684599171,1.4515898681299415,1.2664316061926073,0.00023304901752938838,0.003496219466187596,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,55635.38334456063,10039.601945287584,,,,,,,,,,,,,,,,,,3.0,15620.756894622797,1533.5886111901214,0.40245662874287114,0.10051857702392378,6.112885165565336,3.467483553830696
908.0,-29.90660434038121,4.8021451556239745,35.0017187097405,24.05153080997991,4.928568047719166,-26.423073872235467,-39.94247781867159,1.4450375795728085,-1.2152135100156443,-5.092879920645423,39.98954980332759,45247.17890799308,20253.46713604021,20253.46713604021,65500.64604403329,82576.5215455966,82576.5215455966,20253.46713604021,102829.98868163681,102829.98868163681,102829.98868163681,127547.02718012032,97619.05612932655,60289.713491720235,41477.04737511813,24717.038498483507,0.0,66194.08587360164,21009.482723710982,1532.5886111901214,0.0,0.8864834388749556,2.8219422394327727,0.0014959162575277712,353373.882969891,1554082.6950129801,4.397842539895329,1554082.6950129801,4.397842539895329,0.8500000000000001,0.09558698140753272,4.296143414572793,1.2671189408237113,1.0,0.0,4.2961434145720805,1.2849737310256097,1.2852766301046703,3.343370615945432,19314.112612830148,1969.4913770584399,3099.015535412006,3099.015535412006,6.535451953888822,4.8021451556239745,-1.0539309433932234,5.856076099017198,3.4413322636522103,3.4413322636522103,0.9832377896149173,0.0,0.0,0.00023571167513501256,7.937053385658751e-05,0.00015634114127842505,0.0006716639645301004,0.09558698139639799,0.07649166155854864,0.01909531983784935,0.09558733916718297,0.07649166156745901,0.019095319840073708,0.40246018061907424,0.40246018061907424,0.10046985141037193,0.0,4.597742865975306,5.010023396944575,2.953746064937093,3.877666410629786,5.349267115287375,3.979039320256561e-13,24717.038498483507,21009.482723710982,0.85,0.9895241422188006,0.6835531952868582,45074.98528984821,20600.0,0.0,11545.772766081558,-11545.772766081558,0.20611372543806622,1.0305686271903314,9147.6536781751,2398.119087906459,11545.772766081558,0.4012541942679599,0.7807338084775237,1.4511673604628736,1.4512764569759053,1.266842164300563,0.00023432139551501352,0.0034750411562561676,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56620.75805592977,9054.227233918442,,,,,,,,,,,,,,,,,,3.0,15621.804476559639,1532.5886111901214,0.40246018061907424,0.10046985141037193,6.112885165565336,3.4413322636522103
