time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
909.0,-29.848609011856087,4.707830932554432,35.000950073574515,24.040220339689427,4.9014898744574795,-26.373577682024475,-39.89943573307244,1.4264585446257545,-1.6769578052257543,-5.12823240443888,39.981051795606916,45324.54587113316,20069.096002118033,20069.096002118033,65393.641873251196,82644.8275069054,82644.8275069054,20069.096002118033,102713.92350902344,102713.92350902344,102713.92350902344,127399.32425100444,97650.70081398687,60330.41917821426,41466.9795953029,24685.400741980997,0.0,66152.3803372839,20982.590630683848,1531.5886111901214,0.0,0.8863337858340766,2.823944260062709,0.0014959162575277712,352886.83694142394,1553716.3983933434,4.402874337450128,1553716.3983933434,4.402874337450128,0.85,0.0955767231433306,4.296143414572793,1.2672319452976812,1.0,0.0,4.2961434145719135,1.2850577333347095,1.285362484378102,3.3431520647903903,19320.373572804165,1970.1298172978709,3099.015535412006,3099.015535412006,6.475958501269629,4.707830932554432,-1.1430990338064753,5.850929966360908,3.413004405822946,3.413004405822946,0.9751441159494131,0.0,0.0,0.00023713734461995028,7.975781599769356e-05,0.00015737952862225673,0.0006761250254790786,0.09557672314294077,0.07650105465488082,0.019075668488059964,0.09557660164964939,0.07650105465519283,0.01907566848813777,0.4024691279594034,0.4024691279594034,0.10035636366409681,0.0,4.381658987974674,5.150820223132541,1.3235139540914815,3.45127459921315,5.6473247476099,3.410605131648481e-13,24685.400741980997,20982.590630683848,0.85,0.988530443497812,0.6851536655225686,45074.98528984821,20600.0,0.0,11848.61076622703,-11848.61076622703,0.2124995500626551,1.0624977503132758,9393.713013248489,2454.897752978541,11848.61076622703,0.6109509387464505,0.804922538116118,1.4508864187934256,1.4509359384112939,1.2672848539035897,0.00023571167513501256,0.003452343120630309,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56923.59605607524,8751.38923377297,,,,,,,,,,,,,,,,,,3.0,15622.944944937215,1531.5886111901214,0.4024691279594034,0.10035636366409681,6.112885165565336,3.413004405822946
910.0,-29.790733576022827,4.614644249341744,34.99993156558322,24.03077882425862,4.876499175595193,-26.3239806446687,-39.856216160673625,1.4097462442411768,-2.080293628756692,-5.161441352706917,39.972238381849266,45400.64899853608,19881.626440738037,19881.626440738037,65282.27543927412,82712.19089247407,82712.19089247407,19881.626440738037,102593.81733321211,102593.81733321211,102593.81733321211,127248.1458663705,97682.3560677248,60370.814173787425,41457.26877104153,24654.328533158383,0.0,66111.59730419991,20956.179253184626,1530.5886111901214,0.0,0.8861960545222437,2.8254363484771643,0.0014959162575277712,352429.80215524684,1553336.575501169,4.407506306225821,1553336.575501169,4.407506306225821,0.85,0.09554953628074064,4.296143414572793,1.2673430271400141,1.0,0.0,4.296143414570425,1.2851329990718974,1.2854396066200213,3.3429562680869602,19326.636623889928,1970.7684707713572,3099.015535412006,3099.015535412006,6.415465238413146,4.614644249341744,-1.230925549997845,5.845569799339589,3.3842231904563405,3.3842231904563405,0.9669209115589544,0.0,0.0,0.00023856798235875293,8.014845225594773e-05,0.00015841953010280521,0.0006805930209908829,0.0955495362725621,0.07650895920160829,0.01904057707095382,0.09554981473255647,0.07650895920815709,0.019040577072583557,0.4024848341880535,0.4024848341880535,0.10016530854972872,0.0,4.13443283416575,5.322646949212697,3.410605131648481e-13,3.0811477239502096,5.947566709925752,3.410605131648481e-13,24654.328533158383,20956.179253184626,0.85,0.9874557279094344,0.6867274555420837,45074.98528984821,20600.0,0.0,11900.775544784541,-11900.775544784541,0.21444046432004696,1.072202321600235,9441.247753902046,2459.527790882496,11900.775544784541,0.8245464746756866,0.8122744860607841,1.4506014919901928,1.450588825132773,1.267732427248258,0.00023713734461995028,0.003429539166953539,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56975.760834632754,8699.224455215459,,,,,,,,,,,,,,,,,,3.0,15624.109897873988,1530.5886111901214,0.4024848341880535,0.10016530854972872,6.112885165565336,3.3842231904563405
911.0,-29.73340200718649,4.523297547555422,34.998674552391876,24.02248957604172,4.852956502225896,-26.274728361449412,-39.813217346649594,1.3942828564888787,-2.443520181447923,-5.192997581106297,39.963256712686615,45475.291207106246,19694.956194498318,19694.956194498318,65170.24740160456,82778.27660911548,82778.27660911548,19694.956194498318,102473.23280361379,102473.23280361379,102473.23280361379,127096.96477005728,97713.59312156278,60410.607719553904,41447.761557787635,24623.73196644349,0.0,66071.49352423113,20930.172171476966,1529.5886111901214,0.0,0.8860672362702607,2.8265990666005387,0.0014959162575277712,351995.94336920785,1552949.573677317,4.411839405911651,1552949.573677317,4.411839405911651,0.85,0.095512868672487,4.296143414572793,1.2674515462061393,1.0,0.0,4.296143414574787,1.2852024391084171,1.2855108947700835,3.3427756467324747,19332.816933344267,1971.3986869465382,3099.015535412006,3099.015535412006,6.355229901059509,4.523297547555422,-1.3167387409180034,5.840036288473425,3.3556249259081037,3.3556249259081037,0.9587499788308868,0.0,0.0,0.00023999301168307335,8.053884770444228e-05,0.00015945416397863108,0.0006850379565030061,0.09551286866640019,0.07651633375178607,0.01899653491461411,0.09551279683147952,0.07651633375666228,0.01899653491582472,0.4025079238725045,0.4025079238725045,0.09992972028765543,0.0,3.8704421508746805,5.51862761183969,3.979039320256561e-13,2.7494773996583604,6.243485063081721,3.979039320256561e-13,24623.73196644349,20930.172171476966,0.85,0.9863595315535579,0.6882740011080359,45074.98528984821,20600.0,0.0,11866.64801986039,-11866.64801986039,0.21482736477035272,1.074136823851764,9420.221835998898,2446.4261838614902,11866.64801986039,1.0392099955232332,0.813740018069518,1.4503163755766053,1.4502425873975986,1.2681748488548332,0.00023856798235875293,0.0034071396423679613,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56941.6333097086,8733.35198013961,,,,,,,,,,,,,,,,,,3.0,15625.27438213812,1529.5886111901214,0.4025079238725045,0.09992972028765543,6.112885165565336,3.3556249259081037
912.0,-29.67675417246421,4.433982820963333,34.99720049990179,24.013916425779485,4.829224035221593,-26.22611050810978,-39.77081567337734,1.3785803708676019,-2.8314652409582095,-5.224719697058477,39.95442348932575,45549.49061092402,19513.65106233688,19513.65106233688,65063.1416732609,82843.95496664545,82843.95496664545,19513.65106233688,102357.60602898234,102357.60602898234,102357.60602898234,126950.76110869448,97744.63528307258,60450.17092735298,41438.29372857734,24593.15507971215,0.0,66031.44880828948,20904.181817755325,1528.5886111901214,0.0,0.8859368850443039,2.828087615154041,0.0014959162575277712,351560.2264842733,1552569.0391612176,4.41622493729583,1552569.0391612176,4.41622493729583,0.85,0.09548660676941854,4.296143414572793,1.2675598498759792,1.0,0.0,4.2961434145736135,1.2852730255804465,1.2855833178807239,3.3425920633731474,19338.95868298741,1972.0249711152546,3099.015535412006,3099.015535412006,6.29672579545252,4.433982820963333,-1.401328263717733,5.8353110846810665,3.327426411284799,3.327426411284799,0.9506932603670855,0.0,0.0,0.00024140874414010292,8.092554233753467e-05,0.00016048320180256826,0.0006894588505736601,0.09548660676082268,0.07652566238194086,0.018960944378881826,0.09548657031112198,0.07652566238882984,0.01896094438058871,0.4025385002115641,0.4025385002115641,0.09973791634466347,0.0,3.5881932711137097,5.732208104372887,3.979039320256561e-13,2.393254456100294,6.52721152043847,3.979039320256561e-13,24593.15507971215,20904.181817755325,0.85,0.9853356672842377,0.689815102242703,45074.98528984821,20600.0,0.0,11804.11612871379,-11804.11612871379,0.21468354179435187,1.0734177089717596,9376.441036158236,2427.675092555553,11804.11612871379,1.2539619809006566,0.8131952340695149,1.4500323584820578,1.44989975876368,1.2686087275084217,0.00023999301168307335,0.003385308910963663,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56879.101418562,8795.88387128621,,,,,,,,,,,,,,,,,,3.0,15626.429900114606,1528.5886111901214,0.4025385002115641,0.09973791634466347,6.112885165565336,3.327426411284799
913.0,-29.620829804614893,4.3467280405178235,34.995528699392096,24.00515283169227,4.805413394067565,-26.178151690893916,-39.72902273582292,1.3627352803464614,-3.2363217180848096,-5.256438866911038,39.94571821571054,45623.11257283408,19337.541893334354,19337.541893334354,64960.65446616843,82909.14715986246,82909.14715986246,19337.541893334354,102246.68905319681,102246.68905319681,102246.68905319681,126809.331099832,97775.4690363561,60489.43444932711,41428.92731892109,24562.642046635192,0.0,65991.56936555628,20878.24573963991,1527.5886111901214,0.0,0.8858059375296454,2.8298198846682805,0.0014959162575277712,351124.9734777907,1552194.0856652483,4.420631407362506,1552194.0856652483,4.420631407362506,0.85,0.09546877458231834,4.296143414572793,1.267667594724335,1.0,0.0,4.296143414572055,1.2853443096255934,1.285656425388368,3.342406686208625,19345.05919867366,1972.6470505905343,3099.015535412006,3099.015535412006,6.239898339445875,4.3467280405178235,-1.4845298043843216,5.8312578449021455,3.2996886313421117,3.2996886313421117,0.9427681803834604,0.0,0.0,0.0002428139388149033,8.130836431210352e-05,0.00016150557450279976,0.0006938511103169988,0.09546877457658672,0.07653668412983096,0.018932090446755756,0.09546843967606924,0.07653668413442596,0.018932090447892375,0.4025762642511001,0.4025762642511001,0.09958113985693658,0.0,3.287789011651796,5.957556070373698,3.979039320256561e-13,2.020117148826216,6.799603333897551,3.979039320256561e-13,24562.642046635192,20878.24573963991,0.85,0.9843780817868241,0.6913475919947838,45074.98528984821,20600.0,0.0,11733.031760126843,-11733.031760126843,0.21436221041326267,1.0718110520663136,9325.633740137784,2407.3980199890584,11733.031760126843,1.4684703360846507,0.8119780697472072,1.4497498575852446,1.4495611704961715,1.2690331397791885,0.00024140874414010292,0.0033640842949676656,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56808.01704997505,8866.968239873157,,,,,,,,,,,,,,,,,,3.0,15627.573631669971,1527.5886111901214,0.4025762642511001,0.09958113985693658,6.112885165565336,3.2996886313421117
914.0,-29.56563370403369,4.261511002723302,34.99367741272202,23.996512905601435,4.781931327507035,-26.130815547077383,-39.6877690689638,1.3471131705495263,-3.6545369537934675,-5.287815702333765,39.93714940969055,45695.82478696177,19165.909279680804,19165.909279680804,64861.73406664257,82973.45325709668,82973.45325709668,19165.909279680804,102139.36253677748,102139.36253677748,102139.36253677748,126671.67171172291,97805.87219641542,60528.24372627523,41419.587189044665,24532.30917494544,0.0,65951.8963639901,20852.462798703622,1526.5886111901214,0.0,0.8856761045241794,2.831790479877894,0.0014959162575277712,350694.8342958428,1551825.0769444644,4.425001240923211,1551825.0769444644,4.425001240923211,0.85,0.09545758998837879,4.296143414572793,1.26777396037709,1.0,0.0,4.2961434145739785,1.285414580287433,1.285728505435374,3.342223964514334,19351.074520686136,1973.2604427287745,3099.015535412006,3099.015535412006,6.184515392283358,4.261511002723302,-1.566144561458081,5.8276555641813825,3.2724234106093215,3.2724234106093215,0.934978117316949,0.0,0.0,0.00024420821915374744,8.168788775234797e-05,0.00016252033140139947,0.0006982106514843102,0.09545758994565176,0.0765490156170631,0.018908574328588675,0.09545838769047249,0.07654901565132657,0.01890857433705222,0.4026206347314025,0.4026206347314025,0.09945238533342173,0.0,2.9699182872338383,6.189910614607641,3.979039320256561e-13,1.633278748540306,7.060530589946325,3.979039320256561e-13,24532.30917494544,20852.462798703622,0.85,0.9834703419090347,0.6928659721134539,45074.98528984821,20600.0,0.0,11660.135255661786,-11660.135255661786,0.21398437432014084,1.0699218716007044,9273.151221518441,2386.984034143345,11660.135255661786,1.6826256212917208,0.810546872424776,1.4494689916914234,1.4492270543235382,1.2694479407594794,0.0002428139388149033,0.0033434636927373554,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56735.12054551,8939.864744338214,,,,,,,,,,,,,,,,,,3.0,15628.70475803347,1526.5886111901214,0.4026206347314025,0.09945238533342173,6.112885165565336,3.2724234106093215
915.0,-29.511160261584493,4.178287098778776,34.99166156040233,23.987627634219848,4.758319319234592,-26.0841429021831,-39.64712483631445,1.3313019598335547,-4.078128525728516,-5.319115710358942,39.92865624440974,45767.96179637771,18999.174080343048,18999.174080343048,64767.13587672076,83037.2595465856,83037.2595465856,18999.174080343048,102036.43362692864,102036.43362692864,102036.43362692864,126538.47107073253,97836.03053677882,60566.732786572655,41410.33083356241,24502.037443803885,0.0,65912.3682773663,20826.731827233303,1525.5886111901214,0.0,0.8855462470321258,2.833861630362596,0.0014959162575277712,350266.1605567873,1551459.3910635777,4.429372762122837,1551459.3910635777,4.429372762122837,0.85,0.09545192797032707,4.296143414572793,1.267879754020833,1.0,0.0,4.29614341457497,1.2854857673650253,1.285801488143033,3.3420388802740155,19357.041404664436,1973.8688955621376,3099.015535412006,3099.015535412006,6.130712758049196,4.178287098778776,-1.6463649655144006,5.824652064293177,3.2456274842755044,3.2456274842755044,0.9273221383644298,0.0,0.0,0.00024559147221269915,8.20634053960824e-05,0.00016352806681661674,0.0007025400273520276,0.0954519279647385,0.07656258063718455,0.018889347327553957,0.09545163185123935,0.0765625806416672,0.018889347328659874,0.4026708656620415,0.4026708656620415,0.09934604838127652,0.0,2.637038223060472,6.426167358612247,3.410605131648481e-13,1.2409871846303986,7.312369485594161,3.410605131648481e-13,24502.037443803885,20826.731827233303,0.85,0.982624924113995,0.6943759265906093,45074.98528984821,20600.0,0.0,11587.694392999972,-11587.694392999972,0.2135913954617855,1.0679569773089277,9220.801696543222,2366.8926964567504,11587.694392999972,1.8963945957174377,0.809058316143127,1.4491897785046042,1.448897433073642,1.269853224198932,0.00024420821915374744,0.003323433363817077,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56662.67968284819,9012.305607000028,,,,,,,,,,,,,,,,,,3.0,15629.823158921625,1525.5886111901214,0.4026708656620415,0.09934604838127652,6.112885165565336,3.2456274842755044
916.0,-29.486065723432144,4.144587718429997,34.98957720975421,23.989873041305714,4.751231836172046,-26.06226298701359,-39.62952926577998,1.3274290997535574,-4.29822695478498,-5.331136635193926,39.922630591933405,45806.21657925921,18893.78071121467,18893.78071121467,64699.99729047388,83077.65991477174,83077.65991477174,18893.78071121467,101971.4406259864,101971.4406259864,101971.4406259864,126450.77424418362,97862.56680961991,60591.12347410765,41412.71481723584,24479.33361819721,0.0,65892.04843543305,20807.43357546763,1524.5886111901214,0.0,0.8855064298751084,2.835447373453322,0.0014959162575277712,350101.6356295414,1551199.9871204467,4.430713339373948,1551199.9871204467,4.430713339373948,0.85,0.09543809696824516,4.296143414572793,1.2679624590510508,1.0,0.0,4.2961434145715485,1.2855025839069358,1.2858191311358753,3.3419951607688194,19362.29165581723,1974.4042721844087,3099.015535412006,3099.015535412006,6.096704096935993,4.144587718429997,-1.6951400412725794,5.839727759702576,3.219290791590111,3.219290791590111,0.9197973690257459,0.0,0.0,0.0002462311270208329,8.222646768364792e-05,0.00016400465933718498,0.0007045875371707016,0.09543809696782748,0.07656704898157383,0.01887104798625365,0.09543815018123872,0.07656704898190893,0.01887104798633624,0.4027261765894321,0.4027261765894321,0.09925764548622701,0.0,2.322140397230612,6.643238046342731,3.410605131648481e-13,1.0329096804089204,7.4898933130969,3.410605131648481e-13,24479.33361819721,20807.43357546763,0.85,0.9819090288849155,0.6951706263031762,45074.98528984821,20600.0,0.0,5750.144930638844,-5750.144930638844,0.1064490867178405,0.5322454335892026,4578.158405954972,1171.986524683872,5750.144930638844,2.002986430578127,0.8064324751351555,1.44905068611509,1.4485722674854111,1.2702491908567617,0.00024559147221269915,0.00330397471632677,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,50825.13022048706,14849.855069361156,,,,,,,,,,,,,,,,,,3.0,15630.928922428557,1524.5886111901214,0.4027261765894321,0.09925764548622701,6.112885165565336,3.219290791590111
917.0,-29.489709862806627,4.158937172278173,34.98755619758083,23.999887878913455,4.760237977155751,-26.064642605032503,-39.632779139187164,1.3351707193815703,-4.257060600039608,-5.3226531482627975,39.920305650184616,45803.73925603693,18878.06553821883,18878.06553821883,64681.80479425576,83082.00133744051,83082.00133744051,18878.06553821883,101960.06687565934,101960.06687565934,101960.06687565934,126430.82868915991,97872.36623287754,60594.10415147368,41420.29120155984,24470.761813500572,0.0,65891.05301506042,20800.147541475486,1523.939135097773,0.0,0.8855585453224522,2.8358882749956607,0.0014959162575277712,350217.73895307834,1551099.9072958133,4.428958715605287,1551099.9072958133,4.428958715605287,0.85,0.09541793733044218,4.296143414572793,1.2679833904048428,1.0,0.0,4.296143414573444,1.2854665195122152,1.285782938327068,3.3420889220848884,19364.2304900146,1974.6019782509422,3099.015535412006,3099.015535412006,6.091633075891966,4.158937172278173,-1.6969162560241178,5.855853428302291,3.207755290349527,3.207755290349527,0.9165015115284364,0.0,0.0,0.00024613814348273917,8.219632781099384e-05,0.00016394181567174534,0.0007043175517712754,0.09541793732901632,0.07656436296621937,0.018853574362796964,0.09541794278243775,0.07656436296736349,0.018853574363078683,0.4027845450646393,0.4027845450646393,0.09918358983685407,0.0,2.0695678588216424,6.814738696734082,3.979039320256561e-13,1.0655925482232078,7.518590179630735,3.979039320256561e-13,24470.761813500572,20800.147541475486,0.85,0.9816477630046637,0.6951435310279194,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484225187009694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15631.447944334157,1523.939135097773,0.4027845450646393,0.09918358983685407,6.112885165565336,3.207755290349527
918.0,-29.493320368521054,4.173078869842585,34.98568255970769,24.00293693589049,4.76462045330638,-26.067454321303988,-39.63505290504543,1.3387544060893208,-4.15290938062509,-5.317558354744879,39.920553759885635,45797.09201135694,18902.996292270615,18902.996292270615,64700.08830362755,83076.22907746978,83076.22907746978,18902.996292270615,101979.2253697404,101979.2253697404,101979.2253697404,126456.72929230898,97870.04084022208,60590.90377410911,41421.26340679219,24477.50392256859,0.0,65898.76732936078,20805.8783341833,1524.2461002876003,0.0,0.8855838319113178,2.8350671399810987,0.0014959162575277712,350287.4798144652,1551110.5872341632,4.428107416387623,1551110.5872341632,4.428107416387623,0.85,0.09541241140189334,4.296143414572793,1.2679727640049534,1.0,0.0,4.296143414571664,1.2854499269070037,1.2857662232498945,3.342132061814337,19363.770406733758,1974.5550628128626,3099.015535412006,3099.015535412006,6.099677809378101,4.173078869842585,-1.685206084262599,5.858284954105184,3.2106583551244436,3.2106583551244436,0.9173309586069839,0.0,0.0,0.000246046050036908,8.217524659618605e-05,0.00016387080344072193,0.00070401247304261,0.09541241140000412,0.07657165897137821,0.018840752428625904,0.09541225311254832,0.07657165897289439,0.018840752428998953,0.40284273970962636,0.40284273970962636,0.0991210119840224,0.0,1.8887477208284622,6.938852715594123,3.979039320256561e-13,1.1646489741198138,7.445947609381221,3.979039320256561e-13,24477.50392256859,20805.8783341833,0.85,0.9818102966973228,0.6949612848213677,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484442628548804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15631.392071217906,1524.2461002876003,0.40284273970962636,0.0991210119840224,6.112885165565336,3.2106583551244436
919.0,-29.496893337774953,4.187037914247901,34.983937188130675,24.00702405665072,4.770211283252565,-26.07011140724773,-39.63709966102613,1.3434293527255459,-4.05885780707365,-5.311178466421582,39.92054052717283,45789.61290528222,18924.914671362152,18924.914671362152,64714.527576644374,83069.72170647999,83069.72170647999,18924.914671362152,101994.63637784214,101994.63637784214,101994.63637784214,126476.25058200507,97867.48600519609,60587.37720399905,41422.34311244115,24481.614204162943,0.0,65903.9573166041,20809.3720735385,1524.3690927676932,0.0,0.8856166718093736,2.8345372475100836,0.0014959162575277712,350374.8272663795,1551110.017627635,4.427001876046228,1551110.017627635,4.427001876046228,0.85,0.09540578690626172,4.296143414572793,1.2679602050827823,1.0,0.0,4.296143414572472,1.2854282223993543,1.2857443962869415,3.342188493849698,19363.264927851298,1974.5035183116863,3099.015535412006,3099.015535412006,6.106750500315299,4.187037914247901,-1.672812114728646,5.859850028976547,3.2135226625101714,3.2135226625101714,0.9181493321457632,0.0,0.0,0.00024595494528408706,8.215627437732928e-05,0.00016379867090675777,0.0007037025813318435,0.09540578690525457,0.07657656248762046,0.01882922441763411,0.0954056551590691,0.07657656248842884,0.01882922441783289,0.4028980348352247,0.4028980348352247,0.09906761636842372,0.0,1.7611510365995855,7.024869579577398,3.410605131648481e-13,1.2523206593479586,7.381788178984664,3.410605131648481e-13,24481.614204162943,20809.3720735385,0.85,0.9819520740727955,0.6947930711551643,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484658069340657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15631.336750424669,1524.3690927676932,0.4028980348352247,0.09906761636842372,6.112885165565336,3.2135226625101714
920.0,-29.500431982835167,4.200807710769684,34.982317139552045,24.010609730053716,4.775213726607593,-26.072796460066098,-39.63921431042252,1.3475782037866928,-3.967803193251825,-5.305421356391797,39.92069819822929,45782.59421792901,18947.62441738656,18947.62441738656,64730.21863531557,83063.5898795445,83063.5898795445,18947.62441738656,102011.21429693105,102011.21429693105,102011.21429693105,126497.5982778173,97865.03774841722,60584.04208657775,41423.32851315497,24486.38398088625,0.0,65909.71249404122,20813.42638375331,1524.5416618062636,0.0,0.8856456799887932,2.8339755756716554,0.0014959162575277712,350453.6628968355,1551116.8046410177,4.426025374708743,1551116.8046410177,4.426025374708743,0.8499999999999999,0.09540095546615547,4.296143414572793,1.2679486346757045,1.0,0.0,4.2961434145726125,1.2854089803394206,1.2857250335455503,3.342238525078896,19362.780535674123,1974.4541240560359,3099.015535412006,3099.015535412006,6.114078552002973,4.200807710769684,-1.6609068872201642,5.861714597989849,3.2163554390221796,3.2163554390221796,0.9189586968634799,0.0,0.0,0.0002458647463692635,8.213667707929952e-05,0.00016372806928996396,0.0007033992666607966,0.09540095491675923,0.07658161222934921,0.018819342687410017,0.09540067340993881,0.07658161267036843,0.01881934279578704,0.40294878186059535,0.40294878186059535,0.09902156654261143,0.0,1.6762568548094237,7.081485918396709,3.979039320256561e-13,1.3376181631399504,7.3194131587290485,3.979039320256561e-13,24486.38398088625,20813.42638375331,0.85,0.9821043998813941,0.6946259130180265,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448487127632298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.282061261663,1524.5416618062636,0.40294878186059535,0.09902156654261143,6.112885165565336,3.2163554390221796
921.0,-29.50393431745376,4.214394117494922,34.98081490783705,24.014342750329547,4.780377447531701,-26.075432664310647,-39.64126480333505,1.351875794388631,-3.8799288402128127,-5.299533935771926,39.92088827359765,45775.45952256368,18969.631192971483,18969.631192971483,64745.09071553516,83057.39787090904,83057.39787090904,18969.631192971483,102027.02906388053,102027.02906388053,102027.02906388053,126517.88075516738,97862.58347744045,60580.645129095225,41424.3759426058,24490.85169128685,0.0,65915.22763389265,20817.223937593822,1524.6918070352665,0.0,0.885675232790715,2.8334735880637845,0.0014959162575277712,350534.29735029774,1551124.9865407436,4.425030584070538,1551124.9865407436,4.425030584070538,0.85,0.09539618800132704,4.296143414572793,1.2679367334814748,1.0,0.0,4.296143414572436,1.2853890403954211,1.285704973980345,3.3422903724550044,19362.29495357666,1974.4046084622844,3099.015535412006,3099.015535412006,6.1211797669963985,4.214394117494922,-1.6490260937714791,5.863420211266401,3.219154390829997,3.219154390829997,0.9197583973799991,0.0,0.0,0.0002457755029995598,8.211767847150128e-05,0.0001636578245280585,0.0007030974850895283,0.09539618800074631,0.07658561551768293,0.018810572483063382,0.09539635196201103,0.07658561551814914,0.018810572483177895,0.4029941641185,0.4029941641185,0.09898139334862828,0.0,1.624542195436618,7.115382231084084,3.979039320256561e-13,1.4196050955591204,7.262605515383939,3.979039320256561e-13,24490.85169128685,20817.223937593822,0.85,0.982247851363623,0.6944595530612506,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485082440998727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15631.227940627698,1524.6918070352665,0.4029941641185,0.09898139334862828,6.112885165565336,3.219154390829997
922.0,-29.507402178123005,4.227797231667673,34.979424661571684,24.017890565469884,4.78531232543443,-26.078060735351432,-39.64333261884747,1.3559708826628405,-3.7925109069819882,-5.293861250283664,39.92114423842588,45768.56161645053,18991.626299269778,18991.626299269778,64760.18791572031,83051.39467288354,83051.39467288354,18991.626299269778,102043.02097215332,102043.02097215332,102043.02097215332,126538.4179175265,97860.20429458594,60577.37123815308,41425.37006270318,24495.396945373188,0.0,65920.76700807636,20821.08740356721,1524.8495508605713,0.0,0.8857034356346718,2.8329532974286535,0.0014959162575277712,350612.00455519225,1551136.0047403793,4.424081276704273,1551136.0047403793,4.424081276704273,0.85,0.09539170198908353,4.296143414572793,1.2679253581399101,1.0,0.0,4.296143414572956,1.285370047413727,1.285685862780637,3.342339759057709,19361.824227804453,1974.3566077921057,3099.015535412006,3099.015535412006,6.128277216508014,4.227797231667673,-1.637380956731183,5.865178188398856,3.22192096971006,3.22192096971006,0.9205488484885886,0.0,0.0,0.00024568716746509975,8.209852347693503e-05,0.0001635886439881647,0.000702800275568647,0.09539170198818032,0.07658891512922347,0.018802786858956852,0.0953917403456289,0.07658891512994864,0.018802786859134883,0.40303391395840565,0.40303391395840565,0.09894592146010843,0.0,1.5994331059678757,7.132260415887629,3.979039320256561e-13,1.5013503433016808,7.210953907089333,3.979039320256561e-13,24495.396945373188,20821.08740356721,0.85,0.9823943326961917,0.6942965577272961,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485291444665531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15631.174429458077,1524.8495508605713,0.40303391395840565,0.09894592146010843,6.112885165565336,3.22192096971006
923.0,-29.51083546400897,4.24102092867714,34.97814004049627,24.02146499315279,4.7902744248359665,-26.080654967625474,-39.64536110926417,1.3600939284522948,-3.7059152636945782,-5.2881724489985205,39.921439094702876,45761.6499062161,19013.15635886399,19013.15635886399,64774.80626508009,83045.38902658527,83045.38902658527,19013.15635886399,102058.54538544925,102058.54538544925,102058.54538544925,126558.38008285924,97857.8195088891,60574.0803885192,41426.376800410995,24499.834697409988,0.0,65926.21149782099,20824.85949279849,1524.9992376045548,0.0,0.8857315731663737,2.832446953417235,0.0014959162575277712,350689.9461017575,1551148.6971251627,4.423134208344472,1551148.6971251627,4.423134208344472,0.85,0.09538699686013997,4.296143414572793,1.2679139366419991,1.0,0.0,4.2961434145711355,1.2853509222130797,1.2856666205019716,3.3423894909382557,19361.352393499423,1974.3084940830379,3099.015535412006,3099.015535412006,6.135224603298493,4.24102092867714,-1.6258281239093537,5.866849052586494,3.2246548993479984,3.2246548993479984,0.9213299712422852,0.0,0.0,0.0002455997414519488,8.20797367795377e-05,0.00016352000467241112,0.0007025053912242913,0.0953869968598786,0.07659125765720452,0.018795739202674078,0.09538708329858037,0.07659125765741438,0.01879573920272559,0.4030681480283623,0.4030681480283623,0.09891421061595922,0.0,1.595359188011514,7.1365119808053805,3.979039320256561e-13,1.5822571853039449,7.16471872638175,3.979039320256561e-13,24499.834697409988,20824.85949279849,0.85,0.9825349401007375,0.6941343794300789,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485498396743122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15631.12149217209,1524.9992376045548,0.4030681480283623,0.09891421061595922,6.112885165565336,3.2246548993479984
924.0,-29.514234715917457,4.254067347353461,34.9769555232845,24.024967790488176,4.79515437576179,-26.083226778452755,-39.647378388885386,1.3641464382974462,-3.619460486127309,-5.2825689266032025,39.921784532165624,45754.84649743251,19034.429758841485,19034.429758841485,64789.276256273995,83039.42863809626,83039.42863809626,19034.429758841485,102073.85839693775,102073.85839693775,102073.85839693775,126578.15868096799,97855.42985837664,60570.847717714474,41427.31348962463,24504.300284030243,0.0,65931.61377365487,20828.655241425706,1525.1511158972464,0.0,0.8857590822740112,2.831933289155276,0.0014959162575277712,350766.7325492931,1551163.566927775,4.42220833103034,1551163.566927775,4.42220833103034,0.85,0.095382146334003,4.296143414572793,1.2679026635037736,1.0,0.0,4.296143414572495,1.285332126002143,1.2856477084474176,3.3424383687781796,19360.879596681538,1974.2602822249737,3099.015535412006,3099.015535412006,6.142089170363229,4.254067347353461,-1.614428405992511,5.868495753345972,3.2273570433319674,3.2273570433319674,0.9221020123805621,0.0,0.0,0.0002455132103211426,8.206105785104039e-05,0.0001634521524701022,0.0007022138884321777,0.09538214633196822,0.0765928302583313,0.018789316073636916,0.09538224524981037,0.07659283025996524,0.018789316074037766,0.4030972147195433,0.4030972147195433,0.09888550860730651,0.0,1.608150421960886,7.1316371002904475,3.979039320256561e-13,1.6631084404758667,7.123168055708902,3.979039320256561e-13,24504.300284030243,20828.655241425706,0.85,0.9826739032764684,0.6939743148789019,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485703291046073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15631.069131938903,1525.1511158972464,0.4030972147195433,0.09888550860730651,6.112885165565336,3.2273570433319674
925.0,-29.517597796070774,4.266939065365415,34.975865492107495,24.02844278784471,4.799973207651338,-26.08577215402239,-39.64937635520471,1.3681475655535822,-3.5325308365777914,-5.2770213679058875,39.922166638154636,45748.1250978824,19055.393838565327,19055.393838565327,64803.51893644773,83033.61250600006,83033.61250600006,19055.393838565327,102089.0063445654,102089.0063445654,102089.0063445654,126597.73323362884,97853.14244456963,60567.65503623865,41428.31934258998,24508.726889063444,0.0,65937.04623165342,20832.417855703927,1525.3007926844487,0.0,0.8857861645139025,2.8314074073880584,0.0014959162575277712,350842.7651128488,1551180.0153000515,4.421296858725627,1551180.0153000515,4.421296858725627,0.85,0.09537704887969581,4.296143414572793,1.2678915936732666,1.0,0.0,4.296143414575361,1.2853135689638708,1.285629036846568,3.3424866260736987,19360.42702758681,1974.2141330206352,3099.015535412006,3099.015535412006,6.148853925003625,4.266939065365415,-1.6031624830755336,5.870101548440949,3.230027747847119,3.230027747847119,0.9228650708134626,0.0,0.0,0.0002454276276135182,8.204256162648444e-05,0.00016338506598703378,0.0007019256752797364,0.09537704837042534,0.0765936610185588,0.018783387351866535,0.09537680809686631,0.0765936614275345,0.0187833874521613,0.40312159667105735,0.40312159667105735,0.09885921366705101,0.0,1.6345448196002508,7.120446752403495,3.979039320256561e-13,1.744490531328097,7.086606721673149,3.979039320256561e-13,24508.726889063444,20832.417855703927,0.85,0.9828089464119558,0.6938152027186316,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485906159683766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15631.017339076869,1525.3007926844487,0.40312159667105735,0.09885921366705101,6.112885165565336,3.230027747847119
926.0,-29.520927615417026,4.279641111990911,34.974865352510484,24.032053991127782,4.804957461614717,-26.088271033379826,-39.651318023074396,1.3723008795284342,-3.4468955550592,-5.271376946934117,39.9226040588499,45741.30867876621,19075.75440493984,19075.75440493984,64817.063083706045,83027.67023390294,83027.67023390294,19075.75440493984,102103.42463884279,102103.42463884279,102103.42463884279,126616.61258165988,97850.78606735406,60564.424512005375,41429.29061705409,24513.187942817094,0.0,65942.47855987118,20836.20975139453,1525.4490955617307,0.0,0.8858135363711979,2.8309113643336246,0.0014959162575277712,350920.13850844064,1551198.8449454433,4.420375677322755,1551198.8449454433,4.420375677322755,0.85,0.09537161404069758,4.296143414572793,1.2678802243759861,1.0,0.0,4.2961434145717075,1.2852942981341513,1.2856096524050613,3.3425367410479145,19359.96081395287,1974.1665924605109,3099.015535412006,3099.015535412006,6.15542393607387,4.279641111990911,-1.5919340448640291,5.87157515685494,3.232667495026314,3.232667495026314,0.9236192842932326,0.0,0.0,0.00024534291839262373,8.202459027867164e-05,0.0001633183281139521,0.000701638959805794,0.09537161351419002,0.07659377225193918,0.01877784126225084,0.09537231749586503,0.07659377267478196,0.018777841365915614,0.4031418444425636,0.4031418444425636,0.09883484438151328,0.0,1.6715051360566804,7.104830899764636,3.410605131648481e-13,1.82448139187494,7.053480594734481,3.410605131648481e-13,24513.187942817094,20836.20975139453,0.85,0.9829333761674831,0.6936546771931887,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448610687490544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.966157547267,1525.4490955617307,0.4031418444425636,0.09883484438151328,6.112885165565336,3.232667495026314
927.0,-29.52422433830497,4.292171415864976,34.97394985640393,24.035310570057504,4.809521475684681,-26.09078214728405,-39.65330264819784,1.3760792846173986,-3.359477117667268,-5.266062984747772,39.92306851114502,45734.83633591081,19096.363535112065,19096.363535112065,64831.19987102288,83022.01164121053,83022.01164121053,19096.363535112065,102118.37517632259,102118.37517632259,102118.37517632259,126636.0475500672,97848.51764103925,60561.34233553934,41430.194783888786,24517.672373744615,0.0,65947.8671576334,20840.021517682922,1525.6051229339582,0.0,0.8858391084445651,2.8303529802311784,0.0014959162575277712,350992.9942347819,1551218.8384090117,4.419515101123043,1551218.8384090117,4.419515101123043,0.85,0.09536624254411898,4.296143414572793,1.2678695606114343,1.0,0.0,4.296143414573187,1.2852767813403303,1.285592023549244,3.342582295848081,19359.512001568943,1974.1208263340634,3099.015535412006,3099.015535412006,6.162074154485725,4.292171415864976,-1.581005363415882,5.873176779280858,3.235277510867281,3.235277510867281,0.9243650031049374,0.0,0.0,0.000245259077664479,8.200622509526777e-05,0.00016325285256921126,0.00070135766747544,0.09536624207822973,0.07659356491695996,0.01877267716126978,0.09536601177426106,0.07659356529113963,0.018772677252979347,0.4031585089292102,0.4031585089292102,0.09881201561974975,0.0,1.7175118819361046,7.08653463592168,3.410605131648481e-13,1.90658586708048,7.023812619428213,3.410605131648481e-13,24517.672373744615,20840.021517682922,0.85,0.9830674237888334,0.6934998553720028,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486305610278303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.915530239829,1525.6051229339582,0.4031585089292102,0.09881201561974975,6.112885165565336,3.235277510867281
928.0,-29.527490249208174,4.304537070830496,34.97311401349292,24.03883006135004,4.814380666376423,-26.093235990829555,-39.65521442061288,1.380126407997801,-3.273655585913218,-5.260522956051556,39.92355702645565,45728.183784670655,19116.12140413756,19116.12140413756,64844.30518880821,83016.21368299145,83016.21368299145,19116.12140413756,102132.33508712902,102132.33508712902,102132.33508712902,126654.32473545733,97846.22412437154,60558.19422605061,41431.144331467694,24521.989648328312,0.0,65953.13397979601,20843.691201079066,1525.7453549357976,0.0,0.8858657471900683,2.8298437549333806,0.0014959162575277712,351068.9620297577,1551239.8679329946,4.418618663878087,1551239.8679329946,4.418618663878087,0.85,0.09536036246568051,4.296143414572793,1.2678585116611796,1.0,0.0,4.296143414573836,1.2852580053061224,1.285573136187851,3.3426311268526496,19359.058225011824,1974.0745540028272,3099.015535412006,3099.015535412006,6.168449685295339,4.304537070830496,-1.5700327394194034,5.874569810249899,3.237856887722609,3.237856887722609,0.9251019679207454,0.0,0.0,0.0002451760465560985,8.198853766539866e-05,0.00016318750889069984,0.0007010769416613191,0.09536036246543386,0.07659264735748175,0.018767715107952106,0.09536048585658906,0.07659264735767986,0.01876771510800065,0.4031721337657875,0.4031721337657875,0.0987904192770056,0.0,1.770204731845297,7.066512608508731,3.410605131648481e-13,1.9868673701383273,6.9973307371483315,3.410605131648481e-13,24521.989648328312,20843.691201079066,0.85,0.9831876254534397,0.6933436066689259,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486502375456245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15630.865454970792,1525.7453549357976,0.4031721337657875,0.0987904192770056,6.112885165565336,3.237856887722609
929.0,-29.530724017124058,4.31673731017259,34.97235406250494,24.042128410097234,4.8189729659335905,-26.09568760706774,-39.6571405819617,1.3839365558772962,-3.1872697641603622,-5.255227590540706,39.92409533479042,45721.74435948147,19135.971278948728,19135.971278948728,64857.71563843019,83010.613410731,83010.613410731,19135.971278948728,102146.58468967973,102146.58468967973,102146.58468967973,126673.03717887422,97843.99913218476,60555.130080935356,41432.07672361045,24526.45248919449,0.0,65958.52921280495,20847.484615815316,1525.898473822662,0.0,0.885890944210638,2.8292988702835133,0.0014959162575277712,351141.58693779417,1551263.041188152,4.417770776501512,1551263.041188152,4.417770776501512,0.85,0.09535462206983128,4.296143414572793,1.2678478759201246,1.0,0.0,4.296143414572784,1.2852403374930343,1.285555358405459,3.3426770769992866,19358.618006151264,1974.02966417189,3099.015535412006,3099.015535412006,6.174854904818878,4.31673731017259,-1.559303762808491,5.876041072981081,3.2404074793303157,3.2404074793303157,0.9258307083800902,0.0,0.0,0.0002450938581502422,8.197072067764477e-05,0.00016312313747259742,0.0007008003928173518,0.09535462206944961,0.07659159556539752,0.018763026504052094,0.09535440460776112,0.07659159556570408,0.018763026504127193,0.40318320998847684,0.40318320998847684,0.09876980886947695,0.0,1.8285922359393112,7.045692122755781,3.410605131648481e-13,2.0679578263803364,6.972832906615736,3.410605131648481e-13,24526.45248919449,20847.484615815316,0.85,0.9833105196930157,0.6931892646054517,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486697306640397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15630.815887077755,1525.898473822662,0.40318320998847684,0.09876980886947695,6.112885165565336,3.2404074793303157
930.0,-29.533925503736764,4.328776760351674,34.971665544706305,24.045534012280427,4.823681069511737,-26.098098584569005,-39.65901889661325,1.387854150344113,-3.1020049833003327,-5.2498491232174604,39.924655632276455,45715.24267483365,19155.265978509877,19155.265978509877,64870.508653343524,83004.97637661084,83004.97637661084,19155.265978509877,102160.24235512072,102160.24235512072,102160.24235512072,126691.03994087099,97841.77348990206,60552.03978812549,41433.037446418406,24530.79758575027,0.0,65963.83503216867,20851.17794788773,1526.0419375751562,0.0,0.885916482140072,2.8287797803333707,0.0014959162575277712,351215.3636427089,1551287.1613166363,4.416911450647015,1551287.1613166363,4.416911450647015,0.8499999999999999,0.09534861632774956,4.296143414572793,1.2678370780823758,1.0,0.0,4.296143414572444,1.2852221654230835,1.2855370773322041,3.342724339926507,19358.177658668013,1973.9847612250885,3099.015535412006,3099.015535412006,6.181080978660934,4.328776760351674,-1.5486160043052104,5.877392764656884,3.242928779983232,3.242928779983232,0.9265510799952091,0.0,0.0,0.00024501251519662377,8.195334971854624e-05,0.00016305916547807754,0.0007005255599543781,0.09534861632747663,0.07659013147772063,0.01875848484975599,0.09534862205937786,0.07659013147793987,0.018758484849809687,0.4031921855322317,0.4031921855322317,0.0987499872101207,0.0,1.8911873821764402,7.024527079581276,3.979039320256561e-13,2.14784413991714,6.9504495506791955,3.979039320256561e-13,24530.79758575027,20851.17794788773,0.85,0.9834253666680847,0.6930349433525148,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486890324243464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15630.766854252199,1526.0419375751562,0.4031921855322317,0.0987499872101207,6.112885165565336,3.242928779983232
931.0,-29.53709492789941,4.340655809051612,34.971044758104235,24.04878420000898,4.828205032891027,-26.10049913128645,-39.66090671075506,1.3916092362340404,-3.0168425716481124,-5.244640302193972,39.925251007760345,45708.93167569273,19174.514156007423,19174.514156007423,64883.445831700155,82999.46360152277,82999.46360152277,19174.514156007423,102173.9777575302,102173.9777575302,102173.9777575302,126709.16931732511,97839.57871769404,60549.04679167375,41433.92436224476,24535.191559794916,0.0,65969.11592203968,20854.91282582568,1526.191079733729,0.0,0.88594101746358,2.828242899479119,0.0014959162575277712,351286.824898292,1551312.7918210973,4.416085892974348,1551312.7918210973,4.416085892974348,0.85,0.09534270919472264,4.296143414572793,1.2678266994981096,1.0,0.0,4.296143414573145,1.2852047528853405,1.2855195570586724,3.342769628674158,19357.743418886705,1973.9404810905564,3099.015535412006,3099.015535412006,6.187292040618384,4.340655809051612,-1.5381233125579636,5.8787791216095755,3.245421909637543,3.245421909637543,0.9272634027535837,0.0,0.0,0.00024493201137788497,8.193589433533446e-05,0.0001629961170425505,0.0007002546948332895,0.09534270875013569,0.07658858559358,0.01875412315655568,0.09534248282200061,0.07658858595071573,0.018754123244006906,0.4031994457493648,0.4031994457493648,0.09873079654930236,0.0,1.957263640805479,7.003435206451286,3.979039320256561e-13,2.2277977305458307,6.9293132140495,3.979039320256561e-13,24535.191559794916,20854.91282582568,0.85,0.9835427521626554,0.6928837992873843,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487081419863441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.718360336488,1526.191079733729,0.4031994457493648,0.09873079654930236,6.112885165565336,3.245421909637543
932.0,-29.540232967801483,4.352378242249479,34.970487862618185,24.05210214145484,4.8327958520757,-26.102864711252803,-39.66275506010277,1.3954275955270468,-2.9328456949017436,-5.239393679968578,39.92587009885284,45702.59144928031,19193.30801625598,19193.30801625598,64895.89946553629,82993.95469725659,82993.95469725659,19193.30801625598,102187.26271351257,102187.26271351257,102187.26271351257,126726.76896527935,97837.40330761712,60546.04005964087,41434.84805330694,24539.50625176678,0.0,65974.35430507372,20858.580314001763,1526.3338616095432,0.0,0.8859656553345517,2.8277270188403087,0.0014959162575277712,351358.8162964314,1551339.4436056137,4.415256915872556,1551339.4436056137,4.415256915872556,0.8500000000000001,0.0953366737593025,4.296143414572793,1.2678161560697485,1.0,0.0,4.296143414572512,1.285187042935698,1.2855017403586315,3.3428156922274095,19357.313009939204,1973.8965915923588,3099.015535412006,3099.015535412006,6.193356502068739,4.352378242249479,-1.5276971988495869,5.880075441099066,3.2478867172626105,3.2478867172626105,0.927967633503603,0.0,0.0,0.0002448523287293802,8.191880718700875e-05,0.00016293352154237144,0.0006999857755874134,0.09533667375903901,0.07658680845921124,0.01874986529982777,0.09533666134889693,0.07658680845942291,0.018749865299879598,0.40320532403415443,0.40320532403415443,0.09871211068731436,0.0,2.025817008575814,6.982588930286283,3.979039320256561e-13,2.3065479850668567,6.909519365040467,3.979039320256561e-13,24539.50625176678,20858.580314001763,0.85,0.9836534233506777,0.6927326827322292,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448727060641901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15630.670402022304,1526.3338616095432,0.40320532403415443,0.09871211068731436,6.112885165565336,3.2478867172626105
933.0,-29.543337642586742,4.363944605376033,34.9699914455373,24.055283283256017,4.837217705010334,-26.10521718511559,-39.66460491120813,1.3990972474959453,-2.849123799144934,-5.234302090578137,39.92651757783978,45696.412648050435,19212.036424813057,19212.036424813057,64908.44907286349,82988.5848574488,82988.5848574488,19212.036424813057,102200.62128226185,102200.62128226185,102200.62128226185,126744.46134673385,97835.27950164743,60543.10729206236,41435.74689953896,24543.84006447199,0.0,65979.58696401094,20862.26405480119,1526.4803378996137,0.0,0.8859893905479411,2.8271973814477884,0.0014959162575277712,351428.6914875063,1551367.3178552343,4.414458339439218,1551367.3178552343,4.414458339439218,0.85,0.09533077149879703,4.296143414572793,1.2678059906838466,1.0,0.0,4.296143414574613,1.285170027781874,1.2854846197463938,3.342859949813549,19356.892810960715,1973.8537432212545,3099.015535412006,3099.015535412006,6.199399843363117,4.363944605376033,-1.5174548174184275,5.881399422794461,3.2503240776257196,3.2503240776257196,0.9286640221787771,0.0,0.0,0.0002447735168044323,8.190170945360993e-05,0.00016287180735082238,0.0006997206425698041,0.09533077107577759,0.07658503450262373,0.018745736573153853,0.0953305058827298,0.07658503484246117,0.01874573665633586,0.4032100976113698,0.4032100976113698,0.09869382866439062,0.0,2.096404922634406,6.962180185231432,3.979039320256561e-13,2.385178291433192,6.89055214174806,3.979039320256561e-13,24543.84006447199,20862.26405480119,0.85,0.9837656169061544,0.6925840968506802,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487457924250926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.622966792002,1526.4803378996137,0.4032100976113698,0.09869382866439062,6.112885165565336,3.2503240776257196
