time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
934.0,-29.54641143063451,4.375358039403553,34.96955198698983,24.058486462477617,4.841662944976264,-26.107539502408105,-39.666423574648775,1.4027910167071242,-2.7666813456663135,-5.229206911134125,39.92718355464734,45690.238924867015,19230.387916696443,19230.387916696443,64920.626841563455,82983.20932709781,82983.20932709781,19230.387916696443,102213.59724379425,102213.59724379425,102213.59724379425,126761.68748023655,97833.14687312552,60540.17647071,41436.633780461685,24548.090236442287,0.0,65984.72401690397,20865.876700975943,1526.621038173668,0.0,0.886013072272916,2.826686193074387,0.0014959162575277712,351498.62686608545,1551395.9888389278,4.41366159142915,1551395.9888389278,4.41366159142915,0.85,0.09532482341770585,4.296143414572793,1.267795752766542,1.0,0.0,4.296143414574066,1.2851528985255938,1.285467386043733,3.342904505371767,19356.470866423788,1973.8107168527263,3099.015535412006,3099.015535412006,6.20532156000948,4.375358039403553,-1.5072978946892208,5.8826559340927735,3.2527338942393125,3.2527338942393125,0.9293525412112321,0.0,0.0,0.0002446955119575503,8.188490319616997e-05,0.00016281060876138033,0.0006994577246527916,0.09532482299464733,0.07658314203920799,0.018741680955439332,0.09532460226463066,0.07658314237908954,0.018741681038616297,0.4032140000685623,0.4032140000685623,0.0986758697127183,0.0,2.168311751152146,6.942192947209776,3.979039320256561e-13,2.462525565467786,6.872253774496471,3.979039320256561e-13,24548.090236442287,20865.876700975943,0.85,0.9838735829967566,0.6924366147710505,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487643254974099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.57609537488,1526.621038173668,0.4032140000685623,0.0986758697127183,6.112885165565336,3.2527338942393125
935.0,-29.549456534756384,4.386619948808384,34.969166516336045,24.061614379193657,4.846015883562545,-26.10984523049904,-39.66823193533344,1.4064045792608713,-2.6851094291856157,-5.2242100715602575,39.9278769594448,45684.15267293813,19248.57087141989,19248.57087141989,64932.72354435802,82977.90753347482,82977.90753347482,19248.57087141989,102226.4784048947,102226.4784048947,102226.4784048947,126778.82839206874,97831.03577289415,60537.280912166134,41437.5054008089,24552.349987174042,0.0,65989.85538798294,20869.497489097936,1526.7636617600776,0.0,0.8860361459069608,2.8261759106627444,0.0014959162575277712,351567.2230616237,1551425.8410512425,4.4128853296978265,1551425.8410512425,4.4128853296978265,0.85,0.09531899473091823,4.296143414572793,1.2677856846386568,1.0,0.0,4.2961434145737245,1.2851361436091122,1.2854505277396684,3.3429480883696243,19356.053181299365,1973.768124823397,3099.015535412006,3099.015535412006,6.211188892559341,4.386619948808384,-1.497287662888637,5.883907611697021,3.255116854513241,3.255116854513241,0.9300333870037832,0.0,0.0,0.000244618257614962,8.18681953073007e-05,0.00016275006230766133,0.000699197608404371,0.09531899432526265,0.07658128030516335,0.018737714020099303,0.09531878023090234,0.07658128063107592,0.01873771409984231,0.40321721759533313,0.40321721759533313,0.09865816921804711,0.0,2.241160929813077,6.922645091000902,3.410605131648481e-13,2.539100642374649,6.854266481286402,3.410605131648481e-13,24552.349987174042,20869.497489097936,0.85,0.9839803885398811,0.6922905407860225,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487826746393035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.529739232901,1526.7636617600776,0.40321721759533313,0.09865816921804711,6.112885165565336,3.255116854513241
936.0,-29.55247289411679,4.397732469001478,34.96883193844666,24.064717394672357,4.8503238190904545,-26.112129585060554,-39.67002936461938,1.409980509994473,-2.6044256897083073,-5.219265466237434,39.928588221478684,45678.151065728314,19266.49757682914,19266.49757682914,64944.648642557455,82972.69260433486,82972.69260433486,19266.49757682914,102239.19018116401,102239.19018116401,102239.19018116401,126795.74617054846,97828.97972598836,60534.438187209984,41438.37948753153,24556.555989384444,0.0,65994.93547691597,20873.072590976775,1526.9035606109874,0.0,0.8860588827290617,2.825672174036924,0.0014959162575277712,351635.11253294983,1551456.4624979026,4.412120425978574,1551456.4624979026,4.412120425978574,0.8499999999999999,0.09531322121468072,4.296143414572793,1.2677758198184894,1.0,0.0,4.296143414572871,1.2851195637230974,1.2854338454771608,3.3429912171957845,19355.64638857825,1973.7266435100928,3099.015535412006,3099.015535412006,6.216973537781155,4.397732469001478,-1.4873949307268104,5.8851273997282885,3.2574731272493715,3.2574731272493715,0.9307066077855347,0.0,0.0,0.00024454175467843083,8.185159153913762e-05,0.0001626901631392932,0.0006989402729866478,0.09531322081827195,0.07657941120221927,0.01873380961605269,0.09531296903074762,0.07657941152071375,0.018733809693966968,0.40321990050877127,0.40321990050877127,0.09864067548897683,0.0,2.314583567244142,6.903540505793501,3.410605131648481e-13,2.614839776529152,6.836828596084899,3.410605131648481e-13,24556.555989384444,20873.072590976775,0.85,0.9840853419013359,0.6921463099498876,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488008529877188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.483855265971,1526.9035606109874,0.40321990050877127,0.09864067548897683,6.112885165565336,3.2574731272493715
937.0,-29.5554573376329,4.408697438799691,34.968545447856776,24.067771131545328,4.854574245703028,-26.11439096246229,-39.67180793462319,1.413507870488998,-2.524871408714148,-5.21438860402124,39.92931958268337,45672.21411024749,19284.203624214435,19284.203624214435,64956.417734461924,82967.5133373396,82967.5133373396,19284.203624214435,102251.71696155403,102251.71696155403,102251.71696155403,126812.45130620022,97826.92076368892,60531.62153640939,41439.22136364392,24560.734344646185,0.0,65999.9557082901,20876.624192949257,1527.042616658568,0.0,0.8860811953413983,2.8251763755220094,0.0014959162575277712,351702.0819703205,1551487.949735889,4.411369819149425,1551487.949735889,4.411369819149425,0.85,0.09530754255341038,4.296143414572793,1.267766018738039,1.0,0.0,4.2961434145720565,1.2851032098867738,1.285417390390331,3.3430337590949692,19355.23901904105,1973.6851033779174,3099.015535412006,3099.015535412006,6.22268698038348,4.408697438799691,-1.4776281152137347,5.886325554013426,3.2598031040889683,3.2598031040889683,0.9313723154539909,0.0,0.0,0.0002444660829046003,8.183516504775864e-05,0.00016263091785684167,0.0006986857467565992,0.09530754216878147,0.07657757745758394,0.018729964711197533,0.09530732385543747,0.07657757776662494,0.018729964786785444,0.4032221695914132,0.4032221695914132,0.09862334717238726,0.0,2.3882612591107204,6.884808575209888,3.979039320256561e-13,2.689517195307076,6.819450756909021,3.979039320256561e-13,24560.734344646185,20876.624192949257,0.85,0.9841888079676833,0.6920037084890152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488188601672092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.43844564896,1527.042616658568,0.4032221695914132,0.09862334717238726,6.112885165565336,3.2598031040889683
938.0,-29.55841173827452,4.419516680828439,34.96830433420766,24.07077607875692,4.858764166242443,-26.116631346514655,-39.67356802951542,1.416983774443842,-2.4463849303094776,-5.209578305158656,39.93006819873415,45666.3344999113,19301.69095654965,19301.69095654965,64968.02545646095,82962.38486704118,82962.38486704118,19301.69095654965,102264.07582359083,102264.07582359083,102264.07582359083,126828.95179319516,97824.87354054493,60528.82317324776,41440.05596366352,24564.87596960433,0.0,66004.93193326786,20880.14457416368,1527.1803168887827,0.0,0.8861031003488953,2.824687794234874,0.0014959162575277712,351768.14716167,1551520.1803456643,4.410632949186833,1551520.1803456643,4.410632949186833,0.85,0.09530195907302169,4.296143414572793,1.2677563324989753,1.0,0.0,4.296143414572834,1.2850870956913163,1.2854011760116808,3.3430756786657096,19354.83397211769,1973.6438000864403,3099.015535412006,3099.015535412006,6.228329847331191,4.419516680828439,-1.4679855099288446,5.887502190757283,3.262107090759765,3.262107090759765,0.9320305973599329,0.0,0.0,0.00024439119412600525,8.181891218856394e-05,0.00016257228193744132,0.00069843383843761,0.09530195869974964,0.07657578785154714,0.018726170848202498,0.09530179028349064,0.07657578815147376,0.01872617092154794,0.4032241174807419,0.4032241174807419,0.09860615118578228,0.0,2.461944646502616,6.866390821372477,3.979039320256561e-13,2.763193374849152,6.802155726682486,3.979039320256561e-13,24564.87596960433,20880.14457416368,0.85,0.9842904697204258,0.6918624587944544,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448836677234079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.393574867383,1527.1803168887827,0.4032241174807419,0.09860615118578228,6.112885165565336,3.262107090759765
939.0,-29.561339438267606,4.430192209489637,34.96810606887582,24.07376579884442,4.862914686462998,-26.118851620683444,-39.675317297782726,1.420426868878848,-2.3688038609948876,-5.204820753028035,39.93083394655467,45660.53096454488,19318.936560656213,19318.936560656213,64979.46752520109,82957.36080537946,82957.36080537946,19318.936560656213,102276.29736603567,102276.29736603567,102276.29736603567,126845.2806687338,97822.90228362127,60526.07244278669,41440.92204537176,24568.983302698136,0.0,66009.9053480699,20883.635807293416,1527.3165279695243,0.0,0.8861246691278105,2.8242058460822963,0.0014959162575277712,351833.49750432564,1551553.1490632223,4.409907413787815,1551553.1490632223,4.409907413787815,0.85,0.09529646336168361,4.296143414572793,1.2677468138514092,1.0,0.0,4.296143414574361,1.285071134021216,1.285385115094659,3.3431172024924383,19354.443955252933,1973.6040294344077,3099.015535412006,3099.015535412006,6.233894712660034,4.430192209489637,-1.4584576112123773,5.888649820702014,3.2643853911697702,3.2643853911697702,0.93268154033422,0.0,0.0,0.00024431700300859893,8.18027622596767e-05,0.00016251424074892223,0.0006981844851677797,0.09529646336112137,0.07657404341344275,0.018722419947678617,0.09529634809503724,0.07657404341389454,0.018722419947789073,0.40322581498752214,0.40322581498752214,0.09858906106316496,0.0,2.535458795583054,6.848288422734356,3.410605131648481e-13,2.8360168920331716,6.785207959612819,3.410605131648481e-13,24568.983302698136,20883.635807293416,0.85,0.9843896485317574,0.6917224123224709,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488543153569333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15630.349206463276,1527.3165279695243,0.40322581498752214,0.09858906106316496,6.112885165565336,3.2643853911697702
940.0,-29.564238345523044,4.440725837171121,34.967948292862424,24.07670522751289,4.867014328757374,-26.121051083469954,-39.67704816078765,1.4238270667041582,-2.2925275218539127,-5.200125835442129,39.9316166899053,45654.77915029625,19335.96467822194,19335.96467822194,64990.743828518185,82952.3394354202,82952.3394354202,19335.96467822194,102288.30411364214,102288.30411364214,102288.30411364214,126861.3706438998,97820.89927284086,60523.33898771653,41441.73365013814,24573.066530257674,0.0,66014.80018039582,20887.10655071902,1527.4520853753386,0.0,0.8861458517345642,2.823734696811428,0.0014959162575277712,351897.9968325985,1551586.8500582622,4.40919489176964,1551586.8500582622,4.40919489176964,0.85,0.09529107328732923,4.296143414572793,1.2677373600425201,1.0,0.0,4.296143414573366,1.2850553719661535,1.2853692548077473,3.3431582080386395,19354.047655828297,1973.5636181395582,3099.015535412006,3099.015535412006,6.239389398753456,4.440725837171121,-1.4490494207758737,5.8897752579469955,3.2666383701172794,3.2666383701172794,0.9333252486049369,0.0,0.0,0.0002442435619730953,8.178678515578822e-05,0.00016245677681730704,0.0006979376118763956,0.09529107328717822,0.07657236327803989,0.018718710009138332,0.0952911847460797,0.07657236327816123,0.018718710009168003,0.4032273190413099,0.4032273190413099,0.09857205563173778,0.0,2.6085943273797625,6.830385951047447,3.979039320256561e-13,2.9075983135882097,6.767979319614085,3.979039320256561e-13,24573.066530257674,20887.10655071902,0.85,0.9844874732775191,0.6915839936731973,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448871794477482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15630.305274482138,1527.4520853753386,0.4032273190413099,0.09857205563173778,6.112885165565336,3.2666383701172794
941.0,-29.567109121892607,4.451118706859709,34.96782854566629,24.079561710264556,4.8710038508269164,-26.12323623265112,-39.67877661399541,1.427130961585444,-2.2168857314151182,-5.195532121379961,39.932408761296585,45649.147192056254,19352.855637369576,19352.855637369576,65002.00282942583,82947.43559014985,82947.43559014985,19352.855637369576,102300.29122751942,102300.29122751942,102300.29122751942,126877.39278654761,97818.95413956181,60520.66574146811,41442.54266454856,24577.101559028186,0.0,66019.64422357675,20890.536325173958,1527.5865186957262,0.0,0.8861664788852868,2.8232608037418663,0.0014959162575277712,351961.1147977982,1551620.9532350467,4.408501075826099,1551620.9532350467,4.408501075826099,0.85,0.0952858085161485,4.296143414572793,1.2677281128382312,1.0,0.0,4.296143414573689,1.285040059492512,1.2853538451559634,3.343198044946105,19353.662807575423,1973.524374539259,3099.015535412006,3099.015535412006,6.244839826140678,4.451118706859709,-1.439783765474035,5.890902472333744,3.2688663348170093,3.2688663348170093,0.9339618099477169,0.0,0.0,0.0002441708536478718,8.177083317463033e-05,0.00016240002047324145,0.0006976937784826029,0.09528580851557841,0.07657076758948887,0.018715040926089548,0.09528579577248251,0.07657076758994698,0.018715040926201524,0.40322866839333954,0.40322866839333954,0.0985551179532627,0.0,2.6813355098192346,6.812699065981803,3.979039320256561e-13,2.978646389964865,6.750953528049763,3.979039320256561e-13,24577.101559028186,20890.536325173958,0.85,0.9845857788826511,0.6914479429405068,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488891020940107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15630.261821725511,1527.5865186957262,0.40322866839333954,0.0985551179532627,6.112885165565336,3.2688663348170093
942.0,-29.5699519143989,4.461372914890904,34.96774449259197,24.08239161539825,4.874959122517158,-26.12539962165118,-39.68048271546138,1.4304068297694217,-2.1423725306915458,-5.190980378305226,39.933208901214684,45643.54587999063,19369.495036256514,19369.495036256514,65013.04091624714,82942.56485319388,82942.56485319388,19369.495036256514,102312.0598894504,102312.0598894504,102312.0598894504,126893.12934229898,97817.01525841183,60517.99628520846,41443.354414670415,24581.069452848595,0.0,66024.42386751901,20893.909034921304,1527.7174337675806,0.0,0.886186858475368,2.822797723057025,0.0014959162575277712,352023.66484297276,1551655.4043830042,4.407815608291991,1551655.4043830042,4.407815608291991,0.85,0.09528060364062366,4.296143414572793,1.2677189139882108,1.0,0.0,4.296143414570667,1.2850248770467856,1.2853385665021193,3.3432375445104925,19353.279196317962,1973.4852570773876,3099.015535412006,3099.015535412006,6.250209079278266,4.461372914890904,-1.4306235762887725,5.891996491179677,3.271069393568352,3.271069393568352,0.9345912553052435,0.0,0.0,0.0002440988737196049,8.175509029936784e-05,0.00016234378342023706,0.0006974521760376832,0.09528060364039695,0.07656920706359209,0.018711396576804866,0.09528052254815463,0.07656920706377429,0.018711396576849372,0.40322989512790336,0.40322989512790336,0.09853823447714931,0.0,2.7535231005774676,6.795163820495702,3.410605131648481e-13,3.0486078476136527,6.733939705787634,3.410605131648481e-13,24581.069452848595,20893.909034921304,0.85,0.9846816845641658,0.6913130506307251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489062421464458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15630.218835894057,1527.7174337675806,0.40322989512790336,0.09853823447714931,6.112885165565336,3.271069393568352
943.0,-29.57276760310322,4.471490069375892,34.967694108031466,24.08517807433384,4.878853661397322,-26.127544698108096,-39.6821782347746,1.433630756363027,-2.068792360565908,-5.186497765002113,39.934021437822075,45638.023632087534,19385.94146180169,19385.94146180169,65023.96509388922,82937.7689602635,82937.7689602635,19385.94146180169,102323.71042206518,102323.71042206518,102323.71042206518,126908.72203334779,97815.11327721844,60515.367948873216,41444.16147593913,24585.011611282604,0.0,66029.17308722173,20897.259869590212,1527.8478577735273,0.0,0.886206835956938,2.8223396194356054,0.0014959162575277712,352085.2734341986,1551690.3898794742,4.407143686370258,1551690.3898794742,4.407143686370258,0.85,0.0952755055514108,4.296143414572793,1.2677098794328052,1.0,0.0,4.2961434145735335,1.2850099365849557,1.285323530800085,3.343276415426195,19352.902885785847,1973.4468840823163,3099.015535412006,3099.015535412006,6.255516063175972,4.471490069375892,-1.421584430587926,5.893074499963818,3.2732479441691953,3.2732479441691953,0.9352136983340558,0.0,0.0,0.00024402759933187378,8.173944784555462e-05,0.00016228815148631916,0.0006972131732711419,0.09527550523129083,0.0765677216047314,0.018707783626559435,0.09527534046243011,0.07656772186199451,0.018707783689416294,0.40323102117670556,0.40323102117670556,0.09852139436292524,0.0,2.8251057603440586,6.777765403941089,3.410605131648481e-13,3.117705404436208,6.716950453827053,3.410605131648481e-13,24585.011611282604,20897.259869590212,0.85,0.9847763049825768,0.6911796937363072,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489232155012761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.176314980117,1527.8478577735273,0.40323102117670556,0.09852139436292524,6.112885165565336,3.2732479441691953
944.0,-29.575555423849337,4.481472434526739,34.96767553167162,24.087964987289183,4.8827423043083105,-26.129665252006163,-39.683854824956484,1.4368521324651093,-1.996450178223938,-5.182042528794782,39.93484714248522,45632.54644030066,19402.116181898335,19402.116181898335,65034.662622199,82933.00058362492,82933.00058362492,19402.116181898335,102335.11676552326,102335.11676552326,102335.11676552326,126924.04206388092,97813.22438488006,60512.77024155568,41444.9490481382,24588.92529835766,0.0,66033.87434649587,20900.58650360401,1527.9767179201556,0.0,0.8862266222599527,2.8218954453850724,0.0014959162575277712,352146.51414278126,1551725.942965439,4.406478214736144,1551725.942965439,4.406478214736144,0.85,0.09527047189857062,4.296143414572793,1.267700886637904,1.0,0.0,4.2961434145720405,1.2849950069137082,1.2853085068241885,3.343315259170726,19352.52916490815,1973.4087751585046,3099.015535412006,3099.015535412006,6.260735372311993,4.481472434526739,-1.4126397454111044,5.894112179937844,3.275402240630318,3.275402240630318,0.9358292116086623,0.0,0.0,0.00024395704926185132,8.17239827478447e-05,0.0001622330665140066,0.0006969765203300994,0.09527047189839545,0.07656627990710425,0.018704191991291197,0.09527050762542941,0.07656627990724503,0.01870419199132559,0.40323206328769,0.40323206328769,0.09850458893821266,0.0,2.8959476414617598,6.760448297721155,3.979039320256561e-13,3.1855923505708574,6.699902242268649,3.979039320256561e-13,24588.92529835766,20900.58650360401,0.85,0.9848681947835779,0.6910475402496534,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489400274020505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15630.134242285929,1527.9767179201556,0.40323206328769,0.09850458893821266,6.112885165565336,3.275402240630318
945.0,-29.578314269893962,4.491320769509217,34.967686834504484,24.090655682981037,4.886505022718515,-26.131772345038364,-39.685529110115,1.4399630978251354,-1.9246063758443483,-5.177703361204108,39.935680280548496,45627.193501053946,19418.199802102416,19418.199802102416,65045.393303156365,82928.3605999201,82928.3605999201,19418.199802102416,102346.56040202251,102346.56040202251,102346.56040202251,126939.37358114094,97811.39691310849,60510.22981407909,41445.74122114378,24592.813179118424,0.0,66038.5544002622,20903.89120225066,1528.106206370886,0.0,0.8862457847674265,2.8214448831814605,0.0014959162575277712,352206.16743404494,1551761.8167418218,4.405833742341859,1551761.8167418218,4.405833742341859,0.85,0.09526558178217547,4.296143414572793,1.267692193309777,1.0,0.0,4.296143414572889,1.2849805927219227,1.2852939994216157,3.343352762606667,19352.167596204326,1973.3719054115654,3099.015535412006,3099.015535412006,6.265925285050503,4.491320769509217,-1.4038428764332331,5.89516364594245,3.2775327375664505,3.2775327375664505,0.9364379250189858,0.0,0.0,0.0002438872509381669,8.17085416111905e-05,0.0001621787093269764,0.0006967429940590049,0.09526558148397526,0.07656494597518071,0.01870063550879455,0.09526542836976577,0.07656494621484423,0.01870063556733123,0.40323303158230284,0.40323303158230284,0.09848781126510928,0.0,2.9661535118006555,6.743256853203491,3.410605131648481e-13,3.2530969853597753,6.68298375328601,3.410605131648481e-13,24592.813179118424,20903.89120225066,0.85,0.9849608897995215,0.6909175089525095,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489566732752786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15630.092634023544,1528.106206370886,0.40323303158230284,0.09848781126510928,6.112885165565336,3.2775327375664505
946.0,-29.58104845462693,4.5010377156507335,34.96772617450024,24.093368974886857,4.890288344796507,-26.133855150572874,-39.68717692242933,1.4430950407424117,-1.8540388283799984,-5.173365165889122,39.936519534474726,45621.83758083326,19433.966463017994,19433.966463017994,65055.804043851254,82923.72931174932,82923.72931174932,19433.966463017994,102357.69577476732,102357.69577476732,102357.69577476732,126954.33178569234,97809.57653928161,60507.68480836554,41446.54636768452,24596.63601092503,0.0,66043.18237860955,20907.140609286274,1528.2314940012313,0.0,0.8862649170409679,2.821011808140179,0.0014959162575277712,352265.8152874796,1551797.9544925832,4.405190305582677,1551797.9544925832,4.405190305582677,0.85,0.09526070484232525,4.296143414572793,1.2676834312966099,1.0,0.0,4.296143414572676,1.2849660793656625,1.2852793936574913,3.343390524902907,19351.807431842124,1973.335178867618,3099.015535412006,3099.015535412006,6.271012920377082,4.5010377156507335,-1.3951226459816017,5.896160361632335,3.279639439343709,3.279639439343709,0.9370398398124883,0.0,0.0,0.00024381809469156517,8.16933472542954e-05,0.00016212474743726977,0.0006965111660419038,0.09526070484216699,0.07656361727479616,0.018697087567370832,0.09526067163646329,0.07656361727492336,0.018697087567401894,0.4032339369025575,0.4032339369025575,0.09847105579329322,0.0,3.0355535399423275,6.726127313692814,3.979039320256561e-13,3.3193263375090964,6.666097262647327,3.979039320256561e-13,24596.63601092503,20907.140609286274,0.85,0.9850495039881952,0.6907879956373745,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489731465015463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15630.051513293656,1528.2314940012313,0.4032339369025575,0.09847105579329322,6.112885165565336,3.279639439343709
947.0,-29.583756286669388,4.51062427233062,34.96779198860618,24.095997015852504,4.893976158394561,-26.135923800074274,-39.68881858801467,1.446143671799304,-1.7843754819603532,-5.169124402549784,39.93736933963087,45616.576694357966,19449.613198413623,19449.613198413623,65066.18989277159,82919.14254357785,82919.14254357785,19449.613198413623,102368.75574199148,102368.75574199148,102368.75574199148,126969.21327348278,97807.74803552647,60505.182186306105,41447.29538802263,24600.45753149129,0.0,66047.75291951392,20910.388901767597,1528.3584465165281,0.0,0.8862835098484183,2.8205799098951414,0.0014959162575277712,352324.1311670226,1551834.5472208457,4.404565029595386,1551834.5472208457,4.404565029595386,0.85,0.09525596256819892,4.296143414572793,1.2676748473150656,1.0,0.0,4.296143414572934,1.2849519547786314,1.28526517763877,3.343427276479705,19351.445658958422,1973.2982883001253,3099.015535412006,3099.015535412006,6.276061857762792,4.51062427233062,-1.3865368924236643,5.8971611647542845,3.2817229193789155,3.2817229193789155,0.9376351198225473,0.0,0.0,0.00024374962279259313,8.167821217323943e-05,0.0001620714106193537,0.0006962820234228594,0.09525596256807213,0.07656239159667888,0.01869357097139325,0.09525599773800325,0.07656239159678078,0.018693570971418133,0.40323478413793307,0.40323478413793307,0.09845431808250706,0.0,3.104183514613169,6.7090296958876365,3.410605131648481e-13,3.384748920589402,6.648934402263421,3.410605131648481e-13,24600.45753149129,20910.388901767597,0.85,0.985138585593692,0.6906605399573021,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489894728259494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15630.010794650509,1528.3584465165281,0.40323478413793307,0.09845431808250706,6.112885165565336,3.2817229193789155
948.0,-29.58643825335428,4.520081835847833,34.96788240915427,24.098563729226612,4.897583929561528,-26.137977171649347,-39.6904502302408,1.4491228478567604,-1.7153710116085108,-5.164955876263416,39.93821769778946,45611.39113529223,19465.092377934496,19465.092377934496,65076.483513226725,82914.63650102103,82914.63650102103,19465.092377934496,102379.72887895553,102379.72887895553,102379.72887895553,126983.93469802308,97805.95455601078,60502.709190282854,41448.05040636436,24604.20581906755,0.0,66052.2562254319,20913.574946207416,1528.48239820676,0.0,0.8863017358102494,2.8201488553203524,0.0014959162575277712,352381.46107992553,1551871.0782917005,4.403952107854256,1551871.0782917005,4.403952107854256,0.85,0.09525128587724498,4.296143414572793,1.2676663941098378,1.0,0.0,4.2961434145715875,1.2849381541208007,1.2852512864930143,3.343463185986849,19351.09081568593,1973.2621043563227,3099.015535412006,3099.015535412006,6.281056727696161,4.520081835847833,-1.3780696521768712,5.898151488024704,3.283783260170099,3.283783260170099,0.9382237886200283,0.0,0.0,0.0002436818224015953,8.166317206933748e-05,0.00016201865033225782,0.0006960553576629015,0.09525128587704484,0.07656121428643732,0.01869007159060753,0.0952511232027421,0.07656121428659818,0.0186900715906468,0.4032355754222958,0.4032355754222958,0.09843759458054478,0.0,3.1720710212035783,6.6919836541428595,3.979039320256561e-13,3.4495848646549234,6.631951037769113,3.979039320256561e-13,24604.20581906755,20913.574946207416,0.85,0.9852272614447123,0.6905349452352335,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490056421391542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15629.970512800104,1528.48239820676,0.4032355754222958,0.09843759458054478,6.112885165565336,3.283783260170099
949.0,-29.589096199341032,4.5294133125883,34.96799612325465,24.10118890637534,4.9012512215208055,-26.14000298245843,-39.692054910678394,1.4521580046015568,-1.647778545743563,-5.160766316090667,39.93907703270325,45606.1975253995,19480.22279114436,19480.22279114436,65086.42031654385,82910.12610887115,82910.12610887115,19480.22279114436,102390.34890001551,102390.34890001551,102390.34890001551,126998.2765670522,97804.17203048724,60500.243446857276,41448.80953736663,24607.9276670367,0.0,66056.73720440333,20916.738516981193,1528.6039499266749,0.0,0.8863200266307923,2.819739591689176,0.0014959162575277712,352439.08765000285,1551908.082694212,4.403337022127827,1551908.082694212,4.403337022127827,0.85,0.09524661568568554,4.296143414572793,1.2676579348603267,1.0,0.0,4.296143414570847,1.2849240905269448,1.2852371331513768,3.343499780450807,19350.738139681245,1973.226141412332,3099.015535412006,3099.015535412006,6.285939056628354,4.5294133125883,-1.3696628185789144,5.899076131167215,3.2858206656183424,3.2858206656183424,0.9388059044623835,0.0,0.0,0.00024361464639644935,8.16483829900025e-05,0.00016196626340644684,0.000695830295916569,0.09524661540982861,0.07656003817927745,0.018686577230551154,0.09524683952215526,0.07656003840101368,0.018686577284671862,0.4032363136763841,0.4032363136763841,0.09842088244564164,0.0,3.2390437702635495,6.674938878234514,3.979039320256561e-13,3.512987770347081,6.614949924780149,3.979039320256561e-13,24607.9276670367,20916.738516981193,0.85,0.9853108565617317,0.6904094791160742,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490216573412447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.93065885796,1528.6039499266749,0.4032363136763841,0.09842088244564164,6.112885165565336,3.2858206656183424
950.0,-29.59172521142666,4.538618349785123,34.968131618932134,24.103645886667096,4.904716093311032,-26.14202297737816,-39.69366594739256,1.4550138592263537,-1.5803032988505947,-5.156749880888068,39.939938917987895,45601.16638812267,19495.395536380624,19495.395536380624,65096.561924503294,82905.76356358599,82905.76356358599,19495.395536380624,102401.15909996661,102401.15909996661,102401.15909996661,127012.80273863376,97802.43754227302,60497.84036665347,41449.55241735506,24611.64363866715,0.0,66061.1960560222,20919.897092867075,1528.7286974320505,0.0,0.8863374207376888,2.8193120971877965,0.0014959162575277712,352494.3398647491,1551945.1975898403,4.40275210712693,1551945.1975898403,4.40275210712693,0.85,0.09524213413672192,4.296143414572793,1.267649766835384,1.0,0.0,4.296143414571871,1.284910864675452,1.2852238187192562,3.3435341957809115,19350.394967947945,1973.191147634304,3099.015535412006,3099.015535412006,6.290835045390878,4.538618349785123,-1.3614340596349344,5.9000524094200575,3.2878357974947967,3.2878357974947967,0.9393816564270848,0.0,0.0,0.00024354821843825222,8.163353782038543e-05,0.0001619146806178668,0.0006956086888591054,0.09524213388458107,0.07655901047346664,0.01868312341111443,0.09524204025546804,0.0765590106761464,0.018683123460575518,0.403236998219019,0.403236998219019,0.09840417940438578,0.0,3.3053678919911818,6.657976139805328,3.979039320256561e-13,3.5764465820374767,6.597974924667767,3.979039320256561e-13,24611.64363866715,20919.897092867075,0.85,0.9853978706243697,0.6902867206559701,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490375294380913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.891196731582,1528.7286974320505,0.403236998219019,0.09840417940438578,6.112885165565336,3.2878357974947967
951.0,-29.594329038567956,4.547699926039631,34.9682872327518,24.106158082745992,4.90822781233015,-26.144015617377104,-39.69525386402381,1.457914391103182,-1.5138644117054127,-5.152705141014811,39.9407959172238,45596.14940012308,19510.210849459043,19510.210849459043,65106.360249582125,82901.43730363487,82901.43730363487,19510.210849459043,102411.6481530939,102411.6481530939,102411.6481530939,127026.89740046576,97800.74872724441,60495.46082357676,41450.31989296406,24615.249247371856,0.0,66065.56914033591,20922.961860266078,1528.8461181021733,0.0,0.8863549746886277,2.8189022020439776,0.0014959162575277712,352549.9883240182,1551982.102745397,4.402161832775375,1551982.102745397,4.402161832775375,0.85,0.095237596601629,4.296143414572793,1.2676416405709463,1.0,0.0,4.2961434145743,1.2848974287049273,1.2852102949575253,3.3435691585926497,19350.060832739735,1973.15707532539,3099.015535412006,3099.015535412006,6.295615696829739,4.547699926039631,-1.3532599788602546,5.900959904899886,3.289828339236818,3.289828339236818,0.9399509540676624,0.0,0.0,0.00024348244328174667,8.16189081362893e-05,0.00016186353514545737,0.0006953889605746285,0.09523759634545029,0.07655793471411781,0.018679661631332473,0.09523739373179721,0.0765579349200502,0.01867966168157881,0.40323763340624774,0.40323763340624774,0.09838748363804777,0.0,3.3708857096348197,6.6410867247687975,3.410605131648481e-13,3.638840729309379,6.58143158984177,3.410605131648481e-13,24615.249247371856,20922.961860266078,0.85,0.9854809562191731,0.6901650889174683,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490532290803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.852225649489,1528.8461181021733,0.40323763340624774,0.09838748363804777,6.112885165565336,3.289828339236818
952.0,-29.59691108167019,4.556659166990345,34.96846194795047,24.108607170078926,4.911670936149281,-26.145995508886337,-39.69683210654182,1.4607553633296102,-1.4483898361637557,-5.148740777951944,39.94166353922581,45591.190655343096,19524.891085914154,19524.891085914154,65116.08174125725,82897.13478033777,82897.13478033777,19524.891085914154,102422.02586625193,102422.02586625193,102422.02586625193,127040.90122476922,97799.04464610208,60493.10052095274,41451.0490279437,24618.875358517274,0.0,66069.92438646097,20926.044054739683,1528.9661930434556,0.0,0.8863720768772344,2.8184961889282314,0.0014959162575277712,352604.53763167426,1552019.466027258,4.401586764741172,1552019.466027258,4.401586764741172,0.85,0.0952331751001953,4.296143414572793,1.2676336198067295,1.0,0.0,4.2961434145725965,1.2848842705238188,1.2851970497824539,3.3436033992550556,19349.72367710241,1973.1226950184223,3099.015535412006,3099.015535412006,6.300352761322435,4.556659166990345,-1.3452055733108472,5.901864740301193,3.29179897865657,3.29179897865657,0.9405139939018772,0.0,0.0,0.00024341723457009263,8.160436998256428e-05,0.00016181286458752836,0.000695171272590869,0.09523317485520154,0.07655694955108766,0.018676225304113878,0.09523299277591236,0.07655694974803545,0.018676225352159855,0.40323822224894507,0.40323822224894507,0.09837079369164402,0.0,3.4356222806780465,6.624234233198251,3.979039320256561e-13,3.7003509417882015,6.564567638509118,3.979039320256561e-13,24618.875358517274,20926.044054739683,0.85,0.9855631339968782,0.6900445411238525,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490687786454712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.813671472042,1528.9661930434556,0.40323822224894507,0.09837079369164402,6.112885165565336,3.29179897865657
953.0,-29.599467237212323,4.565497668857954,34.968654441324965,24.11101598935204,4.915066559092207,-26.14795684667667,-39.69839606489984,1.4635561685209655,-1.3837767373800602,-5.144826980273688,39.94253082387244,45586.288453459434,19539.37977588708,19539.37977588708,65125.66822934651,82892.86369432615,82892.86369432615,19539.37977588708,102432.24347021323,102432.24347021323,102432.24347021323,127054.69606772372,97797.34035074424,60490.76510972361,41451.7502678007,24622.452597510488,0.0,66074.20286531119,20929.084707883914,1529.0842893153651,0.0,0.8863889195654199,2.818096163181734,0.0014959162575277712,352658.3976620187,1552056.8154606947,4.401020437199846,1552056.8154606947,4.401020437199846,0.85,0.09522879945071788,4.296143414572793,1.267625666628592,1.0,0.0,4.296143414575001,1.2848712991670204,1.2851839923393074,3.3436371544433863,19349.386479082146,1973.0883103895976,3099.015535412006,3099.015535412006,6.30502801699875,4.565497668857954,-1.3372519705435213,5.902749639401475,3.293747849553435,3.293747849553435,0.9410708141581242,0.0,0.0,0.00024335269548750205,8.158996577034211e-05,0.00016176272971715993,0.0006949558859976953,0.09522879921231919,0.07655599874527841,0.01867280046704078,0.09522864064172241,0.07655599893693092,0.018672800513786957,0.4032387649964308,0.4032387649964308,0.09835410840118769,0.0,3.499560762825695,6.60739879559361,3.979039320256561e-13,3.7610502428936456,6.547699516350235,3.979039320256561e-13,24622.452597510488,20929.084707883914,0.85,0.9856444028859763,0.6899256665477251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490841984345737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.775466907276,1529.0842893153651,0.4032387649964308,0.09835410840118769,6.112885165565336,3.293747849553435
954.0,-29.601999588822906,4.57421714185887,34.96886357603301,24.11341331843289,4.918432715628231,-26.14989969244302,-39.699945704173274,1.4663328192483653,-1.3198802092661595,-5.140954941328277,39.94340055003763,45581.43328162881,19553.66323989004,19553.66323989004,65135.09652151885,82888.67022187637,82888.67022187637,19553.66323989004,102442.33346176641,102442.33346176641,102442.33346176641,127068.33198428802,97795.69074705975,60488.453806812206,41452.48548916394,24625.99852252161,0.0,66078.48401168555,20932.098744143368,1529.2012401351028,0.0,0.8864055377447095,2.8177012134995643,0.0014959162575277712,352711.68938037177,1552094.2707198195,4.400461672950136,1552094.2707198195,4.400461672950136,0.85,0.0952244689464748,4.296143414572793,1.2676177876302974,1.0,0.0,4.296143414572903,1.2848584398140568,1.2851710477211504,3.343670618838388,19349.060101911622,1973.0550291803647,3099.015535412006,3099.015535412006,6.309637049718899,4.57421714185887,-1.329392885823013,5.903610027681884,3.295675229561814,3.295675229561814,0.9416214941605183,0.0,0.0,0.00024328877296214498,8.157569575644988e-05,0.00016171307720569509,0.0006947425716875486,0.09522446894634051,0.07655508202850078,0.018669386917839727,0.09522436228483336,0.07655508202860874,0.01866938691786606,0.40323926066736016,0.40323926066736016,0.0983374268354893,0.0,3.5627226500313327,6.590620882634198,3.979039320256561e-13,3.8210747320621294,6.53106798254737,3.979039320256561e-13,24625.99852252161,20932.098744143368,0.85,0.9857232273972891,0.6898074912488614,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490994639330088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15629.737694888527,1529.2012401351028,0.40323926066736016,0.0983374268354893,6.112885165565336,3.295675229561814
955.0,-29.60450831887266,4.582818701713557,34.96908819554617,24.115743731986754,4.9217208433632,-26.151829104763948,-39.7014893713407,1.4690416292179043,-1.2566781536269218,-5.13715864397152,39.94426987779924,45576.66105768213,19567.812817437007,19567.812817437007,65144.47387511914,82884.52482942452,82884.52482942452,19567.812817437007,102452.33764686153,102452.33764686153,102452.33764686153,127081.84960432081,97794.04524515937,60486.181473259014,41453.181968778175,24629.51195745928,0.0,66082.69392623745,20935.085163840387,1529.31776033335,0.0,0.8864217682809374,2.817307053815208,0.0014959162575277712,352763.9447869274,1552131.709504163,4.399915956381723,1552131.709504163,4.399915956381723,0.85,0.09522021189924983,4.296143414572793,1.267610059739091,1.0,0.0,4.2961434145722865,1.284845896861318,1.2851584203675674,3.3437032604980987,19348.734536286745,1973.0218307257571,3099.015535412006,3099.015535412006,6.314202879539783,4.582818701713557,-1.3216482260350788,5.904466927748636,3.2975814333651874,3.2975814333651874,0.942166123818625,0.0,0.0,0.0002432254619525733,8.156148303112683e-05,0.00016166397892144647,0.000694531638417007,0.09522021167597797,0.07655422178607808,0.018665989889899884,0.09522003990681714,0.07655422196558206,0.018665989933667762,0.40323971094324784,0.40323971094324784,0.09832074824959725,0.0,3.6251523068932556,6.573895901611877,3.979039320256561e-13,3.8804804903446097,6.514404857511579,3.979039320256561e-13,24629.51195745928,20935.085163840387,0.85,0.9858023334798431,0.6896913299048542,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491145875753892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.700314536687,1529.31776033335,0.40323971094324784,0.09832074824959725,6.112885165565336,3.2975814333651874
956.0,-29.606993012597435,4.5913045356817905,34.96932728030889,24.118093109596543,4.925019268104126,-26.153735822437362,-39.70301054706795,1.471762077944026,-1.1944042428988837,-5.133371886957615,39.945140472872005,45571.90071708086,19581.69992381195,19581.69992381195,65153.60064089281,82880.41704167963,82880.41704167963,19581.69992381195,102462.11696549157,102462.11696549157,102462.11696549157,127095.10142208157,97792.43157052145,60483.915245922675,41453.907027331974,24632.984456590002,0.0,66086.89148392198,20938.0367881015,1529.431890074607,0.0,0.8864379432947235,2.8169245150193922,0.0014959162575277712,352816.07492547896,1552169.2035510307,4.3993721201021705,1552169.2035510307,4.3993721201021705,0.85,0.09521596085864958,4.296143414572793,1.2676024142699323,1.0,0.0,4.296143414571556,1.2848332984199609,1.285145738312087,3.343736047202409,19348.4152677452,1972.9892743949465,3099.015535412006,3099.015535412006,6.318684014344124,4.5913045356817905,-1.3139768016500377,5.905281337331829,3.2994665991577823,3.2994665991577823,0.9427047426165093,0.0,0.0,0.00024316277249007782,8.154747962640303e-05,0.0001616152928636748,0.0006943224761305297,0.09521596085823436,0.07655336465632392,0.018662596201910436,0.09521595329575323,0.07655336465665775,0.018662596201991823,0.40324011692903106,0.40324011692903106,0.09830407204755028,0.0,3.686787948436802,6.557224717867484,3.979039320256561e-13,3.938967644058721,6.4979280475168935,3.979039320256561e-13,24632.984456590002,20938.0367881015,0.85,0.9858778220298616,0.6895754921105326,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491295704424234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,3.0,15629.66332299173,1529.431890074607,0.40324011692903106,0.09830407204755028,6.112885165565336,3.2994665991577823
957.0,-29.6094553583985,4.5996750627090375,34.969579773471516,24.120325699355476,4.9281897433751825,-26.15563524894235,-39.70453423736615,1.4743696338865113,-1.1326703363599222,-5.12969911775558,39.94600922098591,45567.254939219565,19595.536756730362,19595.536756730362,65162.79169594993,82876.35741284443,82876.35741284443,19595.536756730362,102471.89416957479,102471.89416957479,102471.89416957479,127108.33046021113,97790.80105171158,60481.69857794617,41454.55830418379,24636.43629063634,0.0,66090.99459482013,20940.970847040888,1529.5471646793785,0.0,0.8864535408845015,2.8165362142195147,0.0014959162575277712,352866.6416342474,1552206.618737016,4.3988477107051285,1552206.618737016,4.3988477107051285,0.85,0.09521182031746098,4.296143414572793,1.2675949259521442,1.0,0.0,4.296143414572068,1.284821227198588,1.285133584349688,3.343767462450837,19348.092666552773,1972.9563782283221,3099.015535412006,3099.015535412006,6.3231489267526975,4.5996750627090375,-1.3064414098664119,5.90611647257545,3.3013311902410556,3.3013311902410556,0.9432374829260158,0.0,0.0,0.000243100661555698,8.153345530144885e-05,0.00016156720625424913,0.0006941158891601166,0.09521182010946776,0.0765525940594395,0.01865922605002826,0.09521167900672228,0.07655259422667099,0.01865922609078998,0.4032404795964449,0.4032404795964449,0.09828739775257936,0.0,3.7477422401760805,6.54060078610172,3.979039320256561e-13,3.99702878139567,6.481268933470972,3.979039320256561e-13,24636.43629063634,20940.970847040888,0.85,0.9859556826983663,0.6894623877061594,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491444100486168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.626729350146,1529.5471646793785,0.4032404795964449,0.09828739775257936,6.112885165565336,3.3013311902410556
958.0,-29.611893975254244,4.607934789054514,34.9698451650806,24.122755717858695,4.931571286824167,-26.157492192812953,-39.70600609956307,1.4771695043491682,-1.0727719836132223,-5.125892412448661,39.9468899297784,45562.48962821465,19608.832838542607,19608.832838542607,65171.32246675726,82872.23915181273,82872.23915181273,19608.832838542607,102481.07199035533,102481.07199035533,102481.07199035533,127120.93994808214,97789.19289995752,60479.44337621378,41455.27724860416,24639.867957726812,0.0,66095.14520633097,20943.88776406779,1529.6580258554154,0.0,0.8864697766990102,2.8161882924139774,0.0014959162575277712,352919.0583790896,1552244.5497405103,4.398301856719678,1552244.5497405103,4.398301856719678,0.85,0.09520756588176024,4.296143414572793,1.267587124430575,1.0,0.0,4.296143414571018,1.2848082552211046,1.285120530201313,3.3438012225672247,19347.774490724118,1972.9239333232163,3099.015535412006,3099.015535412006,6.327439347907514,4.607934789054514,-1.2988898958606323,5.906824684915147,3.3031751401204117,3.3031751401204117,0.9437643257486891,0.0,0.0,0.00024303916357141516,8.151991012891657e-05,0.0001615192534424986,0.0006939098770037042,0.09520756565768085,0.07655173015461163,0.018655835503069224,0.09520856149683107,0.07655173033478285,0.01865583554697739,0.40324079936166074,0.40324079936166074,0.0982707249832693,0.0,3.8076652894372387,6.523953666247962,3.979039320256561e-13,4.0531204288354274,6.464787767520818,3.979039320256561e-13,24639.867957726812,20943.88776406779,0.85,0.9860228351614965,0.6893469934286552,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491591164696898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.590500588847,1529.6580258554154,0.40324079936166074,0.0982707249832693,6.112885165565336,3.3031751401204117
959.0,-29.614308593771277,4.616079414196313,34.97012209462229,24.124755220860266,4.934449016179776,-26.15937792046219,-39.7075385908596,1.479518342835627,-1.011335274092346,-5.122479339009275,39.94775680589477,45558.104166432146,19622.64498298406,19622.64498298406,65180.74914941621,82868.43735137527,82868.43735137527,19622.64498298406,102491.08233435932,102491.08233435932,102491.08233435932,127134.39079471421,97787.67329922822,60477.34011413366,41455.92576121618,24643.308460354892,0.0,66099.23422157107,20946.81219130166,1529.778081212669,0.0,0.8864840514337002,2.8157743700087585,0.0014959162575277712,352966.0601729946,1552281.885672442,4.3978219461430434,1552281.885672442,4.3978219461430434,0.85,0.09520368541359266,4.296143414572793,1.2675802185619256,1.0,0.0,4.296143414572617,1.2847973922856093,1.2851095864047402,3.3438294943377063,19347.47383488113,1972.8932749594542,3099.015535412006,3099.015535412006,6.331896293761328,4.616079414196313,-1.2916428708558052,5.9077222850521185,3.3049996160058117,3.3049996160058117,0.9442856045730891,0.0,0.0,0.00024297828490709157,8.150580921267545e-05,0.0001614724756944161,0.0006937089130893312,0.09520368523605939,0.07655116500996534,0.018652520226094052,0.0952035721583574,0.07655116515271579,0.018652520260876864,0.403241072315753,0.403241072315753,0.09825405343448793,0.0,3.8673465866392576,6.507519556802549,3.979039320256561e-13,4.111144064916914,6.448437163914775,3.979039320256561e-13,24643.308460354892,20946.81219130166,0.85,0.9861044521472668,0.689238002572268,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491736814494816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15629.554665119224,1529.778081212669,0.403241072315753,0.09825405343448793,6.112885165565336,3.3049996160058117
